;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
963;2019-05-17 09:03:41.789;578;583;179;180;162;41;81;33;-15;38;760;203;-14;28;249;219;223;549;171;132;81;-1;596;359;364;143;364;311;598;3319.0;-1.0;1236.0;271.0;0.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;17396.35546875;11544.1953125;0.0;2647.27954101562;647.0;206400;561.0;0.0;Calculated values ==>;1558076621.789;330.96000000000004;331.46000000000004;291.06;291.16;289.36;277.26000000000005;274.27422755570615;281.26000000000005;276.46000000000004;271.66;276.96000000000004;349.16;293.46000000000004;271.76000000000005;275.96000000000004;298.06;295.06;295.46000000000004;328.06;286.36;281.26000000000005;329.26000000000005;337.86;273.06;243.1966462407574;268.91163127593666;274.27422755570615;290.26000000000005;5960000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;5980000.0;0.5531666666666666;0.0;0.206;0.04516666666666667;0.0;0.5531666666666666;0.0;11544.1953125;0.0;2647.27954101562;17396.35546875;480772.34206035815;481259.1383514353;246661.77463119116;247010.00465897052;240987.5907298148;430214.79039162316;441314.5531615306;437548.62350390764;472095.1348084983;529076.0834554514;467295.44281513663;437706.9197206977;444091.6498800815;465540.6161959158;462316.2933191314;407128.5826525255;476301.14709495136;449261.3851785147;441314.5531615306;235395.46725036926;271378.50176498963;468230.6668193967;202541.07518658953;202541.07518658953;274.19000827902084;276144.4865235462;170422.91856899895;35649.75065575323;18859.672901067934;0;5;2;0;2;2;0;3;12;14;209114802560.03482;80205808660.05899;175824894124.97882;48411.55495336753;12000.31322208179;-0.0;132081.52889980486;537716.2894565773;144923.02513481095;0.48116099246109745;198583.08565030296;13.564016359269964;0.06877895972777293
964;2019-05-17 09:04:41.759;574;580;178;179;161;40;82;32;0;38;761;204;11;31;249;219;223;547;171;134;82;-7;600;358;363;142;363;310;602;3339.0;-1.0;1036.0;261.0;0.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;17400.796875;11685.6240234375;0.0;2667.875;645.0;206401;559.0;0.0;Calculated values ==>;1558076681.759;330.56;331.16;290.96000000000004;291.06;289.26000000000005;277.16;274.1680685717883;281.36;276.36;273.16;276.96000000000004;349.26;293.56;274.26000000000005;276.26000000000005;298.06;295.06;295.46000000000004;327.86;286.56;281.36;329.06;337.66;272.46000000000004;242.98782864720522;268.7936212382143;274.1680685717883;290.26000000000005;6000000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;6020000.0;0.5565;0.0;0.17266666666666666;0.0435;0.0;0.5565;0.0;11685.6240234375;0.0;2667.875;17400.796875;479726.2592570321;480361.6485906207;246162.29612368313;246506.5784309863;240543.66172835315;430280.9020939914;441689.4268647018;440107.37261156883;472226.9707426428;529257.4682165371;467559.3252886817;441775.5011475913;444729.9843135515;465685.3213544199;462467.52072328096;405078.8960030528;475511.78036953125;449743.0750631276;441689.4268647018;234559.02529450474;270541.29595472733;467772.34329588304;202245.63391291554;202245.63391291554;274.0705943730082;276434.31780508097;170616.40360597684;35694.02146380556;18859.672901067934;0;5;2;0;2;2;0;3;12;14;209332793510.13882;80291265910.09976;176011100975.06766;41070.79354863414;11550.411858159085;-0.0;133250.47077766905;538461.6028513308;145119.1830492187;0.48116099246109745;200793.08009867094;12.949572496640481;0.028665786574452637
965;2019-05-17 09:05:41.780;575;578;178;179;160;39;83;31;10;38;763;204;21;40;249;220;224;547;170;136;83;-14;600;358;363;141;363;310;601;3430.0;-1.0;1107.0;249.0;0.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;17292.044921875;11671.00390625;0.0;2672.02026367188;642.0;206402;558.0;0.0;Calculated values ==>;1558076741.78;330.66;330.96000000000004;290.96000000000004;291.06;289.16;277.06;274.1680685717883;281.46000000000004;276.26000000000005;274.16;276.96000000000004;349.46000000000004;293.56;275.26000000000005;277.16;298.06;295.16;295.56;327.86;286.76000000000005;281.46000000000004;328.96000000000004;337.36;271.76000000000005;242.77792619122317;268.7936212382143;274.1680685717883;290.16;6000000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3100000.0;6010000.0;0.5716666666666667;0.0;0.1845;0.0415;0.0;0.5716666666666667;0.0;11671.00390625;0.0;2672.02026367188;17292.044921875;479871.34756540594;480188.90993155836;246200.33320712973;246545.14856841977;240255.54141081116;430280.9020939914;441851.56343584816;441625.1925414462;472358.58907936385;529467.1112581616;467559.3252886817;443264.6889134519;446029.80726630177;465685.3213544199;462600.4079176935;405583.622523673;475635.217929586;450039.4940293401;441851.56343584816;234140.81001818314;269285.52512055053;467215.53762504057;202228.8466793532;202228.8466793532;274.0640640104753;276723.52600706904;170811.1102952587;35738.53616562945;18859.672901067934;0;5;2;0;2;2;0;3;12;14;209550669739.8065;80376195624.97021;176197166074.78384;44168.62581155615;10996.947674246027;-0.0;136984.31974579627;539172.1799598883;145307.143474834;0.48116099246109745;203045.82486773597;13.396748897247726;0.023845254692158074
966;2019-05-17 09:06:41.770;578;579;178;179;160;39;84;31;12;38;765;204;31;45;249;220;224;546;169;138;84;-19;598;358;363;139;363;310;600;3518.0;-1.0;981.0;207.0;0.0;0;48;100;1;0;0;0;0;0;0;1;1;0;0;0;17183.8046875;11591.1884765625;0.0;2665.74047851562;641.0;206403;557.0;0.0;Calculated values ==>;1558076801.77;330.96000000000004;331.06;290.96000000000004;291.06;289.16;277.06;274.1680685717883;281.56;276.26000000000005;274.36;276.96000000000004;349.66;293.56;276.26000000000005;277.66;298.06;295.16;295.56;327.76000000000005;286.96000000000004;281.56;328.86;337.26;271.26000000000005;242.35481222062532;268.7936212382143;274.1680685717883;290.06;5980000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;6000000.0;0.5863333333333334;0.0;0.1635;0.034499999999999996;0.0;0.5863333333333334;0.0;11591.1884765625;0.0;2665.74047851562;17183.8046875;480539.35329144547;480450.4367711968;246238.51802225967;246583.8704761931;240285.8478202125;430280.9020939914;442013.3735559718;441925.55079813005;472621.17715536855;529676.7152980495;467559.3252886817;444729.9843135515;446744.6316743796;465685.3213544199;462600.4079176935;406607.2245113054;475609.59230758453;450335.05977705074;442013.3735559718;233722.59852315116;268866.9448851554;466999.04030564794;202249.125341964;202249.125341964;274.07195247651117;277010.77687073505;171004.9295898791;35783.01009159816;18859.672901067934;0;5;2;0;2;2;0;3;12;14;209768433439.8411;80460181624.98357;176383135074.81342;39187.095562083145;9133.872066247095;-0.0;140581.7708694799;539866.6951996105;145474.8723465596;0.48116099246109745;205358.49011477173;13.249889867096913;-0.030208058900752097
967;2019-05-17 09:07:41.761;582;582;179;179;159;39;85;30;11;37;768;204;32;49;249;220;224;547;169;139;85;-24;599;357;362;136;362;310;600;3632.0;-1.0;1020.0;203.0;0.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;17110.142578125;11629.890625;0.0;2601.158203125;639.0;206404;556.0;0.0;Calculated values ==>;1558076861.761;331.36;331.36;291.06;291.06;289.06;277.06;274.0616903277293;281.66;276.16;274.26000000000005;276.86;349.96000000000004;293.56;276.36;278.06;298.06;295.16;295.56;327.86;287.06;281.66;328.76000000000005;337.06;270.76000000000005;241.71165711629368;268.7936212382143;274.0616903277293;290.06;5990000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;6000000.0;0.6053333333333334;0.0;0.16999999999999998;0.03383333333333333;0.0;0.6053333333333334;0.0;11629.890625;0.0;2601.158203125;17110.142578125;480999.4971625229;480883.443338608;246583.8704761931;246583.8704761931;239968.00355068923;430346.717906069;442383.84218772314;441775.5011475913;472915.8103579757;529991.0488446471;467559.3252886817;444875.2705753626;447312.8991861806;465829.7507489795;462751.0426575283;406100.2443032045;475758.5041069256;450663.2501541948;442383.84218772314;233304.39079467155;268029.79939014546;466924.89337569306;201983.9873202851;201983.9873202851;273.96419758066355;277296.5168968814;171198.40955584022;35826.89433027577;18859.672901067934;0;5;2;0;2;2;0;3;12;14;209985900814.6129;80542669249.89702;176569107174.6183;40764.55735064205;8963.833988207969;-0.0;145522.04547975585;540532.8590336181;145625.66394138927;0.48116099246109745;207742.33095207714;13.720031402937076;-0.03580037064022065
968;2019-05-17 09:08:41.771;586;586;179;180;159;38;87;29;10;37;772;203;30;48;249;221;225;549;170;141;86;-27;598;357;362;133;362;309;600;3640.0;-1.0;798.0;253.0;0.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;16943.607421875;11670.3359375;0.0;2481.99755859375;638.0;206405;555.0;0.0;Calculated values ==>;1558076921.771;331.76000000000005;331.76000000000005;291.06;291.16;289.06;276.96000000000004;274.0616903277293;281.86;276.06;274.16;276.86;350.36;293.46000000000004;276.16;277.96000000000004;298.06;295.26000000000005;295.66;328.06;287.26000000000005;281.76000000000005;328.66;336.96000000000004;270.46000000000004;241.05796691057077;268.67533136820026;274.0616903277293;290.16;5980000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3090000.0;6000000.0;0.6066666666666667;0.0;0.133;0.042166666666666665;0.0;0.6066666666666667;0.0;11670.3359375;0.0;2481.99755859375;16943.607421875;481689.55505063996;481459.06864139246;246583.8704761931;246930.98730039195;239968.00355068923;430346.717906069;442704.60315965564;441835.6131989616;473306.6277234293;530485.7866552352;467578.0488697139;444783.8392473439;447361.7092104105;465829.7507489795;462883.5339337955;407082.24238080723;476055.890272404;450956.69263597444;442544.37911539245;232886.18681767926;267611.2341011182;467049.8075102219;201897.03344152667;201897.03344152667;273.930318328005;277580.34544371127;171392.61047192264;35869.26102155525;18859.672901067934;0;5;2;0;2;2;0;3;12;14;210203137014.5784;80623382699.88419;176754838124.58878;31911.831107738846;11180.608639896649;-0.0;145992.72304214526;541138.5965434368;145793.56227498932;0.48116099246109745;210172.02557099648;13.360705698602356;-0.04687932005827187
969;2019-05-17 09:09:41.802;589;588;179;180;160;38;88;30;11;37;777;203;31;46;249;221;225;550;172;143;88;-29;598;356;361;132;361;308;600;3509.0;-1.0;928.0;180.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16856.771484375;11654.7958984375;0.0;2386.49536132812;636.0;206406;554.0;0.0;Calculated values ==>;1558076981.802;332.06;331.96000000000004;291.06;291.16;289.16;276.96000000000004;273.955091788801;281.96000000000004;276.16;274.26000000000005;276.86;350.86;293.46000000000004;276.26000000000005;277.76000000000005;298.06;295.26000000000005;295.66;328.16;287.46000000000004;281.96000000000004;328.56;336.76000000000005;270.26000000000005;240.83765695389522;268.5567601203482;273.955091788801;290.36;5980000.0;3560000.0;3610000.0;1320000.0;3610000.0;3080000.0;6000000.0;0.5848333333333334;0.0;0.15466666666666665;0.030000000000000002;0.0;0.5848333333333334;0.0;11654.7958984375;0.0;2386.49536132812;16856.771484375;482118.8997260054;481746.1559247701;246583.8704761931;246930.98730039195;240285.8478202125;430412.23801567365;443070.8289787995;442194.31993339997;473436.4806182908;531084.4030379371;467718.9606211675;445126.96148863033;447269.37293394975;465973.9058467576;463033.5824654418;407082.24238080723;476204.36613334995;451427.8056151947;443070.8289787995;232467.98657752166;266774.11836628895;466993.3301064487;201721.06386024455;201721.06386024455;273.8571938807635;277862.1607979839;171587.0869986513;35909.85275754753;18859.672901067934;0;5;2;0;2;2;0;3;12;14;210420149080.07483;80702923775.06615;176940033760.01245;37193.1969393147;7958.167987386125;-0.0;141149.38763350158;541714.7693140177;145953.13448364777;0.48116099246109745;212566.1128050802;13.268064105616466;-0.039996450941977346
970;2019-05-17 09:10:41.792;591;590;180;181;160;37;90;29;13;37;781;202;34;46;249;221;225;552;172;144;89;-30;598;356;361;128;361;306;600;3337.0;-1.0;792.0;242.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16889.392578125;11649.3798828125;0.0;2381.26684570312;634.0;206407;552.0;0.0;Calculated values ==>;1558077041.792;332.26000000000005;332.16;291.16;291.26000000000005;289.16;276.86;273.955091788801;282.16;276.06;274.46000000000004;276.86;351.26;293.36;276.56;277.76000000000005;298.06;295.26000000000005;295.66;328.36;287.56;282.06;328.36;336.56;270.16;239.943914813709;268.3187672390254;273.955091788801;290.36;5980000.0;3560000.0;3610000.0;1280000.0;3610000.0;3060000.0;6000000.0;0.5561666666666666;0.0;0.132;0.04033333333333333;0.0;0.5561666666666666;0.0;11649.3798828125;0.0;2381.26684570312;16889.392578125;482404.5413414592;482032.7656756654;246930.98730039195;247279.90810485886;240285.8478202125;430412.23801567365;443388.52665419737;442905.06249663915;473953.8206284208;531652.7806895586;467878.3720350701;445950.30100830784;447649.2082961263;465973.9058467576;463033.5824654418;407082.24238080723;476500.8871067542;451573.39854722936;443229.8278896371;231631.59724164338;265937.0223246507;467454.4248340964;201612.42038089884;201612.42038089884;273.814803483631;278143.3319622104;171781.2560966151;35949.57748738715;18859.672901067934;0;5;2;0;2;2;0;3;12;14;210636712980.10925;80780910775.07855;177124203060.04172;31850.628759277723;10722.294179612303;-0.0;134379.54814277656;542290.0386340618;146108.77905664447;0.48116099246109745;214861.80459117;12.611854214961578;-0.019083479531930254
971;2019-05-17 09:11:41.782;595;593;181;182;162;37;91;30;17;37;786;201;38;47;248;222;225;553;173;146;91;-30;597;355;360;128;360;307;598;3084.0;-1.0;1008.0;270.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15828.0771484375;11630.662109375;0.0;1182.80078125;633.0;206408;551.0;0.0;Calculated values ==>;1558077101.782;332.66;332.46000000000004;291.26000000000005;291.36;289.36;276.86;273.8482719121499;282.26000000000005;276.16;274.86;276.86;351.76;293.26000000000005;276.96000000000004;277.86;297.96000000000004;295.36;295.66;328.46000000000004;287.76000000000005;282.26000000000005;328.26000000000005;336.46000000000004;270.16;239.943914813709;268.43790593516167;273.8482719121499;290.46000000000004;5970000.0;3550000.0;3600000.0;1280000.0;3600000.0;3070000.0;5980000.0;0.514;0.0;0.168;0.045000000000000005;0.0;0.514;0.0;11630.662109375;0.0;1182.80078125;15828.0771484375;483087.85715085466;482689.71751567314;247360.06639695057;247712.0020108174;240987.5907298148;430477.46260093397;443750.6622840181;443288.7182359786;473953.8206284208;532099.8751902046;467615.82085141406;446326.41830174514;447600.3881133133;465987.6186816921;463315.15122866345;407571.07699626556;476892.4855986625;452040.7222059545;443750.6622840181;231213.40812182956;265518.4816520846;467454.4248340964;201307.44718246826;201307.44718246826;273.69119575035484;278415.9321023783;171975.22411318918;35979.273100855884;18859.672901067934;0;5;2;0;2;2;0;3;12;14;210852976930.14365;80857697975.09076;177308072410.07095;40652.85353698974;11976.613994323268;-0.0;124615.81256219663;542894.1336206791;146297.90509852933;0.48116099246109745;217019.7395482757;13.832738394489095;0.06484288445155437
972;2019-05-17 09:12:44.783;597;596;182;183;163;36;93;30;26;38;793;201;42;46;248;222;225;554;175;148;92;-28;599;355;360;135;360;306;601;2691.0;-1.0;755.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16114.55859375;11696.927734375;0.0;1376.36584472656;631.0;206409;550.0;-1.0;Calculated values ==>;1558077164.783;332.86;332.76000000000005;291.36;291.46000000000004;289.46000000000004;276.76000000000005;273.8482719121499;282.46000000000004;276.16;275.76000000000005;276.96000000000004;352.46000000000004;293.26000000000005;277.36;277.76000000000005;297.96000000000004;295.36;295.66;328.56;287.96000000000004;282.36;328.16;336.26000000000005;270.36;241.49495122638035;268.3187672390254;273.8482719121499;290.66;5990000.0;3550000.0;3600000.0;1350000.0;3600000.0;3060000.0;6010000.0;0.4485;0.0;0.12583333333333332;0.043166666666666666;0.0;0.4485;-0.002516839918240548;11696.927734375;0.0;1376.36584472656;16114.55859375;483145.505296829;482776.1753680811;247590.26016856762;247942.32108320738;241215.33258145882;430477.46260093397;444065.411795852;444801.58097852516;473143.78782676667;532904.9467167516;467756.6589515714;447086.0058300499;447649.2082961263;465987.6186816921;463315.15122866345;406584.739576541;476675.05563080934;452329.7272228385;443908.18112508935;230795.22267914342;264681.4149301396;466670.3434457354;201257.21857989626;201257.21857989626;273.6715559940818;278695.43460127804;172179.3437640302;36001.666164247225;18859.672901067934;0;5;2;0;2;2;0;3;12;14;211079780529.88272;80940544289.99545;177501170474.84882;30645.998935160802;11456.999890042056;-0.0;108828.9567015191;543518.0084817111;146502.95247445023;0.48116099246109745;219062.41369986787;11.545059752042567;0.05188387045283698
973;2019-05-17 09:13:41.743;599;598;183;184;164;37;94;30;36;38;798;200;46;45;248;222;225;557;177;149;94;-26;597;356;361;139;361;306;599;2478.0;-1.0;994.0;297.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16128.75390625;11618.3837890625;0.0;1366.42333984375;629.0;206410;548.0;0.0;Calculated values ==>;1558077221.743;333.06;332.96000000000004;291.46000000000004;291.56;289.56;276.86;273.955091788801;282.56;276.16;276.76000000000005;276.96000000000004;352.96000000000004;293.16;277.76000000000005;277.66;297.96000000000004;295.36;295.66;328.86;288.06;282.56;327.96000000000004;336.06;270.56;242.35481222062532;268.3187672390254;273.955091788801;290.86;5970000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5990000.0;0.41300000000000003;0.0;0.16566666666666666;0.0495;0.0;0.41300000000000003;0.0;11618.3837890625;0.0;1366.42333984375;16128.75390625;483655.21171293984;483287.64181661146;248024.50503714525;248379.70337363755;241601.50580422158;430412.23801567365;444020.37124934135;446235.4177501;472621.17715536855;533426.3233153428;467634.868728076;447649.2082961263;447508.6907727563;465843.48631744814;463165.68256596546;407571.07699626556;477360.71955217957;452298.44156383985;444020.37124934135;229958.8627652946;263844.3676079864;466303.84453548567;201474.44830836353;201474.44830836353;273.7609272599756;278950.51502922666;172363.7937842058;36023.364674255245;18859.672901067934;0;5;2;0;2;2;0;3;12;14;211285121330.02023;81018579490.04771;177675468074.96555;40548.73393751434;13109.055113242548;-0.0;100171.46617462384;544081.23792437;146697.29726527302;0.48116099246109745;220715.83926861756;11.846864855076076;0.14831146901230852
974;2019-05-17 09:14:41.784;602;600;184;185;166;38;96;30;41;39;794;199;50;51;248;222;225;558;177;150;95;-24;599;356;361;141;361;306;600;2165.0;-1.0;1090.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16216.8408203125;11685.0849609375;0.0;1357.8427734375;627.0;206411;547.0;0.0;Calculated values ==>;1558077281.784;333.36;333.16;291.56;291.66;289.76000000000005;276.96000000000004;273.955091788801;282.76000000000005;276.16;277.26000000000005;277.06;352.56000000000006;293.06;278.16;278.26000000000005;297.96000000000004;295.36;295.66;328.96000000000004;288.16;282.66;327.86;335.86;270.76000000000005;242.77792619122317;268.3187672390254;273.955091788801;290.86;5990000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;6000000.0;0.3608333333333333;0.0;0.18166666666666667;0.043000000000000003;0.0;0.3608333333333333;0.0;11685.0849609375;0.0;1357.8427734375;16216.8408203125;483855.05999829987;483458.8053809721;248337.91289982246;248694.47616660263;242219.20128377233;430412.23801567365;444334.5580357216;446944.7289150091;472456.96783784614;533009.2386682698;467513.0009951979;448209.4260714224;448349.023838983;465843.48631744814;463165.68256596546;406584.739576541;477387.05616813817;452442.8751106011;444177.6072395959;229540.68826423294;263007.33956846996;466219.7225774442;201514.186145539;201514.186145539;273.7764492075441;279220.24584164325;172558.1220570726;36046.0824050061;18859.672901067934;0;5;2;0;2;2;0;3;12;14;211501869339.62088;81102636889.89284;177859193534.627;44586.548603120405;11382.338066571925;-0.0;87561.05111143886;544791.1834090372;146901.53167293966;0.48116099246109745;222281.34594217374;11.004426360720686;0.1735832918618693
975;2019-05-17 09:15:41.784;604;602;185;185;167;38;97;30;19;39;787;198;35;50;248;223;225;559;176;151;97;-22;598;356;361;143;361;306;599;1913.0;-1.0;941.0;278.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16151.201171875;11652.361328125;0.0;1360.03308105469;625.0;206412;546.0;0.0;Calculated values ==>;1558077341.784;333.56;333.36;291.66;291.66;289.86;276.96000000000004;273.955091788801;282.86;276.16;275.06;277.06;351.86;292.96000000000004;276.66;278.16;297.96000000000004;295.46000000000004;295.66;329.06;288.26000000000005;282.86;327.76000000000005;335.66;270.96000000000004;243.1966462407574;268.3187672390254;273.955091788801;290.76000000000005;5980000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5990000.0;0.3188333333333333;0.0;0.15683333333333332;0.04633333333333333;0.0;0.3188333333333333;0.0;11652.361328125;0.0;1360.03308105469;16151.201171875;484250.05601259554;483855.05999829987;248736.8956899315;248736.8956899315;242579.1582650075;430412.23801567365;444491.22601722035;443785.1483169292;472193.81962526246;532279.0179507238;467391.0553810966;446092.96027638344;448209.4260714224;465843.48631744814;463297.66702555475;407082.24238080723;477654.8575439608;452587.1199999893;444491.22601722035;229122.51738040973;262170.3306944222;466135.8448931977;201434.54585682834;201434.54585682834;273.7453370599714;279489.9795249115;172752.60077614812;36068.7313704602;18859.672901067934;0;5;2;0;2;2;0;3;12;14;211718469339.62088;81187836889.89284;178042793534.627;38008.65281915915;12264.493522018447;-0.0;77494.57152447164;545479.4767542229;147098.58860284457;0.48116099246109745;223656.80946413966;9.818924469082688;0.16993692592455412
976;2019-05-17 09:16:41.775;606;604;184;185;168;39;98;31;0;39;778;198;19;46;249;223;225;560;174;152;98;-20;597;358;362;145;363;307;599;1863.0;-1.0;801.0;254.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16285.0927734375;11685.5087890625;0.0;1359.63916015625;624.0;206413;545.0;0.0;Calculated values ==>;1558077401.775;333.76000000000005;333.56;291.56;291.66;289.96000000000004;277.06;274.1680685717883;282.96000000000004;276.26000000000005;273.16;277.06;350.96000000000004;292.96000000000004;275.06;277.76000000000005;298.06;295.46000000000004;295.66;329.16;288.36;282.96000000000004;327.66;335.56;271.16;243.61107973660833;268.43790593516167;274.1680685717883;290.56;5970000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3070000.0;5990000.0;0.3105;0.0;0.1335;0.042333333333333334;0.0;0.3105;0.0;11685.5087890625;0.0;1359.63916015625;16285.0927734375;484643.8084672864;484138.09952804545;248379.70337363755;248736.8956899315;242907.7863807204;430280.9020939914;444447.176592924;440754.3233983486;471929.7997510953;531264.2688581708;467249.5466211817;443582.2324138357;447459.6055514472;465685.3213544199;462998.3561934723;407571.07699626556;477801.7213308031;452556.39140135556;444447.176592924;228704.35009887922;261751.83340796042;466052.21299864264;201984.80294699746;201984.80294699746;273.9690491056321;279760.24142987886;172947.05385535583;36091.391906279605;18859.672901067934;0;5;2;0;2;2;0;3;12;14;211935336805.25522;81274223930.14552;178226665950.16486;31875.730980255375;11178.853692186312;-0.0;75284.5670170602;546061.7592654414;147293.92052601694;0.48116099246109745;224929.77798178606;9.071507057655793;0.12449713161883483
977;2019-05-17 09:17:41.785;605;604;184;185;167;39;100;31;-11;39;769;197;-12;34;249;222;225;562;173;153;100;-19;597;357;363;146;362;307;599;1724.0;-2.0;903.0;261.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16226.6171875;11660.6591796875;0.0;1350.86499023438;623.0;206414;544.0;0.0;Calculated values ==>;1558077461.785;333.66;333.56;291.56;291.66;289.86;277.06;274.0616903277293;283.16;276.26000000000005;272.06;277.06;350.06000000000006;292.86;271.96000000000004;276.56;298.06;295.36;295.66;329.36;288.46000000000004;283.16;327.56;335.46000000000004;271.26000000000005;243.81672145450628;268.43790593516167;274.0616903277293;290.46000000000004;5970000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;3070000.0;5990000.0;0.28733333333333333;0.0;0.1505;0.0435;0.0;0.28733333333333333;0.0;11660.6591796875;0.0;1350.86499023438;16226.6171875;484502.90836194914;484138.09952804545;248379.70337363755;248736.8956899315;242579.1582650075;430346.717906069;444560.2106271954;439073.4486229179;471797.4602824029;530323.525911165;467127.2975703646;438918.9086401352;445755.06062311685;465829.7507489795;463015.90774916107;407571.07699626556;478095.041888588;452525.7912912428;444560.2106271954;228286.1864045524;261333.34086894934;466010.4897018296;201711.49146739865;201711.49146739865;273.8579635773436;280031.21750132967;173141.63768029778;36113.9832054517;18859.672901067934;0;5;2;0;2;2;0;3;12;14;212152873055.22064;81361538480.13165;178410896650.1356;35722.974551905645;11497.006423197747;-0.0;69778.53197191494;546625.1756985442;147482.9175211986;0.48116099246109745;226138.83861636175;8.99191450740861;0.15650320006794297
978;2019-05-17 09:18:41.796;601;603;183;184;167;40;101;31;-14;39;760;197;-19;19;249;222;225;562;171;154;101;-17;596;359;364;147;364;307;598;1627.0;-2.0;897.0;261.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16085.2802734375;11603.4580078125;0.0;1353.56921386719;621.0;206415;543.0;0.0;Calculated values ==>;1558077521.796;333.26000000000005;333.46000000000004;291.46000000000004;291.56;289.86;277.16;274.27422755570615;283.26000000000005;276.26000000000005;271.76000000000005;277.06;349.16;292.86;271.26000000000005;275.06;298.06;295.36;295.66;329.36;288.56;283.26000000000005;327.46000000000004;335.26000000000005;271.46000000000004;244.02132995426717;268.43790593516167;274.27422755570615;290.26000000000005;5960000.0;3590000.0;3640000.0;1470000.0;3640000.0;3070000.0;5980000.0;0.27116666666666667;0.0;0.14950000000000002;0.0435;0.0;0.27116666666666667;0.0;11603.4580078125;0.0;1353.56921386719;16085.2802734375;484050.46878046566;484108.76527608995;248065.85526709055;248421.6716214675;242612.40408415676;430214.79039162316;444516.696244341;438608.925445803;471664.89969118324;529382.0332538435;467127.2975703646;437828.56808052456;443582.2324138357;465540.6161959158;462715.43254397233;408051.65634307737;478214.88081020134;452495.32014613674;444516.696244341;227868.02628245065;260496.36997498586;466069.43791215593;202233.6949747773;202233.6949747773;274.07051127600255;280300.532678535;173335.5408656632;36136.524288896224;18859.672901067934;0;5;2;0;2;2;0;3;12;14;212371013039.92252;81449454595.0115;178595130419.8838;35338.09695541835;11476.85481777597;-0.0;65699.07384426336;547217.4598591551;147674.40146356635;0.48116099246109745;227268.02564296222;8.683629639150505;0.15808926850120106
979;2019-05-17 09:19:41.796;593;598;182;183;166;41;102;31;-18;39;735;196;-21;15;249;222;225;561;171;154;102;-16;599;359;364;137;364;308;601;1551.0;-1.0;488.0;263.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16930.23046875;11697.236328125;0.0;2356.408203125;619.0;206416;542.0;0.0;Calculated values ==>;1558077581.796;332.46000000000004;332.96000000000004;291.36;291.46000000000004;289.76000000000005;277.26000000000005;274.27422755570615;283.36;276.26000000000005;271.36;277.06;346.66;292.76000000000005;271.06;274.66;298.06;295.36;295.66;329.26000000000005;288.56;283.36;327.36;335.06;271.56;241.92719264551067;268.5567601203482;274.27422755570615;290.26000000000005;5990000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;6010000.0;0.2585;0.0;0.08133333333333333;0.04383333333333333;0.0;0.2585;0.0;11697.236328125;0.0;2356.408203125;16930.23046875;482575.81565657933;483061.2768324325;247590.26016856762;247942.32108320738;242186.5933589998;430214.79039162316;444673.65837948915;437758.51091407164;472980.6827117325;526684.6063051462;466862.742778841;437285.26766895736;442788.37346326775;465540.6161959158;462715.43254397233;406584.739576541;477707.94397855824;452495.32014613674;444673.65837948915;227449.86971758792;259659.41789560125;467575.6743535307;202140.56717239672;202140.56717239672;274.0342599813832;280575.6619347199;173529.7133184627;36167.44076737116;18859.672901067934;0;5;2;0;2;2;0;3;12;15;212589413039.92252;81534654595.0115;178779630419.8838;19163.592757656224;11634.905531439703;-0.0;62694.80407703339;547671.6406067641;147866.99946647647;0.48116099246109745;228337.9746256397;6.652601903957049;0.08176488327738803
980;2019-05-17 09:20:41.807;586;592;181;182;164;41;104;31;-19;39;704;196;-21;14;249;222;225;559;171;155;103;-15;602;359;364;131;364;308;604;1339.0;-1.0;766.0;165.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16811.6171875;11765.044921875;0.0;2370.53051757812;618.0;206417;540.0;0.0;Calculated values ==>;1558077641.807;331.76000000000005;332.36;291.26000000000005;291.36;289.56;277.26000000000005;274.27422755570615;283.56;276.26000000000005;271.26000000000005;277.06;343.56000000000006;292.76000000000005;271.06;274.56;298.06;295.36;295.66;329.06;288.66;283.46000000000004;327.16;334.96000000000004;271.66;240.61611355647437;268.5567601203482;274.27422755570615;290.26000000000005;6020000.0;3590000.0;3640000.0;1310000.0;3640000.0;3080000.0;6040000.0;0.22316666666666668;0.0;0.12766666666666668;0.0275;0.0;0.22316666666666668;0.0;11765.044921875;0.0;2370.53051757812;16811.6171875;481228.08789809997;481860.88988831465;247121.52131896457;247470.00263681568;241442.9753611905;430214.79039162316;444986.7415634114;437601.09044165985;473759.9231585776;523425.31627376593;466862.742778841;437285.26766895736;442640.22886263416;465540.6161959158;462715.43254397233;405035.5324341233;477050.46674288705;452640.01661940204;444830.33937850303;226613.5671989835;259240.94887492666;468504.4997121543;202376.07901467048;202376.07901467048;274.12589406513405;280856.89554818266;173725.268173764;36206.83914503511;18859.672901067934;0;5;2;0;2;2;0;3;12;15;212807853079.62396;81615069334.90161;178964464299.63116;30030.393125512313;7318.531569180805;-0.0;54107.709104528636;548081.665646042;148024.97373207242;0.48116099246109745;229311.50734910625;6.4699618484551795;0.09994726072258303
981;2019-05-17 09:21:41.787;582;587;180;181;163;40;105;32;-19;39;711;197;-21;14;250;222;226;557;171;156;105;-14;602;358;363;132;363;306;604;1176.0;-1.0;600.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15894.4736328125;11724.87109375;0.0;1392.80517578125;616.0;206418;539.0;0.0;Calculated values ==>;1558077701.787;331.36;331.86;291.16;291.26000000000005;289.46000000000004;277.16;274.1680685717883;283.66;276.36;271.26000000000005;277.06;344.26;292.86;271.06;274.56;298.16;295.36;295.76000000000005;328.86;288.76000000000005;283.66;327.06;334.76000000000005;271.76000000000005;240.83765695389522;268.3187672390254;274.1680685717883;290.26000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;6040000.0;0.196;0.0;0.1;0.025666666666666667;0.0;0.196;0.0;11724.87109375;0.0;1392.80517578125;15894.4736328125;480650.9572167269;481140.96192531305;246774.8296204118;247121.52131896457;241121.6744287746;430280.9020939914;445340.82824547135;438054.9754168444;473630.5699406402;524321.4230204198;467269.0315114565;437742.05038880615;443052.3292051162;465816.1379094171;462865.82500516507;405540.93579424167;476754.23954441096;452958.6785604905;445340.82824547135;226195.42121513622;258404.02479325983;468464.7437268148;202084.22744465328;202084.22744465328;274.0077766559205;281129.355454853;173920.9522241897;36238.189822112814;18859.672901067934;0;5;2;0;2;2;0;3;12;15;213025880379.6933;81693943034.9267;179148602899.68973;23597.074797219117;6837.099917908813;-0.0;47678.293756960345;548528.4122470181;148142.8980066371;0.48116099246109745;230159.44130099146;5.954748910332697;0.0858328679152817
982;2019-05-17 09:22:41.808;580;585;181;181;162;38;107;32;-8;40;738;198;5;13;249;222;226;555;173;158;106;-11;605;357;362;138;362;306;607;996.0;-1.0;1016.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15877.7626953125;11845.9736328125;0.0;1373.57727050781;614.0;206419;539.0;0.0;Calculated values ==>;1558077761.808;331.16;331.66;291.26000000000005;291.26000000000005;289.36;276.96000000000004;274.0616903277293;283.86;276.36;272.36;277.16;346.96000000000004;292.96000000000004;273.66;274.46000000000004;298.06;295.36;295.76000000000005;328.66;288.96000000000004;283.76000000000005;327.06;334.56;272.06;242.14157278889297;268.3187672390254;274.0616903277293;290.46000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6070000.0;0.166;0.0;0.16933333333333334;0.021666666666666667;0.0;0.166;0.0;11845.9736328125;0.0;1373.57727050781;15877.7626953125;480010.81671001605;480503.41215971735;247004.37777383495;247004.37777383495;240709.97356045994;430346.717906069;445847.3500520015;439754.1946057891;472947.9820155742;527155.0783913296;467391.0553810966;441718.17312246026;442905.06249663915;465829.7507489795;463015.90774916107;403930.54842577735;476090.5385378465;453419.23222524277;445692.85298803146;226195.42121513622;257567.11924055516;467930.97620543774;201929.9961083481;201929.9961083481;273.9431635800684;281394.21676059143;174117.4446790223;36261.25107783712;18859.672901067934;0;5;2;0;2;2;0;3;12;15;213243456505.22568;81774971385.12497;179332267160.13913;40271.564278900005;5763.354568770276;-0.0;40464.63424202744;549060.8371908192;148247.9385456087;0.48116099246109745;230894.22278632096;6.543304967188554;0.1723738384989427
983;2019-05-17 09:23:41.808;580;584;182;182;162;37;109;32;4;40;760;197;16;20;249;222;227;555;173;159;108;-8;604;357;361;140;362;307;606;937.0;-1.0;1132.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15891.357421875;11864.548828125;0.0;1369.66357421875;613.0;206420;537.0;0.0;Calculated values ==>;1558077821.808;331.16;331.56;291.36;291.36;289.36;276.86;274.0616903277293;284.06;276.36;273.56;277.16;349.16;292.86;274.76000000000005;275.16;298.06;295.36;295.86;328.66;289.06;283.96000000000004;326.86;334.46000000000004;272.36;242.56692532238324;268.43790593516167;274.0616903277293;290.46000000000004;6040000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3070000.0;6060000.0;0.15616666666666665;0.0;0.18866666666666668;0.022833333333333334;0.0;0.15616666666666665;0.0;11864.548828125;0.0;1369.66357421875;15891.357421875;480127.88919888734;480474.79967604857;247390.63697846682;247390.63697846682;240740.42710580735;430346.717906069;446350.00823681615;441357.27833241806;472686.4266018815;529382.0332538435;467127.2975703646;443141.609673585;443728.6416987744;465829.7507489795;463015.90774916107;404995.3129665394;476212.9871680086;453734.43741288787;446196.55903543683;225359.1397227605;257148.6733736563;467950.7000000316;201940.37841431014;201940.37841431014;273.9472089065442;281658.95942823467;174315.03236619677;36284.111418209846;18859.672901067934;0;5;2;0;2;2;0;3;12;15;213460356505.22568;81858371385.12497;179516167160.13913;45169.98845121636;6073.902342873973;-0.0;38144.67354033262;549772.8501302368;148346.5823532057;0.48116099246109745;231549.30035117397;6.754354669310917;0.20440400171338327
984;2019-05-17 09:24:41.759;582;584;183;183;163;37;110;32;11;40;767;196;25;26;249;223;227;553;172;160;110;-6;603;356;361;142;361;307;605;816.0;0.0;1118.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15823.9912109375;11798.7900390625;0.0;1361.80017089844;612.0;206421;536.0;0.0;Calculated values ==>;1558077881.759;331.36;331.56;291.46000000000004;291.46000000000004;289.46000000000004;276.86;273.955091788801;284.16;276.36;274.26000000000005;277.16;349.86;292.76000000000005;275.66;275.76000000000005;298.06;295.46000000000004;295.86;328.46000000000004;289.16;284.16;326.76000000000005;334.36;272.56;242.98782864720522;268.43790593516167;273.955091788801;290.36;6030000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6050000.0;0.136;0.0;0.18633333333333332;0.021500000000000002;0.0;0.136;0.0;11798.7900390625;0.0;1361.80017089844;15823.9912109375;480534.52426755993;480591.23124296917;247779.97750724218;247779.97750724218;241090.65629113768;430412.23801567365;446503.202962536;442402.47668766207;472424.0149512065;530114.3709831942;467004.9690647673;444457.2815188539;444602.3403324462;465973.9058467576;463297.66702555475;405520.74332791305;476037.48793311865;453877.0401161356;446503.202962536;224941.0041839467;256730.23209357203;467871.8059836037;201687.60783920513;201687.60783920513;273.8441431869653;281923.0381594985;174512.0658145079;36306.85502694815;18859.672901067934;0;5;2;0;2;2;0;3;12;15;213676779615.13617;81942902295.09001;179700216730.06302;44853.20389542914;5722.96026010457;-0.0;33294.920936773;550522.4307416454;148444.8092573194;0.48116099246109745;232144.14411877474;6.3728969411133765;0.20828643212892478
985;2019-05-17 09:25:41.789;584;585;183;184;164;37;111;31;15;40;767;195;33;33;249;223;227;552;171;162;111;-4;603;356;361;142;361;308;605;755.0;-1.0;978.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15809.146484375;11748.4638671875;0.0;1362.60864257812;610.0;206422;535.0;0.0;Calculated values ==>;1558077941.789;331.56;331.66;291.46000000000004;291.56;289.56;276.86;273.955091788801;284.26000000000005;276.26000000000005;274.66;277.16;349.86;292.66;276.46000000000004;276.46000000000004;298.06;295.46000000000004;295.86;328.36;289.36;284.26000000000005;326.66;334.16;272.76000000000005;242.98782864720522;268.5567601203482;273.955091788801;290.26000000000005;6030000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;6050000.0;0.12583333333333332;0.0;0.16299999999999998;0.0115;0.0;0.12583333333333332;0.0;11748.4638671875;0.0;1362.60864257812;15809.146484375;480823.7154546173;480736.02016576723;247779.97750724218;248131.57239764958;241411.57939956003;430412.23801567365;446656.14520981186;442788.37346326775;472424.0149512065;530038.3807940419;466740.10633425723;445415.2873379444;445415.2873379444;465973.9058467576;463297.66702555475;405520.74332791305;475888.36880472937;454161.71719194663;446656.14520981186;224522.8720964353;255893.36323571714;468070.66303951683;201805.56553677542;201805.56553677542;273.8901442605068;282186.77944490744;174708.39104385767;36329.569785419684;18859.672901067934;0;5;2;0;2;2;0;3;12;15;213893487915.0329;82028144895.04938;179884808979.97504;39280.19769201824;3062.048621281526;-0.0;30810.364608857082;551223.8929770464;148518.05426883305;0.48116099246109745;232678.6219367567;5.579452853126244;0.15419946199771556
986;2019-05-17 09:26:41.800;586;587;183;183;165;38;113;32;16;40;764;194;36;37;249;223;227;552;171;162;112;-3;601;357;362;144;362;308;603;870.0;-1.0;905.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15810.0087890625;11681.30078125;0.0;1355.10693359375;608.0;206423;534.0;0.0;Calculated values ==>;1558078001.8;331.76000000000005;331.86;291.46000000000004;291.46000000000004;289.66;276.96000000000004;274.0616903277293;284.46000000000004;276.36;274.76000000000005;277.16;349.56000000000006;292.56;276.76000000000005;276.86;298.06;295.46000000000004;295.86;328.36;289.36;284.36;326.56;333.96000000000004;272.86;243.40439225979637;268.5567601203482;274.0616903277293;290.26000000000005;6010000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;6030000.0;0.145;0.0;0.15083333333333335;0.024333333333333332;0.0;0.145;0.0;11681.30078125;0.0;1355.10693359375;15810.0087890625;481343.6402180779;481256.57506395155;247860.81580677;247860.81580677;241797.43671441264;430346.717906069;446768.8978075913;442936.2754991869;472160.7387857882;529724.3920124897;466617.3888219163;445846.1973067729;445989.41915652953;465829.7507489795;463148.1647397199;406541.9653596359;476133.82049566985;453990.82321361953;446615.9432972033;224104.74344509715;255056.51255035817;467892.9037711648;201910.11857441612;201910.11857441612;273.93541781138777;282450.320712202;174903.67487780153;36352.22156725562;18859.672901067934;0;5;2;0;2;2;0;3;12;15;214110427679.73642;82113960624.9321;180069642859.7224;36354.77866948626;6472.247773120884;-0.0;35482.34458480414;551854.2999993002;148597.52130496394;0.48116099246109745;233231.16245981;6.006974677406357;0.17111173436624025
987;2019-05-17 09:27:41.810;588;589;183;184;165;38;114;32;8;40;760;194;27;40;249;223;227;552;174;163;114;-2;603;357;362;145;362;309;605;578.0;-1.0;1246.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15706.4609375;11726.0771484375;0.0;1356.45227050781;607.0;206424;533.0;0.0;Calculated values ==>;1558078061.81;331.96000000000004;332.06;291.46000000000004;291.56;289.66;276.96000000000004;274.0616903277293;284.56;276.36;273.96000000000004;277.16;349.16;292.56;275.86;277.16;298.06;295.46000000000004;295.86;328.36;289.46000000000004;284.56;326.46000000000004;333.86;272.96000000000004;243.61107973660833;268.67533136820026;274.0616903277293;290.56;6030000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3090000.0;6050000.0;0.09633333333333334;0.0;0.2076666666666667;0.016666666666666666;0.0;0.09633333333333334;0.0;11726.0771484375;0.0;1356.45227050781;15706.4609375;481400.6166969627;481313.93495916796;247779.97750724218;248131.57239764958;241733.76921406496;430346.717906069;446921.6022498368;441535.4042861069;472028.77388759464;529229.1397569913;466474.4351641552;444347.5400751208;446224.1698070488;465829.7507489795;463148.1647397199;405520.74332791305;475888.36880472937;454133.27735904144;446921.6022498368;223686.61821467688;254638.09398592086;467853.8297478368;202017.4899835651;202017.4899835651;273.9772459358397;282713.0017327562;175098.76887076505;36374.82166000732;18859.672901067934;0;5;2;0;2;2;0;3;12;15;214327663879.7019;82200675074.91832;180254773709.693;49739.88687016119;4430.605662737862;-0.0;23592.42948165084;552571.8751212743;148688.393559767;0.48116099246109745;233723.5342919162;5.944028064017838;0.24369200420445214
988;2019-05-17 09:28:41.781;590;591;183;183;164;38;115;32;4;40;754;194;19;37;249;223;227;553;173;164;115;-1;602;358;363;147;363;309;604;565.0;-1.0;1251.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15696.986328125;11729.0263671875;0.0;1360.01867675781;605.0;206425;532.0;0.0;Calculated values ==>;1558078121.781;332.16;332.26000000000005;291.46000000000004;291.46000000000004;289.56;276.96000000000004;274.1680685717883;284.66;276.36;273.56;277.16;348.56000000000006;292.56;275.06;276.86;298.06;295.46000000000004;295.86;328.46000000000004;289.56;284.66;326.36;333.66;273.06;244.02132995426717;268.67533136820026;274.1680685717883;290.46000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;6040000.0;0.09416666666666668;0.0;0.2085;0.021666666666666667;0.0;0.09416666666666668;0.0;11729.0263671875;0.0;1360.01867675781;15696.986328125;481803.267629187;481717.14639447146;247820.3140032839;247820.3140032839;241442.9753611905;430280.9020939914;446882.05092554615;440931.8350112218;471764.18514258164;528600.2930880411;466474.4351641552;443174.07890385523;445794.276142949;465685.3213544199;462998.3561934723;406036.1191322827;476160.07204610645;454104.9658933827;446882.05092554615;223268.49639005636;253801.27034056993;467675.6978963523;202223.2968291713;202223.2968291713;274.0619049201274;282974.57064033806;175294.13359464097;36397.447976543335;18859.672901067934;0;5;2;0;2;2;0;3;12;15;214545058754.54288;82288232734.85428;180440084099.55743;49770.73021095753;5751.468689788922;-0.0;23038.6993440753;553400.7294563585;148773.20316817652;0.48116099246109745;234111.93921202203;6.0020343715726;0.25861541723761666
989;2019-05-17 09:29:41.801;592;592;183;183;165;40;116;32;0;39;738;194;16;39;249;223;228;554;174;165;116;-2;606;359;364;137;364;310;608;609.0;-1.0;1074.0;106.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16722.5;11788.2265625;0.0;2358.53662109375;603.0;206426;530.0;0.0;Calculated values ==>;1558078181.801;332.36;332.36;291.46000000000004;291.46000000000004;289.66;277.16;274.27422755570615;284.76000000000005;276.36;273.16;277.06;346.96000000000004;292.56;274.76000000000005;277.06;298.06;295.46000000000004;295.96000000000004;328.56;289.66;284.76000000000005;326.16;333.46000000000004;272.96000000000004;241.92719264551067;268.7936212382143;274.27422755570615;290.56;6060000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;6080000.0;0.10149999999999999;0.0;0.179;0.017666666666666667;0.0;0.10149999999999999;0.0;11788.2265625;0.0;2358.53662109375;16722.5;481631.1576351906;481400.93815569475;247659.9458443668;247659.9458443668;241639.04725651222;430214.79039162316;446842.6267768364;440107.37261156883;472980.6827117325;526843.6770056685;466331.2097187006;442523.2022321763;445886.2290529011;465540.6161959158;462848.23961327464;404440.86565400125;475818.46708085004;454076.78323915164;446842.6267768364;222432.26289678228;252964.46457616048;468957.112008979;202519.6806594591;202519.6806594591;274.18169867545436;283244.82308152213;175490.1760288074;36428.44626679232;18859.672901067934;0;5;2;0;2;2;0;3;12;16;214763231455.3402;82373461135.16574;180625846000.2363;42528.19685942764;4707.061287174853;-0.0;24798.779030913796;554170.1435706654;148860.38663644198;0.48116099246109745;234510.71774848865;5.091909452549219;0.1934853191521931
990;2019-05-17 09:30:41.801;593;594;184;184;165;40;117;32;-9;39;722;196;5;38;249;223;228;556;176;165;117;-3;609;358;363;131;363;309;611;559.0;-2.0;1139.0;113.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16826.1796875;11925.53125;0.0;2371.76928710938;602.0;206427;529.0;0.0;Calculated values ==>;1558078241.801;332.46000000000004;332.56;291.56;291.56;289.66;277.16;274.1680685717883;284.86;276.36;272.26000000000005;277.06;345.36;292.76000000000005;273.66;276.96000000000004;298.06;295.46000000000004;295.96000000000004;328.76000000000005;289.66;284.86;326.06;333.36;272.86;240.61611355647437;268.67533136820026;274.1680685717883;290.76000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3090000.0;6110000.0;0.09316666666666666;0.0;0.18983333333333335;0.01883333333333333;0.0;0.09316666666666666;0.0;11925.53125;0.0;2371.76928710938;16826.1796875;481430.1959616132;481344.4182054075;247889.51283136566;247889.51283136566;241545.24422743823;430280.9020939914;447187.2356179066;438939.586306344;473759.9231585776;525240.186250526;466720.24873093714;441083.1268105331;445937.77994195605;465685.3213544199;462998.3561934723;402764.2365226609;475749.24322070385;454247.4472455145;447187.2356179066;222014.15119762826;252546.06836287308;469676.74004353036;202241.6467076254;202241.6467076254;274.06904338385425;283524.3954122513;175687.7906772449;36467.86548269401;18859.672901067934;0;5;2;0;2;2;0;3;12;16;214981331455.3402;82453861135.16574;180811546000.2363;44933.15886715676;5036.69425782621;-0.0;22820.764033474534;554898.9882017203;148941.584599317;0.48116099246109745;234907.54727402522;5.0912140350918484;0.2134087903070935
