;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
991;2019-05-17 09:31:41.782;595;595;185;186;166;40;118;33;-17;39;732;199;-14;31;250;223;229;558;178;166;118;-4;608;359;364;129;364;309;610;487.0;-1.0;892.0;85.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15990.978515625;11877.412109375;0.0;1405.72424316406;601.0;206428;529.0;0.0;Calculated values ==>;1558078301.782;332.66;332.66;291.66;291.76000000000005;289.76000000000005;277.16;274.27422755570615;284.96000000000004;276.46000000000004;271.46000000000004;277.06;346.36;293.06;271.76000000000005;276.26000000000005;298.16;295.46000000000004;296.06;328.96000000000004;289.76000000000005;284.96000000000004;326.06;333.26000000000005;272.76000000000005;240.16925963744896;268.67533136820026;274.27422755570615;290.96000000000004;6080000.0;3590000.0;3640000.0;1290000.0;3640000.0;3090000.0;6100000.0;0.08116666666666666;0.0;0.14866666666666667;0.014166666666666666;0.0;0.08116666666666666;0.0;11877.412109375;0.0;1405.72424316406;15990.978515625;481833.6652821494;481604.0738355832;248279.99748742703;248632.41703144787;241897.9604215723;430214.79039162316;447148.32994781114;437688.5006598165;474018.0131486867;526291.3901213051;467088.358659851;438160.0216932036;444928.8317624536;465671.6860993213;462848.23961327464;403877.1773050358;476171.14576806047;454219.4668995611;447148.32994781114;222014.15119762826;252127.67657613798;469850.28725543065;202516.10253860292;202516.10253860292;274.1803088254534;283797.7851295331;175886.0857250737;36499.334627032564;18859.672901067934;0;5;2;0;2;2;0;3;12;16;215199362390.1461;82531836435.09631;180996887290.0713;34962.29652068709;3787.234283488392;-0.0;19855.9824580474;555564.5728274635;149015.09405172884;0.48116099246109745;235263.07420861255;4.412023765081692;0.17588694488551626
992;2019-05-17 09:32:41.772;594;595;187;187;166;39;120;33;-19;40;756;201;-20;16;249;223;229;558;179;167;120;-3;607;357;362;132;362;308;609;423.0;0.0;956.0;0.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;15943.595703125;11851.7529296875;0.0;1327.77172851562;599.0;206429;527.0;0.0;Calculated values ==>;1558078361.772;332.56;332.66;291.86;291.86;289.76000000000005;277.06;274.0616903277293;285.16;276.46000000000004;271.26000000000005;277.16;348.76;293.26000000000005;271.16;274.76000000000005;298.06;295.46000000000004;296.06;328.96000000000004;289.86;285.16;325.86;333.06;272.86;240.83765695389522;268.5567601203482;274.0616903277293;291.06;6070000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3080000.0;6090000.0;0.07050000000000001;0.0;0.15933333333333335;0.0;0.0;0.07050000000000001;0.0;11851.7529296875;0.0;1327.77172851562;15943.595703125;481804.343996169;481718.9300158599;249028.62957584104;249028.62957584104;241929.60923611218;430346.717906069;447832.684704516;437601.09044165985;473727.59171134117;528886.6670609541;467474.7226255329;437443.34373287327;442936.2754991869;465829.7507489795;463148.1647397199;404423.2838584883;476293.38938660064;454701.3540030205;447832.684704516;221177.93781777218;251290.9062238717;469540.9783333527;202234.48292222194;202234.48292222194;274.0616903277293;284063.862227823;176083.79580992364;36522.10996361133;18859.672901067934;0;5;2;0;2;2;0;3;12;16;215417126090.1807;82610123385.10876;181181956440.1007;37501.746131430446;0.0;-0.0;17314.673225651735;556168.3392051568;149046.64907738197;0.48116099246109745;235572.77804678195;4.159210652788125;0.1510435818930072
993;2019-05-17 09:33:41.773;590;593;186;187;167;38;121;32;-19;40;774;201;-21;9;249;223;229;557;180;169;121;-2;607;357;362;134;362;308;609;406.0;-1.0;1323.0;81.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;15998.30859375;11909.2607421875;0.0;1298.90747070312;597.0;206430;526.0;0.0;Calculated values ==>;1558078421.773;332.16;332.46000000000004;291.76000000000005;291.86;289.86;276.96000000000004;274.0616903277293;285.26000000000005;276.36;271.26000000000005;277.16;350.56000000000006;293.26000000000005;271.06;274.06;298.06;295.46000000000004;296.06;328.86;290.06;285.26000000000005;325.76000000000005;332.86;272.96000000000004;241.2770596917726;268.5567601203482;274.0616903277293;291.16;6070000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;6090000.0;0.06766666666666667;0.0;0.2205;0.013500000000000002;0.0;0.06766666666666667;0.0;11909.2607421875;0.0;1298.90747070312;15998.30859375;481227.3858444227;481430.1959616132;248673.6874513078;249028.62957584104;242252.8224704568;430346.717906069;447983.6918188402;437601.09044165985;473468.5566066367;530770.6932317939;467474.7226255329;437285.26766895736;441895.7978633896;465829.7507489795;463148.1647397199;404423.2838584883;476144.1392304201;454984.3640256855;447983.6918188402;220759.83610629753;250454.15340279948;469366.78838317865;202050.92312879648;202050.92312879648;273.9902644062176;284330.04919968435;176281.80755709085;36543.99932172827;18859.672901067934;0;5;2;0;2;2;0;3;12;16;215634329709.91833;82689924715.01236;181366759519.87747;51938.811892486374;3608.7641809341594;-0.0;16641.450681359627;556913.6896100888;149076.722613404;0.48116099246109745;235855.75046179353;5.465483600089731;0.26915036984875046
994;2019-05-17 09:34:41.793;586;590;187;187;167;37;123;32;-20;41;782;200;-22;7;249;224;230;556;184;170;122;-1;612;356;362;135;362;307;614;367.0;-1.0;955.0;37.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;16110.9228515625;12027.7626953125;0.0;1280.85241699219;596.0;206431;525.0;0.0;Calculated values ==>;1558078481.793;331.76000000000005;332.16;291.86;291.86;289.86;276.86;273.955091788801;285.46000000000004;276.36;271.16;277.26000000000005;351.36;293.16;270.96000000000004;273.86;298.06;295.56;296.16;328.76000000000005;290.16;285.36;325.66;332.76000000000005;273.06;241.49495122638035;268.43790593516167;273.955091788801;291.56;6120000.0;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;6140000.0;0.06116666666666667;0.0;0.15916666666666668;0.006166666666666667;0.0;0.06116666666666667;0.0;12027.7626953125;0.0;1280.85241699219;16110.9228515625;480065.6806132943;480415.9629738382;248820.97229745946;248820.97229745946;242093.68084453835;430412.23801567365;448285.002381332;437671.5478804793;473436.17305719486;531682.1426000599;467493.80788359325;437356.53477473935;441806.74464207777;465829.7507489795;463429.53646658803;402150.92188164743;475379.8792632011;455125.6158036442;448134.4637879286;220341.7376933702;250035.78352995744;469328.6628582418;201860.42814430495;201860.42814430495;273.91152768375883;284597.7153206198;176481.34924407172;36565.50448678525;18859.672901067934;0;5;2;0;2;2;0;3;12;16;215851602109.8493;82770651614.98671;181551321019.81882;37533.269891341086;1649.3874474026106;-0.0;15063.761846868312;557659.5388249442;149120.55514960297;0.48116099246109745;236120.04863614624;4.076037869293976;0.18130285686234873
995;2019-05-17 09:35:41.774;584;587;188;188;167;37;124;32;-21;41;784;199;-22;5;249;224;231;556;185;171;124;0;613;356;361;136;361;305;615;345.0;-1.0;1042.0;70.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;16143.6328125;12046.8974609375;0.0;1266.93481445312;594.0;206432;524.0;0.0;Calculated values ==>;1558078541.774;331.56;331.86;291.96000000000004;291.96000000000004;289.86;276.86;273.955091788801;285.56;276.36;271.06;277.26000000000005;351.56000000000006;293.06;270.96000000000004;273.66;298.06;295.56;296.26000000000005;328.76000000000005;290.26000000000005;285.56;325.56;332.56;273.16;241.71165711629368;268.19934244402924;273.955091788801;291.66;6130000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;6150000.0;0.0575;0.0;0.17366666666666666;0.011666666666666665;0.0;0.0575;0.0;12046.8974609375;0.0;1266.93481445312;16143.6328125;479656.2116266793;479860.94857431867;249133.19558184364;249133.19558184364;242062.1633126101;430412.23801567365;448622.2857995223;437968.82056851813;473306.2826088756;532040.812112784;467654.0241793385;437812.597326149;441928.13359203225;465973.9058467576;463429.53646658803;402137.99851951917;475256.4587980591;455434.2692257803;448622.2857995223;219923.6425635755;249199.05678690012;469290.60212070297;201779.3297562615;201779.3297562615;273.87991585582284;284866.4181680592;176681.9078815087;36586.72932370098;18859.672901067934;0;5;2;0;2;2;0;3;12;16;216068433424.65625;82851925869.91434;181734862879.6554;41018.2415710619;3120.964844251817;-0.0;14193.469972487497;558313.927464504;149160.2954969017;0.48116099246109745;236363.78169450656;4.381358813992553;0.2198942105292594
996;2019-05-17 09:36:41.794;584;586;189;189;168;37;125;32;-5;41;782;199;7;11;249;224;231;554;185;172;125;1;608;356;361;136;361;303;611;384.0;-1.0;661.0;125.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16253.607421875;11947.884765625;0.0;1242.37036132812;593.0;206433;523.0;0.0;Calculated values ==>;1558078601.794;331.56;331.76000000000005;292.06;292.06;289.96000000000004;276.86;273.955091788801;285.66;276.36;272.66;277.26000000000005;351.36;293.06;273.86;274.26000000000005;298.06;295.56;296.26000000000005;328.56;290.36;285.66;325.46000000000004;332.46000000000004;273.26000000000005;241.71165711629368;267.9596281332873;273.955091788801;291.66;6080000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6110000.0;0.064;0.0;0.11016666666666668;0.020833333333333332;0.0;0.064;0.0;11947.884765625;0.0;1242.37036132812;16253.607421875;480241.5559949344;480182.4893894192;249658.37388460146;249658.37388460146;242512.5801539592;430412.23801567365;448771.8903637809;440856.8528302407;473306.2826088756;531982.0436786455;467935.2923525278;442640.2954479828;443226.97429043637;465973.9058467576;463429.53646658803;404924.3080756729;475449.1335184725;455574.8276367245;448771.8903637809;219505.55070137876;248780.69988749037;469388.9171306721;201553.73685917378;201553.73685917378;273.79189415953437;285136.4851622605;176881.93105217267;36607.64717045133;18859.672901067934;0;5;2;0;2;2;0;3;12;16;216285105624.5874;82933553069.8884;181917323679.5974;26363.226609479207;5579.899588989547;-0.0;15821.961824294856;558875.6268699083;149232.82686955685;0.48116099246109745;236613.993668933;3.6212406479659274;0.17364227144783706
997;2019-05-17 09:37:41.775;586;587;189;190;169;36;127;31;10;40;778;199;20;18;249;224;231;552;182;173;127;2;607;355;360;137;360;302;609;336.0;-1.0;940.0;93.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16186.73828125;11886.5322265625;0.0;1225.59521484375;592.0;206434;522.0;0.0;Calculated values ==>;1558078661.775;331.76000000000005;331.86;292.06;292.16;290.06;276.76000000000005;273.8482719121499;285.86;276.26000000000005;274.16;277.16;350.96000000000004;293.06;275.16;274.96000000000004;298.06;295.56;296.26000000000005;328.36;290.46000000000004;285.86;325.36;332.36;273.36;241.92719264551067;267.8393353686513;273.8482719121499;291.36;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6090000.0;0.056;0.0;0.15666666666666668;0.015500000000000002;0.0;0.056;0.0;11886.5322265625;0.0;1225.59521484375;16186.73828125;480648.4567988062;480561.02651742456;249744.4823621905;250105.48950906287;242903.19092070515;430477.46260093397;449255.41685757245;443285.3374463631;473078.44118532055;531640.2589796651;468075.540032946;444733.05781294516;444445.26436519914;466117.788102169;463578.4645306311;405447.64975983085;475395.67222045216;455881.6532774192;449255.41685757245;219087.46209138638;248362.34728340767;469351.06416570285;201456.53701122306;201456.53701122306;273.7494540678187;285406.73577081895;177080.4882980085;36628.20703762925;18859.672901067934;0;5;2;0;2;2;0;3;12;16;216501337130.25436;83015427135.14095;182098766205.15707;37886.51206817194;4152.365170894436;-0.0;13876.737271395566;559410.8718126182;149313.90339377397;0.48116099246109745;236861.40445725984;4.264419695456004;0.21577118780647278
998;2019-05-17 09:38:41.805;590;589;189;189;169;36;128;31;16;40;774;199;33;28;248;225;231;552;184;174;128;3;606;356;361;137;361;302;608;284.0;-1.0;1241.0;177.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;16156.408203125;11902.6357421875;0.0;1217.40502929688;590.0;206435;521.0;0.0;Calculated values ==>;1558078721.805;332.16;332.06;292.06;292.06;290.06;276.76000000000005;273.955091788801;285.96000000000004;276.26000000000005;274.76000000000005;277.16;350.56000000000006;293.06;276.46000000000004;275.96000000000004;297.96000000000004;295.66;296.26000000000005;328.36;290.56;285.96000000000004;325.26000000000005;332.16;273.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6080000.0;0.04733333333333333;0.0;0.20683333333333334;0.029500000000000002;0.0;0.04733333333333333;0.0;11902.6357421875;0.0;1217.40502929688;16156.408203125;481342.8076153646;480967.10650108405;249787.81796269777;249787.81796269777;242936.1417401916;430412.23801567365;449219.35959733767;444156.6089809168;473078.44118532055;531223.4586501896;468075.540032946;446583.57048168074;445875.8662196725;465843.48631744814;463561.2915065947;405961.11521479546;475519.0716180577;455855.4553565791;449219.35959733767;218669.37671819705;247525.65490268572;469449.5019888445;201594.86619283332;201594.86619283332;273.807951444799;285676.3967545039;177278.83048585342;36648.57555215506;18859.672901067934;0;5;2;0;2;2;0;3;12;16;216717745280.1512;83097668235.10175;182280056805.07068;50169.85380000193;7901.711755982331;-0.0;11720.892687813206;560145.0417626943;149414.4042601039;0.48116099246109745;237074.82469694302;5.319530591359684;0.3319650021846116
999;2019-05-17 09:39:41.756;596;593;189;189;170;37;129;31;23;40;771;200;41;34;248;225;231;552;186;175;129;3;606;356;361;137;361;302;608;182.0;1.0;1031.0;82.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16089.541015625;11891.1337890625;0.0;1204.80493164062;588.0;206436;520.0;0.0;Calculated values ==>;1558078781.756;332.76000000000005;332.46000000000004;292.06;292.06;290.16;276.86;273.955091788801;286.06;276.26000000000005;275.46000000000004;277.16;350.26;293.16;277.26000000000005;276.56;297.96000000000004;295.66;296.26000000000005;328.36;290.66;286.06;325.16;331.96000000000004;273.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.76000000000005;6060000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6080000.0;0.030333333333333334;0.00016666666666666666;0.17183333333333334;0.013666666666666666;0.0;0.030333333333333334;0.0;11891.1337890625;0.0;1204.80493164062;16089.541015625;482206.4064976304;481545.30248251674;249787.81796269777;249787.81796269777;243263.76217183875;430412.23801567365;449368.0733221987;445163.16002712236;473078.44118532055;530910.7679791142;468196.52568898356;447705.9326627795;446724.52688641194;465843.48631744814;463561.2915065947;405961.11521479546;475519.0716180577;455995.526710799;449368.0733221987;218251.29456621417;246688.97952812296;469449.5019888445;201742.47270069065;201742.47270069065;273.865543681603;285944.8935462836;177476.94996871147;36668.74415067008;18859.672901067934;0;5;2;0;2;2;0;3;12;16;216934168390.0617;83179801105.06778;182461108824.9958;41827.78810559185;3658.662733604769;0.0;7511.309885519077;560911.0626831944;149510.66203937316;0.48116099246109745;237234.9621658315;4.046885210369268;0.24861212870214947
1000;2019-05-17 09:40:41.766;601;597;189;190;170;37;130;31;31;40;768;200;45;40;248;225;231;554;184;175;130;4;606;356;361;137;361;301;608;179.0;-1.0;1169.0;130.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16099.568359375;11885.8447265625;0.0;1198.7099609375;588.0;206437;519.0;0.0;Calculated values ==>;1558078841.766;333.26000000000005;332.86;292.06;292.16;290.16;276.86;273.955091788801;286.16;276.26000000000005;276.26000000000005;277.16;349.96000000000004;293.16;277.66;277.16;297.96000000000004;295.66;296.26000000000005;328.56;290.66;286.16;325.06;331.96000000000004;273.56;241.92719264551067;267.7187500070086;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6080000.0;0.029833333333333333;0.0;0.19483333333333333;0.021666666666666667;0.0;0.029833333333333333;0.0;11885.8447265625;0.0;1198.7099609375;16099.568359375;482922.7929650754;482121.54409359925;249787.81796269777;250149.4900363997;243263.76217183875;430412.23801567365;449516.5683920647;446494.38541508396;473078.44118532055;530673.689201687;468336.30000048695;448449.6696078174;447755.4656965252;465843.48631744814;463561.2915065947;405961.11521479546;475818.46708085004;455995.526710799;449516.5683920647;217833.21561994078;246688.97952812296;469547.9199074341;201661.72581730128;201661.72581730128;273.83404507879743;286213.1808314623;177675.12447989147;36688.776779653504;18859.672901067934;0;5;2;0;2;2;0;3;12;16;217150804490.02728;83262014805.05472;182642038974.96704;47701.56317830132;5804.2008719528785;-0.0;7394.336136813776;561657.2649567628;149589.5323789397;0.48116099246109745;237359.19658495067;4.654350235185868;0.30274764150484884
1001;2019-05-17 09:41:41.797;605;601;189;190;172;38;131;31;38;40;764;200;47;44;249;225;230;555;183;176;131;5;604;356;362;138;362;301;606;158.0;0.0;1140.0;144.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16003.4482421875;11846.2275390625;0.0;1190.56774902344;586.0;206438;518.0;0.0;Calculated values ==>;1558078901.797;333.66;333.26000000000005;292.06;292.16;290.36;276.96000000000004;273.955091788801;286.26000000000005;276.26000000000005;276.96000000000004;277.16;349.56000000000006;293.16;277.86;277.56;298.06;295.66;296.16;328.66;290.76000000000005;286.26000000000005;324.96000000000004;331.76000000000005;273.66;242.14157278889297;267.7187500070086;273.955091788801;291.46000000000004;6040000.0;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6060000.0;0.026333333333333334;0.0;0.19;0.024;0.0;0.026333333333333334;0.0;11846.2275390625;0.0;1190.56774902344;16003.4482421875;483718.84388575034;482922.7929650754;249875.06065171148;250238.0801531924;243992.01081169507;430412.23801567365;449481.1154426235;447476.5257139904;472947.9820155742;530256.7858949634;468336.30000048695;448726.1184418108;448311.18344306457;465829.7507489795;463561.2915065947;406483.29992682685;476212.9871680086;455969.6482529023;449481.1154426235;217415.1398638553;245852.32104278926;469510.4172373617;201628.9791115138;201628.9791115138;273.82126625470335;286480.84419067943;177872.99392819408;36708.69771437089;18859.672901067934;0;5;2;0;2;2;0;3;12;16;217367816554.66183;83344557429.91573;182822732284.66275;46711.03385447055;6429.154515020351;-0.0;6526.772923385889;562444.4430960587;149691.529678384;0.48116099246109745;237475.265765032;4.576812013563273;0.30646194631519863
1002;2019-05-17 09:42:41.807;610;605;189;190;171;38;132;31;42;40;761;200;50;47;249;225;230;558;184;177;132;5;607;356;361;138;361;301;610;126.0;0.0;1399.0;133.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16046.783203125;11949.1767578125;0.0;1191.64624023438;585.0;206439;517.0;0.0;Calculated values ==>;1558078961.807;334.16;333.66;292.06;292.16;290.26000000000005;276.96000000000004;273.955091788801;286.36;276.26000000000005;277.36;277.16;349.26;293.16;278.16;277.86;298.06;295.66;296.16;328.96000000000004;290.86;286.36;324.86;331.66;273.66;242.14157278889297;267.7187500070086;273.955091788801;291.56;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6100000.0;0.021;0.0;0.23316666666666666;0.022166666666666668;0.0;0.021;0.0;11949.1767578125;0.0;1191.64624023438;16046.783203125;484093.1914603395;483042.35341469315;249701.33491164583;250061.68287491714;243525.30558485768;430412.23801567365;449812.9088949283;448033.6816270905;472947.9820155742;529944.0155375585;468336.30000048695;449139.50056535646;448726.1184418108;465973.9058467576;463561.2915065947;404940.8803518352;476171.14576806047;456275.1894504466;449812.9088949283;216997.06728235667;245433.99809710225;469510.4172373617;201696.5072344689;201696.5072344689;273.8476149810756;286747.9739668916;178071.3220131425;36728.552806242085;18859.672901067934;0;5;2;0;2;2;0;3;12;16;217584752704.62735;83427371229.90256;183003362384.63403;57437.61782921293;5936.541671730792;-0.0;5210.444434869647;563312.4931775233;149794.59432116858;0.48116099246109745;237573.09221135936;5.21920156340338;0.35722421466152837
1003;2019-05-17 09:43:41.807;616;610;190;190;171;38;133;31;44;40;758;200;52;50;249;225;230;562;184;177;133;6;605;357;362;138;362;300;607;115.0;0.0;1625.0;157.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;15983.498046875;11843.791015625;0.0;1195.21276855469;582.0;206440;516.0;0.0;Calculated values ==>;1558079021.807;334.76000000000005;334.16;292.16;292.16;290.26000000000005;276.96000000000004;274.0616903277293;286.46000000000004;276.26000000000005;277.56;277.16;348.96000000000004;293.16;278.36;278.16;298.06;295.66;296.16;329.36;290.86;286.46000000000004;324.76000000000005;331.36;273.76000000000005;242.14157278889297;267.5978703862781;274.0616903277293;291.56;6050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;6070000.0;0.019166666666666665;0.0;0.2708333333333333;0.026166666666666668;0.0;0.019166666666666665;0.0;11843.791015625;0.0;1195.21276855469;15983.498046875;485165.4401016392;484093.1914603395;250193.68629537738;250193.68629537738;243626.68112263453;430346.717906069;449777.9279416128;448497.9897238959;472947.9820155742;529707.431855792;468475.8209712691;449597.6657697971;449323.756237676;465829.7507489795;463412.3307658889;405978.74099698034;477131.29016266385;456109.75032730796;449777.9279416128;216578.99785978085;244179.05427248686;469608.95739645907;201958.13771125668;201958.13771125668;273.95412795224865;287014.89297730825;178269.5967445878;36748.443297982;18859.672901067934;0;5;2;0;2;2;0;3;12;16;217801652704.62735;83510171229.90256;183183662384.63403;66771.20992008978;7003.529781762796;-0.0;4749.879312748491;564347.5667421008;149902.4282499477;0.48116099246109745;237656.09490925618;6.022286695696455;0.4223219369547293
1004;2019-05-17 09:44:41.758;621;614;191;191;173;38;134;32;45;40;755;200;54;51;249;225;230;564;186;178;134;6;607;357;362;139;362;302;609;-2.0;-1.0;1508.0;93.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16023.4833984375;11869.8828125;0.0;1199.71203613281;581.0;206441;515.0;0.0;Calculated values ==>;1558079081.758;335.26000000000005;334.56;292.26000000000005;292.26000000000005;290.46000000000004;276.96000000000004;274.0616903277293;286.56;276.36;277.66;277.16;348.66;293.16;278.56;278.26000000000005;298.06;295.66;296.16;329.56;290.96000000000004;286.56;324.66;331.26000000000005;273.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;291.76000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6090000.0;0.0;0.0;0.25133333333333335;0.015500000000000002;0.0;0.0;0.0;11869.8828125;0.0;1199.71203613281;16023.4833984375;485649.97169670934;484438.2537098036;250468.61805860078;250468.61805860078;244220.40051086407;430346.717906069;449926.01064825204;448262.69519083336;472817.310826017;529241.7372316079;468196.52568898356;449505.1483678675;449092.5406545863;465829.7507489795;463412.3307658889;404940.8803518352;477185.85064929095;456249.6922589759;449926.01064825204;216160.93158060662;243760.74795305103;469472.9803218919;202040.2151290404;201958.13771125668;273.98609514366717;287281.3999972852;178467.04930834917;36768.38470588567;18859.672901067934;0;5;2;0;2;2;0;3;12;16;218018675324.5376;83593203364.86821;183364114894.5594;61883.91665553063;4145.2078604891985;-0.0;0.0;565418.8172268431;149995.25852357468;0.48116099246109745;237695.6449112785;5.052117168186513;0.373881628455997
1005;2019-05-17 09:45:41.778;625;619;192;192;173;38;136;32;35;40;754;201;47;55;249;225;230;568;186;179;135;7;608;357;362;139;362;302;610;-1.0;-1.0;1461.0;127.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16095.7275390625;11875.55859375;0.0;1206.28625488281;580.0;206442;513.0;0.0;Calculated values ==>;1558079141.778;335.66;335.06;292.36;292.36;290.46000000000004;276.96000000000004;274.0616903277293;286.76000000000005;276.36;276.66;277.16;348.56000000000006;293.26000000000005;277.86;278.66;298.06;295.66;296.16;329.96000000000004;291.06;286.66;324.46000000000004;331.16;273.86;242.35481222062532;267.8393353686513;274.0616903277293;291.76000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6100000.0;0.0;0.0;0.2435;0.021166666666666667;0.0;0.0;0.0;11875.55859375;0.0;1206.28625488281;16095.7275390625;486103.4564056283;485036.4348238087;250788.74167452636;250788.74167452636;244185.8543758261;430346.717906069;450221.53671311896;446865.2917148446;472817.310826017;529137.3455859039;468317.4369840153;448540.00715330127;449642.34892113024;465829.7507489795;463412.3307658889;404406.50736627023;477657.8458777081;456389.4750447876;450073.87972852413;215324.80838970217;243342.44575359824;469571.6626778283;201974.91282472826;201958.13771125668;273.9606628323237;287549.14930943993;178664.99394701744;36788.441375046015;18859.672901067934;0;5;2;0;2;2;0;3;12;16;218235947725.33163;83676631165.1731;183545375295.2218;59630.80725974332;5664.131205223951;-0.0;0.0;566431.7774707387;150077.03026425187;0.48116099246109745;237695.6449112785;4.9912637873695065;0.3805716129980037
1006;2019-05-17 09:46:41.769;628;622;193;193;175;39;137;32;7;41;753;201;26;49;249;225;230;571;185;179;136;7;605;357;362;138;362;304;607;-2.0;-1.0;1551.0;104.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16093.7685546875;11840.841796875;0.0;1215.38000488281;579.0;206443;513.0;0.0;Calculated values ==>;1558079201.769;335.96000000000004;335.36;292.46000000000004;292.46000000000004;290.66;277.06;274.0616903277293;286.86;276.36;273.86;277.26000000000005;348.46000000000004;293.26000000000005;275.76000000000005;278.06;298.06;295.66;296.16;330.26000000000005;291.06;286.76000000000005;324.46000000000004;331.06;273.86;242.14157278889297;268.0796299477929;274.0616903277293;291.66;6050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6070000.0;0.0;0.0;0.2585;0.017333333333333333;0.0;0.0;0.0;11840.841796875;0.0;1215.38000488281;16093.7685546875;486851.34166615404;485790.8465988919;251293.88521969115;251293.88521969115;244958.96991097162;430346.717906069;450368.9831162589;442433.1482669151;473045.8727645816;528879.5811680062;468037.5601754016;445197.9025426301;448444.3321323563;465829.7507489795;463412.3307658889;405978.74099698034;478459.2587677468;456389.4750447876;450221.53671311896;215324.80838970217;242924.1476594651;469707.477533517;202024.6985693333;201958.13771125668;273.98005311106243;287817.3548730697;178862.6009712315;36808.61890010673;18859.672901067934;0;5;2;0;2;2;0;3;12;16;218453115145.1038;83759718700.08592;183727148025.0311;62145.5842468249;4639.834835379184;-0.0;0.0;567446.4285117395;150162.88376787593;0.48116099246109745;237695.6449112785;5.115217870549082;0.37987172611389236
1007;2019-05-17 09:47:41.779;628;624;193;194;175;39;138;32;-12;41;754;201;-20;40;249;225;230;572;182;180;137;7;606;357;362;138;362;305;608;-2.0;-1.0;1442.0;126.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16173.26953125;11837.8330078125;0.0;1209.43395996094;578.0;206444;511.0;0.0;Calculated values ==>;1558079261.779;335.96000000000004;335.56;292.46000000000004;292.56;290.66;277.06;274.0616903277293;286.96000000000004;276.36;271.96000000000004;277.26000000000005;348.56000000000006;293.26000000000005;271.16;277.16;298.06;295.66;296.16;330.36;291.16;286.86;324.26000000000005;330.96000000000004;273.86;242.14157278889297;268.19934244402924;274.0616903277293;291.36;6060000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6080000.0;0.0;0.0;0.24033333333333334;0.021;0.0;0.0;0.0;11837.8330078125;0.0;1209.43395996094;16173.26953125;486742.661770856;485962.73351072776;251247.56251627562;251618.12676964857;244923.25657620118;430346.717906069;450516.22043594427;439361.0270025769;473045.8727645816;528907.4271763442;467897.2382790565;438124.7295301388;446994.97740117426;465829.7507489795;463412.3307658889;405464.7716853248;478487.07875748817;456529.09967249434;450368.9831162589;214488.6975840042;242505.85365607988;469707.477533517;201966.2190197257;201958.13771125668;273.95727617893033;288086.29167240707;179059.95614828754;36828.82905094106;18859.672901067934;0;5;2;0;2;2;0;3;12;16;218670351345.06927;83842532500.07275;183909878475.00204;57053.88551854525;5622.566428789618;-0.0;0.0;568439.9229811121;150248.41803173217;0.48116099246109745;237695.6449112785;4.803799301581304;0.3605188027130166
1008;2019-05-17 09:48:41.800;624;623;192;193;175;39;139;33;-15;41;755;201;-16;20;249;225;230;574;181;181;138;8;605;358;363;138;363;306;607;-2.0;-2.0;1401.0;160.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16170.0107421875;11813.68359375;0.0;1214.70080566406;577.0;206445;511.0;0.0;Calculated values ==>;1558079321.8;335.56;335.46000000000004;292.36;292.46000000000004;290.66;277.06;274.1680685717883;287.06;276.46000000000004;271.66;277.26000000000005;348.66;293.26000000000005;271.56;275.16;298.06;295.66;296.16;330.56;291.26000000000005;286.96000000000004;324.26000000000005;330.86;273.96000000000004;242.14157278889297;268.3187672390254;274.1680685717883;291.26000000000005;6050000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6070000.0;0.0;0.0;0.23349999999999999;0.02666666666666667;0.0;0.0;0.0;11813.68359375;0.0;1214.70080566406;16170.0107421875;486291.05244479125;485931.6151604825;250924.90111483293;251293.88521969115;244958.96991097162;430280.9020939914;450482.52649919456;438677.07709952706;473045.8727645816;528935.3484124116;467756.6589515714;438522.0130485024;443931.0220281237;465685.3213544199;463263.0670591279;405978.74099698034;478899.45924746396;456504.1082933979;450335.05977705074;214488.6975840042;242087.5637286956;469805.9777390899;202164.33885290244;201958.13771125668;274.03896337117675;288355.91334217525;179257.12110325656;36849.03724435018;18859.672901067934;0;5;2;0;2;2;0;3;12;16;218887927469.7374;83925361479.94641;184093242629.72235;55225.72438058684;7137.110370298333;-0.0;0.0;569375.913877706;150354.78588728633;0.48116099246109745;237695.6449112785;4.786689802742532;0.36852855006833474
1009;2019-05-17 09:49:41.760;616;619;191;192;175;40;140;33;-20;41;756;201;-22;10;249;225;230;574;181;181;139;8;609;359;364;138;364;307;611;84.0;-1.0;1468.0;127.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16193.91796875;11933.3115234375;0.0;1212.30004882812;575.0;206446;510.0;0.0;Calculated values ==>;1558079381.76;334.76000000000005;335.06;292.26000000000005;292.36;290.66;277.16;274.27422755570615;287.16;276.46000000000004;271.16;277.26000000000005;348.76;293.26000000000005;270.96000000000004;274.16;298.06;295.66;296.16;330.56;291.26000000000005;287.06;324.16;330.66;273.96000000000004;242.14157278889297;268.43790593516167;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6110000.0;0.014;0.0;0.24466666666666667;0.021166666666666667;0.0;0.014;0.0;11933.3115234375;0.0;1212.30004882812;16193.91796875;484722.0955710548;484925.7304975965;250379.84853391166;250743.7662517877;244816.88947293782;430214.79039162316;450448.96135751536;437671.5478804793;473045.8727645816;528963.3448891509;467615.82085141406;437356.53477473935;442253.9184824793;465540.6161959158;463113.4986451415;403861.03852863575;478424.06913680665;456339.24340671574;450301.2652022473;214070.64678622372;241250.99604349316;469805.9777390899;202513.01465067704;202513.01465067704;274.17910937067256;288625.43294866727;179454.8808016083;36869.24876814572;18859.672901067934;0;5;2;0;2;2;0;3;12;16;219105882069.87607;84008106279.99905;184277020029.83926;57535.454463558286;5657.701052038073;-0.0;3469.035507721984;570314.9639176778;150461.3382335879;0.48116099246109745;237724.5342681084;5.071060456704887;0.35195803116202806
1010;2019-05-17 09:50:41.761;606;612;190;191;174;40;140;33;-20;41;757;200;-22;4;250;225;231;573;182;182;140;9;612;359;364;138;364;307;614;138.0;-2.0;996.0;99.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16162.4921875;11985.2314453125;0.0;1207.12109375;573.0;206447;509.0;0.0;Calculated values ==>;1558079441.761;333.76000000000005;334.36;292.16;292.26000000000005;290.56;277.16;274.27422755570615;287.16;276.46000000000004;271.16;277.26000000000005;348.86;293.16;270.96000000000004;273.56;298.16;295.66;296.26000000000005;330.46000000000004;291.36;287.16;324.06;330.46000000000004;274.06;242.14157278889297;268.43790593516167;274.27422755570615;291.36;6120000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6140000.0;0.023;0.0;0.166;0.0165;0.0;0.023;0.0;11985.2314453125;0.0;1207.12109375;16162.4921875;482959.4709215441;483593.8453405987;249888.35947316443;250248.16069315939;244379.54683121535;430214.79039162316;450448.96135751536;437671.5478804793;473045.8727645816;529068.0314497742;467493.80788359325;437356.53477473935;441357.27833241806;465671.6860993213;463113.4986451415;402720.23675259046;477918.09229780675;456479.2451093168;450448.96135751536;213652.59903751023;240414.4444865203;469904.45810332865;202505.85078519335;202505.85078519335;274.1763265561299;288895.0741935895;179654.20531479362;36889.410947006894;18859.672901067934;0;5;2;0;2;2;0;3;12;16;219324285709.61224;84090907659.89903;184461223099.61676;39037.50571781747;4412.077020749233;-0.0;5702.691543163406;571119.7519977948;150545.25444934005;0.48116099246109745;237800.96660062444;3.725815705439225;0.23956218633966062
1011;2019-05-17 09:51:41.761;598;604;189;190;172;40;141;34;-19;41;759;200;-22;1;250;224;231;571;187;182;141;9;616;360;365;138;365;308;618;221.0;-1.0;1047.0;88.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16189.8798828125;12086.060546875;0.0;1211.89465332031;572.0;206448;508.0;0.0;Calculated values ==>;1558079501.761;332.96000000000004;333.56;292.06;292.16;290.36;277.16;274.38016830617;287.26000000000005;276.56;271.26000000000005;277.26000000000005;349.06000000000006;293.16;270.96000000000004;273.26000000000005;298.16;295.56;296.26000000000005;330.26000000000005;291.36;287.26000000000005;323.96000000000004;330.36;274.06;242.14157278889297;268.5567601203482;274.38016830617;291.86;6160000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;6180000.0;0.036833333333333336;0.0;0.17450000000000002;0.014666666666666666;0.0;0.036833333333333336;0.0;12086.060546875;0.0;1211.89465332031;16189.8798828125;481348.4820779688;481989.1456401716;249362.72681211535;249717.9983534509;243586.2174276467;430148.3826014536;450415.5255331822;437601.09044165985;473045.8727645816;529200.8864691086;467352.48568699387;437126.8590839872;440691.34818141814;465526.9584903107;462830.7780603107;267097.19776790985;477139.9643089915;456314.320352256;450415.5255331822;213234.55432191002;239996.17471937067;469904.45810332865;202815.59245978002;202815.59245978002;274.30115986787985;289164.67729417543;179854.7994147285;36909.56941156581;18859.672901067934;0;5;2;0;2;2;0;3;12;16;219542985709.61224;84173707659.89903;184645723099.61676;40970.06939783804;3917.303362772047;-0.0;9119.930868203648;571786.4817904253;150614.66595253607;0.48116099246109745;237924.4884540525;4.061323926555303;0.24207197688784185
1012;2019-05-17 09:52:41.782;592;599;190;191;171;40;142;34;-19;42;760;200;-21;2;250;224;233;569;192;183;142;9;621;359;364;138;364;309;623;278.0;-1.0;971.0;101.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16250.2509765625;12207.5859375;0.0;1200.50476074219;571.0;206449;507.0;0.0;Calculated values ==>;1558079561.782;332.36;333.06;292.16;292.26000000000005;290.26000000000005;277.16;274.27422755570615;287.36;276.56;271.26000000000005;277.36;349.16;293.16;271.06;273.36;298.16;295.56;296.46000000000004;330.06;291.46000000000004;287.36;323.86;330.26000000000005;274.06;242.14157278889297;268.67533136820026;274.27422755570615;292.36;6210000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;6230000.0;0.04633333333333333;0.0;0.16183333333333336;0.016833333333333332;0.0;0.04633333333333333;0.0;12207.5859375;0.0;1200.50476074219;16250.2509765625;479892.4659332207;480686.34531215817;249509.05310061242;249863.21028678512;243097.77691308368;430214.79039162316;450743.7253278342;437372.52749135875;473143.7464358393;529229.1397569913;467210.9007625825;437055.2244796515;440628.4387781749;465671.6860993213;462980.92809904646;267651.17814655293;476233.90160574025;456619.08803079533;450743.7253278342;212816.51262364245;239577.9089402584;469904.45810332865;202515.73440272597;202515.73440272597;274.1801658285441;289435.1063357136;180057.3173257294;36929.6797762305;18859.672901067934;0;5;2;0;2;2;0;3;12;16;219761762255.14758;84256536640.10172;184830887885.06985;38007.65768151041;4501.043515626811;-0.0;11501.230246196681;572444.8598694014;150684.84339687284;0.48116099246109745;238096.39160881305;4.0281597625540115;0.2349695785714668
1013;2019-05-17 09:53:41.772;590;595;191;192;170;40;143;34;-18;42;762;200;-20;4;250;225;234;567;192;183;143;10;623;360;365;139;365;309;625;355.0;0.0;878.0;89.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16231.916015625;12235.9033203125;0.0;1199.12231445312;570.0;206450;506.0;0.0;Calculated values ==>;1558079621.772;332.16;332.66;292.26000000000005;292.36;290.16;277.16;274.38016830617;287.46000000000004;276.56;271.36;277.36;349.36;293.16;271.16;273.56;298.16;295.66;296.56;329.86;291.46000000000004;287.46000000000004;323.76000000000005;330.16;274.16;242.35481222062532;268.67533136820026;274.38016830617;292.36;6230000.0;3600000.0;3650000.0;1390000.0;3650000.0;3090000.0;6250000.0;0.059166666666666666;0.0;0.14633333333333332;0.014833333333333334;0.0;0.059166666666666666;0.0;12235.9033203125;0.0;1199.12231445312;16231.916015625;479363.65222473396;479866.51622608374;249779.64039310178;250134.50428631937;242711.48994524052;430148.3826014536;450710.7449111921;437530.6787186241;473013.37450241524;529438.6768622734;467210.9007625825;437214.0438153077;440931.8350112218;465526.9584903107;462963.62376627576;267979.2234453637;475687.66414978885;456454.510519369;450710.7449111921;212398.47392691602;239159.6471344744;469867.5881872505;202807.67869966204;202807.67869966204;274.29809077624384;289705.7459465707;180260.97912028627;36949.67333571159;18859.672901067934;0;5;2;0;2;2;0;3;12;16;219980425805.18234;84339622790.11493;185016256985.09933;34347.79900277478;3961.3886573992286;-0.0;14667.598084182195;573047.7215148432;150755.35191161456;0.48116099246109745;238314.42883267262;3.9431845673051007;0.20340010768909464
1014;2019-05-17 09:54:41.783;590;594;193;193;171;39;144;34;-17;42;763;201;-9;11;250;225;235;566;193;184;144;10;625;359;364;139;364;309;627;354.0;-1.0;791.0;6.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16328.0078125;12287.533203125;0.0;1197.07592773438;568.0;206451;505.0;0.0;Calculated values ==>;1558079681.783;332.16;332.56;292.46000000000004;292.46000000000004;290.26000000000005;277.06;274.27422755570615;287.56;276.56;271.46000000000004;277.36;349.46000000000004;293.26000000000005;272.26000000000005;274.26000000000005;298.16;295.66;296.66;329.76000000000005;291.56;287.56;323.66;329.96000000000004;274.16;242.35481222062532;268.67533136820026;274.27422755570615;292.46000000000004;6250000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;6270000.0;0.059000000000000004;0.0;0.13183333333333333;0.001;0.0;0.059000000000000004;0.0;12287.533203125;0.0;1197.07592773438;16328.0078125;479128.4011575677;479484.98024001403;250405.98959037478;250405.98959037478;242969.90537032785;430214.79039162316;451037.6613601763;437688.5006598165;473013.37450241524;529543.430864508;467333.36290921835;438939.586306344;441985.3313433802;465671.6860993213;463113.4986451415;268307.8239171563;475290.44845790294;456758.77315419767;451037.6613601763;211980.4382156667;238323.1353838712;469867.5881872505;202741.6826208872;202741.6826208872;274.2678675119048;289977.1283890956;180465.3785573969;36969.645315227615;18859.672901067934;0;5;2;0;2;2;0;3;12;16;220199165899.8834;84423038080.00093;185201690974.84592;30973.822178132177;267.12590556636326;-0.0;14649.462745618057;573592.1681541946;150790.59599315503;0.48116099246109745;238558.78246254104;3.403169523415914;0.1413450246087733
1015;2019-05-17 09:55:41.793;592;594;194;195;172;39;145;34;-13;42;764;202;7;15;250;225;236;565;198;185;145;10;627;358;363;138;363;309;629;471.0;0.0;785.0;0.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16482.61328125;12281.044921875;0.0;1197.81420898438;567.0;206452;504.0;0.0;Calculated values ==>;1558079741.793;332.36;332.56;292.56;292.66;290.36;277.06;274.1680685717883;287.66;276.56;271.86;277.36;349.56000000000006;293.36;273.86;274.66;298.16;295.66;296.76000000000005;329.66;291.66;287.66;323.56;329.86;274.16;242.14157278889297;268.67533136820026;274.1680685717883;292.96000000000004;6270000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;6290000.0;0.0785;0.0;0.13083333333333333;0.0;0.0;0.0785;0.0;12281.044921875;0.0;1197.81420898438;16482.61328125;479189.081065915;479250.2893494794;250677.66571565566;251035.92782713406;243228.46459135722;430280.9020939914;451362.99381817644;438316.55718940246;473143.7464358393;529648.1752132843;467455.7454842776;441384.9092064438;442581.67753276543;465816.1379094171;463263.0670591279;268636.97909552313;474891.6010716462;457061.7909713768;451362.99381817644;211562.405474017;237904.88540968279;470002.91871598386;202496.42290420205;202496.42290420205;274.1680685717883;290250.5958018071;180670.1508314312;36989.606059266735;18859.672901067934;0;5;2;0;2;2;0;3;12;16;220417302249.84872;84506151929.98772;185387121874.81644;30853.134235647052;0.0;-0.0;19536.02581674699;574107.478661667;150792.82241337592;0.48116099246109745;238843.70901369402;3.738384648373527;0.1360175852311397
1016;2019-05-17 09:56:41.784;594;596;196;196;173;38;146;34;-9;42;764;203;11;19;250;225;236;564;201;185;146;11;624;358;363;138;363;308;627;521.0;0.0;583.0;10.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16596.509765625;12284.41796875;0.0;1194.93823242188;566.0;206453;503.0;0.0;Calculated values ==>;1558079801.784;332.56;332.76000000000005;292.76000000000005;292.76000000000005;290.46000000000004;276.96000000000004;274.1680685717883;287.76000000000005;276.56;272.26000000000005;277.36;349.56000000000006;293.46000000000004;274.26000000000005;275.06;298.16;295.66;296.76000000000005;329.56;291.66;287.76000000000005;323.46000000000004;329.76000000000005;274.26000000000005;242.14157278889297;268.5567601203482;274.1680685717883;293.26000000000005;6240000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6270000.0;0.08683333333333333;0.0;0.09716666666666667;0.0016666666666666668;0.0;0.08683333333333333;0.0;12284.41796875;0.0;1194.93823242188;16596.509765625;479836.06419337203;479780.3366944537;251484.67409977032;251484.67409977032;243616.46919301385;430280.9020939914;451509.02963491797;439161.1069816975;473143.7464358393;529724.3920124897;467718.9606211675;442194.31993339997;443378.5454736212;465816.1379094171;463263.0670591279;268958.62855114357;474986.3493171241;457061.7909713768;451509.02963491797;211144.3756859795;237486.63934987856;470101.35966640816;202469.11243050877;202469.11243050877;274.1574615157065;290526.2138113381;180874.83231514305;37009.542671983654;18859.672901067934;0;5;2;0;2;2;0;3;12;16;220635069579.62024;84588939509.90085;185572194109.62225;22998.572137223837;446.0537453931657;-0.0;21624.966143916197;574556.1755663372;150796.5389703498;0.48116099246109745;239186.6658284331;3.3436012339087005;0.09957643920253298
1017;2019-05-17 09:57:41.784;598;598;197;198;174;37;148;33;-7;42;763;204;14;22;249;225;237;564;200;186;147;11;625;356;362;138;362;307;627;632.0;0.0;782.0;42.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16512.796875;12294.3134765625;0.0;1180.23754882812;564.0;206454;502.0;0.0;Calculated values ==>;1558079861.784;332.96000000000004;332.96000000000004;292.86;292.96000000000004;290.56;276.86;273.955091788801;287.96000000000004;276.46000000000004;272.46000000000004;277.36;349.46000000000004;293.56;274.56;275.36;298.06;295.66;296.86;329.56;291.76000000000005;287.86;323.36;329.56;274.26000000000005;242.14157278889297;268.43790593516167;273.955091788801;293.16;6250000.0;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6270000.0;0.10533333333333333;0.0;0.13033333333333333;0.007;0.0;0.10533333333333333;0.0;12294.3134765625;0.0;1180.23754882812;16512.796875;480307.77841211786;480075.1557241081;251848.3842385489;252214.25375227403;243941.69857979656;430412.23801567365;451977.4124727858;439688.66033169616;473143.7464358393;529695.9489754178;467981.3935862347;442846.6802591378;444020.7736698696;465829.7507489795;463561.2915065947;269402.9553726131;474986.3493171241;457363.58031028823;451832.1870000479;210726.34883551928;236650.15891445865;470101.35966640816;201884.4976551628;201884.4976551628;273.92090671200805;290802.12470001;181079.65507718732;37029.33580349407;18859.672901067934;0;5;2;0;2;2;0;3;12;16;220852569579.62024;84671739509.90085;185756694109.62225;30993.80920217485;1877.5180340787174;-0.0;26327.82327766123;575006.1120774988;150815.90206851205;0.48116099246109745;239586.27240694623;4.3934043073022275;0.15268616113257877
1018;2019-05-17 09:58:41.785;602;601;198;198;174;36;149;32;-8;42;762;206;15;26;249;226;237;565;197;187;149;11;619;356;361;138;361;307;621;748.0;-1.0;864.0;0.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16518.283203125;12167.373046875;0.0;1185.27685546875;563.0;206455;501.0;0.0;Calculated values ==>;1558079921.785;333.36;333.26000000000005;292.96000000000004;292.96000000000004;290.56;276.76000000000005;273.955091788801;288.06;276.36;272.36;277.36;349.36;293.76000000000005;274.66;275.76000000000005;298.06;295.76000000000005;296.86;329.66;291.86;288.06;323.26000000000005;329.46000000000004;274.26000000000005;242.14157278889297;268.43790593516167;273.955091788801;292.86;6190000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;6210000.0;0.12466666666666668;0.0;0.14400000000000002;0.0;0.0;0.12466666666666668;0.0;12167.373046875;0.0;1185.27685546875;16518.283203125;481584.64594223455;481209.33222231636;252492.9300593677;252492.9300593677;244141.35979781003;430412.23801567365;452298.44156383985;439535.2943893536;473143.7464358393;529591.3199082674;468224.72395714215;442994.2643117957;444602.3403324462;465973.9058467576;463692.9327583057;402079.05889126647;475875.5642812809;457664.15716357983;452298.44156383985;210308.32490665457;236231.924509345;470101.35966640816;201972.2588119733;201972.2588119733;273.955091788801;291077.3882890723;181283.50586290285;37049.04875212806;18859.672901067934;0;5;2;0;2;2;0;3;12;16;221069473195.22012;84754540890.12985;185940897180.13168;34209.077123142764;0.0;-0.0;31207.330783066034;575549.4785210023;150831.54831293903;0.48116099246109745;240065.7400164386;4.899133009899889;0.13572519607757988
1019;2019-05-17 09:59:41.815;605;603;197;197;175;35;151;31;-9;42;761;207;15;26;249;226;237;563;194;188;150;11;618;355;360;138;360;307;620;905.0;-1.0;892.0;0.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16423.451171875;12092.6259765625;0.0;1192.84033203125;561.0;206456;500.0;0.0;Calculated values ==>;1558079981.815;333.66;333.46000000000004;292.86;292.86;290.66;276.66;273.8482719121499;288.26000000000005;276.26000000000005;272.26000000000005;277.36;349.26;293.86;274.66;275.76000000000005;298.06;295.76000000000005;296.86;329.46000000000004;291.96000000000004;288.16;323.16;329.26000000000005;274.26000000000005;242.14157278889297;268.43790593516167;273.8482719121499;292.56;6180000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;6200000.0;0.15083333333333335;0.0;0.14866666666666667;0.0;0.0;0.15083333333333335;0.0;12092.6259765625;0.0;1192.84033203125;16423.451171875;482133.8915880036;481615.25131280796;252169.20262061883;252169.20262061883;244504.52737026874;430477.46260093397;452761.82112387515;439381.6388549594;473143.7464358393;529486.681345978;468346.2748006606;442994.2643117957;444602.3403324462;466117.788102169;463841.32483867806;402655.58300862124;475696.5732439948;457963.5371873117;452617.9766110549;209890.3038832737;235395.46725036926;470101.35966640816;201709.7481601087;201709.7481601087;273.8482719121499;291352.039999293;181485.77360466437;37068.87630416939;18859.672901067934;0;5;2;0;2;2;0;3;12;16;221285881345.11697;84837382290.09036;186125189280.04385;35333.887749967806;0.0;-0.0;37845.32445801773;576129.2929903555;150831.54831293903;0.48116099246109745;240641.46652923673;5.508215557375604;0.12623743937057608
