;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1020;2019-05-17 10:00:41.795;605;604;195;196;175;35;152;31;-4;41;761;206;17;28;248;227;237;563;193;188;151;12;619;355;360;138;360;308;621;1032.0;-1.0;969.0;55.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16150.4267578125;12140.2802734375;0.0;1185.71740722656;560.0;206457;500.0;0.0;Calculated values ==>;1558080041.795;333.66;333.56;292.66;292.76000000000005;290.66;276.66;273.8482719121499;288.36;276.26000000000005;272.76000000000005;277.26000000000005;349.26;293.76000000000005;274.86;275.96000000000004;297.96000000000004;295.86;296.86;329.46000000000004;291.96000000000004;288.26000000000005;323.16;329.16;274.36;242.14157278889297;268.5567601203482;273.8482719121499;292.46000000000004;6190000.0;3550000.0;3600000.0;1380000.0;3600000.0;3080000.0;6210000.0;0.17200000000000001;0.0;0.1615;0.009166666666666667;0.0;0.17200000000000001;0.0;12140.2802734375;0.0;1185.71740722656;16150.4267578125;482019.8073891985;481645.9847242321;251389.12906854425;251754.82419101114;244470.42520103816;430477.46260093397;452905.4805194307;439929.7848208182;473045.8727645816;529410.3175314887;468084.7335268443;443083.93690773816;444692.8620626349;465987.6186816921;463972.5866278886;402079.05889126647;475573.801341996;457963.5371873117;452761.82112387515;209890.3038832737;234977.24436692704;470199.78104355885;201633.61243799963;201633.61243799963;273.81857611774876;291623.3984991324;181687.64717651677;37088.691011564675;18859.672901067934;0;5;2;0;2;2;0;3;12;16;221501809345.18564;84920154690.11668;186309627780.1025;38484.8318398252;2461.8565455509593;-0.0;43194.051893970594;576744.2439351338;150852.05694566807;0.48116099246109745;241316.56955633924;6.314029335412121;0.1620597318011585
1021;2019-05-17 10:01:41.786;606;605;194;194;174;37;152;32;-8;41;761;206;13;27;249;226;237;564;193;189;151;12;620;357;362;138;362;308;622;1118.0;-1.0;874.0;83.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16028.3876953125;12138.78125;0.0;1164.8203125;559.0;206458;499.0;0.0;Calculated values ==>;1558080101.786;333.76000000000005;333.66;292.56;292.56;290.56;276.86;274.0616903277293;288.36;276.36;272.36;277.26000000000005;349.26;293.76000000000005;274.46000000000004;275.86;298.06;295.76000000000005;296.86;329.56;292.06;288.26000000000005;323.06;329.06;274.36;242.14157278889297;268.5567601203482;274.0616903277293;292.46000000000004;6200000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6220000.0;0.18633333333333332;0.0;0.14566666666666667;0.013833333333333333;0.0;0.18633333333333332;0.0;12138.78125;0.0;1164.8203125;16028.3876953125;482050.59652386274;481676.8461262773;250981.44192002557;250981.44192002557;244107.79985386794;430346.717906069;452556.39140135556;439315.4269074652;473045.8727645816;529410.3175314887;468084.7335268443;442491.83973573893;444547.7262109147;465829.7507489795;463544.24104893836;401488.9254103724;475602.0592733147;457778.76280914614;452411.93249857856;209472.28574929133;234559.02529450474;470199.78104355885;202120.63925338103;202120.63925338103;274.01740200272224;291891.5150624424;181889.94234017291;37108.27588770303;18859.672901067934;0;5;2;0;2;2;0;3;12;16;221718376854.9584;85002942270.02982;186494400059.90863;34551.37406827826;3708.428128097459;-0.0;46637.61097468847;577352.7876884721;150903.46827170535;0.48116099246109745;242065.0544565475;6.381536065419442;0.1510543915857679
1022;2019-05-17 10:02:41.767;607;606;194;194;174;38;152;32;-12;41;761;205;10;26;249;226;238;566;197;189;152;12;626;357;362;138;362;307;628;1238.0;-1.0;1070.0;76.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;16048.8359375;12271.7744140625;0.0;1153.86657714844;558.0;206459;498.0;0.0;Calculated values ==>;1558080161.767;333.86;333.76000000000005;292.56;292.56;290.56;276.96000000000004;274.0616903277293;288.36;276.36;271.96000000000004;277.26000000000005;349.26;293.66;274.16;275.76000000000005;298.06;295.76000000000005;296.96000000000004;329.76000000000005;292.06;288.36;322.96000000000004;328.96000000000004;274.36;242.14157278889297;268.43790593516167;274.0616903277293;292.86;6260000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6280000.0;0.20633333333333334;0.0;0.17833333333333332;0.012666666666666666;0.0;0.20633333333333334;0.0;12271.7744140625;0.0;1153.86657714844;16048.8359375;481509.9888324215;481134.19395031215;250720.50415422567;250720.50415422567;243908.8124912433;430346.717906069;452556.39140135556;438918.9086401352;473045.8727645816;529486.681345978;468103.09700639517;442253.9184824793;444602.3403324462;465829.7507489795;463544.24104893836;398298.5600945738;475167.3068733086;457778.76280914614;452556.39140135556;209054.2704885073;234140.81001818314;470199.78104355885;202143.75181031015;202143.75181031015;274.02639606467693;292158.7406109155;182093.29922044824;37127.59215967583;18859.672901067934;0;5;2;0;2;2;0;3;12;16;221935508074.76508;85085716049.95612;186678841634.74442;42224.902967985465;3395.3763702878164;-0.0;51668.47463561904;577992.3873924738;150962.64789632178;0.48116099246109745;242884.0124170672;7.246488568969045;0.18802588157617764
1023;2019-05-17 10:03:41.787;608;608;195;195;174;38;153;33;-21;41;760;204;-15;21;249;226;238;568;195;190;152;12;623;358;363;139;363;306;625;1319.0;-1.0;1230.0;113.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;15932.173828125;12232.6181640625;0.0;1157.52282714844;556.0;206460;497.0;0.0;Calculated values ==>;1558080221.787;333.96000000000004;333.96000000000004;292.66;292.66;290.56;276.96000000000004;274.1680685717883;288.46000000000004;276.46000000000004;271.06;277.26000000000005;349.16;293.56;271.66;275.26000000000005;298.06;295.76000000000005;296.96000000000004;329.96000000000004;292.16;288.36;322.86;328.76000000000005;274.36;242.35481222062532;268.3187672390254;274.1680685717883;292.66;6230000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6250000.0;0.21983333333333333;0.0;0.20500000000000002;0.01883333333333333;0.0;0.21983333333333333;0.0;12232.6181640625;0.0;1157.52282714844;15932.173828125;481998.5544789442;481770.197761644;251210.97641551596;251210.97641551596;244007.8024999823;430280.9020939914;452525.7912912428;437742.05038880615;472915.35137376806;529458.4190747546;468121.56824747537;438677.07709952706;444076.66985911725;465685.3213544199;463395.24800137134;400260.9161759245;475838.88462430245;457755.4332411191;452381.11837450357;208636.25808486674;233304.39079467155;470064.77147337084;202375.41782202892;202375.41782202892;274.12105733376035;292425.3378616826;182297.57055962487;37146.86015856497;18859.672901067934;0;5;2;0;2;2;0;3;12;16;222153080574.69592;85168843749.9297;186862802934.68594;48250.15967618934;5041.4828271002725;-0.0;54959.58650478567;578746.5975672207;151032.97849199767;0.48116099246109745;243772.8757820135;8.084397996938907;0.23056002901717976
1024;2019-05-17 10:04:41.787;609;609;195;196;175;39;154;33;-21;41;758;204;-22;12;249;226;238;568;193;190;153;12;623;358;363;139;363;306;625;1513.0;0.0;920.0;63.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15891.5166015625;12235.6025390625;0.0;1167.28833007812;554.0;206461;496.0;0.0;Calculated values ==>;1558080281.787;334.06;334.06;292.66;292.76000000000005;290.66;277.06;274.1680685717883;288.56;276.46000000000004;271.06;277.26000000000005;348.96000000000004;293.56;270.96000000000004;274.36;298.06;295.76000000000005;296.96000000000004;329.96000000000004;292.16;288.46000000000004;322.76000000000005;328.56;274.36;242.35481222062532;268.3187672390254;274.1680685717883;292.46000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6250000.0;0.2521666666666667;0.0;0.15333333333333332;0.0105;0.0;0.2521666666666667;0.0;12235.6025390625;0.0;1167.28833007812;15891.5166015625;482143.7277428885;481915.74016569724;251210.97641551596;251573.91940603533;244335.18648933255;430280.9020939914;452670.27477815334;437742.05038880615;472915.35137376806;529249.2194570062;468121.56824747537;437585.1090581189;442757.55712985963;465685.3213544199;463395.24800137134;400260.9161759245;475838.88462430245;457755.4332411191;452525.7912912428;208218.24852204052;232467.98657752166;470064.77147337084;202424.47317113914;202424.47317113914;274.14012010772996;292690.53528193;182501.47239881757;37166.23358487519;18859.672901067934;0;5;2;0;2;2;0;3;12;16;222370880574.69592;85252243749.9297;187046402934.68594;36082.02850670894;2810.223132173433;-0.0;63067.215719286156;579449.3658020782;151098.4093749916;0.48116099246109745;244756.4324672141;7.607274307733439;0.11957227488989357
1025;2019-05-17 10:05:41.778;608;609;195;196;175;38;154;33;-22;41;757;203;-24;6;249;226;239;568;194;191;154;13;623;357;362;139;362;305;624;1799.0;-1.0;1012.0;90.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15926.248046875;12246.689453125;0.0;1161.9462890625;553.0;206462;495.0;0.0;Calculated values ==>;1558080341.778;333.96000000000004;334.06;292.66;292.76000000000005;290.66;276.96000000000004;274.0616903277293;288.56;276.46000000000004;270.96000000000004;277.26000000000005;348.86;293.46000000000004;270.76000000000005;273.76000000000005;298.06;295.76000000000005;297.06;329.96000000000004;292.26000000000005;288.56;322.66;328.46000000000004;274.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;292.56;6230000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6240000.0;0.2998333333333333;0.0;0.16866666666666666;0.015000000000000001;0.0;0.2998333333333333;0.0;12246.689453125;0.0;1161.9462890625;15926.248046875;481998.5544789442;482029.79245221027;251255.21902876787;251618.8409494874;244368.8223027767;430346.717906069;452844.7452549252;437812.597326149;472915.35137376806;529221.1383985593;468140.1469931569;437499.1961693786;442076.7812560851;465829.7507489795;463544.24104893836;400876.39433133946;475961.1483409415;458054.80583079654;452844.7452549252;207800.24178383037;232049.79005350024;470163.3332718048;202149.1049045809;202149.1049045809;274.02847898565767;292955.64354923664;182705.46089648415;37185.64096188152;18859.672901067934;0;5;2;0;2;2;0;3;12;16;222588347950.33203;85335631240.17361;187229675440.22202;39748.57572177115;4020.2134255083583;-0.0;75166.90949837823;580081.192717575;151155.32114175972;0.48116099246109745;245908.21072140711;8.870082007780342;0.13659324543160223
1026;2019-05-17 10:06:41.778;605;607;195;196;175;38;155;33;-21;41;756;203;-23;4;249;226;239;567;195;191;155;13;624;358;363;139;363;306;626;1871.0;-2.0;980.0;79.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15879.3818359375;12301.7587890625;0.0;1178.20983886719;553.0;206463;494.0;0.0;Calculated values ==>;1558080401.778;333.66;333.86;292.66;292.76000000000005;290.66;276.96000000000004;274.1680685717883;288.66;276.46000000000004;271.06;277.26000000000005;348.76;293.46000000000004;270.86;273.56;298.06;295.76000000000005;297.06;329.86;292.26000000000005;288.66;322.56;328.46000000000004;274.46000000000004;242.35481222062532;268.3187672390254;274.1680685717883;292.66;6240000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6260000.0;0.31183333333333335;0.0;0.16333333333333336;0.013166666666666667;0.0;0.31183333333333335;0.0;12301.7587890625;0.0;1178.20983886719;15879.3818359375;481447.6119028513;481509.9888324215;251166.92777176245;251529.1977506709;244301.66524983713;430280.9020939914;452814.5701129408;437742.05038880615;472915.35137376806;529039.9816895401;468000.0083455245;437427.84448784514;441568.68745396176;465685.3213544199;463395.24800137134;400258.8416629824;475565.03664619866;457893.7095298428;452814.5701129408;207382.2378540181;232049.79005350024;470163.3332718048;202422.22173353477;202422.22173353477;274.13924533838906;293220.69046492677;182910.03129850238;37205.14226294761;18859.672901067934;0;5;2;0;2;2;0;3;12;16;222805847950.33203;85419031240.17361;187412975440.22202;38435.572013694335;3525.257968587222;-0.0;78080.68063631144;580732.7272820373;151218.20007004385;0.48116099246109745;247185.27397252954;8.905177299142533;0.1212173605179631
1027;2019-05-17 10:07:41.799;602;605;196;196;174;38;156;33;-21;42;755;203;-22;4;249;226;239;567;195;192;155;13;625;357;362;139;362;305;627;1920.0;-1.0;921.0;76.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;15839.603515625;12323.3828125;0.0;1169.95202636719;552.0;206464;493.0;0.0;Calculated values ==>;1558080461.799;333.36;333.66;292.76000000000005;292.76000000000005;290.56;276.96000000000004;274.0616903277293;288.76000000000005;276.46000000000004;271.06;277.36;348.66;293.46000000000004;270.96000000000004;273.56;298.06;295.76000000000005;297.06;329.86;292.36;288.66;322.46000000000004;328.36;274.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;292.66;6250000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6270000.0;0.32;0.0;0.15350000000000003;0.012666666666666666;0.0;0.32;0.0;12323.3828125;0.0;1169.95202636719;15839.603515625;480894.289488912;481102.8648018551;251484.67409977032;251484.67409977032;243941.69857979656;430346.717906069;453132.35556440166;437968.82056851813;473013.37450241524;529012.0071169034;468140.1469931569;437812.597326149;441779.2354426769;465829.7507489795;463544.24104893836;399624.7695222895;475442.26299818326;458192.6064316991;452988.6427295784;206964.23671620517;231631.59724164338;470163.3332718048;202160.22747706377;202160.22747706377;274.0328066144456;293485.1078561604;183115.3126348653;37224.717127266806;18859.672901067934;0;5;2;0;2;2;0;3;12;16;223023424075.00015;85502460430.04636;187596339594.94232;36196.61903953825;3394.706006733386;-0.0;80265.09288080469;581354.8798837558;151275.8866196451;0.48116099246109745;248505.28392499813;8.882638677418212;0.10413429254564024
1028;2019-05-17 10:08:41.779;600;603;196;197;175;38;157;33;-7;41;755;203;7;8;249;227;239;566;201;192;156;13;622;357;362;139;362;303;624;1930.0;-1.0;947.0;96.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;15840.1259765625;12253.00390625;0.0;1173.43640136719;551.0;206465;493.0;0.0;Calculated values ==>;1558080521.779;333.16;333.46000000000004;292.76000000000005;292.86;290.66;276.96000000000004;274.0616903277293;288.86;276.46000000000004;272.46000000000004;277.26000000000005;348.66;293.46000000000004;273.86;273.96000000000004;298.06;295.86;297.06;329.76000000000005;292.36;288.76000000000005;322.46000000000004;328.26000000000005;274.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;293.26000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6240000.0;0.32166666666666666;0.0;0.15783333333333335;0.016;0.0;0.32166666666666666;0.0;12253.00390625;0.0;1173.43640136719;15840.1259765625;480948.15314950835;481155.76528369065;251618.8409494874;251984.6250723573;244368.8223027767;430346.717906069;453275.884990111;440556.0271991494;472915.35137376806;529165.2014758766;468419.660461477;442640.2954479828;442787.31820175383;465829.7507489795;463676.0370021611;401478.5867880636;475658.9907290028;458192.6064316991;453132.35556440166;206964.23671620517;231213.40812182956;470163.3332718048;202145.6185637327;202145.6185637327;274.02712243778353;293749.01760276395;183320.04758984575;37244.2388547585;18859.672901067934;0;5;2;0;2;2;0;3;12;16;223240551675.0692;85585832630.07288;187778678795.0003;37629.109496289944;4288.283435329154;-0.0;80734.06706854851;581969.8892169484;151339.89019004532;0.48116099246109745;249846.4963717805;9.135069101717455;0.1414953896749158
1029;2019-05-17 10:09:41.780;601;602;196;197;175;37;158;32;6;41;754;203;19;18;249;227;239;565;202;193;157;14;625;356;361;139;362;303;627;1937.0;-1.0;849.0;43.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;15884.587890625;12319.7236328125;0.0;1170.21801757812;549.0;206466;492.0;0.0;Calculated values ==>;1558080581.78;333.26000000000005;333.36;292.76000000000005;292.86;290.66;276.86;273.955091788801;288.96000000000004;276.36;273.76000000000005;277.26000000000005;348.56000000000006;293.46000000000004;275.06;274.96000000000004;298.06;295.86;297.06;329.66;292.46000000000004;288.86;322.36;328.06;274.56;242.35481222062532;267.9596281332873;273.955091788801;293.36;6250000.0;3560000.0;3610000.0;1390000.0;3620000.0000000005;3030000.0;6270000.0;0.32283333333333336;0.0;0.14150000000000001;0.007166666666666667;0.0;0.32283333333333336;0.0;12319.7236328125;0.0;1170.21801757812;15884.587890625;480747.8568028323;480663.202313333;251484.67409977032;251848.3842385489;244268.2577962912;430412.23801567365;453591.65705251123;442493.0341924577;472915.35137376806;529060.7471719419;468419.660461477;444389.3534062185;444244.8339766329;465829.7507489795;463824.4608297027;399624.7695222895;475138.47750581003;458490.3299223953;453448.69786058774;206546.2383541025;230377.04089860234;470261.8752935162;201931.92672591787;201931.92672591787;273.9393838737482;294013.39462421474;183524.8237319694;37263.769633733675;18859.672901067934;0;5;2;0;2;2;0;3;12;16;223457455289.8072;85669234019.97214;187960481824.7807;34039.396706515385;1923.0312980677882;-0.0;81197.99761464259;582567.1367218762;151391.65200877705;0.48116099246109745;251195.95273307487;8.685020933047047;0.094155543454981
1030;2019-05-17 10:10:41.800;606;604;197;198;175;36;159;32;11;41;752;203;29;24;249;227;240;565;206;193;158;14;626;356;361;138;361;300;628;1900.0;-1.0;627.0;52.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15883.82421875;12345.6337890625;0.0;1151.28210449219;548.0;206467;491.0;0.0;Calculated values ==>;1558080641.8;333.76000000000005;333.56;292.86;292.96000000000004;290.66;276.76000000000005;273.955091788801;289.06;276.36;274.26000000000005;277.26000000000005;348.36;293.46000000000004;276.06;275.56;298.06;295.86;297.16;329.66;292.46000000000004;288.96000000000004;322.26000000000005;327.96000000000004;274.56;242.14157278889297;267.5978703862781;273.955091788801;293.76000000000005;6260000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6280000.0;0.31666666666666665;0.0;0.1045;0.008666666666666666;0.0;0.31666666666666665;0.0;12345.6337890625;0.0;1151.28210449219;15883.82421875;481364.0082202921;480841.0948582686;251803.37754361393;252168.54934489;244234.96320922638;430412.23801567365;453734.43741288787;443837.0651105216;473045.8727645816;529081.8588830346;468837.04057145526;446405.6445215277;445698.7778426805;465973.9058467576;463824.4608297027;399625.1878497346;475015.11358357116;458490.3299223953;453591.65705251123;206128.24275125185;229958.8627652946;470396.5654319022;201918.84121550206;201918.84121550206;273.93428665487033;294278.2196372979;183730.43689196807;37283.12191668956;18859.672901067934;0;5;2;0;2;2;0;3;12;16;223674127489.73834;85752361719.94572;188141442124.7232;25280.45439702954;2326.806943208801;-0.0;79696.39168171957;583061.6335916128;151427.07913254932;0.48116099246109745;252537.18623897748;7.950234992069532;0.0641854313942362
1031;2019-05-17 10:11:41.771;613;609;199;199;177;36;160;31;12;41;750;204;32;32;249;227;240;566;202;194;159;15;623;355;360;142;360;301;625;1807.0;-1.0;1085.0;200.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;15900.0556640625;12288.640625;0.0;1211.76684570312;547.0;206468;490.0;0.0;Calculated values ==>;1558080701.771;334.46000000000004;334.06;293.06;293.06;290.86;276.76000000000005;273.8482719121499;289.16;276.26000000000005;274.36;277.26000000000005;348.16;293.56;276.36;276.36;298.06;295.86;297.16;329.76000000000005;292.56;289.06;322.16;327.86;274.66;242.98782864720522;267.7187500070086;273.8482719121499;293.36;6230000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6250000.0;0.3011666666666667;0.0;0.18083333333333332;0.03333333333333333;0.0;0.3011666666666667;0.0;12288.640625;0.0;1211.76684570312;15900.0556640625;482723.1927543162;481915.74016569724;252675.82689655572;252675.82689655572;244994.09540903836;430477.46260093397;454048.237377382;443779.4857613598;472522.5091947854;528796.4943772956;468818.63997408526;446635.25890643254;446635.25890643254;466117.788102169;463972.5866278886;401474.757215577;475536.2899684476;458786.89483575965;453906.01539497345;205710.24989127388;229540.68826423294;469955.4082113979;201543.70023104094;201543.70023104094;273.78348832739823;294542.9572843893;183935.62329055212;37302.804473424076;18859.672901067934;0;5;2;0;2;2;0;3;12;16;223890322944.5802;85836321119.88431;188321654979.59137;43804.30455006599;8947.056932678564;-0.0;76003.11725020435;583637.0616576942;151520.98258949464;0.48116099246109745;253834.05502277275;9.53708093717583;0.24248878291269355
1032;2019-05-17 10:12:44.771;620;614;200;201;179;36;161;31;12;41;746;205;32;35;249;227;240;568;198;194;161;15;621;355;360;146;360;302;623;1779.0;0.0;1153.0;223.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15999.9111328125;12202.5732421875;0.0;1312.96667480469;545.0;206469;489.0;0.0;Calculated values ==>;1558080764.771;335.16;334.56;293.16;293.26000000000005;291.06;276.76000000000005;273.8482719121499;289.26000000000005;276.26000000000005;274.36;277.26000000000005;347.76;293.66;276.36;276.66;298.06;295.86;297.16;329.96000000000004;292.56;289.26000000000005;322.06;327.66;274.66;243.81672145450628;267.8393353686513;273.8482719121499;292.96000000000004;6210000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;6230000.0;0.2965;0.0;0.19216666666666665;0.03716666666666667;0.0;0.2965;0.0;12202.5732421875;0.0;1312.96667480469;15999.9111328125;483956.1908649624;482867.7548635313;253143.56631061426;253519.3548658798;245729.61047212308;430477.46260093397;454190.28494814504;443576.6592147222;471995.6991225075;528301.8751473622;468800.3455247588;446442.42112733104;446865.2917148446;466117.788102169;463972.5866278886;402634.83771203953;476083.26751840796;458786.89483575965;454190.28494814504;205292.2597576877;228704.35009887922;469412.11918731505;201527.13696342157;201527.13696342157;273.7770223945129;294822.08199386194;184149.92141189;37324.89589172852;18859.672901067934;0;5;2;0;2;2;0;3;12;16;224117122944.5802;85927041119.88431;188511599979.59137;46513.84985929161;9956.391839321375;-0.0;74914.6233774705;584427.345508776;151686.38776624965;0.48116099246109745;255154.5852532649;9.721022310836583;0.2575357259893757
1033;2019-05-17 10:13:41.792;625;619;201;201;180;36;162;31;12;40;739;205;31;39;249;228;240;569;195;195;161;15;618;356;361;151;361;303;620;1718.0;-1.0;1315.0;178.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15977.390625;12089.0087890625;0.0;1305.41186523438;545.0;206470;488.0;0.0;Calculated values ==>;1558080821.792;335.66;335.06;293.26000000000005;293.26000000000005;291.16;276.76000000000005;273.955091788801;289.36;276.26000000000005;274.36;277.16;347.06000000000006;293.66;276.26000000000005;277.06;298.06;295.96000000000004;297.16;330.06;292.66;289.26000000000005;321.96000000000004;327.66;274.66;244.82967444194236;267.9596281332873;273.955091788801;292.66;6180000.0;3560000.0;3610000.0;1510000.0;3610000.0;3030000.0;6200000.0;0.28633333333333333;0.0;0.21916666666666668;0.029666666666666668;0.0;0.28633333333333333;0.0;12089.0087890625;0.0;1305.41186523438;15977.390625;485003.88290938496;483924.493049717;253667.34190825766;253667.34190825766;246173.78859705187;430412.23801567365;454161.71719194663;443373.06176112994;471232.34154236614;527492.7868628803;468661.3986364127;446107.1014639255;447236.20680083364;465973.9058467576;463955.8763240681;404282.88705314166;476598.7515096026;458764.56239000184;454019.4663252484;204874.27233412856;228704.35009887922;468727.58839523647;201833.40921365842;201833.40921365842;273.9009976422433;295075.32890056033;184342.3006205805;37345.63235882798;18859.672901067934;0;5;2;0;2;2;0;3;12;16;224322683650.10965;86011717305.1024;188684088505.03564;52937.44051665418;7917.860649053482;-0.0;72209.27435295194;585214.9582925445;151827.94439871697;0.48116099246109745;256319.74522466684;9.934328550146958;0.2630351281292338
1034;2019-05-17 10:14:41.782;627;622;200;201;182;37;162;32;13;40;727;205;31;41;249;227;239;571;195;195;162;15;621;356;361;147;362;305;622;1672.0;-1.0;1323.0;152.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17322.337890625;12175.609375;0.0;2688.77856445312;544.0;206471;488.0;0.0;Calculated values ==>;1558080881.782;335.86;335.36;293.16;293.26000000000005;291.36;276.86;273.955091788801;289.36;276.36;274.46000000000004;277.16;345.86;293.66;276.26000000000005;277.26000000000005;298.06;295.86;297.06;330.26000000000005;292.66;289.36;321.96000000000004;327.56;274.66;244.02132995426717;268.19934244402924;273.955091788801;292.66;6210000.0;3560000.0;3610000.0;1470000.0;3620000.0000000005;3050000.0;6220000.0;0.2786666666666667;0.0;0.2205;0.025333333333333333;0.0;0.2786666666666667;0.0;12175.609375;0.0;2688.77856445312;17322.337890625;484957.440562341;484131.45136961207;253191.8574308684;253568.4416060011;246777.6294419449;430412.23801567365;454161.71719194663;443110.4695693885;471764.18514258164;526080.030684926;468382.75320899114;445717.11843896436;447135.984043247;465829.7507489795;463824.4608297027;402066.4488312545;476656.0507387859;458764.56239000184;454161.71719194663;204874.27233412856;228286.1864045524;469275.6989400007;201852.0650074635;201852.0650074635;273.90826852825074;295352.7803886117;184544.47207112127;37378.91173159396;18859.672901067934;0;5;2;0;2;2;0;3;12;17;224539247550.14407;86101102405.11661;188866458105.06464;53197.47820590446;6774.732059624274;-0.0;70310.28974207597;586099.268539097;151950.36226492998;0.48116099246109745;257507.21031514183;8.764740299989638;0.2283335672466896
1035;2019-05-17 10:15:41.782;629;624;200;201;181;38;163;32;14;38;685;205;34;48;249;227;239;573;196;195;162;15;621;357;362;140;362;307;622;1634.0;-1.0;1456.0;262.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16842.96484375;12199.98828125;0.0;2341.08374023438;543.0;206472;487.0;0.0;Calculated values ==>;1558080941.782;336.06;335.56;293.16;293.26000000000005;291.26000000000005;276.96000000000004;274.0616903277293;289.46000000000004;276.36;274.56;276.96000000000004;341.66;293.66;276.56;277.96000000000004;298.06;295.86;297.06;330.46000000000004;292.66;289.36;321.86;327.46000000000004;274.66;242.56692532238324;268.43790593516167;274.0616903277293;292.76000000000005;6210000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;6220000.0;0.2723333333333333;0.0;0.24266666666666667;0.043666666666666666;0.0;0.2723333333333333;0.0;12199.98828125;0.0;2341.08374023438;16842.96484375;485242.49354036147;484417.9820856743;253191.8574308684;253568.4416060011;246438.61015898123;430346.717906069;454133.27735904144;442846.6802591378;472489.9908694221;521503.5729552879;468103.09700639517;445755.06062311685;447740.982777162;465829.7507489795;463676.0370021611;402066.4488312545;476955.84902670915;458605.1351167978;453990.82321361953;204456.2876039246;227868.02628245065;470225.6346856305;202057.49565487308;202057.49565487308;273.99282333969643;295637.49124473153;184747.60205159002;37420.82725079969;18859.672901067934;0;5;2;0;2;2;0;3;12;17;224756147550.14407;86187202405.11661;189050058105.06464;58431.508797301576;11710.008737676408;-0.0;68609.84287183195;587029.5100974571;152104.40177157416;0.48116099246109745;258664.87808692438;9.5420310278228;0.32112251042071277
1036;2019-05-17 10:16:41.783;629;626;199;200;181;40;160;33;10;38;671;207;30;52;250;227;239;575;199;196;160;16;621;359;363;138;364;310;623;1573.0;-1.0;1553.0;228.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16911.0703125;12112.4052734375;0.0;2369.51196289062;542.0;206473;486.0;0.0;Calculated values ==>;1558081001.783;336.06;335.76000000000005;293.06;293.16;291.26000000000005;277.16;274.27422755570615;289.16;276.46000000000004;274.16;276.96000000000004;340.26;293.86;276.16;278.36;298.16;295.86;297.06;330.66;292.76000000000005;289.16;321.76000000000005;327.36;274.76000000000005;242.14157278889297;268.7936212382143;274.27422755570615;293.06;6210000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3100000.0;6230000.0;0.26216666666666666;0.0;0.2588333333333333;0.038;0.0;0.26216666666666666;0.0;12112.4052734375;0.0;2369.51196289062;16911.0703125;485242.49354036147;484593.2567829866;252770.1943762018;253143.56631061426;246402.01664550463;430214.79039162316;453533.268337165;441625.1925414462;472752.1489716358;519778.2549295531;467926.197029099;444584.47720753064;447737.06391146855;465671.6860993213;463378.2884684054;402066.4488312545;477134.5771003432;458582.87967331253;453533.268337165;204038.30555042345;227449.86971758792;470593.2725848416;202611.32390954724;202611.32390954724;274.21728463507696;295918.77955875424;184950.208707689;37460.08286919438;18859.672901067934;0;5;2;0;2;2;0;3;12;17;224973651174.88135;86270603795.01587;189235161189.84103;61864.75633088984;10183.314049661185;-0.0;65783.36976410712;588031.995680129;152286.8491686542;0.48116099246109745;259784.8401899283;9.517485695810068;0.3362442273030959
1037;2019-05-17 10:17:44.753;629;626;198;199;180;41;159;34;-7;38;688;208;-10;45;250;226;239;577;196;196;158;17;624;359;364;136;365;311;626;1485.0;-1.0;1168.0;256.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16916.2421875;12194.5859375;0.0;2379.52270507812;541.0;206474;485.0;0.0;Calculated values ==>;1558081064.753;336.06;335.76000000000005;292.96000000000004;293.06;291.16;277.26000000000005;274.27422755570615;289.06;276.56;272.46000000000004;276.96000000000004;341.96000000000004;293.96000000000004;272.16;277.66;298.16;295.76000000000005;297.06;330.86;292.76000000000005;288.96000000000004;321.66;327.26000000000005;274.86;241.71165711629368;268.91163127593666;274.27422755570615;292.76000000000005;6240000.0;3590000.0;3640000.0;1360000.0;3650000.0;3110000.0;6260000.0;0.2475;0.0;0.19466666666666665;0.042666666666666665;0.0;0.2475;0.0;12194.5859375;0.0;2379.52270507812;16916.2421875;484911.6400806385;484260.2164002644;252260.16659822225;252628.97327752478;245957.488736757;430214.79039162316;453216.9235134053;438805.9494045361;473013.45329280203;521494.8285386382;467908.01494434447;438336.84446586855;446551.99970010656;465526.9584903107;463245.95189034037;400258.8416629824;477072.60154996085;458423.03231300757;453072.97611673607;203620.32615720207;227031.71669481136;470959.3386274875;202577.313419915;202577.313419915;274.20408051435015;296214.6275961282;185162.79360175124;37501.61713491353;18859.672901067934;0;5;2;0;2;2;0;3;12;17;225202547124.98535;86356872695.05507;189430683039.92987;45985.84113833957;11450.966408856426;-0.0;61997.67651746321;588975.2390309239;152476.05897991697;0.48116099246109745;260902.39192437363;8.194976927489925;0.2658335627055772
1038;2019-05-17 10:18:41.784;626;626;197;198;178;41;158;34;-11;39;712;207;-15;31;250;226;240;580;193;196;157;18;626;361;365;136;366;312;628;1407.0;-1.0;1142.0;278.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17005.14453125;12239.9248046875;0.0;2392.064453125;540.0;206475;484.0;0.0;Calculated values ==>;1558081121.784;335.76000000000005;335.76000000000005;292.86;292.96000000000004;290.96000000000004;277.26000000000005;274.4858918419099;288.96000000000004;276.56;272.06;277.06;344.36;293.86;271.66;276.26000000000005;298.16;295.76000000000005;297.16;331.16;292.76000000000005;288.86;321.56;327.16;274.96000000000004;241.71165711629368;269.02936301313275;274.4858918419099;292.46000000000004;6260000.0;3610000.0;3650000.0;1360000.0;3660000.0;3120000.0;6280000.0;0.23450000000000001;0.0;0.19033333333333333;0.04633333333333333;0.0;0.23450000000000001;0.0;12239.9248046875;0.0;2392.064453125;17005.14453125;484260.2164002644;484037.6489007617;251803.37754361393;252168.54934489;245221.59436732047;430081.6785162784;452899.1375264246;437953.8592893559;473111.07959547755;523948.7971404253;467644.8630011308;437319.724394416;444330.10568784666;465381.95360251743;462946.4434952612;399625.1878497346;477281.8560030392;458262.81198973843;452754.6071615651;203202.34940748036;226613.5671989835;471057.33072014985;203078.6015898112;203078.6015898112;274.4077307292869;296483.31795759045;185356.33868226063;37539.41274418258;18859.672901067934;0;5;2;0;2;2;0;3;12;17;225410425119.61688;86434434854.91759;189608334604.615;44704.59071548001;12416.347783039024;-0.0;58549.02330657629;589693.5954211861;152665.11131231493;0.48116099246109745;261857.23898346792;7.905279300511741;0.26607901377437543
1039;2019-05-17 10:19:41.794;621;623;197;197;176;41;142;34;-14;39;735;207;-16;23;250;225;240;581;192;196;143;20;629;360;365;135;365;312;631;1325.0;-1.0;942.0;252.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16900.228515625;12306.6591796875;0.0;2398.5224609375;539.0;206476;483.0;0.0;Calculated values ==>;1558081181.794;335.26000000000005;335.46000000000004;292.86;292.86;290.76000000000005;277.26000000000005;274.38016830617;287.36;276.56;271.76000000000005;277.06;346.66;293.86;271.56;275.46000000000004;298.16;295.66;297.16;331.26000000000005;292.76000000000005;287.46000000000004;321.46000000000004;327.06;275.16;241.49495122638035;269.02936301313275;274.38016830617;292.36;6290000.0;3600000.0;3650000.0;1350000.0;3650000.0;3120000.0;6310000.0;0.22083333333333333;0.0;0.157;0.042;0.0;0.22083333333333333;0.0;12306.6591796875;0.0;2398.5224609375;16900.228515625;483204.0236807701;483268.97045649425;251669.55138734254;251669.55138734254;244462.01227318234;430148.3826014536;450563.2400308196;437478.7579247441;473241.2657668606;526372.0764382536;467644.8630011308;437160.35228701105;443151.1514168714;465526.9584903107;462963.62376627576;270644.41535296285;477071.1994847929;458262.81198973843;450710.7449111921;202784.37528459195;226195.42121513622;471386.32401312795;202833.89226452;202833.89226452;274.3082562360157;296765.90982373204;185560.92764124234;37579.34095538635;18859.672901067934;0;5;2;0;2;2;0;3;12;17;225629461619.58206;86515748404.90466;189795565804.58524;36839.24390865518;11279.202133441535;-0.0;54739.47162614009;590373.240631605;152862.60713874022;0.48116099246109745;262801.4671195557;6.994671686616795;0.21754991404080398
1040;2019-05-17 10:20:41.775;616;619;196;197;175;40;140;35;-14;39;753;206;-16;19;250;225;241;580;193;197;140;22;631;359;364;133;364;313;632;1252.0;-2.0;884.0;226.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16958.12890625;12355.826171875;0.0;2417.56372070312;538.0;206477;482.0;0.0;Calculated values ==>;1558081241.775;334.76000000000005;335.06;292.76000000000005;292.86;290.66;277.16;274.27422755570615;287.16;276.66;271.76000000000005;277.06;348.46000000000004;293.76000000000005;271.56;275.06;298.16;295.66;297.26000000000005;331.16;292.86;287.16;321.36;326.96000000000004;275.36;241.05796691057077;269.14681796795327;274.27422755570615;292.46000000000004;6310000.0;3590000.0;3640000.0;1330000.0;3640000.0;3130000.0;6320000.0;0.20866666666666667;0.0;0.14733333333333334;0.03766666666666666;0.0;0.20866666666666667;0.0;12355.826171875;0.0;2417.56372070312;16958.12890625;482252.0214126708;482575.5656956288;251264.9619714589;251625.334453998;244102.90015050513;430214.79039162316;450448.96135751536;437249.5021140777;473501.00995365425;528187.4003091175;467380.9233537061;436929.5940270328;442348.23877446656;465671.6860993213;463113.4986451415;270983.9979662812;476799.97564369364;458560.75158959633;450448.96135751536;202366.40377179522;225777.27872811773;471846.71735943656;202599.79575458867;202599.79575458867;274.21280931031504;297047.97345467453;185766.38327158053;37619.46229790747;18859.672901067934;0;5;2;0;2;2;0;3;12;17;225848092365.25644;86596122945.15259;189983006430.1634;34571.72340363138;10141.634047115935;-0.0;51717.85922247737;590968.1435821009;153041.05758025538;0.48116099246109745;263688.3306169622;6.527358810293768;0.20005902697260933
1041;2019-05-17 10:21:41.775;611;615;196;197;174;40;142;35;-14;40;768;207;-16;14;250;226;241;578;200;197;142;23;631;359;364;137;364;313;633;1176.0;-1.0;643.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16095.6044921875;12372.67578125;0.0;1413.22912597656;537.0;206478;482.0;0.0;Calculated values ==>;1558081301.775;334.26000000000005;334.66;292.76000000000005;292.86;290.56;277.16;274.27422755570615;287.36;276.66;271.76000000000005;277.16;349.96000000000004;293.86;271.56;274.56;298.16;295.76000000000005;297.26000000000005;330.96000000000004;292.86;287.36;321.36;326.86;275.46000000000004;241.92719264551067;269.14681796795327;274.27422755570615;293.16;6310000.0;3590000.0;3640000.0;1370000.0;3640000.0;3130000.0;6330000.0;0.196;0.0;0.10716666666666666;0.027666666666666666;0.0;0.196;0.0;12372.67578125;0.0;1413.22912597656;16095.6044921875;481521.89520196;481878.6120500822;251221.5883650712;251581.3103883179;243746.0133452549;430214.79039162316;450743.7253278342;437249.5021140777;473078.44118532055;529762.785419662;467503.8073294252;436929.5940270328;441595.6070332459;465671.6860993213;463245.95189034037;270983.9979662812;476376.76551650465;458560.75158959633;450743.7253278342;202366.40377179522;225359.1397227605;471414.1961389312;202618.90499940384;202618.90499940384;274.2202274931212;297323.4212329948;185972.45412118992;37651.3855716298;18859.672901067934;0;5;2;0;2;2;0;3;12;17;226066492365.25644;86677122945.15259;190170806430.1634;25144.57899078921;7436.669721526923;-0.0;48632.46478437235;591465.7794353877;153187.54344499408;0.48116099246109745;264524.5833170193;5.891068743272436;0.15321092580793824
1042;2019-05-17 10:22:41.816;606;611;197;197;173;38;147;35;-15;41;777;208;-17;9;250;226;242;577;199;197;147;26;634;358;363;145;363;312;636;1088.0;-1.0;700.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16046.380859375;12435.236328125;0.0;1386.48620605469;536.0;206479;481.0;0.0;Calculated values ==>;1558081361.816;333.76000000000005;334.26000000000005;292.86;292.86;290.46000000000004;276.96000000000004;274.1680685717883;287.86;276.66;271.66;277.26000000000005;350.86;293.96000000000004;271.46000000000004;274.06;298.16;295.76000000000005;297.36;330.86;292.86;287.86;321.26000000000005;326.76000000000005;275.76000000000005;243.61107973660833;269.02936301313275;274.1680685717883;293.06;6340000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3120000.0;6360000.0;0.18133333333333335;0.0;0.11666666666666667;0.026500000000000003;0.0;0.18133333333333335;0.0;12435.236328125;0.0;1386.48620605469;16046.380859375;480441.8646300191;480948.19589905295;251450.37778848666;251450.37778848666;243327.89990260874;430280.9020939914;451654.8667034098;437319.724394416;472127.72840069426;530782.513304676;467767.44201293157;437000.6383046333;441049.9834432025;465816.1379094171;463395.24800137134;271203.4449636592;475860.1181229026;458720.27757983824;451654.8667034098;201948.4348523538;224941.0041839467;470641.3097209141;202375.0358625559;202375.0358625559;274.12090888150874;297591.45414118055;186179.3279889975;37674.732475510464;18859.672901067934;0;5;2;0;2;2;0;3;12;17;226284741399.8543;86761780754.99661;190358434554.8177;27410.213662050348;7109.056257246493;-0.0;45202.74265914151;591904.0353103676;153308.84065775553;0.48116099246109745;265307.0777169825;5.767878235241235;0.16380175224628163
1043;2019-05-17 10:23:41.786;603;607;197;198;173;37;151;34;-16;41;775;207;-18;9;250;226;242;575;197;198;151;27;631;357;362;149;362;311;633;987.0;0.0;1085.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16034.7275390625;12359.4580078125;0.0;1369.01379394531;535.0;206480;481.0;0.0;Calculated values ==>;1558081421.786;333.46000000000004;333.86;292.86;292.96000000000004;290.46000000000004;276.86;274.0616903277293;288.26000000000005;276.56;271.56;277.26000000000005;350.66;293.86;271.36;274.06;298.16;295.76000000000005;297.36;330.66;292.96000000000004;288.26000000000005;321.26000000000005;326.66;275.86;244.42749628697553;268.91163127593666;274.0616903277293;292.86;6310000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3110000.0;6330000.0;0.16449999999999998;0.0;0.18083333333333332;0.029666666666666668;0.0;0.16449999999999998;0.0;12359.4580078125;0.0;1369.01379394531;16034.7275390625;480347.0127644335;480704.86064870906;251581.3103883179;251943.08462131242;243423.14980345857;430346.717906069;452411.93249857856;437389.9950341223;471598.2893264998;530648.545481502;467785.65911905013;437071.7284734032;441262.74136931915;465960.3153875682;463544.24104893836;397631.09189952246;475922.02891010395;459016.37217970134;452411.93249857856;201948.4348523538;224522.8720964353;470202.2318419094;202124.03926344102;202124.03926344102;274.0187251730745;297858.66304001;186385.8471306691;37697.68349427141;18859.672901067934;0;5;2;0;2;2;0;3;12;17;226502132649.958;86849936655.03867;190545241104.9068;42543.92700186486;7952.986379827895;-0.0;41172.35843718012;592486.6950072588;153434.29492128;0.48116099246109745;266026.5103302072;6.677310711825582;0.2567650614838102
1044;2019-05-17 10:24:41.777;602;605;197;198;174;37;154;33;-15;40;764;206;-17;16;250;226;242;571;197;198;154;27;632;357;362;141;362;312;634;928.0;-1.0;847.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16987.265625;12359.775390625;0.0;2367.7021484375;534.0;206481;480.0;0.0;Calculated values ==>;1558081481.777;333.36;333.66;292.86;292.96000000000004;290.56;276.86;274.0616903277293;288.56;276.46000000000004;271.66;277.16;349.56000000000006;293.76000000000005;271.46000000000004;274.76000000000005;298.16;295.76000000000005;297.36;330.26000000000005;292.96000000000004;288.56;321.16;326.56;275.86;242.77792619122317;269.02936301313275;274.0616903277293;292.86;6320000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;6340000.0;0.15466666666666665;0.0;0.1411666666666667;0.0325;0.0;0.15466666666666665;0.0;12359.775390625;0.0;2367.7021484375;16987.265625;480083.3436938782;480294.23431386775;251537.4774162305;251898.58971249967;243713.77460571055;430346.717906069;452844.7452549252;437319.724394416;472555.3283204977;529419.2829501401;467522.2042564707;437000.6383046333;442106.86074977124;465960.3153875682;463544.24104893836;271446.74443999823;475190.629994886;459016.37217970134;452844.7452549252;201530.46850934727;224104.74344509715;471275.1926151781;202107.76898184768;202107.76898184768;274.01239305952134;298133.8050385971;186591.8098430649;37728.818122863675;18859.672901067934;0;5;2;0;2;2;0;3;12;18;226719300069.73016;86936923604.9474;190732113069.71072;33204.0877057409;8747.94126808324;-0.0;38780.652330235986;593117.8337774749;153573.44844204036;0.48116099246109745;266692.68547797325;5.481772495658431;0.20596588145277112
1045;2019-05-17 10:25:41.827;600;604;198;198;174;36;157;33;-15;39;760;206;-18;19;249;227;242;570;204;199;157;27;634;356;361;138;361;311;636;878.0;-2.0;704.0;190.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16955.24609375;12449.6826171875;0.0;2374.74609375;534.0;206482;479.0;0.0;Calculated values ==>;1558081541.827;333.16;333.56;292.96000000000004;292.96000000000004;290.56;276.76000000000005;273.955091788801;288.86;276.46000000000004;271.66;277.06;349.16;293.76000000000005;271.36;275.06;298.06;295.86;297.36;330.16;293.06;288.86;321.06;326.56;275.86;242.14157278889297;268.91163127593666;273.955091788801;293.56;6340000.0;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;6360000.0;0.14633333333333332;0.0;0.11733333333333333;0.03166666666666666;0.0;0.14633333333333332;0.0;12449.6826171875;0.0;2374.74609375;16955.24609375;479554.06196194777;479913.94881712063;251810.18311052097;251810.18311052097;243649.6125966754;430412.23801567365;453448.69786058774;437548.62350390764;472850.0741107318;529076.0834554514;467663.2243741482;437071.7284734032;442762.7716994148;465973.9058467576;463824.4608297027;271203.4449636592;474791.1807096579;459311.33047143556;453448.69786058774;201112.50472608567;224104.74344509715;471673.81221397576;201846.1359223663;201846.1359223663;273.9059578284872;298416.89501458214;186798.72761420187;37768.37145851884;18859.672901067934;0;5;2;0;2;2;0;3;12;18;226936380819.5578;87020693354.88089;190919168819.5622;27655.75854290085;8544.543082567632;-0.0;36817.8415636264;593625.4218002984;153717.67256487813;0.48116099246109745;267323.197916129;4.92552830283584;0.19031643945834964
1046;2019-05-17 10:26:41.798;602;604;199;199;175;36;158;32;-14;38;765;209;-8;21;249;227;243;569;212;199;158;26;634;357;362;133;362;310;636;837.0;-1.0;433.0;102.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17071.494140625;12471.76953125;0.0;2390.29443359375;533.0;206483;479.0;0.0;Calculated values ==>;1558081601.798;333.36;333.56;293.06;293.06;290.66;276.76000000000005;274.0616903277293;288.96000000000004;276.36;271.76000000000005;276.96000000000004;349.66;294.06;272.36;275.26000000000005;298.06;295.86;297.46000000000004;330.06;293.06;288.96000000000004;321.06;326.46000000000004;275.76000000000005;241.05796691057077;268.7936212382143;274.0616903277293;294.36;6340000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3100000.0;6360000.0;0.13949999999999999;0.0;0.07216666666666667;0.017;0.0;0.13949999999999999;0.0;12471.76953125;0.0;2390.29443359375;17071.494140625;479850.537694017;479913.94881712063;252172.0379315477;252172.0379315477;243972.58503122922;430346.717906069;453419.23222524277;437934.0026956884;473403.82665571757;529676.7152980495;468170.3869885417;438872.73935059755;443264.6889134519;465829.7507489795;463676.0370021611;271789.0691762236;474637.83500898327;459153.1681162232;453419.23222524277;201112.50472608567;223686.61821467688;472236.3865531139;202147.69072800505;202147.69072800505;274.0279287281091;298700.3141319732;187006.30600470776;37808.06093718445;18859.672901067934;0;5;2;0;2;2;0;3;12;18;227153175985.2611;87101954060.1445;191105378775.16626;17015.912180334482;4591.50782902685;-0.0;35052.380038864656;593997.5057966365;153827.0867470691;0.48116099246109745;267921.82695414365;3.812377620110833;0.10429116659289041
1047;2019-05-17 10:27:41.778;605;605;201;201;176;36;160;32;0;38;773;212;16;27;249;227;243;569;215;200;160;25;634;356;361;133;361;309;636;775.0;-1.0;638.0;190.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17206.09765625;12460.6865234375;0.0;2372.72631835938;531.0;206484;478.0;0.0;Calculated values ==>;1558081661.778;333.66;333.66;293.26000000000005;293.26000000000005;290.76000000000005;276.76000000000005;273.955091788801;289.16;276.36;273.16;276.96000000000004;350.46000000000004;294.36;274.76000000000005;275.86;298.06;295.86;297.46000000000004;330.06;293.16;289.16;320.96000000000004;326.26000000000005;275.66;241.05796691057077;268.67533136820026;273.955091788801;294.66;6340000.0;3560000.0;3610000.0;1330000.0;3610000.0;3090000.0;6360000.0;0.12916666666666668;0.0;0.10633333333333334;0.03166666666666666;0.0;0.12916666666666668;0.0;12460.6865234375;0.0;2372.72631835938;17206.09765625;480294.23431386775;480062.1012449296;252902.09557590916;252902.09557590916;244296.83971132323;430412.23801567365;453877.0401161356;440323.94343122264;473403.82665571757;530590.445684791;468675.2775865914;442730.14272439573;444347.5400751208;465973.9058467576;463824.4608297027;271789.0691762236;474637.83500898327;459447.67380351556;453877.0401161356;200694.54348549087;222850.3779558165;472138.9942397944;201822.34105837042;201822.34105837042;273.8966835410078;298985.86551483854;187214.00721507383;37847.739546183475;18859.672901067934;0;5;2;0;2;2;0;3;12;18;227370003685.33005;87181727460.16986;191291016875.22528;25360.67038564662;8560.027350745091;-0.0;32557.06529496134;594350.5262720692;153936.64634155986;0.48116099246109745;268485.05119475647;4.481622923892147;0.20166706414138805
