;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1048;2019-05-17 10:28:41.809;610;609;202;202;177;36;162;32;11;38;781;213;30;35;249;227;243;569;216;200;161;23;630;356;361;132;361;308;632;728.0;-1.0;696.0;191.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17269.8515625;12359.966796875;0.0;2373.85693359375;531.0;206485;478.0;0.0;Calculated values ==>;1558081721.809;334.16;334.06;293.36;293.36;290.86;276.76000000000005;273.955091788801;289.36;276.36;274.26000000000005;276.96000000000004;351.26;294.46000000000004;276.16;276.66;298.06;295.86;297.46000000000004;330.06;293.16;289.26000000000005;320.96000000000004;326.26000000000005;275.46000000000004;240.83765695389522;268.5567601203482;273.955091788801;294.76000000000005;6300000.0;3560000.0;3610000.0;1320000.0;3610000.0;3080000.0;6320000.0;0.12133333333333333;0.0;0.116;0.03183333333333333;0.0;0.12133333333333333;0.0;12359.966796875;0.0;2373.85693359375;17269.8515625;481490.0612599804;481114.07500525884;253459.27601058607;253459.27601058607;244755.94902277458;430412.23801567365;454161.71719194663;442194.31993339997;473533.532933398;531502.5558199151;468935.5291999942;444982.47805338737;445702.7690767803;465973.9058467576;463824.4608297027;398987.27720211237;475131.5666691721;459447.67380351556;454019.4663252484;200694.54348549087;222850.3779558165;472076.1002201579;201799.89370471085;201799.89370471085;273.8879331593811;299273.3135292921;187420.9528590964;37887.314843227665;18859.672901067934;0;5;2;0;2;2;0;3;12;18;227586715594.96512;87261268535.03592;191476212509.91342;27885.753442527937;8603.792574075062;-0.0;30602.641477958558;594794.4757253256;154079.75207380592;0.48116099246109745;269011.6540212704;4.5536168154244;0.2206512641385667
1049;2019-05-17 10:29:41.789;616;613;202;203;179;37;163;32;14;38;788;214;39;43;249;227;243;569;216;200;162;22;630;356;361;131;361;308;632;687.0;-2.0;1020.0;201.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17252.33984375;12402.2490234375;0.0;2376.509765625;531.0;206486;477.0;0.0;Calculated values ==>;1558081781.789;334.76000000000005;334.46000000000004;293.36;293.46000000000004;291.06;276.86;273.955091788801;289.46000000000004;276.36;274.56;276.96000000000004;351.96000000000004;294.56;277.06;277.46000000000004;298.06;295.86;297.46000000000004;330.06;293.16;289.36;320.86;326.26000000000005;275.36;240.61611355647437;268.5567601203482;273.955091788801;294.76000000000005;6300000.0;3560000.0;3610000.0;1310000.0;3610000.0;3080000.0;6320000.0;0.1145;0.0;0.16999999999999998;0.033499999999999995;0.0;0.1145;0.0;12402.2490234375;0.0;2376.509765625;17252.33984375;482365.48279955174;481700.1946775264;253459.27601058607;253832.86248572316;245414.44876325567;430412.23801567365;454303.793856829;442640.22886263416;473663.03176242136;532233.9799987728;469056.771049626;446275.24975105154;446844.49984372937;465973.9058467576;463824.4608297027;398987.27720211237;475131.5666691721;459447.67380351556;454161.71719194663;200276.58477070546;222850.3779558165;472110.68294196425;201808.72520981822;201808.72520981822;273.89137598923566;299560.9025627929;187627.23587373178;37926.88803693735;18859.672901067934;0;5;2;0;2;2;0;3;12;18;227803243395.03397;87340142235.061;191660950909.97217;40941.355620978706;9055.115584026891;-0.0;28894.417581953705;595367.8437812898;154226.86058931422;0.48116099246109745;269507.2975773188;5.3381268287121015;0.29686894911572514
1050;2019-05-17 10:30:41.789;622;618;203;203;180;36;164;32;18;38;791;215;42;42;249;228;243;571;218;201;164;22;633;356;361;142;361;306;635;675.0;-1.0;758.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16491.8125;12501.6015625;0.0;1368.57788085938;530.0;206487;476.0;0.0;Calculated values ==>;1558081841.789;335.36;334.96000000000004;293.46000000000004;293.46000000000004;291.16;276.76000000000005;273.955091788801;289.56;276.36;274.96000000000004;276.96000000000004;352.26;294.66;277.36;277.36;298.06;295.96000000000004;297.46000000000004;330.26000000000005;293.26000000000005;289.56;320.76000000000005;326.16;275.36;242.98782864720522;268.3187672390254;273.955091788801;294.96000000000004;6330000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;6350000.0;0.1125;0.0;0.12633333333333333;0.02333333333333333;0.0;0.1125;0.0;12501.6015625;0.0;1368.57788085938;16491.8125;482898.9735143768;482089.66717315454;253688.603280605;253688.603280605;245641.63609817292;430412.23801567365;454445.6974495171;443639.0469653982;472226.9707426428;532696.3376463689;469453.78611262445;447086.0058300499;447086.0058300499;465973.9058467576;463955.8763240681;396934.88197653304;475067.57063995884;459583.8792856106;454445.6974495171;199858.6285646581;222432.26289678228;470647.8646651888;201831.71535943449;201831.71535943449;273.90033743841474;299842.10383232415;187834.76796194792;37958.09710065805;18859.672901067934;0;5;2;0;2;2;0;3;12;18;228019843395.03397;87422042235.061;191845150909.97217;30548.32622622008;6272.376817134267;-0.0;28419.072985134295;595963.5911300164;154354.58969265723;0.48116099246109745;269984.9099987112;4.703599999906523;0.22604319619322202
1051;2019-05-17 10:31:41.800;628;623;203;204;181;37;164;32;22;39;786;215;45;46;249;228;243;574;221;201;164;22;629;356;362;147;362;306;631;651.0;-1.0;611.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16426.65234375;12351.56640625;0.0;1346.87658691406;530.0;206488;476.0;0.0;Calculated values ==>;1558081901.8;335.96000000000004;335.46000000000004;293.46000000000004;293.56;291.26000000000005;276.86;273.955091788801;289.56;276.36;275.36;277.06;351.76;294.66;277.66;277.76000000000005;298.06;295.96000000000004;297.46000000000004;330.56;293.26000000000005;289.56;320.76000000000005;326.16;275.36;244.02132995426717;268.3187672390254;273.955091788801;295.26000000000005;6290000.0;3560000.0;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;6310000.0;0.1085;0.0;0.10183333333333335;0.028833333333333332;0.0;0.1085;0.0;12351.56640625;0.0;1346.87658691406;16426.65234375;484214.2448686621;483268.97045649425;253881.41003475865;254258.1965209878;246114.02572504382;430412.23801567365;454275.5563783949;444222.0935492395;471664.89969118324;532174.6666840086;469453.78611262445;447508.6907727563;447649.2082961263;465829.7507489795;463955.8763240681;399632.1392332228;476014.2151807235;459426.34033382544;454275.5563783949;199858.6285646581;222432.26289678228;469973.84253148653;201768.38920317363;201768.38920317363;273.87565001143776;300116.47466441285;188041.91566485545;37980.730036469555;18859.672901067934;0;5;2;0;2;2;0;3;12;18;228236783159.7375;87508758129.94249;192028784569.7212;24689.868892574377;7733.257237633022;-0.0;27397.027638511507;596423.9938137308;154471.32470711722;0.48116099246109745;270450.1294445373;4.366930883938487;0.2190366168119959
1052;2019-05-17 10:32:41.770;633;627;204;205;182;37;165;32;27;39;774;214;46;48;249;228;243;576;218;202;165;22;631;356;362;142;361;307;633;641.0;-1.0;896.0;74.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17387.46875;12417.6328125;0.0;2385.53955078125;529.0;206489;475.0;0.0;Calculated values ==>;1558081961.77;336.46000000000004;335.86;293.56;293.66;291.36;276.86;273.955091788801;289.66;276.36;275.86;277.06;350.56000000000006;294.56;277.76000000000005;277.96000000000004;298.06;295.96000000000004;297.46000000000004;330.76000000000005;293.36;289.66;320.66;326.06;275.36;242.98782864720522;268.43790593516167;273.955091788801;294.96000000000004;6310000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3070000.0;6330000.0;0.10683333333333334;0.0;0.14933333333333335;0.012333333333333333;0.0;0.10683333333333334;0.0;12417.6328125;0.0;2385.53955078125;17387.46875;484711.5305650525;483624.1093333279;254159.75018188896;254537.3989771527;246377.12611082027;430412.23801567365;454417.6614094304;444747.180057976;472325.50216173066;530846.2518597748;469195.0296334487;447459.6055514472;447740.982777162;465973.9058467576;463955.8763240681;398323.8781398661;476073.7614588541;459562.71824716876;454417.6614094304;199440.67485045042;222014.15119762826;470647.8646651888;201895.19787172246;201895.19787172246;273.92507573761736;300398.1181148239;188248.2224534467;38011.817952564605;18859.672901067934;0;5;2;0;2;2;0;3;12;19;228453874559.84106;87595414779.98383;192212592619.80887;36265.89600648053;3314.6162237860854;-0.0;26977.816521278462;596931.7045391113;154563.34428653354;0.48116099246109745;270903.02658423426;4.496220615294643;0.20914626809608394
1053;2019-05-17 10:33:41.771;638;631;205;206;182;38;166;32;28;38;762;214;46;58;249;228;243;579;217;202;165;19;629;357;362;136;362;308;631;594.0;0.0;943.0;244.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17233.01171875;12338.943359375;0.0;2349.11376953125;529.0;206490;474.0;0.0;Calculated values ==>;1558082021.771;336.96000000000004;336.26000000000005;293.66;293.76000000000005;291.36;276.96000000000004;274.0616903277293;289.76000000000005;276.36;275.96000000000004;276.96000000000004;349.36;294.56;277.76000000000005;278.96000000000004;298.06;295.96000000000004;297.46000000000004;331.06;293.36;289.66;320.56;326.06;275.06;241.71165711629368;268.5567601203482;274.0616903277293;294.86;6290000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;6310000.0;0.099;0.0;0.15716666666666665;0.04066666666666666;0.0;0.099;0.0;12338.943359375;0.0;2349.11376953125;17233.01171875;485647.5352398259;484423.95877252426;254637.47574818085;255019.31633373638;246448.75551539232;430346.717906069;454559.59357896424;444692.8620626349;473013.45329280203;529515.0186052191;469056.771049626;447269.37293394975;448951.9434487286;465829.7507489795;463807.71923720936;399632.1392332228;476769.95673126465;459562.71824716876;454417.6614094304;199022.72361097817;222014.15119762826;471155.3045861351;201979.91341945567;201979.91341945567;273.962610717548;300686.62692678167;188454.53069304314;38051.27405444362;18859.672901067934;0;5;2;0;2;2;0;3;12;19;228671078179.5787;87678816169.88309;192397095694.586;38146.385095086334;10946.465907444963;-0.0;24991.337051007496;597551.8172159144;154682.18861818942;0.48116099246109745;271336.1100814182;5.043838501127581;0.31172298381530744
1054;2019-05-17 10:34:41.771;642;635;206;206;184;38;166;33;26;38;763;215;45;58;250;228;243;581;215;202;165;16;631;357;362;132;362;309;633;566.0;0.0;1032.0;165.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17442.083984375;12368.0419921875;0.0;2365.34521484375;528.0;206491;473.0;0.0;Calculated values ==>;1558082081.771;337.36;336.66;293.76000000000005;293.76000000000005;291.56;276.96000000000004;274.0616903277293;289.76000000000005;276.46000000000004;275.76000000000005;276.96000000000004;349.46000000000004;294.66;277.66;278.96000000000004;298.16;295.96000000000004;297.46000000000004;331.26000000000005;293.36;289.66;320.46000000000004;325.96000000000004;274.76000000000005;240.83765695389522;268.67533136820026;274.0616903277293;294.66;6310000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3090000.0;6330000.0;0.09433333333333334;0.0;0.17200000000000001;0.0275;0.0;0.09433333333333334;0.0;12368.0419921875;0.0;2365.34521484375;17442.083984375;485999.9514536911;484778.1193752682;254917.55984519215;254917.55984519215;247049.244963052;430346.717906069;454559.59357896424;444201.66082275484;473533.532933398;529543.430864508;469039.64832984173;446936.61044061894;448766.42471495393;465960.3153875682;463807.71923720936;398323.8781398661;476830.1308690991;459562.71824716876;454417.6614094304;198604.77482894104;221596.04284303306;471394.71633190295;202034.31006955792;202034.31006955792;273.98379582882797;300975.586057641;188660.4222376395;38090.56121264674;18859.672901067934;0;5;2;0;2;2;0;3;12;19;228888278179.5787;87759216169.88309;192582195694.586;41652.784329549875;7407.411172214488;-0.0;23808.16280972797;598216.810294453;154835.13759385326;0.48116099246109745;271742.7725802577;4.9457980902529455;0.28547491265909863
1055;2019-05-17 10:35:41.782;645;639;206;206;184;39;167;33;22;38;771;217;42;60;250;228;243;585;212;203;166;14;628;358;363;129;363;310;631;555.0;0.0;913.0;229.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17340.828125;12308.431640625;0.0;2383.58764648438;528.0;206492;472.0;0.0;Calculated values ==>;1558082141.782;337.66;337.06;293.76000000000005;293.76000000000005;291.56;277.06;274.1680685717883;289.86;276.46000000000004;275.36;276.96000000000004;350.26;294.86;277.36;279.16;298.16;295.96000000000004;297.46000000000004;331.66;293.46000000000004;289.76000000000005;320.36;325.96000000000004;274.56;240.16925963744896;268.7936212382143;274.1680685717883;294.36;6280000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3100000.0;6310000.0;0.0925;0.0;0.15216666666666667;0.03816666666666667;0.0;0.0925;0.0;12308.431640625;0.0;2383.58764648438;17340.828125;486752.3948767166;485571.4931555585;255019.31633373638;255019.31633373638;247122.7705289834;430280.9020939914;454531.8863664253;443412.26234228804;473921.41095746984;530305.2962126539;469144.08094965084;446316.34587724565;448859.9334821772;465816.1379094171;463659.26402989647;400259.8528519593;477671.91202043806;459541.6837574574;454389.7536915715;198186.82848740023;221596.04284303306;471598.49416682107;202182.95917700193;202182.95917700193;274.04620980015045;301265.49679986824;188866.097218617;38130.14290857506;18859.672901067934;0;5;2;0;2;2;0;3;12;19;229105818055.14566;87837530525.08719;192767929740.07007;36707.05896498437;10282.692918778099;-0.0;23329.128492597683;598869.9287067036;154982.58215487705;0.48116099246109745;272135.65535744047;4.786195757179353;0.28899131032169945
1056;2019-05-17 10:36:41.802;646;641;204;205;184;39;167;34;13;39;780;217;35;53;250;228;243;585;204;203;166;14;626;358;363;139;363;310;628;517.0;-1.0;852.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16263.962890625;12229.685546875;0.0;1379.8642578125;528.0;206493;471.0;0.0;Calculated values ==>;1558082201.802;337.76;337.26;293.56;293.66;291.56;277.06;274.1680685717883;289.86;276.56;274.46000000000004;277.06;351.16;294.86;276.66;278.46000000000004;298.16;295.96000000000004;297.46000000000004;331.66;293.46000000000004;289.76000000000005;320.26000000000005;325.96000000000004;274.56;242.35481222062532;268.7936212382143;274.1680685717883;293.56;6260000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;6280000.0;0.08616666666666667;0.0;0.142;0.03283333333333333;0.0;0.08616666666666667;0.0;12229.685546875;0.0;1379.8642578125;16263.962890625;487110.0032120105;486184.21035383;254407.69051138905;254789.4773391695;247234.08485551496;430280.9020939914;454531.8863664253;442075.34363280225;472719.2527797885;531247.5305483975;469144.08094965084;445309.8209470371;447878.07164671243;465816.1379094171;463659.26402989647;401468.59064592485;478029.9899336014;459541.6837574574;454389.7536915715;197768.88456892778;221596.04284303306;470261.8752935162;202187.28921020738;202187.28921020738;274.047894784286;301545.63007155113;189070.64968988448;38161.51546180063;18859.672901067934;0;5;2;0;2;2;0;3;12;19;229323690655.07642;87917957325.06163;192953991740.01093;34064.10372800847;8801.78224306864;-0.0;21731.44568947754;599459.8849821874;155141.67246027288;0.48116099246109745;272511.28531043336;4.74647086697207;0.2663950208401683
1057;2019-05-17 10:37:41.773;645;641;203;204;182;39;168;34;9;40;786;216;32;48;250;227;243;586;200;203;168;14;629;358;363;144;363;310;631;496.0;-1.0;958.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16237.134765625;12288.7236328125;0.0;1360.69409179688;528.0;206494;470.0;0.0;Calculated values ==>;1558082261.773;337.66;337.26;293.46000000000004;293.56;291.36;277.06;274.1680685717883;289.96000000000004;276.56;274.06;277.16;351.76;294.76000000000005;276.36;277.96000000000004;298.16;295.86;297.46000000000004;331.76000000000005;293.46000000000004;289.96000000000004;320.16;325.96000000000004;274.56;243.40439225979637;268.7936212382143;274.1680685717883;293.16;6290000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3100000.0;6310000.0;0.08266666666666667;0.0;0.15966666666666668;0.033499999999999995;0.0;0.08266666666666667;0.0;12288.7236328125;0.0;1360.69409179688;16237.134765625;486644.1670140895;485857.2434870869;253881.41003475865;254258.1965209878;246448.75551539232;430280.9020939914;454673.8463940547;441474.6228121385;472160.7387857882;531875.2727941562;469022.63368380716;444875.2705753626;447171.1259212027;465816.1379094171;463527.3134515757;399632.1392332228;477821.72514769406;459541.6837574574;454673.8463940547;197350.94305643384;221596.04284303306;469584.9093677517;202183.5880322834;202183.5880322834;274.0464545150984;301816.34164462297;189274.87101152886;38184.34240967065;18859.672901067934;0;5;2;0;2;2;0;3;12;19;229541385384.91718;88002816289.99956;193139901839.87494;38206.80188651687;8957.944264738186;-0.0;20872.528024573094;600061.8514373872;155289.5986488313;0.48116099246109745;272866.146825119;4.984628322507819;0.28421403671786055
1058;2019-05-17 10:38:41.763;643;640;201;202;181;39;169;33;-8;40;783;213;-4;44;250;227;243;588;196;204;169;13;628;358;363;139;364;310;630;483.0;-2.0;1026.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16072.408203125;12290.1416015625;0.0;1371.23352050781;528.0;206495;469.0;0.0;Calculated values ==>;1558082321.763;337.46000000000004;337.16;293.26000000000005;293.36;291.26000000000005;277.06;274.1680685717883;290.06;276.46000000000004;272.36;277.16;351.46000000000004;294.46000000000004;272.76000000000005;277.56;298.16;295.86;297.46000000000004;331.96000000000004;293.56;290.06;320.06;325.96000000000004;274.46000000000004;242.35481222062532;268.7936212382143;274.1680685717883;292.76000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1390000.0;3640000.0;3100000.0;6300000.0;0.0805;0.0;0.17099999999999999;0.026000000000000002;0.0;0.0805;0.0;12290.1416015625;0.0;1371.23352050781;16072.408203125;486468.5197356535;485823.68204258865;253182.29903245813;253555.05244277464;246149.5711754375;430280.9020939914;454815.634887687;438872.73935059755;472817.310826017;531561.4424649008;468657.8413485669;439492.4139432337;446602.07072580856;465671.6860993213;463527.3134515757;400259.8528519593;478239.79497213406;459678.0956434374;454815.634887687;196933.003932529;221596.04284303306;470163.3332718048;202247.76194416775;202247.76194416775;274.07142214278883;302085.54296170676;189479.6607512017;38207.104678766234;18859.672901067934;0;5;2;0;2;2;0;3;12;19;229759149084.95178;88087702140.01305;193325870839.9045;40462.87113649949;6965.804854518565;-0.0;20331.7137719533;600717.3227825818;155422.27444186131;0.48116099246109745;273209.4582786977;4.95999774235777;0.26532442364856795
1059;2019-05-17 10:39:41.804;641;639;200;201;179;39;170;34;-9;40;783;211;-13;32;250;227;243;588;195;204;169;13;633;358;363;142;363;310;635;472.0;-1.0;849.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16110.013671875;12393.931640625;0.0;1370.67395019531;528.0;206496;468.0;0.0;Calculated values ==>;1558082381.804;337.26;337.06;293.16;293.26000000000005;291.06;277.06;274.1680685717883;290.16;276.56;272.26000000000005;277.16;351.46000000000004;294.26000000000005;271.86;276.36;298.16;295.86;297.46000000000004;331.96000000000004;293.56;290.06;319.96000000000004;325.96000000000004;274.46000000000004;242.98782864720522;268.7936212382143;274.1680685717883;292.66;6330000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;6350000.0;0.07866666666666666;0.0;0.14150000000000001;0.03783333333333334;0.0;0.07866666666666666;0.0;12393.931640625;0.0;1370.67395019531;16110.013671875;485638.7567990084;485132.7601432997;252581.45200480762;252948.26040654042;245311.58431242622;430280.9020939914;454957.25294993835;438717.0637205666;472424.0149512065;531561.4424649008;468414.2674528474;438091.248992408;444875.2705753626;465816.1379094171;463527.3134515757;396934.88197653304;477644.0848914145;459678.0956434374;454815.634887687;196515.0671798046;221596.04284303306;469757.3781218893;202105.38507457994;202105.38507457994;274.0160147149945;302353.91307118407;189685.50192325775;38229.969521286395;18859.672901067934;0;5;2;0;2;2;0;3;12;19;229977097914.5502;88172059744.85762;193511997939.56158;33480.55252840712;10126.167070289872;-0.0;19879.872985297752;601333.9390453713;155564.8048702567;0.48116099246109745;273544.78381703707;4.612307426108474;0.26399162298701523
1060;2019-05-17 10:40:41.784;637;638;201;201;178;38;171;33;-14;41;781;208;-18;22;250;227;243;590;194;204;171;12;634;357;362;147;362;310;636;494.0;-1.0;806.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16049.775390625;12411.13671875;0.0;1350.59655761719;528.0;206497;468.0;0.0;Calculated values ==>;1558082441.784;336.86;336.96000000000004;293.26000000000005;293.26000000000005;290.96000000000004;276.96000000000004;274.0616903277293;290.26000000000005;276.46000000000004;271.76000000000005;277.26000000000005;351.26;293.96000000000004;271.36;275.36;298.16;295.86;297.46000000000004;332.16;293.56;290.26000000000005;319.96000000000004;325.96000000000004;274.36;244.02132995426717;268.7936212382143;274.0616903277293;292.56;6340000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3100000.0;6360000.0;0.08233333333333334;0.0;0.13433333333333333;0.030166666666666668;0.0;0.08233333333333334;0.0;12411.13671875;0.0;1350.59655761719;16049.775390625;484955.37998010236;484878.9249876941;252902.09557590916;252902.09557590916;244949.28905586756;430346.717906069;455266.7001950955;437934.0026956884;471863.4502349779;531352.1769746862;468048.33088013576;437301.7563972805;443412.26234228804;465960.3153875682;463676.0370021611;271789.0691762236;477825.22019122966;459835.06171152263;455266.7001950955;196515.0671798046;221596.04284303306;468976.15522503597;201881.61297164834;201881.61297164834;273.924308176297;302621.8219807094;189892.14192335057;38252.63921644063;18859.672901067934;0;5;2;0;2;2;0;3;12;19;230194525414.61935;88258730844.88518;193697935939.62073;31709.70435292938;8057.35202464386;-0.0;20862.038848063818;601877.0101021748;155716.2836863207;0.48116099246109745;273884.18657711236;4.405629291606346;0.22687724561309058
1061;2019-05-17 10:41:41.785;632;634;201;202;179;38;172;33;-15;40;770;207;-18;18;250;228;243;589;191;205;171;11;631;357;362;141;362;312;633;451.0;-1.0;752.0;160.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16869.568359375;12339.548828125;0.0;2396.67602539062;527.0;206498;467.0;0.0;Calculated values ==>;1558082501.785;336.36;336.56;293.26000000000005;293.36;291.06;276.96000000000004;274.0616903277293;290.36;276.46000000000004;271.66;277.16;350.16;293.86;271.36;274.96000000000004;298.16;295.96000000000004;297.46000000000004;332.06;293.66;290.26000000000005;319.86;325.86;274.26000000000005;242.77792619122317;269.02936301313275;274.0616903277293;292.26000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;6330000.0;0.07516666666666666;0.0;0.12533333333333332;0.02666666666666667;0.0;0.07516666666666666;0.0;12339.548828125;0.0;2396.67602539062;16869.568359375;484567.8026281667;484634.27827891236;253041.2266172676;253411.7261784858;245380.04184675458;430346.717906069;455407.6182641765;437319.724394416;472555.3283204977;530048.6696012774;467644.8630011308;436840.5790983701;442406.4822223239;465960.3153875682;463807.71923720936;398323.8781398661;478032.55972887174;459971.0288534705;455266.7001950955;196097.13278094304;221177.93781777218;469695.1433260035;201898.73119873033;201898.73119873033;273.9309799950734;302896.1544181825;190098.40107440684;38283.86700850658;18859.672901067934;0;5;2;0;2;2;0;3;13;19;230411729035.22006;88345132285.12413;193884539050.1368;29506.097813859273;7141.237656727285;-0.0;19044.825669560112;602387.1502905036;155842.94071159765;0.48116099246109745;274216.7493249657;3.7792692289748953;0.1896402725915019
1062;2019-05-17 10:42:41.795;625;629;200;201;178;38;173;33;-14;39;729;207;-17;21;250;228;243;586;189;205;172;9;631;357;362;135;362;312;633;478.0;-1.0;836.0;205.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16915.65625;12357.6982421875;0.0;2400.7958984375;527.0;206499;467.0;0.0;Calculated values ==>;1558082561.795;335.66;336.06;293.16;293.26000000000005;290.96000000000004;276.96000000000004;274.0616903277293;290.46000000000004;276.46000000000004;271.76000000000005;277.06;346.06000000000006;293.86;271.46000000000004;275.26000000000005;298.16;295.96000000000004;297.46000000000004;331.76000000000005;293.66;290.36;319.86;325.86;274.06;241.49495122638035;269.02936301313275;274.0616903277293;292.06;6310000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3120000.0;6330000.0;0.07966666666666668;0.0;0.13933333333333334;0.034166666666666665;0.0;0.07966666666666668;0.0;12357.6982421875;0.0;2400.7958984375;16915.65625;483558.4313945139;483913.3203650209;252672.99009052254;253041.2266172676;245050.52728746488;430346.717906069;455548.371065044;437478.7579247441;473241.2657668606;525740.4966150537;467644.8630011308;437000.6383046333;442854.025216948;465960.3153875682;463807.71923720936;398323.8781398661;477582.7494820761;459971.0288534705;455407.6182641765;196097.13278094304;221177.93781777218;470309.5239926605;201838.82323577625;201838.82323577625;273.9076276931508;303177.74488047225;190304.24576835876;38323.852604354244;18859.672901067934;0;5;2;0;2;2;0;3;13;19;230628965235.18555;88427946085.11096;194071770250.10706;32832.49756666285;9172.74894252688;-0.0;20200.980670595887;602906.7251666412;155978.9132582179;0.48116099246109745;274543.85221914604;4.214944057778464;0.2228110326503939
1063;2019-05-17 10:43:41.786;619;624;199;200;178;38;173;33;-14;39;724;208;-16;19;250;228;244;584;188;205;173;7;632;358;363;132;363;313;634;494.0;0.0;1122.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16845.556640625;12375.677734375;0.0;2423.294921875;527.0;206500;466.0;0.0;Calculated values ==>;1558082621.786;335.06;335.56;293.06;293.16;290.96000000000004;276.96000000000004;274.1680685717883;290.46000000000004;276.46000000000004;271.76000000000005;277.06;345.56000000000006;293.96000000000004;271.56;275.06;298.16;295.96000000000004;297.56;331.56;293.66;290.46000000000004;319.76000000000005;325.86;273.86;240.83765695389522;269.14681796795327;274.1680685717883;291.96000000000004;6320000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3130000.0;6340000.0;0.08233333333333334;0.0;0.187;0.037000000000000005;0.0;0.08233333333333334;0.0;12375.677734375;0.0;2423.294921875;16845.556640625;482575.5656956288;483077.0412571862;252261.7861266073;252627.1174964918;245016.6660030872;430280.9020939914;455381.0954182915;437249.5021140777;473630.5699406402;525134.90082627;467626.6107507392;436929.5940270328;442348.23877446656;465816.1379094171;463659.26402989647;398331.89929187;477162.03839992144;459814.3699412001;455381.0954182915;195679.20071851107;221177.93781777218;470517.4266440292;202120.4066844808;202120.4066844808;274.0218629347105;303459.0461194162;190510.32631789392;38364.04733103448;18859.672901067934;0;5;2;0;2;2;0;3;13;19;230846432609.95737;88508034070.02693;194259242124.91037;43969.140845334616;9930.689738503292;-0.0;20851.796705750417;603546.6428173551;156138.08470109446;0.48116099246109745;274885.9073809516;5.0511362528951445;0.2797730265388681
1064;2019-05-17 10:44:41.786;615;620;199;199;177;39;173;33;-13;39;740;208;-15;23;250;227;244;581;185;206;173;6;634;358;363;130;363;314;636;509.0;-1.0;1152.0;173.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16853.17578125;12411.7197265625;0.0;2432.30615234375;526.0;206501;466.0;0.0;Calculated values ==>;1558082681.786;334.66;335.16;293.06;293.06;290.86;277.06;274.1680685717883;290.46000000000004;276.46000000000004;271.86;277.06;347.16;293.96000000000004;271.66;275.46000000000004;298.16;295.86;297.56;331.26000000000005;293.76000000000005;290.46000000000004;319.76000000000005;325.76000000000005;273.76000000000005;240.39332010688793;269.2639976450953;274.1680685717883;291.66;6340000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3140000.0;6360000.0;0.08483333333333333;0.0;0.192;0.028833333333333332;0.0;0.08483333333333333;0.0;12411.7197265625;0.0;2432.30615234375;16853.17578125;481764.6201217452;482268.50367925904;252172.0379315477;252172.0379315477;244622.39978234115;430280.9020939914;455381.0954182915;437179.3288687813;473889.0705746373;526742.2191788685;467485.519811183;436858.596315483;442739.5457002335;465816.1379094171;463527.3134515757;396947.64971028105;476467.4907437044;459950.50744786946;455381.0954182915;195679.20071851107;220759.83610629753;470688.30480466236;202194.4967983102;202194.4967983102;274.0506994322055;303739.86888959847;190716.88796340174;38404.51067331964;18859.672901067934;0;5;2;0;2;2;0;3;13;19;231064232609.95737;88586634070.02693;194447342124.91037;45117.08775753045;7741.571464183154;-0.0;21478.66311626175;604289.0280557123;156285.3535444502;0.48116099246109745;275238.6612128017;5.007894956826411;0.25385860782465314
1065;2019-05-17 10:45:41.777;612;617;198;199;176;38;174;33;-11;40;761;207;6;24;250;227;244;579;183;206;174;6;634;358;363;139;363;313;636;463.0;-1.0;1045.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15893.5322265625;12409.7265625;0.0;1395.85400390625;524.0;206502;466.0;0.0;Calculated values ==>;1558082741.777;334.36;334.86;292.96000000000004;293.06;290.76000000000005;276.96000000000004;274.1680685717883;290.56;276.46000000000004;272.06;277.16;349.26;293.86;273.76000000000005;275.56;298.16;295.86;297.56;331.06;293.76000000000005;290.56;319.76000000000005;325.56;273.76000000000005;242.35481222062532;269.14681796795327;274.1680685717883;291.46000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3130000.0;6360000.0;0.07716666666666666;0.0;0.17416666666666666;0.025666666666666667;0.0;0.07716666666666666;0.0;12409.7265625;0.0;1395.85400390625;15893.5322265625;481324.87185091997;481829.55652039644;251810.18311052097;252172.0379315477;244296.83971132323;430280.9020939914;455522.04257374874;437726.80943762243;472817.310826017;529027.889286027;467503.8073294252;440377.4722100472;443094.50386605744;465816.1379094171;463527.3134515757;396947.64971028105;476164.11306176963;459950.50744786946;455522.04257374874;195679.20071851107;219923.6425635755;469472.9803218919;202186.53909094376;202186.53909094376;274.0476028871175;304012.7171893256;190923.70232211906;38436.40722272139;18859.672901067934;0;5;2;0;2;2;0;3;13;19;231281999939.72888;88667321964.94228;194635413909.71304;41023.263752046536;6860.351991594336;-0.0;19549.056352089785;605006.7566420997;156407.01798738303;0.48116099246109745;275580.50759002997;4.884450296847179;0.2425446438772447
1066;2019-05-17 10:46:41.787;611;615;198;198;176;38;175;33;-13;40;777;207;-7;25;251;227;244;577;182;206;174;7;634;358;363;147;363;313;636;422.0;-1.0;970.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15813.0537109375;12421.677734375;0.0;1368.77221679688;523.0;206503;466.0;0.0;Calculated values ==>;1558082801.787;334.26000000000005;334.66;292.96000000000004;292.96000000000004;290.76000000000005;276.96000000000004;274.1680685717883;290.66;276.46000000000004;271.86;277.16;350.86;293.86;272.46000000000004;275.66;298.26000000000005;295.86;297.56;330.86;293.76000000000005;290.56;319.76000000000005;325.46000000000004;273.86;244.02132995426717;269.14681796795327;274.1680685717883;291.36;6340000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3130000.0;6360000.0;0.07033333333333333;0.0;0.16166666666666665;0.02;0.0;0.07033333333333333;0.0;12421.677734375;0.0;1368.77221679688;15813.0537109375;481178.03112376673;481536.287259394;251810.18311052097;251810.18311052097;244296.83971132323;430280.9020939914;455662.82465649385;437408.94190281845;471764.18514258164;530706.9432932027;467503.8073294252;438358.5854627292;443243.0154784615;465946.8475650451;463527.3134515757;396947.64971028105;475860.1181229026;459950.50744786946;455522.04257374874;195679.20071851107;219505.55070137876;468476.4530917251;202235.4917890547;202235.4917890547;274.0666490939475;304276.9827756877;191130.6651792883;38459.44961431556;18859.672901067934;0;5;2;0;2;2;0;3;13;19;231499836239.69427;88753136264.92863;194823245209.6832;38019.7077683918;5324.819226053409;-0.0;17814.487405190146;605665.5578532369;156508.5780046962;0.48116099246109745;275891.92234843527;4.4348817200441095;0.21197801991745743
1067;2019-05-17 10:47:41.787;611;614;198;199;175;38;176;33;-14;41;778;205;-15;23;250;227;244;576;181;206;175;7;635;357;362;147;362;314;637;834.0;-1.0;906.0;104.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17182.572265625;12439.2158203125;0.0;2771.22729492188;521.0;206504;466.0;0.0;Calculated values ==>;1558082861.787;334.26000000000005;334.56;292.96000000000004;293.06;290.66;276.96000000000004;274.0616903277293;290.76000000000005;276.46000000000004;271.76000000000005;277.26000000000005;350.96000000000004;293.66;271.66;275.46000000000004;298.16;295.86;297.56;330.76000000000005;293.76000000000005;290.66;319.76000000000005;325.26000000000005;273.86;244.02132995426717;269.2639976450953;274.0616903277293;291.26000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3140000.0;6370000.0;0.13899999999999998;0.0;0.151;0.017333333333333333;0.0;0.13899999999999998;0.0;12439.2158203125;0.0;2771.22729492188;17182.572265625;481063.1729479322;481274.93039296;251766.2678378842;252127.46051748755;243940.2739389627;430346.717906069;455969.6482529023;437019.13673288765;471863.4502349779;530736.2539802032;467116.18806909356;436858.596315483;442739.5457002335;465960.3153875682;463676.0370021611;272259.36521140847;475585.6433838339;460106.86065135186;455829.3850296311;195679.20071851107;218669.37671819705;468476.4530917251;202043.45922216863;202043.45922216863;273.9873582928994;304551.9463254924;191337.83929224403;38493.94961024655;18859.672901067934;0;5;2;0;2;2;0;3;13;20;231717336239.69427;88841336264.92863;195011345209.6832;35481.32730411857;4618.171893738979;-0.0;35276.24368723728;606278.0664788411;156591.4362640278;0.48116099246109745;276334.34510753886;4.95552577357858;0.14197992492535794
1068;2019-05-17 10:48:41.808;611;614;199;199;175;38;177;33;-12;40;752;204;-14;30;250;228;244;575;184;207;176;4;633;358;363;138;363;315;635;852.0;-1.0;914.0;181.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16752.677734375;12395.3193359375;0.0;2391.41088867188;520.0;206505;466.0;0.0;Calculated values ==>;1558082921.808;334.26000000000005;334.56;293.06;293.06;290.66;276.96000000000004;274.1680685717883;290.86;276.46000000000004;271.96000000000004;277.16;348.36;293.56;271.76000000000005;276.16;298.16;295.96000000000004;297.56;330.66;293.86;290.76000000000005;319.76000000000005;325.16;273.56;242.14157278889297;269.38090353596624;274.1680685717883;291.56;6330000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;6350000.0;0.142;0.0;0.15233333333333335;0.030166666666666668;0.0;0.142;0.0;12395.3193359375;0.0;2391.41088867188;16752.677734375;481292.77070588875;481503.871142901;252216.81251418195;252216.81251418195;244005.00248842238;430280.9020939914;455943.89776123053;437109.2053401759;472947.9820155742;527927.8896225685;466850.6490836067;436787.6458509821;443576.5439348405;465816.1379094171;463659.26402989647;397650.6153423911;475677.8193028637;460086.50895382016;455803.4427082957;195679.20071851107;218251.29456621417;469411.85696526687;202167.69222412724;202167.69222412724;274.04026845937744;304834.83905399713;191544.8661864469;38536.98665290984;18859.672901067934;0;5;2;0;2;2;0;3;13;20;231934912365.22665;88926866190.13792;195200111255.14508;35789.42383134475;8061.865636357712;-0.0;36016.27656875192;606872.1972794479;156697.14022714674;0.48116099246109745;276928.65738097706;5.401300005022863;0.18905590781324827
1069;2019-05-17 10:49:41.788;611;615;199;200;176;39;119;33;-11;39;741;205;-15;31;251;217;244;575;184;207;126;1;647;363;367;134;368;305;651;827.0;-1.0;1087.0;309.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20353.603515625;12829.9951171875;3244.14453125;2322.96118164062;519.0;206506;466.0;0.0;Calculated values ==>;1558082981.788;334.26000000000005;334.66;293.06;293.16;290.76000000000005;277.06;274.69669130483857;285.06;276.46000000000004;272.06;277.06;347.26;293.66;271.66;276.26000000000005;298.26000000000005;294.86;297.56;330.66;293.86;285.76000000000005;319.76000000000005;325.06;273.26000000000005;241.2770596917726;268.19934244402924;274.69669130483857;291.56;6470000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;3050000.0;6509999.999999999;0.13783333333333334;0.0;0.18116666666666664;0.0515;0.0;0.13783333333333334;0.0;12829.9951171875;3244.14453125;2322.96118164062;20353.603515625;479675.52196906024;479808.74964535894;251523.100256428;251877.44064620952;243817.2934741768;429947.3805835815;446725.12351264275;439514.2332620205;473371.24222306634;527547.0033350008;468382.75320899114;438899.66031598754;445717.11843896436;465223.0916647954;461439.2131810104;270842.75945138914;473703.2099592527;459458.8182496499;447796.16212749906;195679.20071851107;217833.21561994078;469660.820666735;203286.19093830083;203286.19093830083;274.49743264639096;305143.9549915086;191755.00706997182;38576.25999136363;18886.698427324358;0;5;2;1;2;2;0;3;13;20;232153839365.29626;89008438990.16386;195386049255.20422;42796.64700098054;13718.293431014357;-0.0;33701.62436224449;607526.8629086176;156878.581052324;0.48116099246109745;277509.44622808415;4.9038468412773435;0.23028862930968838
1070;2019-05-17 10:50:41.769;624;623;201;201;179;40;51;34;-7;39;747;206;-10;20;251;196;246;584;185;202;53;0;685;363;368;131;368;297;686;833.0;-1.0;1573.0;308.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21399.255859375;13625.4931640625;3516.6767578125;2275.58569335938;518.0;206507;465.0;0.0;Calculated values ==>;1558083041.769;335.56;335.46000000000004;293.26000000000005;293.26000000000005;291.06;277.16;274.69669130483857;278.26000000000005;276.56;272.46000000000004;277.06;347.86;293.76000000000005;272.16;275.16;298.26000000000005;292.76000000000005;297.76000000000005;331.56;293.36;278.46000000000004;319.66;324.96000000000004;273.16;240.61611355647437;267.23344911666527;274.69669130483857;291.66;6850000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2970000.0;6859999.999999999;0.13883333333333334;0.0;0.26216666666666666;0.051333333333333335;0.0;0.13883333333333334;0.0;13625.4931640625;3516.6767578125;2275.58569335938;21399.255859375;477194.03523117234;476920.0810142547;250825.4526365721;250825.4526365721;243708.730095926;429947.3805835815;435296.1077300321;441829.943814551;473759.9231585776;528790.9157127818;469610.8629403026;441387.5573368277;445719.3467872664;465223.0916647954;458582.87967331253;268316.83940661285;470719.6929935691;458611.7995580637;435652.42291476595;195261.2709748474;217415.1398638553;469969.38643410977;203371.77309348166;203371.77309348166;274.53054405731416;305491.7853048339;191975.39965902525;38614.5690802336;18943.020763626886;0;5;2;1;2;2;0;3;13;20;232374269540.1;89087913815.09311;195566592065.04346;62515.783757373676;13685.344151485577;-0.0;32248.296883521634;608404.188589686;157106.87238348683;0.48116099246109745;278058.8548701286;5.585064872651703;0.29026932030219194
1071;2019-05-17 10:51:41.789;654;644;196;195;182;47;40;35;-9;40;755;206;-10;16;251;185;248;588;187;57;41;-2;652;370;375;130;375;297;654;835.0;-1.0;1740.0;231.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20367.998046875;12981.65625;3220.6396484375;2278.96923828125;518.0;206508;464.0;0.0;Calculated values ==>;1558083101.789;338.56000000000006;337.56000000000006;292.76000000000005;292.66;291.36;277.86;275.4277932560699;277.16;276.66;272.26000000000005;277.16;348.66;293.76000000000005;272.16;274.76000000000005;298.26000000000005;291.66;297.96000000000004;331.96000000000004;278.86;277.26000000000005;319.56;324.96000000000004;272.96000000000004;240.39332010688793;267.23344911666527;275.4277932560699;291.86;6520000.0;3700000.0;3750000.0;1300000.0;3750000.0;2970000.0;6540000.000000001;0.13916666666666666;0.0;0.29;0.0385;0.0;0.13916666666666666;0.0;12981.65625;3220.6396484375;2278.96923828125;20367.998046875;485435.18173217174;483759.2866327219;250351.2095018714;250005.69094381545;245654.5658516139;429467.9694778635;431505.12805928;441535.2645725576;473985.80243904516;529623.803790322;469610.8629403026;441387.5573368277;445152.9180580566;464198.0162493746;455908.8904892743;272510.8038797389;475349.4954136357;434684.2909273482;431696.9791850475;194843.3435325042;217415.1398638553;469909.67259303824;205282.84196640694;205282.84196640694;275.2994963140898;305839.96177409176;192197.19981282033;38652.536356193355;18999.18378176225;0;5;2;1;2;2;0;3;13;20;232597243840.02914;89166239915.06822;195744851464.98682;68513.20255578369;10188.132979125305;-0.0;31509.300762927476;609496.4607780216;157305.88434139293;0.48116099246109745;278590.34528811806;5.963370769399815;0.30174056324214565
1072;2019-05-17 10:52:41.760;669;659;192;191;177;52;43;37;-8;41;762;207;-9;14;251;179;246;584;189;49;43;-3;652;370;375;132;375;298;653;799.0;-1.0;1319.0;147.0;0.0;33;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21143.228515625;12953.7626953125;4259.681640625;2278.58740234375;519.0;206509;462.0;0.0;Calculated values ==>;1558083161.76;340.06000000000006;339.06000000000006;292.36;292.26000000000005;290.86;278.36;275.4277932560699;277.46000000000004;276.86;272.36;277.26000000000005;349.36;293.86;272.26000000000005;274.56;298.26000000000005;291.06;297.76000000000005;331.56;278.06;277.46000000000004;319.36;325.06;272.86;240.83765695389522;267.35522164206344;275.4277932560699;292.06;6520000.0;3700000.0;3750000.0;1320000.0;3750000.0;2980000.0;6530000.0;0.13316666666666668;0.0;0.21983333333333333;0.0245;0.0;0.13316666666666668;0.0;12953.7626953125;4259.681640625;2278.58740234375;21143.228515625;487594.483852489;486049.51535949716;249016.73678983407;248677.20606492469;244074.12703097455;429467.9694778635;432078.754322552;441472.00489615026;473824.5983165287;530276.2199224457;469592.9864530566;441323.95829298784;444669.68110044283;464198.0162493746;455056.5794157761;271391.3362836203;474853.6706200976;433209.26022689394;432078.754322552;194007.49548133422;217833.21561994078;469540.9783333527;205340.39384427792;205340.39384427792;275.32152152184744;306185.7214638638;192413.22384176916;38690.4976380121;19061.489663387;0;5;2;1;2;2;0;3;13;20;232822135089.86462;89244801925.01076;195923265189.8563;51909.599162903265;6472.914319982332;-0.0;30193.991670356838;610499.499088659;157444.65929512124;0.48116099246109745;279104.2908642027;4.54424178774977;0.20174570642380818
1073;2019-05-17 10:53:41.790;672;665;197;196;176;52;45;39;-15;43;768;207;-14;14;251;173;246;593;190;47;45;-5;644;370;375;133;375;298;644;681.0;-2.0;1297.0;187.0;0.0;70;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22216.982421875;12798.96484375;5501.564453125;2271.9228515625;521.0;206510;460.0;0.0;Calculated values ==>;1558083221.79;340.36;339.66;292.86;292.76000000000005;290.76000000000005;278.36;275.4277932560699;277.66;277.06;271.66;277.46000000000004;349.96000000000004;293.86;271.76000000000005;274.56;298.26000000000005;290.46000000000004;297.76000000000005;332.46000000000004;277.86;277.66;319.16;325.26000000000005;272.66;241.05796691057077;267.35522164206344;275.4277932560699;292.16;6440000.000000001;3700000.0;3750000.0;1330000.0;3750000.0;2980000.0;6440000.000000001;0.11349999999999999;0.0;0.21616666666666667;0.03116666666666667;0.0;0.11349999999999999;0.0;12798.96484375;5501.564453125;2271.9228515625;22216.982421875;488869.3364654876;487876.07669319556;251109.28545301067;250756.371985688;244038.1845770457;429467.9694778635;432458.01647450257;440430.35674355563;473889.5882477202;530900.5236247084;469592.9864530566;440579.93452266266;444669.68110044283;464198.0162493746;454198.0295512326;272317.5312618901;477322.3044878403;432834.8309232479;432458.01647450257;193171.6564234249;218669.37671819705;469209.1468372239;205214.13454468892;205214.13454468892;275.27319044215403;306547.2372223829;192627.93720752376;38728.437517235965;19142.874052654854;0;5;2;1;2;2;0;3;13;20;233047247589.75732;89324341674.97285;196102154589.77103;50845.906698655024;8227.844549784008;-0.0;25792.180599033847;611356.2231183713;157567.2268721395;0.48116099246109745;279571.0755752763;4.125221983025419;0.20802062597128188
1074;2019-05-17 10:54:41.761;668;664;206;206;182;47;43;40;-31;44;771;207;-32;8;251;164;245;592;190;52;44;1;626;365;370;133;370;296;626;317.0;-1.0;1122.0;76.0;0.0;75;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22397.546875;12376.091796875;5247.662109375;2264.04833984375;525.0;206511;458.0;0.0;Calculated values ==>;1558083281.761;339.96000000000004;339.56000000000006;293.76000000000005;293.76000000000005;291.36;277.86;274.9066339382667;277.46000000000004;277.16;270.06;277.56;350.26;293.86;269.96000000000004;273.96000000000004;298.26000000000005;289.56;297.66;332.36;278.36;277.56;318.96000000000004;325.66;273.26000000000005;241.05796691057077;267.1113755279542;274.9066339382667;292.16;6260000.0;3650000.0;3700000.0;1330000.0;3700000.0;2960000.0;6260000.0;0.05283333333333333;0.0;0.187;0.012666666666666666;0.0;0.05283333333333333;0.0;12376.091796875;5247.662109375;2264.04833984375;22397.546875;490195.89095502585;489638.42310312565;255278.2955118951;255278.2955118951;246630.1185325251;429811.8947417682;433351.604109613;438449.4162088901;473986.6944556456;531363.223106761;469867.3432815614;438296.42880847026;444211.38067900744;464931.6375858497;453762.4230580847;402617.21917897667;479306.63099288417;434992.9824527312;433536.1482522121;192335.8262164488;220341.7376933702;469796.4158913733;204112.04208510334;204112.04208510334;274.8257306108525;306918.84526884207;192837.62794650855;38766.219007252745;19232.407645114316;0;5;2;1;2;2;0;3;13;20;233270639564.5939;89404103104.9145;196280268459.64075;43821.088961148125;3365.335401546086;-0.0;12121.240275828912;612144.7334506715;157663.79001024403;0.48116099246109745;279886.8680421684;2.9821125484175606;0.16673754405000643
1075;2019-05-17 10:55:41.771;657;655;208;208;187;41;45;37;-31;44;772;207;-33;2;249;161;243;573;192;69;45;-3;610;360;366;133;365;297;609;267.0;0.0;1058.0;0.0;0.0;64;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22297.625;12049.208984375;4777.31103515625;2268.45556640625;533.0;206512;456.0;0.0;Calculated values ==>;1558083341.771;338.86;338.66;293.96000000000004;293.96000000000004;291.86;277.26000000000005;274.38016830617;277.66;276.86;270.06;277.56;350.36;293.86;269.86;273.36;298.06;289.26000000000005;297.46000000000004;330.46000000000004;280.06;277.66;318.76000000000005;326.46000000000004;272.86;241.05796691057077;267.23344911666527;274.38016830617;292.36;6100000.0;3600000.0;3660000.0;1330000.0;3650000.0;2970000.0;6090000.0;0.0445;0.0;0.17633333333333334;0.0;0.0;0.0445;0.0;12049.208984375;4777.31103515625;2268.45556640625;22297.625;490344.29724395537;490173.3271089361;257028.6275248448;257028.6275248448;249028.62957584104;430148.3826014536;434704.8021103697;438225.1199557825;473986.6944556456;531391.846720942;469730.2851201691;437917.4719433092;443144.2518856147;465395.6337934009;454190.28494814504;409570.6673247363;478515.0319917657;438885.39219513495;434704.8021103697;191500.00471740507;223686.61821467688;469404.97851980914;203019.46007791444;203019.46007791444;274.38016830617;307291.36711103545;193041.20604368215;38803.99616827647;19315.963011545944;0;5;2;1;2;2;0;3;13;20;233491476364.5588;89483916404.90182;196458198109.61246;41474.598025130734;0.0;-0.0;10309.99772044426;612855.6493083428;157691.83914599608;0.48116099246109745;280073.82617993816;2.711948780060854;0.14049762544090774
