;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1076;2019-05-17 10:56:41.792;640;639;206;206;188;37;47;34;-32;43;773;208;-33;-3;248;161;241;530;190;85;47;-7;603;357;363;137;362;296;603;249.0;-1.0;1101.0;96.0;0.0;53;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21074.525390625;11908.1337890625;4465.45556640625;1317.65600585938;541.0;206513;455.0;0.0;Calculated values ==>;1558083401.792;337.16;337.06;293.76000000000005;293.76000000000005;291.96000000000004;276.86;274.0616903277293;277.86;276.56;269.96000000000004;277.46000000000004;350.46000000000004;293.96000000000004;269.86;272.86;297.96000000000004;289.26000000000005;297.26000000000005;326.16;281.66;277.86;318.66;327.26000000000005;272.46000000000004;241.92719264551067;267.1113755279542;274.0616903277293;292.16;6030000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2960000.0;6030000.0;0.0415;0.0;0.1835;0.016;0.0;0.0415;0.0;11908.1337890625;4465.45556640625;1317.65600585938;21074.525390625;488735.7326101567;488597.3268744888;256564.73238841954;256564.73238841954;249644.4734906951;430346.717906069;435782.62218529254;438296.42880847026;473371.616014766;531570.964415538;469986.49105023086;438143.1473471288;442623.4524550126;465699.07969398145;454700.04539168015;411739.4613948156;472824.61728893465;442174.86015567573;435782.62218529254;191082.09718829524;227031.71669481136;468464.2129641699;201908.68023006618;201908.68023006618;273.9348572868132;307652.928200614;193240.9204428659;38833.89089094392;19393.013024816755;0;5;2;1;2;2;0;3;13;20;233710252910.09415;89564944755.1001;196636160375.0479;43377.151864137144;4264.88852374566;-0.0;9705.768591141894;613562.994710088;157727.39232303915;0.48116099246109745;280240.6826122614;3.2415925395723217;0.19718649783043
1077;2019-05-17 10:57:41.772;624;625;204;204;185;35;50;32;-34;43;774;209;-36;-14;247;162;238;489;191;98;50;-8;600;355;360;143;360;294;601;254.0;-1.0;1007.0;71.0;0.0;36;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20436.994140625;11879.4169921875;3924.73608398438;1283.46252441406;545.0;206514;455.0;0.0;Calculated values ==>;1558083461.772;335.56;335.66;293.56;293.56;291.66;276.66;273.8482719121499;278.16;276.36;269.76000000000005;277.46000000000004;350.56000000000006;294.06;269.56;271.76000000000005;297.86;289.36;296.96000000000004;322.06;282.96000000000004;278.16;318.66;327.66;272.36;243.1966462407574;266.86631818009863;273.8482719121499;292.26000000000005;6000000.0;3550000.0;3600000.0;1430000.0;3600000.0;2940000.0;6010000.0;0.042333333333333334;0.0;0.16783333333333333;0.011833333333333333;0.0;0.042333333333333334;0.0;11879.4169921875;3924.73608398438;1283.46252441406;20436.994140625;486836.16733184335;486866.9254143297;255864.50922223643;255864.50922223643;248652.23808121274;430477.46260093397;437009.2976769699;438439.1573181969;472588.3698738022;531824.9679769606;470378.15452283743;438133.8669386556;441431.7709548714;465857.34435233945;455177.70759846305;411788.22907287156;466714.92773078807;444847.3262068442;437009.2976769699;191082.09718829524;228704.35009887922;467533.5539647487;201440.30977456606;201440.30977456606;273.7431157966401;307998.7422203746;193439.0839562427;38855.559653373835;19462.90798250432;0;5;2;1;2;2;0;3;13;20;233927080610.1631;89648916755.1268;196813101375.1042;39776.306579406046;3148.7700562504947;-0.0;9972.420487868429;614255.7092155088;157789.15221772937;0.48116099246109745;280404.6128596689;3.0956628683589473;0.17957691317407065
1078;2019-05-17 10:58:41.793;612;614;202;202;184;33;53;30;-37;42;769;209;-38;-18;247;163;234;476;190;109;53;-9;597;354;359;145;359;291;597;247.0;-1.0;1093.0;149.0;0.0;25;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20106.638671875;11809.8984375;3631.52172851562;1269.93823242188;547.0;206515;455.0;0.0;Calculated values ==>;1558083521.793;334.36;334.56;293.36;293.36;291.56;276.46000000000004;273.7412296467126;278.46000000000004;276.16;269.46000000000004;277.36;350.06000000000006;294.06;269.36;271.36;297.86;289.46000000000004;296.56;320.76000000000005;284.06;278.46000000000004;318.66;327.86;272.26000000000005;243.61107973660833;266.49643012054327;273.7412296467126;292.16;5970000.0;3540000.0;3590000.0;1450000.0;3590000.0;2910000.0;5970000.0;0.04116666666666667;0.0;0.18216666666666667;0.024833333333333332;0.0;0.04116666666666667;0.0;11809.8984375;3631.52172851562;1269.93823242188;20106.638671875;485486.957471914;485767.16080291924;255284.25590564954;255284.25590564954;248463.81925373463;430542.39183029096;437752.5954410684;438653.51851114654;472226.6633779048;531532.0264699052;470785.2703007651;438502.1823925872;441478.28713638685;466001.4536310495;455485.02259338234;411442.3854355855;465194.1340740956;446736.9255336155;437752.5954410684;191082.09718829524;229540.68826423294;467154.14732774236;200939.3562703111;200939.3562703111;273.5427101418454;308336.72407889226;193636.56401169221;38876.84544040054;19525.89883659769;0;5;2;1;2;2;0;3;13;20;234142856104.83395;89735346994.99496;196988662799.8364;43303.59655487219;6611.000644592876;-0.0;9748.811679196177;614948.2840569555;157870.51210611017;0.48116099246109745;280569.01398107084;3.5702309444957945;0.2313063817796527
1079;2019-05-17 10:59:41.763;604;608;200;201;183;33;55;29;-39;41;758;207;-41;-21;246;164;231;477;188;116;55;-9;596;352;358;145;357;289;597;231.0;86.0;870.0;122.0;0.0;8;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19221.8203125;11404.84765625;3093.33154296875;1245.94567871094;548.0;206516;454.0;0.0;Calculated values ==>;1558083581.763;333.56;333.96000000000004;293.16;293.26000000000005;291.46000000000004;276.46000000000004;273.5264737036516;278.66;276.06;269.26000000000005;277.26000000000005;348.96000000000004;293.86;269.06;271.06;297.76000000000005;289.56;296.26000000000005;320.86;284.76000000000005;278.66;318.56;327.96000000000004;272.26000000000005;243.61107973660833;266.24828229547654;273.5264737036516;291.96000000000004;5960000.0;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;2890000.0;5970000.0;0.0385;0.014333333333333333;0.145;0.02033333333333333;0.0;0.0385;0.0;11404.84765625;3093.33154296875;1245.94567871094;19221.8203125;484473.6309928374;484925.2850941614;254482.1433675433;254881.56731232224;248107.37970876912;430671.36484660726;438318.1136646966;438796.5983761049;472127.72840069426;530543.7120727743;470820.11483473255;438495.1878960245;441461.96679487044;466159.22355335305;455957.283580434;410646.61751432135;465354.6435741218;447986.0068486481;438318.1136646966;190664.19178205615;229958.8627652946;467154.14732774236;200424.33454453762;200424.33454453762;273.3319216667249;308664.29736867256;193829.92350112365;38897.80065682035;19581.911260331486;0;5;2;1;2;2;0;3;13;20;234357848554.93652;89822303495.03645;197162575799.91937;34563.978255577254;5423.506193258496;0.0;9158.91049612612;615596.8560657903;157970.7495193616;0.48116099246109745;280726.49955043127;3.1215704477710218;0.1931727114345252
1080;2019-05-17 11:00:41.764;598;603;199;199;182;33;57;27;-39;40;746;206;-41;-21;246;165;228;483;186;123;57;-9;582;354;359;146;359;290;583;215.0;-1.0;1562.0;357.0;0.0;1;100;69;1;0;0;1;0;0;0;1;0;0;0;0;16764.244140625;9455.5224609375;2808.89184570312;1257.703125;546.0;206517;453.0;0.0;Calculated values ==>;1558083641.764;332.96000000000004;333.46000000000004;293.06;293.06;291.36;276.46000000000004;273.7412296467126;278.86;275.86;269.26000000000005;277.16;347.76;293.76000000000005;269.06;271.06;297.76000000000005;289.66;295.96000000000004;321.46000000000004;285.46000000000004;278.86;318.46000000000004;327.76000000000005;272.26000000000005;243.81672145450628;266.37251300914875;273.7412296467126;291.76000000000005;5820000.0;3540000.0;3590000.0;1460000.0;3590000.0;2900000.0;5830000.0;0.035833333333333335;0.0;0.2603333333333333;0.0595;0.0;0.035833333333333335;0.0;9455.5224609375;2808.89184570312;1257.703125;16764.244140625;485193.1850959979;485777.27074451046;254874.721730474;254874.721730474;248344.40776800516;430542.39183029096;438429.5904723098;438574.09084898385;471896.58969717816;529223.8640093675;470566.71045117034;438271.34667919594;441250.60284792294;465871.32459077286;455763.57488601323;415170.0148568504;468234.28960892325;448845.5812410875;438429.5904723098;190246.288480595;229122.51738040973;467013.8939621107;200630.11518728893;200630.11518728893;273.4214537264117;308964.1862368175;194003.7628158305;38918.66474455507;19631.09727493092;0;5;2;1;2;2;0;3;13;20;234572952139.6767;89909604949.931;197336278694.70953;61944.74833059457;15849.834837101895;-0.0;8521.147864379915;616401.1088570267;158148.0303156978;0.48116099246109745;280873.83582548785;6.383299913525733;0.4860717225706301
1081;2019-05-17 11:01:41.774;589;592;194;194;183;36;33;29;-36;39;735;205;-37;-16;247;168;223;448;185;120;33;-9;573;354;359;141;359;295;574;208.0;-1.0;1184.0;175.0;0.0;1;1;59;1;0;0;1;0;0;0;1;1;0;0;0;16707.349609375;8681.66015625;2712.1630859375;2434.9921875;543.0;206518;454.0;0.0;Calculated values ==>;1558083701.774;332.06;332.36;292.56;292.56;291.46000000000004;276.76000000000005;273.7412296467126;276.46000000000004;276.06;269.56;277.06;346.66;293.66;269.46000000000004;271.56;297.86;289.96000000000004;295.46000000000004;317.96000000000004;285.16;276.46000000000004;318.56;327.46000000000004;272.26000000000005;242.77792619122317;266.98899913490544;273.7412296467126;291.66;5730000.0;3540000.0;3590000.0;1410000.0;3590000.0;2950000.0;5740000.0;0.034666666666666665;0.0;0.19733333333333333;0.029166666666666667;0.0;0.034666666666666665;0.0;8681.66015625;2712.1630859375;2434.9921875;16707.349609375;484946.0139130784;485250.008436349;253360.40669193043;253360.40669193043;249114.43269794006;430542.39183029096;434263.8640799596;437908.2206076997;472456.96783784614;527695.5501510606;469766.075418183;437754.4409300411;440924.3532942903;466001.4536310495;456180.22461298853;416782.55423593265;463984.61274200765;448397.5584939198;434263.8640799596;190664.19178205615;227868.02628245065;467712.56826658786;200917.10174806454;200917.10174806454;273.5339917936495;309243.1626730145;194154.93119481445;38949.44233423117;19677.11373415246;0;5;2;1;2;2;0;3;14;20;234788388039.64246;89995719299.91731;197511807944.68164;46766.247454968005;7781.534440123596;-0.0;8089.354427505694;617307.1848092565;158344.99121432294;0.48116099246109745;281012.2797480403;4.529465060913952;0.30528436841419976
1082;2019-05-17 11:02:41.785;575;559;195;195;179;36;37;28;-32;37;714;204;-34;-3;247;168;217;333;185;127;37;-11;577;351;357;133;356;297;579;192.0;-1.0;990.0;116.0;0.0;1;1;56;1;0;0;1;0;0;0;1;1;0;0;0;16553.892578125;8516.0068359375;2725.10888671875;2295.396484375;538.0;206519;455.0;0.0;Calculated values ==>;1558083761.785;330.66;329.06;292.66;292.66;291.06;276.76000000000005;273.4187578820637;276.86;275.96000000000004;269.96000000000004;276.86;344.56000000000006;293.56;269.76000000000005;272.86;297.86;289.96000000000004;294.86;306.46000000000004;285.86;276.86;318.66;326.96000000000004;272.06;241.05796691057077;267.23344911666527;273.4187578820637;291.66;5770000.0;3510000.0;3570000.0000000005;1330000.0;3560000.0;2970000.0;5790000.0;0.032;0.0;0.165;0.01933333333333333;0.0;0.032;0.0;8516.0068359375;2725.10888671875;2295.396484375;16553.892578125;482539.0340253663;480037.59111374116;253482.70063520953;253482.70063520953;247434.47050564672;430735.4089219946;435458.00827567605;438071.4457414646;473306.6277234293;525348.9392623776;469371.81227307353;437763.19581502484;442416.41634007514;466432.15063586115;456674.80353496945;413101.72544488916;442755.54090923077;449806.98116407095;435458.00827567605;191082.09718829524;225777.27872811773;468621.1914236793;200238.06216116293;200238.06216116293;273.25438164466357;309520.3905077529;194298.27136100305;38988.86946691558;19722.432640985997;0;5;2;1;2;2;0;3;14;20;235003227420.2024;90077934370.13159;197689440505.1446;39242.50829074978;5188.740499075317;-0.0;7527.03827566442;618024.0558446049;158453.09665479584;0.48116099246109745;281142.44021261705;3.838380690005281;0.2443570187042845
1083;2019-05-17 11:03:41.765;565;531;197;198;179;34;43;26;-31;35;714;204;-33;0;246;168;215;275;182;134;42;-11;580;349;355;129;354;298;582;188.0;-2.0;1044.0;133.0;0.0;1;1;51;1;0;0;1;0;0;0;1;1;0;0;0;16382.0078125;8262.1064453125;2772.37719726562;2314.69946289062;533.0;206520;459.0;0.0;Calculated values ==>;1558083821.765;329.66;326.26000000000005;292.86;292.96000000000004;291.06;276.56;273.20264511476705;277.46000000000004;275.76000000000005;270.06;276.66;344.56000000000006;293.56;269.86;273.16;297.76000000000005;289.96000000000004;294.66;300.66;286.56;277.36;319.06;326.46000000000004;272.06;240.16925963744896;267.35522164206344;273.20264511476705;291.36;5800000.0;3490000.0;3550000.0;1290000.0;3540000.0;2980000.0;5820000.0;0.03133333333333333;0.0;0.174;0.022166666666666668;0.0;0.03133333333333333;0.0;8262.1064453125;2772.37719726562;2314.69946289062;16382.0078125;480776.4337109751;475614.3144567325;254118.67475721712;254524.3769063687;247308.33345652983;430862.6128555636;436968.1101686938;437999.7806145802;473631.5180336029;525269.9794935929;469233.88792974176;437690.7340488345;442647.6203394549;466589.0409415777;457002.4951182406;411054.08436424367;429066.07296642545;451191.3470420962;436796.93426508165;192753.74022246967;223686.61821467688;469168.92592566175;199693.71352299847;199693.71352299847;273.03149260081824;309794.7648558165;194438.04236585434;39027.27412733293;19768.229754239084;0;5;2;1;2;2;0;3;14;20;235216756220.2703;90156508170.15659;197867881005.20132;41465.255673935215;5973.367208259037;-0.0;7429.234249918606;618696.3963562911;158546.08321319846;0.48116099246109745;281267.03427183506;4.110203350917797;0.26422942150419865
1084;2019-05-17 11:04:41.785;560;525;198;199;179;32;51;25;-31;35;731;204;-32;-5;245;168;215;258;182;142;50;-9;589;345;351;132;350;298;591;158.0;-1.0;574.0;0.0;0.0;1;95;44;1;0;0;1;0;0;0;1;0;0;0;0;15592.5009765625;8012.06494140625;2915.5234375;1297.34240722656;528.0;206521;466.0;0.0;Calculated values ==>;1558083881.785;329.16;325.66;292.96000000000004;293.06;291.06;276.36;272.7676641592781;278.26000000000005;275.66;270.06;276.66;346.26;293.56;269.96000000000004;272.66;297.66;289.96000000000004;294.66;298.96000000000004;287.36;278.16;319.76000000000005;325.96000000000004;272.26000000000005;240.83765695389522;267.35522164206344;272.7676641592781;291.36;5890000.0;3450000.0;3510000.0;1320000.0;3500000.0;2980000.0;5910000.0;0.026333333333333334;0.0;0.09566666666666666;0.0;0.0;0.026333333333333334;0.0;8012.06494140625;2915.5234375;1297.34240722656;15592.5009765625;478997.9346307813;473594.55439171824;254016.87215758738;254416.14228951844;246939.40979111678;431113.4868728058;439217.1880233884;437999.7806145802;473242.3297776949;527045.5359921504;469233.88792974176;437845.4099550722;441914.665448832;467030.3681613109;457653.1124292614;406842.38281117857;421831.7452506804;453043.29649086215;439052.2467512349;195679.20071851107;221596.04284303306;468954.22625790193;199068.34207438552;199068.34207438552;272.7676641592781;310061.3079137206;194573.7056667322;39057.384509690644;19815.64472590438;0;5;2;1;2;2;0;3;14;20;235428626820.20297;90234834270.1317;198046740605.14447;22857.77428701196;0.0;-0.0;6319.576156490368;619232.6002808785;158595.87786593815;0.48116099246109745;281381.6458829921;2.3867088455502152;0.11118975223945644
1085;2019-05-17 11:05:41.786;560;547;198;199;178;29;62;21;-30;34;752;203;-32;-9;244;166;217;314;180;150;61;-7;590;342;347;138;347;297;592;160.0;-1.0;540.0;15.0;21.0;1;99;37;1;0;0;1;0;0;0;1;0;0;0;0;15541.0556640625;7605.46728515625;2901.89770507812;1304.87719726562;523.0;206522;475.0;0.0;Calculated values ==>;1558083941.786;329.16;327.86;292.96000000000004;293.06;290.96000000000004;276.06;272.43898195401505;279.36;275.26000000000005;270.16;276.56;348.36;293.46000000000004;269.96000000000004;272.26000000000005;297.56;289.76000000000005;294.86;304.56;288.16;279.26000000000005;320.66;325.46000000000004;272.46000000000004;242.14157278889297;267.23344911666527;272.43898195401505;291.16;5900000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2970000.0;5920000.0;0.02666666666666667;0.0;0.09000000000000001;0.0025;0.0035;0.030166666666666668;0.0;7605.46728515625;2901.89770507812;1304.87719726562;15541.0556640625;478878.9346192362;476739.3974350013;253962.08671434538;254360.31602401249;246549.46240813215;431298.55289687274;441857.46863075614;438378.49729393894;472360.27449258295;529311.5374944826;469252.1831485291;438071.4457414646;441535.2645725576;467327.9319915741;457867.37683749734;407284.70059412403;435950.9205357501;454851.4308136506;441698.9080655623;199440.67485045042;219505.55070137876;468326.34008773527;198185.28560103415;204656.62716666693;272.4054005536349;310320.75854285085;194703.85393756468;39079.070034454606;19864.124043342465;0;5;2;1;2;2;0;3;14;20;235638030309.95;90315835620.03384;198225243579.92883;21617.389052361435;675.3526362167529;-0.0;7150.775473783344;619603.2328186983;158601.50589836546;0.48116099246109745;281493.9006839909;2.492627284049374;0.11360497302860464
1086;2019-05-17 11:06:41.776;562;561;193;196;176;27;68;19;-26;33;759;201;-31;-8;243;164;218;378;180;156;67;-5;600;340;345;141;345;298;603;146.0;0.0;906.0;53.0;15.0;1;99;31;1;0;0;1;0;0;0;1;0;0;0;0;15387.6298828125;7403.97314453125;3070.53344726562;1293.82336425781;517.0;206523;486.0;0.0;Calculated values ==>;1558084001.776;329.36;329.26000000000005;292.46000000000004;292.76000000000005;290.76000000000005;275.86;272.21867820750657;279.96000000000004;275.06;270.56;276.46000000000004;349.06000000000006;293.26000000000005;270.06;272.36;297.46000000000004;289.56;294.96000000000004;310.96000000000004;288.76000000000005;279.86;321.76000000000005;324.86;272.66;242.77792619122317;267.35522164206344;272.21867820750657;291.16;6000000.0;3400000.0;3450000.0;1410000.0;3450000.0;2980000.0;6030000.0;0.024333333333333332;0.0;0.151;0.008833333333333334;0.0025;0.02683333333333333;0.0;7403.97314453125;3070.53344726562;1293.82336425781;15387.6298828125;477975.0638711907;477466.8763199226;251481.3689691783;252612.0474996158;245441.92985252888;431420.45991060114;443214.61474839994;438767.1513630838;471866.4182417926;529963.9518579623;468874.15920773224;437999.7806145802;441472.00489615026;467483.3857502722;457920.44326150423;262043.48256293673;447062.76065657014;456015.2120062725;443059.0400448185;204038.30555042345;216997.06728235667;468109.78375237755;197555.84137420804;202579.9588520003;272.14697483161626;310578.45463260805;194828.9117613869;39100.72226316441;19913.886007909972;0;5;2;1;2;2;0;3;14;20;235845595709.983;90399521670.04715;198403713829.9572;36422.90780832024;2389.893157673831;-0.0;6452.85534534062;620086.8213477575;158627.0453560328;0.48116099246109745;281607.2453802366;3.846395918568377;0.22177342522941304
1087;2019-05-17 11:07:41.787;567;569;189;191;173;25;72;17;-22;31;756;199;-27;-8;243;161;221;440;182;161;71;-3;615;339;344;143;344;298;618;155.0;-1.0;1048.0;106.0;14.0;0;99;25;1;0;0;1;0;0;0;1;0;0;0;0;15015.919921875;7292.89306640625;3075.07861328125;1291.98498535156;512.0;206524;498.0;0.0;Calculated values ==>;1558084061.787;329.86;330.06;292.06;292.26000000000005;290.46000000000004;275.66;272.10816812424576;280.36;274.86;270.96000000000004;276.26000000000005;348.76;293.06;270.46000000000004;272.36;297.46000000000004;289.26000000000005;295.26000000000005;317.16;289.26000000000005;280.26000000000005;322.96000000000004;324.36;272.86;243.1966462407574;267.35522164206344;272.10816812424576;291.36;6150000.0;3390000.0;3440000.0;1430000.0;3440000.0;2980000.0;6180000.0;0.025833333333333333;0.0;0.17466666666666666;0.017666666666666667;0.0023333333333333335;0.028166666666666666;0.0;7292.89306640625;3075.07861328125;1291.98498535156;15015.919921875;476905.9911478101;476841.2732755646;249362.72681211535;250075.23866849995;243913.78499031218;431480.97241316177;444036.6933192536;439375.8275022078;471403.80223619274;529651.6051433153;468633.985583408;438614.2659217754;441472.00489615026;467624.4781274452;457678.10463056795;262266.22050300613;455989.8596695043;456864.18588339887;443882.79809769965;209054.2704885073;214906.75144652807;468031.60685560585;197195.51677403247;201517.06080085592;271.9993300260092;310831.86399716855;194951.40809985623;39122.274616588904;19965.108830807396;0;5;2;1;2;2;0;3;14;20;236052333604.70047;90484737289.9307;198582546609.7128;42300.82760718795;4784.770924774462;-0.0;6826.634933861098;620742.9727476968;158686.84518459716;0.48116099246109745;281717.9280871888;4.623707875988312;0.2923119978693419
1088;2019-05-17 11:08:41.797;576;577;185;187;168;25;74;16;-16;30;750;198;-20;-3;243;159;224;482;190;164;74;-1;627;339;344;145;344;298;630;156.0;-1.0;1189.0;94.0;7.0;0;99;19;1;0;0;1;0;0;0;1;0;0;0;0;14447.884765625;7061.17333984375;3211.86376953125;1281.59240722656;507.0;206525;507.0;0.0;Calculated values ==>;1558084121.797;330.76000000000005;330.86;291.66;291.86;289.96000000000004;275.66;272.10816812424576;280.56;274.76000000000005;271.56;276.16;348.16;292.96000000000004;271.16;272.86;297.46000000000004;289.06;295.56;321.36;289.56;280.56;323.86;323.86;273.06;243.61107973660833;267.35522164206344;272.10816812424576;292.16;6270000.0;3390000.0;3440000.0;1450000.0;3440000.0;2980000.0;6300000.0;0.026000000000000002;0.0;0.19816666666666669;0.015666666666666666;0.0011666666666666668;0.02716666666666667;0.0;7061.17333984375;3211.86376953125;1281.59240722656;14447.884765625;476801.68832025613;476589.2914890663;247499.5787444225;248184.1335867922;241917.95193238798;431480.97241316177;444343.6829272174;440280.51620166586;471038.1348384378;529026.6721933438;468513.7914318239;439678.4812000956;442208.55964602064;467624.4781274452;457408.5104626101;262728.7015119045;461443.55254810007;457272.4336488369;444343.6829272174;212816.51262364245;212816.51262364245;467953.6888228445;197267.10418897704;199424.3270226465;272.02787936055637;311077.43662480963;195071.04525609265;39143.72466927003;20017.508749186927;0;5;2;1;2;2;0;3;14;20;236258768004.66766;90571151689.91696;198761376409.6844;48157.157813847836;4240.7564925972565;-0.0;6653.642502074176;621496.9149288432;158762.07044851806;0.48116099246109745;281830.282455078;5.110640434093941;0.33653329460424625
1089;2019-05-17 11:09:41.818;587;584;182;184;164;26;75;16;-8;28;742;199;-12;0;243;156;227;509;200;165;75;0;637;341;346;147;346;298;640;138.0;-1.0;1178.0;225.0;3.0;0;99;13;1;0;0;1;0;0;0;1;0;0;0;0;13849.263671875;6815.373046875;3302.56103515625;1284.62927246094;503.0;206526;514.0;0.0;Calculated values ==>;1558084181.818;331.86;331.56;291.36;291.56;289.56;275.76000000000005;272.3289490889957;280.66;274.76000000000005;272.36;275.96000000000004;347.36;293.06;271.96000000000004;273.16;297.46000000000004;288.76000000000005;295.86;324.06;289.66;280.66;324.56;323.46000000000004;273.16;244.02132995426717;267.35522164206344;272.3289490889957;293.16;6370000.0;3410000.0;3460000.0;1470000.0;3460000.0;2980000.0;6400000.0;0.023;0.0;0.19633333333333333;0.0375;0.0005;0.0235;0.0;6815.373046875;3302.56103515625;1284.62927246094;13849.263671875;477254.09808176284;476438.51692322973;246130.40532747118;246796.0884288981;240372.50706243466;431359.6534126046;444094.2764649755;441472.00489615026;470571.38977625844;528192.9208316952;468633.985583408;440878.3105990072;442647.6203394549;467342.03467306704;456675.42510896287;263340.5293229146;464544.8023733644;457082.5294984924;444094.2764649755;215742.86842915416;211144.3756859795;467775.8766937583;197594.96056033912;198627.6295979377;272.16661698867415;311313.32872904895;195186.723616192;39165.11733479967;20071.814623097885;0;5;2;1;2;2;0;3;14;20;236465840455.17435;90658782350.13138;198940238990.12204;47881.19303793092;10131.784355003218;-0.0;5768.466201375389;622297.5146330902;158881.88354245204;0.48116099246109745;281933.8362590105;5.593605719294863;0.4461147092904444
1090;2019-05-17 11:10:41.788;599;593;180;181;161;30;30;19;-4;28;732;201;-7;8;243;154;229;526;205;160;31;0;629;346;351;148;351;299;631;140.0;0.0;1366.0;232.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12949.90234375;6456.01953125;3209.1708984375;1281.62487792969;498.0;206527;521.0;0.0;Calculated values ==>;1558084241.788;333.06;332.46000000000004;291.16;291.26000000000005;289.26000000000005;276.16;272.8767566201714;276.16;275.06;272.76000000000005;275.96000000000004;346.36;293.26000000000005;272.46000000000004;273.96000000000004;297.46000000000004;288.56;296.06;325.76000000000005;289.16;276.26000000000005;325.26000000000005;322.96000000000004;273.16;244.22491754036054;267.47669482898436;272.8767566201714;293.66;6290000.0;3460000.0;3510000.0;1480000.0;3510000.0;2990000.0;6310000.0;0.02333333333333333;0.0;0.22766666666666666;0.03866666666666666;0.0;0.02333333333333333;0.0;6456.01953125;3209.1708984375;1281.62487792969;12949.90234375;479989.6332168526;478866.41057154647;245780.77516780747;246114.02572504382;239696.91459253614;431051.2098666511;435671.6748976907;441852.4739986153;470436.85710748035;527072.0629763781;468735.3543542536;441408.8056941941;443605.7027051416;466631.3516481654;455573.3862515534;264900.61821549264;468547.5244860026;455568.9639010048;435844.66473665717;218669.37671819705;209054.2704885073;467636.6709846157;198960.06582642076;198960.06582642076;272.72907339620355;311536.54344942723;195297.2632569267;39186.492093337496;20126.05192368732;0;5;2;1;2;2;0;3;14;20;236674835905.27405;90747238100.17358;199119249440.20743;55298.50492720295;10388.828732783535;-0.0;5527.307307905516;623156.9155344681;159052.80314904393;0.48116099246109745;282027.9206392431;6.505512239558685;0.5306736592647169
1091;2019-05-17 11:11:41.789;606;598;183;183;162;35;24;20;-23;27;719;204;-21;20;244;150;230;531;207;45;24;-1;622;351;356;140;356;303;624;184.0;-1.0;1388.0;167.0;0.0;0;1;12;1;0;0;1;0;0;0;1;1;0;0;0;13645.3193359375;6540.71337890625;3074.10546875;2317.62182617188;494.0;206528;526.0;0.0;Calculated values ==>;1558084301.789;333.76000000000005;332.96000000000004;291.46000000000004;291.46000000000004;289.36;276.66;273.4187578820637;275.56;275.16;270.86;275.86;345.06000000000006;293.56;271.06;275.16;297.56;288.16;296.16;326.26000000000005;277.66;275.56;325.76000000000005;322.56;273.06;242.56692532238324;267.9596281332873;273.4187578820637;293.86;6220000.0;3510000.0;3560000.0;1400000.0;3560000.0;3030000.0;6240000.0;0.03066666666666667;0.0;0.23133333333333334;0.02783333333333333;0.0;0.03066666666666667;0.0;6540.71337890625;3074.10546875;2317.62182617188;13645.3193359375;481822.20724316617;480423.90374023013;247043.22494560396;247043.22494560396;240206.49580260014;430735.4089219946;433388.40049402195;438109.25301780854;471408.2891495208;525398.6810226736;468540.56641411164;438419.19255376846;444533.65563525405;466043.6885466112;454172.4768879711;266003.8775155271;470265.6766688629;437078.2854679012;433388.40049402195;220759.83610629753;207382.2378540181;468644.2581567397;200391.3554614894;200391.3554614894;273.31460832147263;311758.17399027105;195405.5711694823;39216.48631573082;20178.41343269457;0;5;2;1;2;2;0;3;15;20;236886939440.01782;90833639540.06921;199299852449.98926;54992.07363469516;7466.372458351133;-0.0;7145.242714330998;624076.0190061763;159201.5989720127;0.48116099246109745;282133.5269827106;5.8331476945904015;0.445241187351899
1092;2019-05-17 11:12:41.799;607;601;190;190;166;40;25;21;-23;27;711;208;-24;25;245;147;230;537;211;33;25;-3;623;354;359;137;359;306;625;203.0;-1.0;1247.0;181.0;0.0;0;1;19;1;0;0;1;0;0;0;1;1;0;0;0;14091.400390625;6883.96240234375;3120.01123046875;2345.77368164062;490.0;206529;531.0;0.0;Calculated values ==>;1558084361.799;333.86;333.26000000000005;292.16;292.16;289.76000000000005;277.16;273.7412296467126;275.66;275.26000000000005;270.86;275.86;344.26;293.96000000000004;270.76000000000005;275.66;297.66;287.86;296.16;326.86;276.46000000000004;275.66;326.26000000000005;322.16;272.86;241.92719264551067;268.3187672390254;273.7412296467126;294.26000000000005;6230000.0;3540000.0;3590000.0;1370000.0;3590000.0;3060000.0;6250000.0;0.03383333333333333;0.0;0.20783333333333334;0.030166666666666668;0.0;0.03383333333333333;0.0;6883.96240234375;3120.01123046875;2345.77368164062;14091.400390625;481853.25724975567;480747.8568028323;249426.68159311777;249426.68159311777;241435.23203727367;430542.39183029096;432813.82302614156;437427.84448784514;471806.2409394271;524321.4230204198;468607.05097777524;437270.2536001789;444657.03686278535;465741.0905809244;453232.9421065612;265912.5310438473;471075.7519598617;434263.8640799596;432813.82302614156;222850.3779558165;205710.24989127388;468858.5732955241;201119.83153113606;201119.83153113606;273.61336725542066;311989.3518445108;195517.46211302464;39255.35442189462;20230.03967478638;0;5;2;1;2;2;0;3;15;20;237101475189.98373;90916753390.056;199482582899.9602;49112.68202616937;8076.78537655904;-0.0;7838.980045581019;624943.703226484;159331.14687500225;0.48116099246109745;282258.4163171105;5.265569067328651;0.40922676864332
1093;2019-05-17 11:13:41.780;605;602;199;198;172;43;27;23;-20;28;723;212;-21;23;245;147;231;544;211;33;27;-5;618;357;362;137;362;308;620;232.0;-2.0;1202.0;168.0;0.0;0;1;28;1;0;0;1;0;0;0;1;1;0;0;0;15030.7509765625;7369.21240234375;3071.71508789062;2368.40063476562;486.0;206530;534.0;0.0;Calculated values ==>;1558084421.78;333.66;333.36;293.06;292.96000000000004;290.36;277.46000000000004;274.0616903277293;275.86;275.46000000000004;271.16;275.96000000000004;345.46000000000004;294.36;271.06;275.46000000000004;297.66;287.86;296.26000000000005;327.56;276.46000000000004;275.86;326.56;321.76000000000005;272.66;241.92719264551067;268.5567601203482;274.0616903277293;294.26000000000005;6180000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6200000.0;0.03866666666666666;0.0;0.20033333333333334;0.028;0.0;0.03866666666666666;0.0;7369.21240234375;3071.71508789062;2368.40063476562;15030.7509765625;482133.8915880036;481469.8874392949;252913.43001542275;252540.13760743837;243520.19167225756;430346.717906069;432417.5491711716;437443.34373287327;471904.2073218062;525424.2143520233;468814.21295988106;437285.26766895736;443964.9577299085;465306.4224800408;452711.3097642865;266897.4337449807;472802.6734924482;433520.3008126533;432417.5491711716;224104.74344509715;204038.30555042345;468661.43441217777;201894.4168493021;201894.4168493021;273.92929854914263;312231.9595888997;195636.20095708003;39294.62676764748;20281.621054782332;0;5;2;1;2;2;0;3;15;20;237317706694.7912;90998927359.98283;199666724569.79626;47188.301685675426;7469.476491760518;-0.0;8913.56111644562;625745.9572957725;159460.65803226523;0.48116099246109745;282397.97661857505;4.962894124775309;0.3734242693943435
1094;2019-05-17 11:14:41.800;600;599;204;204;180;45;29;24;-17;29;740;214;-19;21;245;147;232;546;210;34;29;-7;616;358;363;135;363;310;618;219.0;-1.0;1316.0;76.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;16015.3046875;7868.154296875;2976.63671875;2376.22802734375;482.0;206531;536.0;0.0;Calculated values ==>;1558084481.8;333.16;333.06;293.56;293.56;291.16;277.66;274.1680685717883;276.06;275.56;271.46000000000004;276.06;347.16;294.56;271.26000000000005;275.26000000000005;297.66;287.86;296.36;327.76000000000005;276.56;276.06;326.76000000000005;321.36;272.46000000000004;241.49495122638035;268.7936212382143;274.1680685717883;294.16;6160000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3100000.0;6180000.0;0.0365;0.0;0.21933333333333332;0.012666666666666666;0.0;0.0365;0.0;7868.154296875;2976.63671875;2376.22802734375;16015.3046875;481638.5907394071;481263.56220434693;254922.70487399696;254922.70487399696;246246.95100636856;430280.9020939914;432532.5625272902;437460.313363465;472265.74392498133;527053.7893385189;468779.5142372656;437142.86386454466;443264.6889134519;465160.9749554807;452536.46908511664;400919.9929116918;473362.8448262877;433452.5470882844;432532.5625272902;224941.0041839467;202366.40377179522;468739.21643722313;202330.05661675968;202330.05661675968;274.1034246863161;312490.76295839483;195763.2213388851;39334.17851934322;20332.040787465554;0;5;2;1;2;2;0;3;15;20;237535279194.72205;91080554559.9569;199852186369.73734;51571.90297977737;3374.516024392537;-0.0;8402.391465734363;626569.2333349582;159551.05475873922;0.48116099246109745;282542.32432324893;4.791522519105262;0.3331449349937248
1095;2019-05-17 11:15:41.811;593;595;205;206;184;45;31;26;-13;30;757;215;-19;18;246;149;232;547;210;35;31;-9;619;359;364;130;364;309;621;228.0;-2.0;1106.0;56.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16854.666015625;8249.65625;3015.15698242188;2384.44848632812;479.0;206532;537.0;0.0;Calculated values ==>;1558084541.811;332.46000000000004;332.66;293.66;293.76000000000005;291.56;277.66;274.27422755570615;276.26000000000005;275.76000000000005;271.86;276.16;348.86;294.66;271.26000000000005;274.96000000000004;297.76000000000005;288.06;296.36;327.86;276.66;276.26000000000005;326.86;321.06;272.26000000000005;240.39332010688793;268.67533136820026;274.27422755570615;294.16;6190000.0;3590000.0;3640000.0;1300000.0;3640000.0;3090000.0;6210000.0;0.038;0.0;0.18433333333333335;0.009333333333333334;0.0;0.038;0.0;8249.65625;3015.15698242188;2384.44848632812;16854.666015625;480272.3640672861;480332.58951194864;255153.34961855473;255544.1324682623;247498.75795487463;430214.79039162316;432648.0798993152;438316.55718940246;473017.81868751155;528914.7608176694;469039.64832984173;437372.52749135875;443026.34146199;465146.75317812245;452648.96075887873;267323.6883541686;473137.08955595735;433384.8821390699;432648.0798993152;225359.1397227605;201112.50472608567;469227.4427813668;202605.3753675523;202605.3753675523;274.21497540409183;312764.7295996457;195897.56105155864;39373.85809698302;20381.98155590141;0;5;2;1;2;2;0;3;15;20;237753419180.29056;91160069135.16412;200037920415.2214;43449.42784916105;2488.472629195602;-0.0;8741.622772206989;627361.2229320745;159599.92195499025;0.48116099246109745;282685.2173011815;4.006042552136747;0.2653887131206178
1096;2019-05-17 11:16:41.791;588;591;204;204;185;45;33;27;1;31;772;216;-5;13;246;151;233;549;211;37;33;-11;623;361;366;132;366;308;625;222.0;-1.0;1112.0;61.0;3.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16051.388671875;8400.3828125;3081.48876953125;1378.02941894531;475.0;206533;539.0;0.0;Calculated values ==>;1558084601.791;331.96000000000004;332.26000000000005;293.56;293.56;291.66;277.66;274.4858918419099;276.46000000000004;275.86;273.26000000000005;276.26000000000005;350.36;294.76000000000005;272.66;274.46000000000004;297.76000000000005;288.26000000000005;296.46000000000004;328.06;276.86;276.46000000000004;327.06;320.66;272.06;240.83765695389522;268.5567601203482;274.4858918419099;294.26000000000005;6230000.0;3610000.0;3660000.0;1320000.0;3660000.0;3080000.0;6250000.0;0.037000000000000005;0.0;0.18533333333333332;0.010166666666666666;0.0005;0.037500000000000006;0.0;8400.3828125;3081.48876953125;1378.02941894531;16051.388671875;479068.2500625795;479276.2950533951;254559.4374461174;254559.4374461174;247689.0269656798;430081.6785162784;432509.1113278755;440691.34818141814;472853.8412306012;530561.5075158759;469299.032968294;439776.62843957054;442491.83973573893;464854.9636409364;452587.1199999893;267449.47865404404;472938.60716140346;433249.8226776551;432509.1113278755;226195.42121513622;199440.67485045042;468758.4909427722;203101.48220473557;203787.58827462068;274.41659103396;313038.8553153316;196036.26512646372;39405.20162808483;20432.770001854864;0;5;2;1;2;2;0;3;15;20;237972346179.48996;91238642934.87679;200222958714.54474;44033.3218276785;2700.846255503372;-0.0;8577.057114497058;628090.002835745;159643.15186409664;0.48116099246109745;282829.491525599;4.301061508442303;0.2897727786615852
1097;2019-05-17 11:17:41.782;587;589;202;203;184;45;35;29;9;33;780;217;4;9;246;152;234;552;213;38;35;-10;631;361;366;137;366;306;633;229.0;0.0;1092.0;64.0;3.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16214.66796875;8579.390625;3119.30200195312;1355.92724609375;471.0;206534;539.0;0.0;Calculated values ==>;1558084661.782;331.86;332.06;293.36;293.46000000000004;291.56;277.66;274.4858918419099;276.66;276.06;274.06;276.46000000000004;351.16;294.86;273.56;274.06;297.76000000000005;288.36;296.56;328.36;276.96000000000004;276.66;327.06;320.26000000000005;272.16;241.92719264551067;268.3187672390254;274.4858918419099;294.46000000000004;6310000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;6330000.0;0.03816666666666667;0.0;0.182;0.010666666666666666;0.0005;0.03866666666666667;0.0;8579.390625;3119.30200195312;1355.92724609375;16214.66796875;477971.3937457596;478032.55972887174;253411.7261784858;253784.54708807773;247049.244963052;430081.6785162784;432880.6149027872;442313.58979942015;472393.7743832905;531548.3773321469;469695.055399925;441568.68745396176;442313.58979942015;464854.9636409364;452731.1775036387;267190.2161808479;472387.76193966746;433433.583526483;432880.6149027872;226195.42121513622;197768.88456892778;468168.22433389036;203085.30196362524;203736.07469054154;274.41032552481107;313307.6987888857;196177.74201413992;39427.98118291429;20484.43550744656;0;5;2;1;2;2;0;3;15;20;238191913240.1322;91319330830.1128;200407131085.08344;43539.54838611467;2827.5511719494943;-0.0;8860.2555548735;628819.6672902398;159689.2149322967;0.48116099246109745;282974.7806682945;4.230483587420454;0.28690711133776087
1098;2019-05-17 11:18:41.782;589;589;201;202;182;45;36;31;10;35;781;217;7;12;246;154;235;555;212;39;36;-9;634;362;368;140;367;305;636;233.0;-1.0;996.0;90.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16077.4482421875;8603.6259765625;3085.02099609375;1348.81713867188;468.0;206535;539.0;0.0;Calculated values ==>;1558084721.782;332.06;332.06;293.26000000000005;293.36;291.36;277.66;274.5913991737795;276.76000000000005;276.26000000000005;274.16;276.66;351.26;294.86;273.86;274.36;297.76000000000005;288.56;296.66;328.66;277.06;276.76000000000005;327.06;319.96000000000004;272.26000000000005;242.56692532238324;268.19934244402924;274.5913991737795;294.36;6340000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;3050000.0;6360000.0;0.03883333333333334;0.0;0.166;0.015000000000000001;0.0;0.03883333333333334;0.0;8603.6259765625;3085.02099609375;1348.81713867188;16077.4482421875;477913.49097549747;477674.9547754319;252902.09557590916;253270.40321749216;246270.63929466723;430014.67791919125;432557.5304485172;442668.9074931304;472195.2020149266;531727.8354950516;469832.19507311814;442225.1804755989;442963.5195641987;464708.6425554581;452844.7452549252;267415.8894971374;472473.51169871655;433115.1307267976;432557.5304485172;226195.42121513622;196515.0671798046;467851.532398639;203245.00558213616;203245.00558213616;274.47681765899597;313576.7997573102;196320.93381915294;39450.520719454005;20536.13819909695;0;5;2;1;2;2;0;3;15;20;238412113240.1322;91402430830.1128;200590431085.08344;39744.36771722505;3969.097902247543;-0.0;8904.969715644464;629513.6999244343;159745.85367458165;0.48116099246109745;283122.8242122155;4.035940953378916;0.2781543175266794
1099;2019-05-17 11:19:41.793;594;592;201;202;182;45;37;32;11;36;776;216;8;16;247;155;236;558;217;40;37;-7;638;363;368;142;368;304;640;237.0;-1.0;890.0;76.0;3.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16006.90625;8669.8740234375;3152.796875;1329.63940429688;464.0;206536;538.0;0.0;Calculated values ==>;1558084781.793;332.56;332.36;293.26000000000005;293.36;291.36;277.66;274.69669130483857;276.86;276.36;274.26000000000005;276.76000000000005;350.76;294.76000000000005;273.96000000000004;274.76000000000005;297.86;288.66;296.76000000000005;328.96000000000004;277.16;276.86;326.96000000000004;319.56;272.46000000000004;242.98782864720522;268.0796299477929;274.69669130483857;294.86;6380000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3040000.0;6400000.0;0.0395;0.0;0.14833333333333334;0.012666666666666666;0.0005;0.04;0.0;8669.8740234375;3152.796875;1329.63940429688;16006.90625;478187.82012263435;477649.1274302816;252719.5104553868;253084.987001373;246130.40532747118;429947.3805835815;432743.97865350964;443022.0508540321;472029.85167895287;531281.3534008304;469848.9145262994;442580.7327243594;443752.90924145415;464694.4733131785;452814.5701129408;267547.28106506047;472433.7314197082;433299.8492016903;432743.97865350964;225777.27872811773;194843.3435325042;467772.34329588304;203532.9747687859;204147.80646486842;274.59286145810637;313844.21839547675;196464.90604235895;39472.84528270129;20588.129544617866;0;5;2;1;2;2;0;3;15;20;238632953719.83038;91487046339.99715;200773164579.8337;35524.212952644855;3347.0320013432306;-0.0;9143.84688754565;630141.0530894907;159806.8326011156;0.48116099246109745;283273.2585916174;3.6506963975409965;0.24899476020425892
1100;2019-05-17 11:20:41.783;599;597;202;202;182;45;39;33;11;37;768;216;9;19;247;156;237;562;214;41;39;-6;645;363;368;144;368;304;647;230.0;-1.0;926.0;74.0;3.0;9;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16408.439453125;8763.6103515625;3449.62109375;1325.28369140625;461.0;206537;538.0;0.0;Calculated values ==>;1558084841.783;333.06;332.86;293.36;293.36;291.36;277.66;274.69669130483857;277.06;276.46000000000004;274.26000000000005;276.86;349.96000000000004;294.76000000000005;274.06;275.06;297.86;288.76000000000005;296.86;329.36;277.26000000000005;277.06;326.96000000000004;319.26000000000005;272.56;243.40439225979637;268.0796299477929;274.69669130483857;294.56;6450000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3040000.0;6470000.0;0.03833333333333333;0.0;0.15433333333333332;0.012333333333333333;0.0005;0.03883333333333333;0.0;8763.6103515625;3449.62109375;1325.28369140625;16408.439453125;478109.63851622853;477569.75764647557;252768.43324416413;252768.43324416413;245889.64695943586;429947.3805835815;433115.1307267976;443022.0508540321;471864.221826097;530446.4994497097;469848.9145262994;442728.0766999201;444188.7006036905;464694.4733131785;452958.6785604905;267406.0183665245;472171.6719391989;433484.00545957795;433115.1307267976;225777.27872811773;193589.57483703562;467593.6283991344;203545.01453089438;204178.7924542412;274.59751311958195;314114.3012550656;196610.16086566763;39494.96595444247;20643.140524341237;0;5;2;1;2;2;0;3;15;20;238853716919.86548;91572832040.01079;200955534179.8627;36959.289272537586;3256.599571041627;-0.0;8890.36113625094;630744.9816032657;159861.85369251703;0.48116099246109745;283423.5186109951;3.6271518319350746;0.24547853088800478
1101;2019-05-17 11:21:41.783;607;603;202;203;181;44;39;34;9;39;759;216;8;21;247;154;238;567;210;41;39;-4;649;363;368;145;368;305;651;221.0;-1.0;909.0;83.0;3.0;23;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16832.685546875;8857.5068359375;3959.92797851562;1329.9560546875;458.0;206538;537.0;0.0;Calculated values ==>;1558084901.783;333.86;333.46000000000004;293.36;293.46000000000004;291.26000000000005;277.56;274.69669130483857;277.06;276.56;274.06;277.06;349.06000000000006;294.76000000000005;273.96000000000004;275.26000000000005;297.86;288.56;296.96000000000004;329.86;277.26000000000005;277.06;326.86;318.96000000000004;272.76000000000005;243.61107973660833;268.19934244402924;274.69669130483857;294.16;6490000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3050000.0;6509999.999999999;0.036833333333333336;0.0;0.1515;0.013833333333333333;0.0005;0.037333333333333336;0.0;8857.5068359375;3959.92797851562;1329.9560546875;16832.685546875;478842.1931066167;478002.8349716947;252591.8648698536;252952.0365956622;245428.56262851236;429947.3805835815;433115.1307267976;442521.2416164823;471929.7997510953;529430.2317793416;469711.80575094564;442373.3332657317;444277.7674123518;464694.4733131785;452670.27477815334;267541.424209296;472450.750027197;433484.00545957795;433115.1307267976;225359.1397227605;192335.8262164488;467654.04046548787;203509.37403848046;204166.7288264006;274.5837420417976;314391.3106300656;196757.0035088968;39517.09295232659;20704.886766610118;0;5;2;1;2;2;0;3;15;20;239074516919.86548;91659532040.01079;201138234179.8627;36210.297938067284;3654.0012189069357;-0.0;8547.40700428149;631354.7281633541;159919.44203243326;0.48116099246109745;283568.83334549953;3.421952967091272;0.23102377496458043
1102;2019-05-17 11:22:41.814;614;610;202;202;180;43;40;35;3;40;751;216;3;22;247;150;238;572;210;41;40;-3;651;363;368;146;368;305;653;224.0;-1.0;874.0;78.0;2.0;33;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17256.146484375;9012.4833984375;4285.20068359375;1323.40026855469;455.0;206539;536.0;0.0;Calculated values ==>;1558084961.814;334.56;334.16;293.36;293.36;291.16;277.46000000000004;274.69669130483857;277.16;276.66;273.46000000000004;277.16;348.26;294.76000000000005;273.46000000000004;275.36;297.86;288.16;296.96000000000004;330.36;277.26000000000005;277.16;326.76000000000005;318.66;272.86;243.81672145450628;268.19934244402924;274.69669130483857;294.16;6509999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3050000.0;6530000.0;0.037333333333333336;0.0;0.14566666666666667;0.013000000000000001;0.0003333333333333333;0.03766666666666667;0.0;9012.4833984375;4285.20068359375;1323.40026855469;17256.146484375;479659.0450616979;478824.45046958065;252504.71248859138;252504.71248859138;245038.56280126763;429947.3805835815;433299.8492016903;441630.0847411902;471896.58969717816;528593.6297361357;469711.80575094564;441630.0847411902;444422.66845152143;464694.4733131785;452091.1990755426;267365.20974713686;472983.95781785203;433484.00545957795;433299.8492016903;224941.0041839467;191082.09718829524;467614.73516139743;203517.9439860028;203951.45521168943;274.58705366895674;314675.53100120754;196905.9970341681;39539.21567915608;20773.63167187145;0;5;2;1;2;2;0;3;15;20;239295430999.49347;91746877144.86371;201321328729.55438;34685.001836672294;3433.258285280131;-0.0;8638.789506956698;631945.8275708;159978.5330427915;0.48116099246109745;283712.1256456424;3.1979194229212786;0.21282516776152016
1103;2019-05-17 11:23:41.784;621;616;202;201;179;42;40;36;1;40;745;216;0;21;247;144;239;577;212;44;40;-1;650;363;368;140;368;305;652;242.0;-1.0;929.0;112.0;0.0;45;1;46;1;0;0;1;0;0;0;1;0;1;0;0;18559.833984375;9022.462890625;4674.2412109375;2467.19897460938;453.0;206540;533.0;0.0;Calculated values ==>;1558085021.784;335.26000000000005;334.76000000000005;293.36;293.26000000000005;291.06;277.36;274.69669130483857;277.16;276.76000000000005;273.26000000000005;277.16;347.66;294.76000000000005;273.16;275.26000000000005;297.86;287.56;297.06;330.86;277.56;277.16;326.46000000000004;318.46000000000004;273.06;242.56692532238324;268.19934244402924;274.69669130483857;294.36;6500000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;6520000.0;0.04033333333333333;0.0;0.15483333333333332;0.018666666666666668;0.0;0.04033333333333333;0.0;9022.462890625;4674.2412109375;2467.19897460938;18559.833984375;480818.9006322561;479842.38366484025;252548.19577845917;252190.64189852722;244748.02205219504;429947.3805835815;433299.8492016903;441331.01728135947;472686.4266018815;527965.7723972703;469711.80575094564;441181.0962547605;444277.7674123518;464694.4733131785;451216.75786615635;267945.2600471768;473890.3732535604;434033.169636506;433299.8492016903;223686.61821467688;190246.288480595;468644.2581567397;203449.08182499037;203449.08182499037;274.5604384037128;314973.84827200416;197056.21310770576;39570.78821203399;20848.25635668692;0;5;2;1;2;2;0;3;15;21;239516120599.59875;91832634244.90462;201504237229.64163;36832.05300649448;4950.309958192654;-0.0;9270.647617526896;632541.505040382;160048.36117998607;0.48116099246109745;283861.29633242957;3.158458098989356;0.22044475323255835
