;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1104;2019-05-17 11:24:44.745;624;619;201;200;180;45;41;36;-5;40;712;215;-4;28;247;143;239;576;213;44;41;-2;621;369;373;133;374;305;620;261.0;0.0;948.0;135.0;0.0;95;1;46;1;0;0;1;0;0;0;1;0;1;0;0;18929.205078125;8569.9814453125;5931.2998046875;2350.154296875;451.0;206541;530.0;0.0;Calculated values ==>;1558085084.745;335.56;335.06;293.26000000000005;293.16;291.16;277.66;275.3239800832674;277.26000000000005;276.76000000000005;272.66;277.16;344.36;294.66;272.76000000000005;275.96000000000004;297.86;287.46000000000004;297.06;330.76000000000005;277.56;277.26000000000005;326.16;318.26000000000005;272.96000000000004;241.05796691057077;268.19934244402924;275.3239800832674;294.46000000000004;6210000.0;3690000.0;3729999.9999999995;1330000.0;3740000.0;3050000.0;6200000.0;0.0435;0.0;0.158;0.022500000000000003;0.0;0.0435;0.0;8569.9814453125;5931.2998046875;2350.154296875;18929.205078125;484529.01760120236;483924.493049717;253667.34190825766;253289.14283929125;246173.78859705187;429537.3511455088;432215.0735299409;440427.53025024605;473598.1776897576;524505.973527244;469591.34527448076;440578.77906221413;445287.5332964052;463810.3356066726;449985.18114852137;402066.4488312545;477644.58890809503;432780.064257215;432215.0735299409;222432.26289678228;189410.48811896544;469502.8659822866;204948.32959984185;204948.32959984185;275.1664385143172;315301.674297994;197210.05170315452;39612.91395913962;20940.99739384257;0;5;2;1;2;2;0;3;15;21;239749391104.47156;91918576009.85776;201696268279.53693;37205.71370276387;5952.477068605007;-0.0;9886.103360959309;633188.934460832;160143.70150965548;0.48116099246109745;284028.8141376655;3.1477611497712985;0.22396458525249527
1105;2019-05-17 11:25:41.775;616;614;207;206;180;43;41;37;-22;41;703;216;-22;25;246;142;237;558;214;48;41;-2;628;359;364;128;364;305;629;212.0;-1.0;334.0;117.0;0.0;70;1;50;1;0;0;1;0;0;0;1;0;1;0;0;18838.19921875;8871.5166015625;5349.529296875;2357.6494140625;450.0;206542;527.0;0.0;Calculated values ==>;1558085141.775;334.76000000000005;334.56;293.86;293.76000000000005;291.16;277.46000000000004;274.27422755570615;277.26000000000005;276.86;270.96000000000004;277.26000000000005;343.46000000000004;294.76000000000005;270.96000000000004;275.66;297.76000000000005;287.36;296.86;328.96000000000004;277.96000000000004;277.26000000000005;325.86;318.16;272.96000000000004;239.943914813709;268.19934244402924;274.27422755570615;294.56;6280000.0;3590000.0;3640000.0;1280000.0;3640000.0;3050000.0;6290000.0;0.035333333333333335;0.0;0.05566666666666666;0.0195;0.0;0.035333333333333335;0.0;8871.5166015625;5349.529296875;2357.6494140625;18838.19921875;482592.06200507784;482187.8917002036;255508.3513123264;255122.10980369593;245851.08334871515;430214.79039162316;434473.7075064044;437812.597326149;474339.62717879337;523560.3438918314;469711.80575094564;437812.597326149;444856.06423827005;465146.75317812245;451638.2792240534;269073.7428844971;473820.18125163135;435720.79255775904;434473.7075064044;221177.93781777218;188992.59102226305;470179.7007013796;202023.97648696977;202023.97648696977;273.9888447448755;315600.8236139627;197348.20290277572;39650.203687837195;21030.350961346587;0;5;2;1;2;2;0;3;15;21;239959546655.2447;91993000160.13156;201870209780.17685;13125.566560047642;5229.036622180992;-0.0;8213.223829353356;633587.6001447138;160232.2684163404;0.48116099246109745;284172.17589231284;1.602528215326473;0.10897112504927928
1106;2019-05-17 11:26:41.786;609;608;217;217;186;37;43;35;-24;42;720;217;-26;13;245;144;237;557;210;55;43;-1;619;356;361;132;361;303;620;197.0;0.0;601.0;70.0;0.0;52;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17797.23828125;8504.7109375;4674.4208984375;1355.52954101562;448.0;206543;523.0;0.0;Calculated values ==>;1558085201.786;334.06;333.96000000000004;294.86;294.86;291.76000000000005;276.86;273.955091788801;277.46000000000004;276.66;270.76000000000005;277.36;345.16;294.86;270.56;274.46000000000004;297.66;287.56;296.86;328.86;278.66;277.46000000000004;325.46000000000004;317.96000000000004;273.06;240.83765695389522;267.9596281332873;273.955091788801;294.16;6190000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6200000.0;0.03283333333333333;0.0;0.10016666666666667;0.011666666666666665;0.0;0.03283333333333333;0.0;8504.7109375;4674.4208984375;1355.52954101562;17797.23828125;482598.3044311448;482340.2105063503;260125.04680656682;260125.04680656682;248228.8717499281;430412.23801567365;435555.27144483227;437953.82195464283;473921.58982693544;525503.4850557557;470105.7580105051;437642.0229114993;443518.9199794291;465451.58992337313;452456.14026116463;402079.05889126647;474788.9145351721;437636.28072910535;435555.27144483227;219505.55070137876;188156.80290529504;469736.4133710638;201634.74458166107;201634.74458166107;273.8235163218099;315906.17489685264;197493.03134575093;39681.152518666175;21113.899193895028;0;5;2;1;2;2;0;3;15;21;240177086529.9474;92071014460.02493;202052643219.92752;23671.294250193674;3127.852802543032;-0.0;7680.390632007454;633894.2968684728;160301.9219289212;0.48116099246109745;284304.6469612208;2.372228481319601;0.15330758103804068
1107;2019-05-17 11:27:41.776;603;603;216;217;192;34;44;31;-26;42;747;217;-27;3;244;148;237;551;210;61;44;0;613;354;359;134;359;302;615;191.0;-1.0;854.0;50.0;0.0;35;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17219.7578125;8195.515625;4072.03125;1346.87963867188;453.0;206544;519.0;0.0;Calculated values ==>;1558085261.776;333.46000000000004;333.46000000000004;294.76000000000005;294.86;292.36;276.56;273.7412296467126;277.56;276.26000000000005;270.56;277.36;347.86;294.86;270.46000000000004;273.46000000000004;297.56;287.96000000000004;296.86;328.26000000000005;279.26000000000005;277.56;325.06;318.46000000000004;273.16;241.2770596917726;267.8393353686513;273.7412296467126;294.16;6130000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;6150000.0;0.03183333333333333;0.0;0.1423333333333333;0.008333333333333333;0.0;0.03183333333333333;0.0;8195.515625;4072.03125;1346.87963867188;17219.7578125;482414.7666638572;482186.92490810354;260029.54838873222;260467.18773059;250565.86768273707;430542.39183029096;436205.073990345;437869.15320432716;473663.1379967309;528406.342065764;470242.183613131;437713.4967235476;442258.39573455596;465610.7510579218;453374.9750990159;405361.0211641576;474500.61035824474;439100.3218987744;436205.073990345;217833.21561994078;190246.288480595;469562.8289471395;201259.7198175554;201259.7198175554;273.6680788486666;316197.9345629635;197632.17670570145;39703.66884182107;21186.774147293385;0;5;2;1;2;2;0;3;15;21;240393050529.98172;92150801160.03761;202234112969.95636;33677.40935205051;2235.859242746534;-0.0;7479.0937745004685;634372.1230809236;160346.61207970564;0.48116099246109745;284430.9549431223;3.187233948174169;0.2092280886586374
1108;2019-05-17 11:28:41.787;597;597;212;213;190;33;45;29;-26;41;763;216;-28;0;244;151;237;537;204;66;45;1;610;352;358;135;357;301;611;190.0;-1.0;812.0;134.0;0.0;18;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16392.626953125;7983.12548828125;3502.8740234375;1337.26049804688;478.0;206545;514.0;0.0;Calculated values ==>;1558085321.787;332.86;332.86;294.36;294.46000000000004;292.16;276.46000000000004;273.5264737036516;277.66;276.06;270.56;277.26000000000005;349.46000000000004;294.76000000000005;270.36;273.16;297.56;288.26000000000005;296.86;326.86;279.76000000000005;277.66;324.56;320.96000000000004;273.26000000000005;241.49495122638035;267.7187500070086;273.5264737036516;293.56;6100000.0;3520000.0000000005;3579999.9999999995;1350000.0;3570000.0000000005;3010000.0;6110000.0;0.03166666666666666;0.0;0.13533333333333333;0.022333333333333334;0.0;0.03166666666666666;0.0;7983.12548828125;3502.8740234375;1337.26049804688;16392.626953125;481892.6907450029;481778.0841811848;258575.33771386908;259001.52074889906;250018.06832364225;430671.36484660726;436613.07576265995;438095.2167564963;473436.17305719486;530152.5380097117;470258.8109586021;437785.01000687695;442024.1650760851;465899.65062480443;454142.3701868646;406864.3968332849;472873.17662080127;440148.41797483526;436613.07576265995;215742.86842915416;200694.54348549087;469524.9881567522;200459.11808320394;200459.11808320394;273.34558115818595;316478.08912121534;197767.02343216288;39726.0407770328;21249.909930591024;0;5;2;1;2;2;0;3;15;21;240608189964.68768;92231515954.9273;202415046134.70908;32160.085353785566;6009.1377649759115;-0.0;7478.20865984944;634920.8694544503;160415.3329845326;0.48116099246109745;284555.6219813391;3.5597368955981428;0.25563011381829387
1109;2019-05-17 11:29:41.787;592;592;207;208;188;32;47;29;-24;40;770;215;-28;-2;244;154;236;518;212;69;47;2;616;352;357;136;357;301;618;187.0;0.0;831.0;112.0;2.0;7;99;35;1;0;0;1;0;0;0;1;0;0;0;0;15616.4208984375;7842.4111328125;3229.09741210938;1327.29443359375;514.0;206546;508.0;0.0;Calculated values ==>;1558085381.787;332.36;332.36;293.86;293.96000000000004;291.96000000000004;276.36;273.5264737036516;277.86;276.06;270.76000000000005;277.16;350.16;294.66;270.36;272.96000000000004;297.56;288.56;296.76000000000005;324.96000000000004;280.06;277.86;323.96000000000004;324.56;273.36;241.71165711629368;267.7187500070086;273.5264737036516;294.36;6160000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;6180000.0;0.03116666666666667;0.0;0.1385;0.018666666666666668;0.0003333333333333333;0.0315;0.0;7842.4111328125;3229.09741210938;1327.29443359375;15616.4208984375;480475.13911406155;480242.44670738716;256103.77246742861;256503.56237143144;249009.37897943775;430671.36484660726;437188.938451433;438404.20131815126;473208.68934220774;530882.0883741961;470139.18008100917;437785.01000687695;441728.28212843963;465899.65062480443;454563.63400504214;403228.88929746655;469009.4292334899;440855.13019932323;437188.938451433;213234.55432191002;215742.86842915416;469487.2124451795;200551.61829280626;201139.47177613564;273.38189154267536;316744.831186645;197898.90290400534;39748.245401463144;21306.009692553915;0;5;2;1;2;2;0;3;15;21;240822689964.68768;92312815954.9273;202595646134.70908;32942.58274901028;5020.131090844301;-0.0;7435.558200271866;635463.3916886403;160507.2435583311;0.48116099246109745;284679.90337184013;3.6615044306125;0.2663666641263321
1110;2019-05-17 11:30:41.798;589;589;203;204;185;34;48;29;-8;39;771;214;-17;-2;244;156;236;512;214;72;48;3;624;353;358;136;358;300;626;186.0;-1.0;897.0;175.0;3.0;1;97;31;1;0;0;1;0;0;0;1;0;0;0;0;15045.6259765625;7693.92333984375;3147.75708007812;1311.09655761719;548.0;206547;502.0;0.0;Calculated values ==>;1558085441.798;332.06;332.06;293.46000000000004;293.56;291.66;276.56;273.6339639331285;277.96000000000004;276.06;272.36;277.06;350.26;294.56;271.46000000000004;272.96000000000004;297.56;288.76000000000005;296.76000000000005;324.36;280.36;277.96000000000004;323.36;327.96000000000004;273.46000000000004;241.71165711629368;267.5978703862781;273.6339639331285;294.56;6240000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3000000.0;6260000.0;0.031000000000000003;0.0;0.14950000000000002;0.029166666666666667;0.0005;0.0315;0.0;7693.92333984375;3147.75708007812;1311.09655761719;15045.6259765625;479098.2594815734;478862.3517440377;254127.71612291495;254508.60025485998;247650.84847450152;430607.02586249536;437128.95628557174;441047.95758756367;473111.07959547755;531061.7427530512;470156.0501315211;439695.3144293359;441938.07731780596;465755.3386178344;454674.5528138802;268958.62855114357;466972.6282339567;441128.4923144203;437128.95628557174;210726.34883551928;229958.8627652946;469585.4881537126;200693.41355743835;201541.57709022373;273.4419045926878;317000.39508939657;198028.3960943482;39770.236023989004;21359.159889210583;0;5;2;1;2;2;0;3;15;21;241037229290.24683;92394430915.14001;202775979190.17908;35933.00433250374;7842.685509057998;-0.0;7421.002444653463;636037.4601424072;160614.4533484684;0.48116099246109745;284803.7307417271;4.212756671239641;0.3339318579322658
1111;2019-05-17 11:31:41.788;590;588;202;203;183;36;47;30;3;39;769;214;-1;1;244;158;237;517;222;74;47;4;624;355;360;137;360;300;626;194.0;0.0;1064.0;165.0;2.0;6;95;26;1;0;0;1;0;0;0;1;0;0;0;0;14610.1865234375;7418.3486328125;3224.05200195312;1304.81018066406;568.0;206548;496.0;0.0;Calculated values ==>;1558085501.788;332.16;331.96000000000004;293.36;293.46000000000004;291.46000000000004;276.76000000000005;273.8482719121499;277.86;276.16;273.46000000000004;277.06;350.06000000000006;294.56;273.06;273.26000000000005;297.56;288.96000000000004;296.86;324.86;280.56;277.86;322.76000000000005;329.96000000000004;273.56;241.92719264551067;267.5978703862781;273.8482719121499;295.36;6240000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6260000.0;0.03233333333333333;0.0;0.17733333333333334;0.0275;0.0003333333333333333;0.03266666666666666;0.0;7418.3486328125;3224.05200195312;1304.81018066406;14610.1865234375;479246.09106269147;478713.9830452891;253749.3780662824;254127.71612291495;246968.75858231957;430477.46260093397;436490.9985850829;442673.11146970803;472980.6827117325;530853.482902621;470156.0501315211;442085.5645219337;442379.8145169229;465465.8864643596;454616.58392338036;398971.5149840705;467777.2517377679;441026.24236554437;436490.9985850829;208218.24852204052;238323.1353838712;469547.9199074341;201311.71171407268;201846.7899421565;273.69286292546775;317247.4856716407;198154.31070487373;39792.03161360767;21412.249448501112;0;5;2;1;2;2;0;3;15;21;241252593390.28107;92476317265.15303;202955949190.2077;42801.421556666006;7376.495725317439;-0.0;7665.044149002261;636693.4710048853;160741.2587210233;0.48116099246109745;284929.42684385175;4.841545221273087;0.39185606655735206
1112;2019-05-17 11:32:41.789;593;588;204;205;183;37;45;31;8;39;766;215;5;7;244;160;237;522;225;76;45;4;627;356;361;136;360;300;629;190.0;-1.0;1116.0;151.0;2.0;3;89;23;1;0;0;1;0;0;0;1;0;0;0;0;14272.662109375;7280.83544921875;3173.18310546875;1267.41564941406;578.0;206549;489.0;0.0;Calculated values ==>;1558085561.789;332.46000000000004;331.96000000000004;293.56;293.66;291.46000000000004;276.86;273.955091788801;277.66;276.26000000000005;273.96000000000004;277.06;349.76;294.66;273.66;273.86;297.56;289.16;296.86;325.36;280.76000000000005;277.66;322.06;330.96000000000004;273.56;241.71165711629368;267.5978703862781;273.955091788801;295.66;6270000.0;3560000.0;3610000.0;1360000.0;3600000.0;3000000.0;6290000.0;0.03166666666666666;0.0;0.186;0.025166666666666667;0.0003333333333333333;0.031999999999999994;0.0;7280.83544921875;3173.18310546875;1267.41564941406;14272.662109375;479337.0988268343;478358.53929677216;254357.61244780337;254738.55495885957;246858.09332866434;430412.23801567365;435906.5852007355;443402.2823748206;473111.07959547755;530541.0285485887;470275.5442115065;442965.4704623134;443256.9062126748;465465.8864643596;454728.515857866;269182.11164603656;468174.9288457207;441138.44347547856;435906.5852007355;205292.2597576877;242505.85365607988;469683.74434536137;201617.05797273683;202166.4387485188;273.8166135762609;317488.1800881302;198276.8059469627;39813.46718608602;21465.560629503438;0;5;2;1;2;2;0;3;15;21;241468896995.01978;92558218630.0541;203135952189.99026;44972.05173878758;6746.344940377718;-0.0;7479.684686470932;637424.9288055573;160858.95102126757;0.48116099246109745;285055.6350207628;5.050412802293567;0.41073960798944203
1113;2019-05-17 11:33:41.789;597;590;206;206;184;38;45;31;9;39;764;217;7;13;245;161;238;530;223;78;45;5;625;357;362;138;362;301;627;204.0;-1.0;1173.0;172.0;0.0;6;94;21;1;0;0;1;0;0;0;1;0;0;0;0;14074.7353515625;7088.59814453125;3259.9384765625;1292.12060546875;583.0;206550;482.0;0.0;Calculated values ==>;1558085621.789;332.86;332.16;293.76000000000005;293.76000000000005;291.56;276.96000000000004;274.0616903277293;277.66;276.26000000000005;274.06;277.06;349.56000000000006;294.86;273.86;274.46000000000004;297.66;289.26000000000005;296.96000000000004;326.16;280.96000000000004;277.66;321.36;331.46000000000004;273.66;242.14157278889297;267.7187500070086;274.0616903277293;295.46000000000004;6250000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6270000.0;0.034;0.0;0.1955;0.028666666666666667;0.0;0.034;0.0;7088.59814453125;3259.9384765625;1292.12060546875;14074.7353515625;480160.82340131135;478892.63380047865;255225.96353551702;255225.96353551702;247271.46751534185;430346.717906069;435668.7067053961;443343.77367153234;472850.0741107318;530256.7858949634;470378.37351506494;443052.165307785;443924.276660834;465306.4224800408;454700.04539168015;398971.6977019598;469714.0897683297;441251.0841643921;435668.7067053961;202366.40377179522;244597.3647265701;469510.4172373617;201863.6494927709;201863.6494927709;273.9173061320843;317724.4084003047;198396.5512269106;39834.79665487671;21519.169976020366;0;5;2;1;2;2;0;3;15;21;241685796995.01978;92640418630.0541;203316252189.99026;47209.36427694786;7672.540675344937;-0.0;7949.371945229258;638193.1072723551;160979.10840139858;0.48116099246109745;285184.21049269364;5.397571260336493;0.4391080167844365
1114;2019-05-17 11:34:41.809;601;592;209;209;186;39;40;32;0;39;761;218;0;19;245;162;238;534;227;80;40;5;628;357;362;140;362;302;630;205.0;-2.0;957.0;141.0;2.0;8;98;21;1;0;0;1;0;0;0;1;0;0;0;0;14330.4599609375;7163.73095703125;3330.861328125;1324.58325195312;587.0;206551;475.0;0.0;Calculated values ==>;1558085681.809;333.26000000000005;332.36;294.06;294.06;291.76000000000005;277.06;274.0616903277293;277.16;276.36;273.16;277.06;349.26;294.96000000000004;273.16;275.06;297.66;289.36;296.96000000000004;326.56;281.16;277.16;320.66;331.86;273.66;242.56692532238324;267.8393353686513;274.0616903277293;295.86;6280000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6300000.0;0.034166666666666665;0.0;0.1595;0.0235;0.0003333333333333333;0.034499999999999996;0.0;7163.73095703125;3330.861328125;1324.58325195312;14330.4599609375;480400.46977423434;478835.6595632825;256234.93004060583;256234.93004060583;247841.03294993876;430346.717906069;434782.31747122854;441814.68150891823;472588.21769833704;529867.8939616912;470361.88256180414;441814.68150891823;444589.26801690354;465306.4224800408;454840.80745482986;269625.64001535776;469952.1628950077;441576.36550645786;434782.31747122854;199440.67485045042;246270.64818160105;469237.8977156437;201871.93870306632;202397.18499618265;273.92053731134047;317961.1972644872;198515.3602258556;39856.60978897012;21574.111615485872;0;5;2;1;2;2;0;3;15;21;241903069394.95074;92723846430.02759;203497212489.93277;38270.86747753338;6283.1000367955685;-0.0;8017.287070389082;638905.6799818375;161095.44417296475;0.48116099246109745;285317.31033627875;4.447962924288325;0.3563899075162882
1115;2019-05-17 11:35:41.800;603;594;212;212;188;39;43;32;-16;39;758;219;-14;20;245;162;238;539;229;82;43;5;630;357;362;141;362;303;632;199.0;-1.0;992.0;154.0;2.0;9;99;21;1;0;0;1;0;0;0;1;0;0;0;0;14541.044921875;7157.86474609375;3420.40161132812;1316.43432617188;590.0;206552;467.0;0.0;Calculated values ==>;1558085741.8;333.46000000000004;332.56;294.36;294.36;291.96000000000004;277.06;274.0616903277293;277.46000000000004;276.36;271.56;277.06;348.96000000000004;295.06;271.76000000000005;275.16;297.66;289.36;296.96000000000004;327.06;281.36;277.46000000000004;319.86;332.16;273.66;242.77792619122317;267.9596281332873;274.0616903277293;296.06;6300000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6320000.0;0.033166666666666664;0.0;0.16533333333333333;0.025666666666666667;0.0003333333333333333;0.033499999999999995;0.0;7157.86474609375;3420.40161132812;1316.43432617188;14541.044921875;480462.9142606877;478897.29421504773;257311.7552122067;257311.7552122067;248451.03383019942;430346.717906069;435315.5984456732;439188.78863478545;472456.96783784614;529478.5084212946;470345.49772763794;439494.5820066302;444533.65563525405;465306.4224800408;454840.80745482986;269405.1570934718;470480.23363693757;441900.3260764663;435315.5984456732;196097.13278094304;247525.65490268572;469101.2764714543;201850.26249811464;202402.11814701106;273.91208744556;318201.75704887713;198634.68895459516;39878.614967492766;21630.36370084362;0;5;2;1;2;2;0;3;15;21;242120236814.7229;92808133784.93915;203678685264.74237;39239.96965459624;6859.442691982385;-0.0;7802.60159000518;639551.5067353812;161204.94893407793;0.48116099246109745;285449.1229667829;4.531599017950098;0.37303836896629344
1116;2019-05-17 11:36:41.790;606;595;214;214;190;40;44;32;-24;40;755;220;-24;16;245;161;238;542;232;84;44;5;629;358;363;142;363;303;631;215.0;-1.0;991.0;151.0;3.0;14;99;21;1;0;0;1;0;0;0;1;0;0;0;0;14723.240234375;7143.4794921875;3571.91455078125;1327.16796875;593.0;206553;459.0;0.0;Calculated values ==>;1558085801.79;333.76000000000005;332.66;294.56;294.56;292.16;277.16;274.1680685717883;277.56;276.36;270.76000000000005;277.16;348.66;295.16;270.76000000000005;274.76000000000005;297.66;289.26000000000005;296.96000000000004;327.36;281.56;277.56;319.06;332.46000000000004;273.66;242.98782864720522;267.9596281332873;274.1680685717883;296.36;6290000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6310000.0;0.035833333333333335;0.0;0.16516666666666666;0.025166666666666667;0.0005;0.036333333333333336;0.0;7143.4794921875;3571.91455078125;1327.16796875;14723.240234375;481019.1071280021;479163.625629597;258175.64794276588;258175.64794276588;249183.55229821955;430280.9020939914;435252.3847646943;437953.82195464283;472424.0149512065;529165.2014758766;470465.26427392685;437953.82195464283;443955.1368504969;465160.9749554807;454530.5711204003;269514.70621044183;471081.9378755962;442013.3735559718;435252.3847646943;192753.74022246967;248780.69988749037;468964.41255619563;202111.4560938508;202882.9816697533;274.01837835512254;318445.58544704417;198753.84696028833;39900.641314950764;21688.623290653566;0;5;2;1;2;2;0;3;15;21;242337700564.75748;92893019634.95264;203860454964.77127;38953.29742800748;6715.7994043023455;-0.0;8442.754979116191;640203.0086927466;161318.05709706203;0.48116099246109745;285584.4783752185;4.493383696822086;0.3687013162653145
1117;2019-05-17 11:37:41.781;606;595;214;215;191;39;47;32;-23;40;751;220;-25;12;245;161;239;545;220;87;47;5;627;357;362;143;362;305;629;211.0;0.0;1172.0;139.0;0.0;10;99;23;1;0;0;1;0;0;0;1;0;0;0;0;14744.205078125;7250.625;3401.31811523438;1320.89050292969;597.0;206554;451.0;0.0;Calculated values ==>;1558085861.781;333.76000000000005;332.66;294.56;294.66;292.26000000000005;277.06;274.0616903277293;277.86;276.36;270.86;277.16;348.26;295.16;270.66;274.36;297.66;289.26000000000005;297.06;327.66;281.86;277.86;318.26000000000005;332.86;273.66;243.1966462407574;268.19934244402924;274.0616903277293;295.16;6270000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6290000.0;0.035166666666666666;0.0;0.19533333333333333;0.023166666666666665;0.0;0.035166666666666666;0.0;7250.625;3401.31811523438;1320.89050292969;14744.205078125;481249.1608856739;479398.4299564211;258294.3345423641;258705.23533127183;249614.56127386165;430346.717906069;436019.9354273413;437656.05685647397;472292.48545527144;528593.6297361357;470192.9393891942;437342.01223029394;442963.5195641987;465306.4224800408;454700.04539168015;398301.63168617594;471808.67947214347;442704.60315965564;436019.9354273413;189410.48811896544;250454.15340279948;468827.3046948051;201918.01766223193;201918.01766223193;273.9384960032742;318691.11065675074;198873.7798383001;39922.70515878519;21746.72484626857;0;5;2;1;2;2;0;3;15;21;242555167939.5293;92978506809.86295;204042827604.57993;46047.49698927528;6183.398482921279;-0.0;8232.584108073013;640911.2423944878;161425.53428867878;0.48116099246109745;285723.4186899588;5.050055944028155;0.3912333680980833
1118;2019-05-17 11:38:41.781;605;595;213;214;191;38;49;32;-22;40;747;221;-24;9;245;159;239;545;223;90;49;5;625;358;363;144;363;305;628;213.0;-2.0;1221.0;200.0;0.0;11;99;26;1;0;0;1;0;0;0;1;0;0;0;0;14899.306640625;7406.37841796875;3445.62426757812;1330.49462890625;599.0;206555;444.0;0.0;Calculated values ==>;1558085921.781;333.66;332.66;294.46000000000004;294.56;292.26000000000005;276.96000000000004;274.1680685717883;278.06;276.36;270.96000000000004;277.16;347.86;295.26000000000005;270.76000000000005;274.06;297.66;289.06;297.06;327.66;282.16;278.06;317.56;333.06;273.66;243.40439225979637;268.19934244402924;274.1680685717883;295.46000000000004;6250000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6280000.0;0.0355;0.0;0.20350000000000001;0.03333333333333333;0.0;0.0355;0.0;7406.37841796875;3445.62426757812;1330.49462890625;14899.306640625;481332.81592403934;479515.6413447403;257945.60965300002;258354.21117233287;249655.57717273006;430280.9020939914;436133.76305498433;437812.597326149;472160.7387857882;528175.0973908444;470313.0473591377;437499.1961693786;442521.2416164823;465160.9749554807;454247.80245584727;399624.7695222895;471936.86932595976;442977.54009388597;436133.76305498433;186485.25045852014;251290.9062238717;468689.9516013245;202071.60195139132;202071.60195139132;274.0028601841775;318938.1399210736;198995.92153344984;39944.800034883825;21803.782699458676;0;5;2;1;2;2;0;3;15;21;242772667939.5293;93064606809.86295;204225827604.57993;47973.29255876319;8887.278321664438;-0.0;8309.206719177551;641694.7489740548;161551.12326205033;0.48116099246109745;285861.26694685256;5.349459631917078;0.4419271885309555
1119;2019-05-17 11:39:41.772;603;594;211;212;191;39;50;33;-22;40;744;220;-23;7;246;159;239;546;211;92;50;5;630;357;363;144;362;306;633;227.0;-1.0;1111.0;165.0;2.0;13;99;29;1;0;0;1;0;0;0;1;0;0;0;0;15004.4365234375;7625.7890625;3537.0693359375;1317.88745117188;601.0;206556;438.0;0.0;Calculated values ==>;1558085981.772;333.46000000000004;332.56;294.26000000000005;294.36;292.26000000000005;277.06;274.0616903277293;278.16;276.46000000000004;270.96000000000004;277.16;347.56000000000006;295.16;270.86;273.86;297.76000000000005;289.06;297.06;327.76000000000005;282.36;278.16;316.96000000000004;333.26000000000005;273.66;243.40439225979637;268.3187672390254;274.0616903277293;294.26000000000005;6300000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3060000.0;6330000.0;0.03783333333333334;0.0;0.18516666666666665;0.0275;0.0003333333333333333;0.03816666666666667;0.0;7625.7890625;3537.0693359375;1317.88745117188;15004.4365234375;480462.9142606877;478779.37219731417;256858.59308778655;257255.40581469727;249452.15208367328;430346.717906069;436308.6438538564;437585.1090581189;472160.7387857882;527783.7381773739;470056.4235496659;437427.84448784514;442016.3825157325;465437.41611875535;454418.0184064888;269960.0431382349;471451.00163024984;443296.4455426071;436308.6438538564;183977.97901196036;252127.67657613798;468689.9516013245;201853.45838101336;202333.8525705922;273.91333334556015;319187.300401824;199121.1708059441;39966.86657513809;21861.96308462448;0;5;2;1;2;2;0;3;15;21;242990435270.16626;93150993850.11563;204409100110.116;43649.6439837107;7338.003563558556;-0.0;8930.037867311252;642458.1589188044;161686.31366322027;0.48116099246109745;286004.905769771;4.800809674083364;0.35951355207426083
1120;2019-05-17 11:40:41.772;602;593;208;209;187;39;52;33;-22;40;741;218;-24;6;246;157;239;549;205;95;52;5;630;357;362;145;362;305;633;228.0;-1.0;1125.0;169.0;0.0;13;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14817.1357421875;7649.3759765625;3520.22265625;1329.96313476562;602.0;206557;433.0;0.0;Calculated values ==>;1558086041.772;333.36;332.46000000000004;293.96000000000004;294.06;291.86;277.06;274.0616903277293;278.36;276.46000000000004;270.96000000000004;277.16;347.26;294.96000000000004;270.76000000000005;273.76000000000005;297.76000000000005;288.86;297.06;328.06;282.66;278.36;316.46000000000004;333.36;273.66;243.61107973660833;268.19934244402924;274.0616903277293;293.66;6300000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6330000.0;0.038;0.0;0.1875;0.028166666666666666;0.0;0.038;0.0;7649.3759765625;3520.22265625;1329.96313476562;14817.1357421875;480315.6556057195;478630.29348258564;255685.69869565006;256073.8254598839;248069.1154414728;430346.717906069;436890.05270406;437812.597326149;472028.77388759464;527547.0033350008;469952.5135695722;437499.1961693786;442076.7812560851;465437.41611875535;454135.31371311087;269960.0431382349;471920.18286246056;443975.45344641636;436890.05270406;181888.63598580268;252546.06836287308;468552.3519787662;201848.4676117147;201848.4676117147;273.91138770628174;319435.81350403756;199248.46384793628;39988.93199668757;21920.773851226044;0;5;2;1;2;2;0;3;15;21;243207935270.16626;93237693850.11563;204592400110.116;44243.27432145643;7512.159409671952;-0.0;8931.580233509121;643190.5999046807;161810.06502133052;0.48116099246109745;286153.75258727785;4.855131331247947;0.35438832252702623
1121;2019-05-17 11:41:41.773;602;594;206;207;186;39;54;33;-23;40;738;216;-24;5;246;156;239;551;214;97;53;5;637;357;363;145;362;305;639;225.0;-1.0;1420.0;157.0;3.0;16;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14862.1513671875;7830.77197265625;3636.62817382812;1332.17517089844;602.0;206558;428.0;0.0;Calculated values ==>;1558086101.773;333.36;332.56;293.76000000000005;293.86;291.76000000000005;277.06;274.0616903277293;278.56;276.46000000000004;270.86;277.16;346.96000000000004;294.76000000000005;270.76000000000005;273.66;297.76000000000005;288.76000000000005;297.06;328.26000000000005;282.86;278.46000000000004;315.96000000000004;333.36;273.66;243.61107973660833;268.19934244402924;274.0616903277293;294.56;6370000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3050000.0;6390000.0;0.0375;0.0;0.23666666666666666;0.026166666666666668;0.0005;0.038;0.0;7830.77197265625;3636.62817382812;1332.17517089844;14862.1513671875;479500.39698064013;478069.11900561664;254618.29164125843;254996.04564358538;247504.39576394472;430346.717906069;437003.68543558475;437656.05685647397;472028.77388759464;527232.8212079029;469711.80575094564;437499.1961693786;441928.13359203225;465437.41611875535;453993.70447563543;269203.2134888291;471464.29776009975;444088.47786763136;436830.5876020472;179799.33570027514;252546.06836287308;468552.3519787662;201931.5982165138;202624.84418262885;273.94378783768843;319683.14501844015;199377.46723071116;40011.116852282736;21980.415268745044;0;5;2;1;2;2;0;3;15;21;243425438894.90353;93324695300.01053;204775403159.89493;55788.1218781239;6976.576390112271;-0.0;8899.818249937896;644024.2087652531;161930.8064985073;0.48116099246109745;286302.35005104356;5.5989761176566635;0.42517718048570446
1122;2019-05-17 11:42:41.773;603;596;206;206;184;39;55;33;-21;40;735;214;-23;4;246;155;240;557;227;100;55;6;650;358;363;145;363;306;653;221.0;0.0;1361.0;228.0;3.0;15;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15347.5576171875;8285.2138671875;3793.54248046875;1336.99560546875;601.0;206559;423.0;0.0;Calculated values ==>;1558086161.773;333.46000000000004;332.76000000000005;293.76000000000005;293.76000000000005;291.56;277.06;274.1680685717883;278.66;276.46000000000004;271.06;277.16;346.66;294.56;270.86;273.56;297.76000000000005;288.66;297.16;328.86;283.16;278.66;315.46000000000004;333.26000000000005;273.76000000000005;243.61107973660833;268.3187672390254;274.1680685717883;295.86;6500000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;6530000.0;0.036833333333333336;0.0;0.22683333333333333;0.038;0.0005;0.037333333333333336;0.0;8285.2138671875;3793.54248046875;1336.99560546875;15347.5576171875;478121.246196667;476699.4183431031;253952.45004360867;253952.45004360867;246342.30409875492;430280.9020939914;437176.3494204144;437742.05038880615;472028.77388759464;526840.6105527701;469333.043314177;437427.84448784514;441568.68745396176;465292.22471119097;453680.1988514557;268444.6572854579;470610.64392529137;444560.2106271954;437176.3494204144;177710.07569661198;252127.67657613798;468652.0482603189;202071.06741082144;202765.90735679626;274.00265202082;319934.8925933099;199511.76711270987;40033.35994208579;22042.33335753085;0;5;2;1;2;2;0;3;15;21;243643238894.90353;93411695300.01053;204958703159.89493;53458.034638839534;10130.077272280902;-0.0;8751.323170375079;644934.5934028944;162073.3619456939;0.48116099246109745;286449.44289621286;5.392126757728635;0.4585418308664405
1123;2019-05-17 11:43:41.774;608;601;209;209;185;39;57;33;-21;40;733;215;-22;3;246;154;241;563;219;102;57;6;657;359;364;145;364;307;659;218.0;-1.0;1472.0;237.0;3.0;23;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16097.91796875;8656.296875;4055.16259765625;1342.71301269531;602.0;206560;418.0;0.0;Calculated values ==>;1558086221.774;333.96000000000004;333.26000000000005;294.06;294.06;291.66;277.06;274.27422755570615;278.86;276.46000000000004;271.06;277.16;346.46000000000004;294.66;270.96000000000004;273.46000000000004;297.76000000000005;288.56;297.26000000000005;329.46000000000004;283.36;278.86;314.96000000000004;333.36;273.76000000000005;243.61107973660833;268.43790593516167;274.27422755570615;295.06;6570000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;6590000.000000001;0.036333333333333336;0.0;0.24533333333333335;0.0395;0.0005;0.036833333333333336;0.0;8656.296875;4055.16259765625;1342.71301269531;16097.91796875;478050.8218707002;476744.49589809007;254775.29384901255;254775.29384901255;246466.3799490881;430214.79039162316;437290.4139363382;437514.20447033056;472028.77388759464;526552.8028135551;469315.984377403;437356.53477473935;441206.9368439809;465146.75317812245;453365.2895126709;268302.7050341864;470795.3596397638;444673.65837948915;437290.4139363382;175620.85347054448;252546.06836287308;468652.0482603189;202342.78070607397;203054.53427815004;274.1129466746635;320196.94259030337;199652.94872171181;40055.691219391934;22107.74032320081;0;5;2;1;2;2;0;3;15;21;243861342529.64008;93498696749.90543;205142606224.6728;57695.38929683095;10519.216068392674;-0.0;8627.688234076599;645860.8873725483;162245.44225794906;0.48116099246109745;286594.2704048266;5.467578662450011;0.4517561436991236
1124;2019-05-17 11:44:41.774;615;607;212;212;187;40;59;34;-20;40;733;216;-21;2;246;154;242;569;211;103;59;6;664;359;365;144;364;307;666;227.0;-1.0;1524.0;279.0;0.0;29;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16765.244140625;9037.0146484375;4337.8583984375;1350.86474609375;600.0;206561;413.0;0.0;Calculated values ==>;1558086281.774;334.66;333.86;294.36;294.36;291.86;277.16;274.27422755570615;279.06;276.56;271.16;277.16;346.46000000000004;294.76000000000005;271.06;273.36;297.76000000000005;288.56;297.36;330.06;283.46000000000004;279.06;314.46000000000004;333.16;273.76000000000005;243.40439225979637;268.43790593516167;274.27422755570615;294.26000000000005;6640000.000000001;3590000.0;3650000.0;1440000.0;3640000.0;3070000.0;6659999.999999999;0.03783333333333334;0.0;0.254;0.0465;0.0;0.03783333333333334;0.0;9037.0146484375;4337.8583984375;1350.86474609375;16765.244140625;478289.5721840721;476827.8831629938;255552.08226418236;255552.08226418236;246883.9562876811;430214.79039162316;437404.9428379243;437671.5478804793;472160.7387857882;526552.8028135551;469436.86616945645;437514.20447033056;441056.33201739576;465146.75317812245;453365.2895126709;268174.12846887903;470857.0858970049;444630.5542385105;437404.9428379243;173531.66647045466;251709.28920128586;468789.48013398366;202294.74068464988;202294.74068464988;274.094262336215;320470.80227454816;199800.39298440714;40078.137700715175;22177.682164834925;0;5;2;1;2;2;0;3;15;21;244080042529.64008;93585396749.90543;205326806224.6728;59785.709027740675;12392.005384394019;-0.0;8895.002648132217;646839.8965252531;162436.36910338895;0.48116099246109745;286740.29282884503;5.505511384222632;0.4483404382112072
1125;2019-05-17 11:45:41.775;622;614;213;212;188;41;61;34;-20;41;734;216;-22;1;247;150;243;575;209;105;61;7;664;360;365;144;365;307;666;227.0;-1.0;1288.0;232.0;0.0;42;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17380.81640625;9140.4892578125;4725.94775390625;1343.98522949219;600.0;206562;408.0;0.0;Calculated values ==>;1558086341.775;335.36;334.56;294.46000000000004;294.36;291.96000000000004;277.26000000000005;274.38016830617;279.26000000000005;276.56;271.16;277.26000000000005;346.56000000000006;294.76000000000005;270.96000000000004;273.26000000000005;297.86;288.16;297.46000000000004;330.66;283.66;279.26000000000005;313.96000000000004;333.16;273.86;243.40439225979637;268.43790593516167;274.38016830617;294.06;6640000.000000001;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;6659999.999999999;0.03783333333333334;0.0;0.21466666666666667;0.03866666666666666;0.0;0.03783333333333334;0.0;9140.4892578125;4725.94775390625;1343.98522949219;17380.81640625;479351.56967812707;477901.2761668892;255923.11085287557;255552.08226418236;247211.8212481958;430148.3826014536;437748.84731302515;437671.5478804793;472259.5391352755;526657.7217130746;469436.86616945645;437356.53477473935;440905.4616221835;465132.6551254336;452617.9766110549;268659.6723246888;471817.15910248685;444944.20138177706;437748.84731302515;171442.51209473662;251709.28920128586;468888.98623916827;202571.85374025165;202571.85374025165;274.2065609259603;320755.35752240085;199951.87470869816;40100.595158191885;22253.21514184198;0;5;2;1;2;2;0;3;15;21;244299046180.24576;93671798190.14438;205511009295.18222;50468.06767543554;10297.595789958106;-0.0;8897.529590169932;647758.6933133451;162625.45226503164;0.48116099246109745;286888.566402426;4.579964444827767;0.3597135044137128
1126;2019-05-17 11:46:41.775;629;622;215;215;187;38;66;33;-20;41;734;216;-21;0;246;148;244;583;230;110;66;7;698;357;362;144;362;306;700;218.0;135.0;1369.0;237.0;0.0;17;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17858.140625;10051.3232421875;4255.716796875;1346.71374511719;599.0;206563;403.0;0.0;Calculated values ==>;1558086401.775;336.06;335.36;294.66;294.66;291.86;276.96000000000004;274.0616903277293;279.76000000000005;276.46000000000004;271.16;277.26000000000005;346.56000000000006;294.76000000000005;271.06;273.16;297.76000000000005;287.96000000000004;297.56;331.46000000000004;284.16;279.76000000000005;313.46000000000004;333.06;273.86;243.40439225979637;268.3187672390254;274.0616903277293;296.16;6980000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;7000000.0;0.036333333333333336;0.022500000000000003;0.22816666666666666;0.0395;0.0;0.036333333333333336;0.0;10051.3232421875;4255.716796875;1346.71374511719;17858.140625;476431.7282578178;475086.41747714;255101.9969884677;255101.9969884677;245793.38060942045;430346.717906069;439270.2411883451;437898.67151236854;472259.5391352755;526735.7672569884;469574.45669621165;437742.05038880615;440968.15519671026;465437.41611875535;452854.5153439343;266453.7374314452;468748.68560572324;446309.27618188073;439270.2411883451;169353.38768963216;251290.9062238717;468888.98623916827;201796.53279262906;201796.53279262906;273.8911373450635;321049.01549766125;200111.8064795315;40123.017649646965;22328.062346431827;0;5;2;1;2;2;0;3;15;21;244517146180.24576;93758198190.14438;205694909295.18222;53870.63798455389;10550.1519111383;0.0;8628.21140504435;648628.1825271783;162799.1834958741;0.48116099246109745;287034.6142440528;4.666548503820393;0.4051772441240008
1127;2019-05-17 11:47:41.746;641;631;213;213;189;41;37;34;-24;41;733;216;-25;0;246;150;245;589;220;78;37;8;679;362;367;144;367;303;681;232.0;-1.0;1315.0;299.0;0.0;53;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18132.341796875;9304.853515625;5321.61328125;1324.75891113281;598.0;206564;398.0;0.0;Calculated values ==>;1558086461.746;337.26;336.26000000000005;294.46000000000004;294.46000000000004;292.06;277.26000000000005;274.5913991737795;276.86;276.56;270.76000000000005;277.26000000000005;346.46000000000004;294.76000000000005;270.66;273.16;297.76000000000005;288.16;297.66;332.06;280.96000000000004;276.86;312.96000000000004;332.96000000000004;273.96000000000004;243.40439225979637;267.9596281332873;274.5913991737795;295.16;6790000.000000001;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3030000.0;6809999.999999999;0.03866666666666666;0.0;0.21916666666666668;0.049833333333333334;0.0;0.03866666666666666;0.0;9304.853515625;5321.61328125;1324.75891113281;18132.341796875;480497.1566892311;478743.29932133516;255222.80324251682;255222.80324251682;247033.2441230121;430014.67791919125;432997.62667057913;437953.82195464283;472259.5391352755;526864.984858283;469985.78420527827;437798.07955487026;441604.3489713403;464708.6425554581;452267.28390789893;268337.6302299755;472161.27722987055;440174.50196563883;432997.62667057913;167264.2905471822;250872.52762923925;468988.4700171027;203011.56835300478;203011.56835300478;274.3864131074374;321348.7912226256;200273.02999001672;40145.26916166791;22407.83485500059;0;5;2;1;2;2;0;3;15;21;244735740475.08585;93844556430.0812;205877520990.04865;51491.51058102567;13254.515599594213;-0.0;8892.794254946208;649505.7760559289;162997.45984507437;0.48116099246109745;287180.5520537287;4.616499182166173;0.3982851285419986
1128;2019-05-17 11:48:41.786;649;637;205;204;182;45;37;35;-25;41;730;216;-26;0;245;152;246;587;219;43;37;8;666;364;369;145;369;303;667;231.0;0.0;1353.0;226.0;0.0;75;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17960.0;9036.5185546875;5928.80029296875;1332.07165527344;598.0;206565;393.0;0.0;Calculated values ==>;1558086521.786;338.06000000000006;336.86;293.66;293.56;291.36;277.66;274.8017692304317;276.86;276.66;270.66;277.26000000000005;346.16;294.76000000000005;270.56;273.16;297.66;288.36;297.76000000000005;331.86;277.46000000000004;276.86;312.46000000000004;332.96000000000004;273.96000000000004;243.61107973660833;267.9596281332873;274.8017692304317;295.06;6659999.999999999;3640000.0;3690000.0;1450000.0;3690000.0;3030000.0;6670000.0;0.0385;0.0;0.22549999999999998;0.03766666666666666;0.0;0.0385;0.0;9036.5185546875;5928.80029296875;1332.07165527344;17960.0;483160.5545514992;481262.96707278123;252971.3212167305;252617.2526044001;245232.16337829913;429879.7862731237;432488.85388799326;437798.07955487026;472127.72840069426;526550.9475562351;469985.78420527827;437642.0229114993;441604.3489713403;464282.322002336;452205.3545344903;269966.17086869327;473593.0115305734;433601.82819372;432488.85388799326;165175.21790254305;250872.52762923925;468851.372396877;203653.13782224015;203653.13782224015;274.6439938957758;321649.7612504183;200425.97665368364;40167.4241765437;22501.65080369044;0;5;2;1;2;2;0;3;15;21;244956687674.94547;93931314230.0261;206059442189.93304;52799.68436070808;9989.133502311317;-0.0;8810.175068531495;650375.4487420849;163191.28605218432;0.48116099246109745;287328.17514782684;4.393279581702356;0.3596398127723137
1129;2019-05-17 11:49:41.797;648;639;206;205;180;45;39;36;-24;42;727;215;-26;-1;246;151;246;586;221;42;39;9;668;364;369;146;369;303;668;224.0;-1.0;1312.0;264.0;0.0;88;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18362.71875;9046.884765625;6347.36572265625;1325.44934082031;599.0;206566;389.0;0.0;Calculated values ==>;1558086581.797;337.96000000000004;337.06;293.76000000000005;293.66;291.16;277.66;274.8017692304317;277.06;276.76000000000005;270.76000000000005;277.36;345.86;294.66;270.56;273.06;297.76000000000005;288.26000000000005;297.76000000000005;331.76000000000005;277.36;277.06;312.06;333.06;274.06;243.81672145450628;267.9596281332873;274.8017692304317;295.26000000000005;6680000.0;3640000.0;3690000.0;1460000.0;3690000.0;3030000.0;6680000.0;0.037333333333333336;0.0;0.21866666666666665;0.044000000000000004;0.0;0.037333333333333336;0.0;9046.884765625;6347.36572265625;1325.44934082031;18362.71875;482789.2889519998;481448.62852302345;253284.0242963428;252928.69440558428;244562.53342527032;429879.7862731237;432862.1520614866;437953.82195464283;472094.78864732845;526236.8180623807;469865.74067600165;437642.0229114993;441455.363107709;464415.139943259;452060.08278219687;269778.9641732503;473310.96199927694;433417.75616050424;432862.1520614866;163503.975529645;251290.9062238717;468813.82501422684;203581.0217878361;203581.0217878361;274.6161360780561;321952.50606596377;200576.69930856867;40189.574244915726;22603.97094226778;0;5;2;1;2;2;0;3;15;21;245178128264.64282;94018630234.90675;206241275519.68454;51249.5189698084;11670.243341961193;-0.0;8559.82886354962;651242.6843993813;163371.8139496878;0.48116099246109745;287472.9517179023;4.275171917315467;0.36404540935511454
1130;2019-05-17 11:50:41.767;646;637;218;217;187;43;40;37;-23;42;720;214;-24;1;246;152;246;587;250;44;40;9;655;363;368;139;368;305;656;217.0;0.0;1211.0;161.0;0.0;99;1;45;1;0;0;1;0;0;0;1;1;0;0;0;19817.541015625;9042.8720703125;6625.72998046875;2333.25366210938;602.0;206567;384.0;0.0;Calculated values ==>;1558086641.767;337.76;336.86;294.96000000000004;294.86;291.86;277.46000000000004;274.69669130483857;277.16;276.86;270.86;277.36;345.16;294.56;270.76000000000005;273.26000000000005;297.76000000000005;288.36;297.76000000000005;331.86;277.56;277.16;311.56;333.36;274.06;242.35481222062532;268.19934244402924;274.69669130483857;298.16;6550000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3050000.0;6559999.999999999;0.036166666666666666;0.0;0.20183333333333334;0.026833333333333334;0.0;0.036166666666666666;0.0;9042.8720703125;6625.72998046875;2333.25366210938;19817.541015625;483941.0655694492;482506.90791316226;258350.43270869923;257958.48478010317;247228.57005638382;429947.3805835815;433299.8492016903;437656.05685647397;473013.37450241524;525345.7743471956;469470.81331304443;437499.1961693786;441331.01728135947;464562.0351814137;452381.11837450357;271067.11433630757;474950.16882377595;434033.169636506;433299.8492016903;161414.93982334915;252546.06836287308;469768.9665190196;203473.21597975315;203473.21597975315;274.5697676523737;322270.51581308;200727.37190828656;40220.0481920255;22712.026018613276;0;5;2;1;2;2;0;3;16;21;245399117714.74826;94104087484.94753;206423584319.7715;47265.903383618155;7145.602639470318;-0.0;8312.06323486006;652063.2357717915;163528.53426691625;0.48116099246109745;287613.48051923903;3.484283523783269;0.3131750326142951
1131;2019-05-17 11:51:41.777;640;632;226;226;197;42;40;37;-22;42;691;215;-23;7;246;155;245;575;254;52;40;8;636;361;366;132;366;306;636;212.0;-1.0;836.0;64.0;0.0;99;1;48;1;0;0;1;0;0;0;1;1;0;0;0;20385.07421875;8970.619140625;6364.36181640625;2347.59545898438;607.0;206568;379.0;0.0;Calculated values ==>;1558086701.777;337.16;336.36;295.76000000000005;295.76000000000005;292.86;277.36;274.4858918419099;277.16;276.86;270.96000000000004;277.36;342.26;294.66;270.86;273.86;297.76000000000005;288.66;297.66;330.66;278.36;277.16;311.06;333.86;273.96000000000004;240.83765695389522;268.3187672390254;274.4858918419099;298.56;6360000.0;3610000.0;3660000.0;1320000.0;3660000.0;3060000.0;6360000.0;0.035333333333333335;0.0;0.13933333333333334;0.010666666666666666;0.0;0.035333333333333335;0.0;8970.619140625;6364.36181640625;2347.59545898438;20385.07421875;485166.59625899803;484013.11301674857;262964.2919211086;262964.2919211086;251450.37778848666;430081.6785162784;433799.4536676275;437585.1090581189;473921.58982693544;522217.1517575383;469453.78611262445;437427.84448784514;442016.3825157325;464854.9636409364;453162.23822637077;396237.54404892615;475555.4994635355;435951.10114504345;433799.4536676275;159325.9205505338;254638.09398592086;470614.97290035227;203090.25315024925;203090.25315024925;274.41224285424283;322605.59344361216;200877.5093537583;40259.06176920774;22820.29482536419;0;5;2;1;2;2;0;3;16;21;245619354414.71326;94185401034.9346;206606914869.74237;32672.94992316317;2853.5970106677655;-0.0;8151.725084947364;652729.5039087606;163611.87481843145;0.48116099246109745;287750.70162158826;2.47013053930408;0.20144284897876075
