;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1132;2019-05-17 11:52:41.798;629;623;224;224;199;38;41;36;-22;42;699;218;-24;9;245;159;244;549;248;66;41;6;627;358;363;127;363;305;628;197.0;-2.0;584.0;129.0;0.0;95;1;48;1;0;0;1;0;0;0;1;1;0;0;0;20469.576171875;8815.1796875;6120.40576171875;2357.9970703125;612.0;206569;375.0;0.0;Calculated values ==>;1558086761.798;336.06;335.46000000000004;295.56;295.56;293.06;276.96000000000004;274.1680685717883;277.26000000000005;276.76000000000005;270.96000000000004;277.36;343.06000000000006;294.96000000000004;270.76000000000005;274.06;297.66;289.06;297.56;328.06;279.76000000000005;277.26000000000005;310.66;334.36;273.76000000000005;239.71726792356844;268.19934244402924;274.1680685717883;297.96000000000004;6270000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3050000.0;6280000.0;0.03283333333333333;0.0;0.09733333333333333;0.021500000000000002;0.0;0.03283333333333333;0.0;8815.1796875;6120.40576171875;2357.9970703125;20469.576171875;484579.8308921267;483605.22849311866;262654.0709807709;262654.0709807709;252535.91537561576;430280.9020939914;434717.7860891638;437812.597326149;474564.1528323558;523139.76659666107;469952.5135695722;437499.1961693786;442521.2416164823;465160.9749554807;454247.80245584727;401468.2983409913;472557.9191590945;439048.280311298;434717.7860891638;157654.71494818805;256730.23209357203;471089.2566341066;202003.82772884585;202003.82772884585;273.97646150316785;322946.1680237644;201025.77621960206;40298.28876502608;22924.370969342002;0;5;2;1;2;2;0;3;16;21;245838130960.2486;94263128230.12479;206790279025.19104;22952.053574137506;5785.336721463106;-0.0;7640.774966163773;653193.2078452996;163683.89112993213;0.48116099246109745;287882.35185046145;2.1035644419355646;0.18114284904048214
1133;2019-05-17 11:53:41.778;618;613;220;220;196;35;42;33;-25;42;723;220;-27;0;245;160;243;520;232;79;43;7;621;356;362;135;361;302;623;191.0;-1.0;1094.0;30.0;0.0;86;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18656.228515625;8379.568359375;5758.8349609375;1344.39343261719;617.0;206570;371.0;0.0;Calculated values ==>;1558086821.778;334.96000000000004;334.46000000000004;295.16;295.16;292.76000000000005;276.66;273.955091788801;277.36;276.46000000000004;270.66;277.36;345.46000000000004;295.16;270.46000000000004;273.16;297.66;289.16;297.46000000000004;325.16;281.06;277.46000000000004;310.26000000000005;334.86;273.86;241.49495122638035;267.8393353686513;273.955091788801;296.36;6210000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3020000.0;6230000.0;0.03183333333333333;0.0;0.18233333333333332;0.005;0.0;0.03183333333333333;0.0;8379.568359375;5758.8349609375;1344.39343261719;18656.228515625;483669.08401829976;482723.1927543162;261228.89106889933;261228.89106889933;251663.96429414887;430412.23801567365;435138.326120535;438024.4983934438;473533.6025564079;525896.4236536996;470601.0756044212;437713.4967235476;441814.68150891823;465451.58992337313;454728.515857866;404261.35710016254;468659.3135834585;441413.8914409164;435315.5984456732;155983.51637300098;258822.4845140824;470113.5034453777;201894.23373719695;201894.23373719695;273.9247001026425;323272.1077134731;201169.01802351588;40329.13173480891;23023.331644171376;0;5;2;1;2;2;0;3;16;21;246055558460.31775;94341702030.14978;206972318325.24893;43054.41825565568;1341.0963485409038;-0.0;7430.580109886493;653743.0784260788;163743.25827655362;0.48116099246109745;288007.90461125993;3.347334176189868;0.24740469427475345
1134;2019-05-17 11:54:41.789;610;606;216;216;193;34;44;32;-26;42;743;221;-27;-3;244;161;242;497;217;88;44;7;623;354;359;138;359;302;624;223.0;-1.0;1013.0;71.0;0.0;69;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17830.21875;8236.3759765625;5319.40185546875;1338.712890625;619.0;206571;369.0;0.0;Calculated values ==>;1558086881.789;334.16;333.76000000000005;294.76000000000005;294.76000000000005;292.46000000000004;276.56;273.7412296467126;277.56;276.36;270.56;277.36;347.46000000000004;295.26000000000005;270.46000000000004;272.86;297.56;289.26000000000005;297.36;322.86;281.96000000000004;277.56;310.06;335.06;273.86;242.14157278889297;267.8393353686513;273.7412296467126;294.86;6230000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6240000.0;0.03716666666666667;0.0;0.16883333333333334;0.011833333333333333;0.0;0.03716666666666667;0.0;8236.3759765625;5319.40185546875;1338.712890625;17830.21875;482288.7776249792;481593.3452275033;259435.06366020604;259435.06366020604;250534.25482303364;430542.39183029096;436205.073990345;437869.15320432716;473143.7464358393;527988.4168575022;470720.57032074116;437713.4967235476;441368.7326958178;465610.7510579218;455205.8324204233;402625.25894360757;464807.77991728793;443481.0949305426;436205.073990345;155147.91922209063;259659.41789560125;469707.477533517;201260.2805289896;201260.2805289896;273.6682980503557;323576.2171834543;201307.5096115966;40351.49505332891;23115.667209265925;0;5;2;1;2;2;0;3;16;21;246271898115.0221;94423617045.03783;207153551545.00125;39947.46467001949;3176.6251645535745;-0.0;8732.114823647044;654434.8875912795;163780.91285785247;0.48116099246109745;288142.6184285281;3.481569502698122;0.24187896518290483
1135;2019-05-17 11:55:41.799;604;601;217;217;191;33;46;30;-27;41;751;221;-28;-5;244;160;242;493;207;96;46;7;611;355;359;139;359;300;612;214.0;0.0;1498.0;142.0;0.0;56;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16614.86328125;7747.521484375;4687.97314453125;1326.91564941406;620.0;206572;366.0;0.0;Calculated values ==>;1558086941.799;333.56;333.26000000000005;294.86;294.86;292.26000000000005;276.46000000000004;273.8482719121499;277.76000000000005;276.16;270.46000000000004;277.26000000000005;348.26;295.26000000000005;270.36;272.66;297.56;289.16;297.36;322.46000000000004;282.76000000000005;277.76000000000005;309.76000000000005;335.16;273.86;242.35481222062532;267.5978703862781;273.8482719121499;293.86;6110000.0;3550000.0;3590000.0;1390000.0;3590000.0;3000000.0;6120000.0;0.035666666666666666;0.0;0.24966666666666668;0.023666666666666666;0.0;0.035666666666666666;0.0;7747.521484375;4687.97314453125;1326.91564941406;16614.86328125;482785.72971976816;482240.6096103885;260678.43657623391;260678.43657623391;250335.75890242096;430477.46260093397;436551.9870517963;438165.9764317512;472915.35137376806;528977.5648464729;470991.09274070855;438011.42202021845;441494.1431799284;465610.7510579218;454897.47462011676;408684.9261007954;465833.2903232122;444735.510800086;436551.9870517963;153894.52559728007;260077.89159075968;469571.6626778283;201453.651183397;201453.651183397;273.7483269269487;323863.3073740608;201440.73095694082;40373.712326754234;23199.07590005128;0;5;2;1;2;2;0;3;16;21;246487334014.98785;94506730895.02461;207334181644.97253;59099.177203672436;6345.459605368207;-0.0;8385.17397930624;655260.4138382095;163860.2767893736;0.48116099246109745;288285.2862758756;5.364598881683518;0.39322072859650414
1136;2019-05-17 11:56:41.800;597;591;212;211;193;35;34;31;-25;41;752;219;-27;-4;244;161;239;453;206;97;34;7;597;355;360;140;360;303;599;196.0;-1.0;1178.0;0.0;0.0;61;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16252.1044921875;7605.537109375;4724.630859375;1340.24731445312;621.0;206573;364.0;0.0;Calculated values ==>;1558087001.8;332.86;332.26000000000005;294.36;294.26000000000005;292.46000000000004;276.66;273.8482719121499;276.56;276.26000000000005;270.66;277.26000000000005;348.36;295.06;270.46000000000004;272.76000000000005;297.56;289.26000000000005;297.06;318.46000000000004;282.86;276.56;309.56;335.26000000000005;273.86;242.56692532238324;267.9596281332873;273.8482719121499;293.76000000000005;5970000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5990000.0;0.03266666666666666;0.0;0.19633333333333333;0.0;0.0;0.03266666666666666;0.0;7605.537109375;4724.630859375;1340.24731445312;16252.1044921875;483371.7594929255;482290.2772545915;259378.18301396724;258938.68017058796;251672.47123978453;430477.46260093397;434197.24731978856;437798.07955487026;472784.61766108364;528851.8103742785;470345.49772763794;437485.64907481754;441006.86972331285;465465.8864643596;455037.6728021549;413392.0607540164;461143.8930526079;444691.50070735835;434197.24731978856;153058.93094933403;260496.36997498586;469435.60934050113;201709.7481601087;201709.7481601087;273.8482719121499;324137.2033366985;201568.67524410345;40395.93905519891;23277.51557396186;0;5;2;1;2;2;0;3;16;21;246703037609.7273;94590432289.92351;207515084659.754;46352.00906383819;0.0;-0.0;7594.591639216208;656139.1883687086;163913.1565006683;0.48116099246109745;288418.4532086143;3.946229839069977;0.24582743705508087
1137;2019-05-17 11:57:41.790;585;577;211;211;188;34;39;30;-24;40;751;216;-26;-4;244;161;235;375;232;104;39;8;600;352;357;140;357;304;601;205.0;-1.0;1151.0;27.0;0.0;37;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15565.095703125;7693.3623046875;3989.42456054688;1333.71569824219;620.0;206574;362.0;0.0;Calculated values ==>;1558087061.79;331.66;330.86;294.26000000000005;294.26000000000005;291.96000000000004;276.56;273.5264737036516;277.06;276.16;270.76000000000005;277.16;348.26;294.76000000000005;270.56;272.76000000000005;297.56;289.26000000000005;296.66;310.66;283.56;277.06;309.36;335.16;273.96000000000004;242.56692532238324;268.0796299477929;273.5264737036516;296.36;6000000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3040000.0;6010000.0;0.034166666666666665;0.0;0.19183333333333333;0.0045000000000000005;0.0;0.034166666666666665;0.0;7693.3623046875;3989.42456054688;1333.71569824219;15565.095703125;481315.34451524797;480044.0082171161;258803.23558320358;258803.23558320358;249732.30856971396;430671.36484660726;435807.7667011844;437727.04723144654;472686.4266018815;528670.499479957;469848.9145262994;437413.810930519;440793.27408520976;465899.65062480443;455540.8593888144;410569.0616066424;446848.17927911034;446361.8035587626;435807.7667011844;152223.3369413072;260077.89159075968;469534.43403505563;200858.9369934815;200858.9369934815;273.5023765111881;324402.3024811458;201696.1448241028;40418.21836647073;23350.120599618003;0;5;2;1;2;2;0;3;16;21;246918101759.76147;94674418289.93686;207697154309.78293;45439.19914731629;1209.0397366870836;-0.0;8027.418348346515;656903.987616134;163923.2301525871;0.48116099246109745;288548.61492796196;4.20048757073702;0.30759546631274354
1138;2019-05-17 11:58:41.771;577;573;213;213;189;32;44;28;-24;39;750;215;-25;-3;243;160;232;359;251;111;44;8;608;351;356;141;356;304;610;222.0;-2.0;1264.0;31.0;3.0;20;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15370.5361328125;7855.54541015625;3534.0107421875;1337.57836914062;619.0;206575;360.0;0.0;Calculated values ==>;1558087121.771;330.86;330.46000000000004;294.46000000000004;294.46000000000004;292.06;276.36;273.4187578820637;277.56;275.96000000000004;270.76000000000005;277.06;348.16;294.66;270.66;272.86;297.46000000000004;289.16;296.36;309.06;284.26000000000005;277.56;309.16;335.06;273.96000000000004;242.77792619122317;268.0796299477929;273.4187578820637;298.26000000000005;6080000.0;3510000.0;3560000.0;1410000.0;3560000.0;3040000.0;6100000.0;0.037000000000000005;0.0;0.21066666666666667;0.005166666666666667;0.0005;0.037500000000000006;0.0;7855.54541015625;3534.0107421875;1337.57836914062;15370.5361328125;479220.4122277352;478395.91568739957;259067.32262379222;259067.32262379222;249701.33491164583;430735.4089219946;436907.12993524404;437727.04723144654;472456.96783784614;528565.9442730256;469728.66306488344;437570.5891863215;440943.6375800933;465913.9958927326;455568.9639010048;405431.29525723535;441894.630185843;447613.53524450306;436907.12993524404;151387.74336342167;259659.41789560125;469398.3044737421;200594.28744771745;201373.92791673177;273.39424867701337;324660.01777718734;201825.6780231047;40440.47210109754;23412.796040241825;0;5;2;1;2;2;0;3;16;21;247131934024.57108;94758691594.86182;207879496549.62057;49955.968061105596;1388.8207546344606;-0.0;8832.49507569421;657698.6956049164;163944.8721345303;0.48116099246109745;288689.06971493235;4.728266507268423;0.3792339409621464
1139;2019-05-17 11:59:41.811;573;573;216;216;192;32;47;27;-23;38;748;215;-24;-4;243;161;232;398;254;115;47;8;615;350;355;141;354;305;617;222.0;-1.0;825.0;6.0;3.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15385.654296875;8149.43505859375;3047.37255859375;1350.70458984375;617.0;206576;359.0;0.0;Calculated values ==>;1558087181.811;330.46000000000004;330.46000000000004;294.76000000000005;294.76000000000005;292.36;276.36;273.3108153835814;277.86;275.86;270.86;276.96000000000004;347.96000000000004;294.66;270.76000000000005;272.76000000000005;297.46000000000004;289.26000000000005;296.36;312.96000000000004;284.66;277.86;309.06;334.86;273.96000000000004;242.77792619122317;268.19934244402924;273.3108153835814;298.56;6150000.0;3500000.0;3550000.0;1410000.0;3540000.0;3050000.0;6170000.0;0.037000000000000005;0.0;0.1375;0.001;0.0005;0.037500000000000006;0.0;8149.43505859375;3047.37255859375;1350.70458984375;15385.654296875;477798.29506265715;477558.2883243333;259894.27747396662;259894.27747396662;250478.09393852632;430799.1582183253;437648.64973000437;437656.05685647397;472358.58907936385;528279.7451289311;469591.34527448076;437499.1961693786;440578.77906221413;466201.75019206293;455874.1840987435;401530.5313052883;448396.4638080935;448400.58874310774;437648.64973000437;150969.94666990405;258822.4845140824;469398.3044737421;200375.94373945176;201169.52152257864;273.3041933059273;324916.4902326815;201959.14177734763;40462.88939406918;23467.677464505294;0;5;2;1;2;2;0;3;16;21;247345376225.28305;94843347995.1442;208062318350.2304;32626.015553590558;269.0223607342903;-0.0;8867.967307778466;658387.3375928005;163958.69670411068;0.48116099246109745;288836.67190452246;3.3283892880933466;0.24453894746438576
1140;2019-05-17 12:00:41.772;573;575;219;220;195;31;51;26;-22;37;747;217;-24;-3;243;162;233;444;260;120;50;8;629;349;354;141;354;305;631;209.0;-1.0;1047.0;1.0;8.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16150.9794921875;8543.7421875;3202.06713867188;1339.50183105469;616.0;206577;357.0;0.0;Calculated values ==>;1558087241.772;330.46000000000004;330.66;295.06;295.16;292.66;276.26000000000005;273.20264511476705;278.26000000000005;275.76000000000005;270.96000000000004;276.86;347.86;294.86;270.76000000000005;272.86;297.46000000000004;289.36;296.46000000000004;317.56;285.16;278.16;308.86;334.76000000000005;273.96000000000004;242.77792619122317;268.19934244402924;273.20264511476705;299.16;6290000.0;3490000.0;3540000.0;1410000.0;3540000.0;3050000.0;6310000.0;0.034833333333333334;0.0;0.17450000000000002;0.00016666666666666666;0.0013333333333333333;0.036166666666666666;0.0;8543.7421875;3202.06713867188;1339.50183105469;16150.9794921875;476106.5453080483;476165.6677136267;260254.4928334095;260681.68628870373;250949.53215259366;430862.6128555636;438547.86740370444;437812.597326149;472260.1919623333;528175.0973908444;469832.19507311814;437499.1961693786;440729.75779049523;466201.75019206293;456178.13397284126;266870.10087596724;454623.70208290423;449327.1499780266;438380.70044030814;150134.3533403004;258404.02479325983;469398.3044737421;200126.25342979195;202342.96271656128;273.20175013704494;325179.1246906736;202098.1611662754;40485.293208945724;23519.72227748768;0;5;2;1;2;2;0;3;16;21;247557937970.16135;94927893005.0958;208245199400.1257;41476.26700991431;44.87867517399169;-0.0;8536.698181008845;659004.4552264458;163961.3108457778;0.48116099246109745;288981.6165082413;3.8254989327060755;0.30250211562943585
1141;2019-05-17 12:01:41.802;579;579;219;220;197;32;52;26;-23;36;745;219;-24;-2;243;163;235;480;228;123;52;8;635;350;356;141;355;305;638;227.0;-1.0;908.0;103.0;3.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16504.703125;8594.703125;3182.96337890625;1340.21447753906;615.0;206578;355.0;0.0;Calculated values ==>;1558087301.802;331.06;331.06;295.06;295.16;292.86;276.36;273.3108153835814;278.36;275.76000000000005;270.86;276.76000000000005;347.66;295.06;270.76000000000005;272.96000000000004;297.46000000000004;289.46000000000004;296.66;321.16;285.46000000000004;278.36;308.66;334.66;273.96000000000004;242.77792619122317;268.19934244402924;273.3108153835814;295.96000000000004;6350000.0;3500000.0;3560000.0;1410000.0;3550000.0;3050000.0;6380000.0;0.03783333333333334;0.0;0.15133333333333335;0.017166666666666667;0.0005;0.03833333333333334;0.0;8594.703125;3182.96337890625;1340.21447753906;16504.703125;476285.56186705176;475920.79268197285;259808.59488601182;260226.5734615183;251364.02170156105;430799.1582183253;438264.86425820563;437656.05685647397;472161.77640367835;527965.7723972703;470072.7615667927;437499.1961693786;440880.4687282554;466058.0093327334;456150.55965592095;267321.95032037055;459916.51251304575;449400.90798176004;438264.86425820563;149298.75990835467;257985.5697089033;469398.3044737421;200162.89416496237;200940.8815656717;273.2204924089545;325451.3914443646;202241.05295400025;40507.635343657974;23572.957469402616;0;5;2;1;2;2;0;3;16;21;247771044470.05978;95012535305.05545;208428290900.03845;35940.63195398209;4621.874543634051;-0.0;9097.419336547135;659649.9186212496;164000.21990072107;0.48116099246109745;289128.6409629738;3.785666747884445;0.2842626315165561
1142;2019-05-17 12:02:44.763;586;586;217;219;197;33;54;26;-24;36;743;220;-26;-2;243;164;236;506;217;125;54;9;648;351;356;141;356;303;651;222.0;-1.0;816.0;85.0;3.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16731.4609375;8710.8466796875;3353.54345703125;1335.5888671875;613.0;206579;354.0;0.0;Calculated values ==>;1558087364.763;331.76000000000005;331.76000000000005;294.86;295.06;292.86;276.46000000000004;273.4187578820637;278.56;275.76000000000005;270.76000000000005;276.76000000000005;347.46000000000004;295.16;270.56;272.96000000000004;297.46000000000004;289.56;296.76000000000005;323.76000000000005;285.66;278.56;308.56;334.46000000000004;274.06;242.77792619122317;267.9596281332873;273.4187578820637;294.86;6480000.0;3510000.0;3560000.0;1410000.0;3560000.0;3030000.0;6509999.999999999;0.037000000000000005;0.0;0.136;0.014166666666666666;0.0005;0.037500000000000006;0.0;8710.8466796875;3353.54345703125;1335.5888671875;16731.4609375;475773.0795709181;475407.40567783423;258232.99681022082;259029.62519595248;250819.95483631644;430735.4089219946;438600.31193768553;437953.82195464283;472161.77640367835;527911.1227596017;470465.26427392685;437642.0229114993;441306.1226980395;465913.9958927326;456123.1084132849;266656.56132047717;462478.57032345055;449695.73370871716;438600.31193768553;148880.963086281;257148.6733736563;469497.271648461;200455.11477190093;201225.48653241186;273.33964146221626;325742.027850531;202392.38277631396;40531.03412897679;23630.116498107207;0;5;2;1;2;2;0;3;16;21;247995185629.93756;95101310315.00705;208619692339.93408;32299.8241768529;3811.4305557512675;-0.0;8901.555952697765;660246.652976265;164073.96563989785;0.48116099246109745;289286.0345022194;3.3591702399071055;0.23155855245088958
1143;2019-05-17 12:03:41.793;597;594;212;213;194;34;55;27;-25;36;740;220;-27;-2;244;165;237;527;224;126;55;9;656;353;357;142;357;302;658;212.0;-1.0;1016.0;175.0;3.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16310.5400390625;8622.7099609375;3417.27587890625;1326.96154785156;613.0;206580;353.0;0.0;Calculated values ==>;1558087421.793;332.86;332.56;294.36;294.46000000000004;292.56;276.56;273.6339639331285;278.66;275.86;270.66;276.76000000000005;347.16;295.16;270.46000000000004;272.96000000000004;297.56;289.66;296.86;325.86;285.76000000000005;278.66;308.46000000000004;334.46000000000004;274.06;242.98782864720522;267.8393353686513;273.6339639331285;295.56;6559999.999999999;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;6580000.0;0.035333333333333335;0.0;0.16933333333333334;0.029166666666666667;0.0005;0.035833333333333335;0.0;8622.7099609375;3417.27587890625;1326.96154785156;16310.5400390625;476491.61578287714;475788.5200254708;255939.7436708437;256316.91097654533;249508.36225557775;430607.02586249536;438543.2984487911;438024.4983934438;472029.85167895287;527674.871524448;470601.0756044212;437713.4967235476;441517.6339936506;465899.65062480443;455929.88678620907;266465.76627811615;465039.3865832982;449659.6490463417;438543.2984487911;148463.1661572838;257148.6733736563;469361.0659032374;200850.97262075348;201619.65314703382;273.5036699681887;326003.74803313485;202529.67898946936;40552.123747045334;23683.747029570375;0;5;2;1;2;2;0;3;16;21;248198497579.83557;95182007764.96657;208792208089.84753;40161.3836975089;7831.544387405779;-0.0;8489.763956646302;660820.6061266819;164166.1877038805;0.48116099246109745;289423.7882485989;4.225549065417513;0.3424788092862706
1144;2019-05-17 12:04:41.793;608;603;206;208;190;36;45;29;-27;36;736;219;-28;-3;244;166;239;543;218;126;47;9;662;355;360;143;360;301;664;211.0;0.0;1303.0;129.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15505.681640625;8390.984375;3401.05297851562;1322.56921386719;612.0;206581;351.0;0.0;Calculated values ==>;1558087481.793;333.96000000000004;333.46000000000004;293.76000000000005;293.96000000000004;292.16;276.76000000000005;273.8482719121499;277.66;276.06;270.46000000000004;276.76000000000005;346.76;295.06;270.36;272.86;297.56;289.76000000000005;297.06;327.46000000000004;285.76000000000005;277.86;308.26000000000005;334.36;274.06;243.1966462407574;267.7187500070086;273.8482719121499;294.96000000000004;6620000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;6640000.000000001;0.035166666666666666;0.0;0.21716666666666665;0.021500000000000002;0.0;0.035166666666666666;0.0;8390.984375;3401.05297851562;1322.56921386719;15505.681640625;477458.14968581055;476451.655724632;253458.0691568171;254179.5899543332;247942.1643628719;430477.46260093397;436143.2612592245;437940.2675631159;471897.7078724963;527334.374113208;470617.29491098126;437785.01000687695;441579.96937780036;465465.8864643596;455736.23341735575;266915.41406817955;466882.508165373;449106.72321829054;436490.9985850829;147627.5718731643;256730.23209357203;469224.6196281288;201499.87087251077;201499.87087251077;273.7663768267284;326268.8832137989;202671.45977560218;40574.203170059656;23740.56643671556;0;5;2;1;2;2;0;3;16;21;248413597579.83557;95267507764.96657;208973108089.84753;51346.97281464308;5756.082098245789;-0.0;8263.85465789212;661583.1757642832;164279.41792459428;0.48116099246109745;289563.4017370534;4.984282924152242;0.3803540139750527
1145;2019-05-17 12:05:41.774;618;611;201;201;184;40;33;30;-26;36;731;218;-27;-1;245;168;240;555;241;121;33;9;664;359;364;144;364;303;667;201.0;-1.0;1424.0;161.0;2.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14922.6376953125;8419.205078125;3408.77197265625;1327.66491699219;610.0;206582;350.0;0.0;Calculated values ==>;1558087541.774;334.96000000000004;334.26000000000005;293.26000000000005;293.26000000000005;291.56;277.16;274.27422755570615;276.46000000000004;276.16;270.56;276.76000000000005;346.26;294.96000000000004;270.46000000000004;273.06;297.66;289.96000000000004;297.16;328.66;285.26000000000005;276.46000000000004;308.16;334.16;274.06;243.40439225979637;267.9596281332873;274.27422755570615;297.26000000000005;6640000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;6670000.0;0.033499999999999995;0.0;0.23733333333333334;0.026833333333333334;0.0003333333333333333;0.033833333333333326;0.0;8419.205078125;3408.77197265625;1327.66491699219;14922.6376953125;478745.60406076396;477323.38098125753;251565.87881193677;251565.87881193677;245875.58473711697;430214.79039162316;433017.6092021058;437642.0229114993;471765.34391292307;526655.636851071;470225.66241189424;437485.64907481754;441455.363107709;465015.24582933175;455347.6215741906;267221.4896988108;468456.9625603984;447605.03505672433;433017.6092021058;147209.77445754013;255893.36323571714;469087.9315675536;202516.72427949682;202999.96718129425;274.18055033068254;326522.3722444189;202811.5003273647;40596.28146079042;23797.297007553414;0;5;2;1;2;2;0;3;16;21;248630728799.64224;95353580499.88992;209154250709.68625;55803.070875328594;7152.994062229524;-0.0;7782.263555037455;662475.8100371785;164386.95949355152;0.48116099246109745;289697.0770447857;5.377033569770208;0.4704926275985869
1146;2019-05-17 12:06:41.784;625;618;201;200;182;46;34;32;-23;37;727;218;-25;-1;245;169;240;564;226;45;34;10;665;366;371;145;370;305;667;231.0;-1.0;1389.0;233.0;2.0;12;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15254.484375;8631.4970703125;3728.5439453125;1332.28308105469;608.0;206583;349.0;0.0;Calculated values ==>;1558087601.784;335.66;334.96000000000004;293.26000000000005;293.16;291.36;277.76000000000005;275.0112864084945;276.56;276.36;270.86;276.86;345.86;294.96000000000004;270.66;273.06;297.66;290.06;297.16;329.56;277.66;276.56;308.06;333.96000000000004;274.16;243.61107973660833;268.19934244402924;275.0112864084945;295.76000000000005;6650000.0;3660000.0;3710000.0;1450000.0;3700000.0;3050000.0;6670000.0;0.0385;0.0;0.2315;0.03883333333333334;0.0003333333333333333;0.03883333333333333;0.0;8631.4970703125;3728.5439453125;1332.28308105469;15254.484375;479688.7925957861;478393.89186025586;251565.87881193677;251218.90669450408;245232.16337829913;429743.705733735;431402.8193353848;437656.05685647397;471731.79225593165;526080.030684926;469952.5135695722;437342.01223029394;441030.91413852724;464134.8705668958;454306.80485811527;267139.7124427751;469921.9064201159;433470.5676684979;431402.8193353848;146791.9768242716;255056.51255035817;469050.60597520845;204244.86210717194;204651.0510917622;274.8816557865483;326773.89017430105;202953.6131934432;40618.451388476176;23856.784553132475;0;5;2;1;2;2;0;3;16;21;248851265549.6072;95440294949.87614;209336681109.65726;54034.69158446342;10283.289720208753;-0.0;8805.527000127344;663391.2772766458;164532.28607544288;0.48116099246109745;289835.3316713215;5.340474545335335;0.45277092476874614
1147;2019-05-17 12:07:41.795;629;624;209;208;184;51;38;34;-20;38;718;217;-21;3;244;165;241;572;219;47;38;10;694;360;365;139;365;309;697;179.0;0.0;527.0;39.0;7.0;10;1;49;1;0;0;1;0;0;0;1;0;1;0;0;17722.93359375;9902.1845703125;3980.76733398438;2341.40454101562;607.0;206584;349.0;0.0;Calculated values ==>;1558087661.795;336.06;335.56;294.06;293.96000000000004;291.56;278.26000000000005;274.38016830617;276.96000000000004;276.56;271.16;276.96000000000004;344.96000000000004;294.86;271.06;273.46000000000004;297.56;289.66;297.26000000000005;330.36;277.86;276.96000000000004;308.06;333.86;274.16;242.35481222062532;268.67533136820026;274.38016830617;295.06;6940000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3090000.0;6970000.0;0.029833333333333333;0.0;0.08783333333333333;0.006500000000000001;0.0011666666666666668;0.031;0.0;9902.1845703125;3980.76733398438;2341.40454101562;17722.93359375;476906.63420551526;475763.9874502306;253130.74956733861;252786.51922753686;244943.23488372986;430148.3826014536;433683.32636128634;437214.0438153077;472621.17715536855;524819.393826453;469282.1893316024;437055.2244796515;440780.27310602705;464737.35524180415;454756.7536004463;265441.1439581182;467302.3744022657;435304.343683834;433683.32636128634;146791.9768242716;254638.09398592086;469867.5881872505;202875.3124675029;204766.64612179782;274.32431517672455;327048.75237359;203108.08885619795;40649.07106465154;23921.040592075202;0;5;2;1;2;2;0;3;16;22;249072106030.18277;95525510570.09824;209520914880.13742;20582.75190338219;1735.4497921783595;-0.0;7096.417087424144;664013.203306204;164632.46060027034;0.48116099246109745;289967.8721670333;1.8129914047520257;0.11448137297615311
1148;2019-05-17 12:08:41.775;637;632;221;219;185;45;41;35;-21;39;680;216;-22;10;243;155;243;585;211;53;41;8;687;363;368;133;368;306;689;289.0;-1.0;1200.0;252.0;0.0;32;1;48;1;0;0;1;0;0;0;1;0;1;0;0;18652.583984375;9737.2197265625;4599.74853515625;2351.6669921875;606.0;206585;348.0;0.0;Calculated values ==>;1558087721.775;336.86;336.36;295.26000000000005;295.06;291.66;277.66;274.69669130483857;277.26000000000005;276.66;271.06;277.06;341.16;294.76000000000005;270.96000000000004;274.16;297.46000000000004;288.66;297.46000000000004;331.66;278.46000000000004;277.26000000000005;307.96000000000004;333.76000000000005;273.96000000000004;241.05796691057077;268.3187672390254;274.69669130483857;294.26000000000005;6870000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;6890000.000000001;0.04816666666666667;0.0;0.2;0.042;0.0;0.04816666666666667;0.0;9737.2197265625;4599.74853515625;2351.6669921875;18652.583984375;478966.3094108463;477962.40170690266;257783.86540553303;257042.3439567032;245499.01667955855;429947.3805835815;433484.00545957795;437742.05038880615;473501.00995365425;521057.7569630822;469574.45669621165;437585.1090581189;442461.82273329195;464164.030569748;452814.5701129408;266804.25875516975;470498.95127229765;435652.42291476595;433484.00545957795;146374.1789457099;254219.67992080047;470480.72048741754;203364.77455602458;203364.77455602458;274.52783705285805;327351.78064373304;203271.6960048231;40688.16695779752;23992.521056241134;0;5;2;1;2;2;0;3;16;22;249291932730.2527;95607083370.12418;209705353380.19608;46875.45516655632;11218.869729118505;-0.0;11084.076288521155;664575.1676480571;164740.37727876124;0.48116099246109745;290119.3257771772;4.1452401668377075;0.321610544111321
1149;2019-05-17 12:09:41.826;647;639;222;222;197;45;40;35;-22;39;681;216;-24;10;243;154;243;585;209;55;40;7;670;363;368;130;368;305;672;303.0;-1.0;962.0;132.0;0.0;47;0;47;1;0;0;1;0;0;0;1;0;1;0;0;18959.6953125;9336.25390625;4937.68505859375;2332.66137695312;604.0;206586;347.0;0.0;Calculated values ==>;1558087781.826;337.86;337.06;295.36;295.36;292.86;277.66;274.69669130483857;277.16;276.66;270.96000000000004;277.06;341.26;294.76000000000005;270.76000000000005;274.16;297.46000000000004;288.56;297.46000000000004;331.66;278.66;277.16;307.86;333.56;273.86;240.39332010688793;268.19934244402924;274.69669130483857;294.06;6700000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3050000.0;6720000.0;0.050499999999999996;0.0;0.16033333333333333;0.022000000000000002;0.0;0.050499999999999996;0.0;9336.25390625;4937.68505859375;2332.66137695312;18959.6953125;482416.741746525;480994.01034358895;259041.42461857555;259041.42461857555;249998.22076039668;429947.3805835815;433299.8492016903;437812.597326149;473889.0705746373;521244.81884672784;469711.80575094564;437499.1961693786;442668.9074931304;464164.030569748;452670.27477815334;268141.4823738249;472652.61977132165;436006.8109048512;433299.8492016903;145956.38079337095;253382.8652305231;470785.5563514222;203508.6991035334;203508.6991035334;274.5834812232234;327665.4827242243;203430.77672188313;40727.23620812146;24072.0672261845;0;5;2;1;2;2;0;3;16;22;249512920409.8105;95686050434.96616;209888809184.82898;37566.72501502603;5880.090859453554;-0.0;11604.453079956922;665279.4506136039;164882.98973435146;0.48116099246109745;290308.55756528553;3.3150234136651613;0.22177763091364977
1150;2019-05-17 12:10:41.786;648;642;213;212;191;43;42;36;-24;40;702;215;-26;7;243;155;243;583;204;58;42;6;665;363;368;134;368;303;666;301.0;0.0;1328.0;227.0;0.0;56;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17832.173828125;9050.728515625;5186.07177734375;1352.46911621094;603.0;206587;347.0;0.0;Calculated values ==>;1558087841.786;337.96000000000004;337.36;294.46000000000004;294.36;292.26000000000005;277.46000000000004;274.69669130483857;277.36;276.76000000000005;270.76000000000005;277.16;343.36;294.66;270.56;273.86;297.46000000000004;288.66;297.46000000000004;331.46000000000004;278.96000000000004;277.36;307.86;333.46000000000004;273.76000000000005;241.2770596917726;267.9596281332873;274.69669130483857;293.56;6650000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3030000.0;6659999.999999999;0.050166666666666665;0.0;0.22133333333333333;0.03783333333333334;0.0;0.050166666666666665;0.0;9050.728515625;5186.07177734375;1352.46911621094;17832.173828125;483124.1232468029;482122.2488449017;255923.11085287557;255552.08226418236;248203.5983550964;429947.3805835815;433667.60643972526;437953.82195464283;473468.5566066367;523615.35010640346;469865.74067600165;437642.0229114993;442640.2954479828;464164.030569748;452814.5701129408;268571.3849830557;473086.709648899;436534.87278491515;433667.60643972526;145956.38079337095;252964.46457616048;470150.4971034627;203396.1258419364;203396.1258419364;274.53996261982934;327971.8772346514;203583.89942559382;40757.925155970166;24156.375623444084;0;5;2;1;2;2;0;3;16;22;249733573209.95087;95765197635.01651;210071087584.94495;51915.436739612356;10092.20704606108;-0.0;11551.952609989075;666024.6381722458;165016.00348199368;0.48116099246109745;290501.39896612614;4.718604474969634;0.344307681279942
1151;2019-05-17 12:11:41.807;646;642;205;205;184;42;44;37;-23;42;728;215;-24;0;243;156;243;584;200;60;44;6;665;362;367;138;367;305;666;320.0;-1.0;1513.0;250.0;2.0;67;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17866.0;9229.984375;5582.0185546875;1356.44873046875;601.0;206588;346.0;0.0;Calculated values ==>;1558087901.807;337.76;337.36;293.66;293.66;291.56;277.36;274.5913991737795;277.56;276.86;270.86;277.36;345.96000000000004;294.66;270.76000000000005;273.16;297.46000000000004;288.76000000000005;297.46000000000004;331.56;279.16;277.56;307.76000000000005;333.26000000000005;273.76000000000005;242.14157278889297;268.19934244402924;274.5913991737795;293.16;6650000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;6659999.999999999;0.05333333333333334;0.0;0.2521666666666667;0.041666666666666664;0.0003333333333333333;0.05366666666666667;0.0;9229.984375;5582.0185546875;1356.44873046875;17866.0;482828.2210004722;482122.2488449017;253014.1250492706;253014.1250492706;245908.20977004085;430014.67791919125;434279.63764931663;437656.05685647397;473143.7464358393;526184.881888428;469591.34527448076;437499.1961693786;441181.0962547605;464311.4322414119;453132.35556440166;268571.3849830557;473244.57940076286;437116.5614190123;434279.63764931663;145538.58233926608;252127.67657613798;469608.95739645907;203117.14684382093;203427.06596310943;274.42731829190643;328269.4661357722;203736.29201819585;40780.5073723351;24246.141116337556;0;5;2;1;2;2;0;3;16;22;249954150384.6144;95846826194.892;210253551424.66663;59142.895141524015;11103.825439693255;-0.0;12389.088013826453;666950.4481899778;165192.69890753354;0.48116099246109745;290700.977465722;5.110929007425139;0.36749777912808135
1152;2019-05-17 12:12:41.787;642;640;206;205;180;42;46;37;-22;42;743;214;-24;-3;243;156;243;588;197;65;47;6;666;363;368;141;368;306;667;323.0;0.0;1397.0;261.0;0.0;84;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18700.283203125;9462.8896484375;6134.0625;1344.15795898438;599.0;206589;346.0;0.0;Calculated values ==>;1558087961.787;337.36;337.16;293.76000000000005;293.66;291.16;277.36;274.69669130483857;277.76000000000005;276.86;270.96000000000004;277.36;347.46000000000004;294.56;270.76000000000005;272.86;297.46000000000004;288.76000000000005;297.46000000000004;331.96000000000004;279.66;277.86;307.76000000000005;333.06;273.76000000000005;242.77792619122317;268.3187672390254;274.69669130483857;292.86;6659999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;6670000.0;0.05383333333333333;0.0;0.23283333333333334;0.0435;0.0;0.05383333333333333;0.0;9462.8896484375;6134.0625;1344.15795898438;18700.283203125;482122.2488449017;481711.318895036;253327.26091431323;252971.3212167305;244593.56902992024;429947.3805835815;434396.59224347654;437585.1090581189;472751.9947874012;527678.986846941;469333.043314177;437270.2536001789;440514.97524299513;464164.030569748;452958.6785604905;268483.8879227922;473750.4002228269;437751.2922219514;434577.5161832349;145538.58233926608;251290.9062238717;469200.3069803008;203334.0038465142;203334.0038465142;274.5159335873043;328574.08358955284;203892.0140437906;40803.00492640245;24343.74258048806;0;5;2;1;2;2;0;3;16;22;250174576884.6845;95930498294.91861;210436790324.72488;54541.46566343529;11565.184186319717;-0.0;12448.609080793465;667897.5020737625;165381.54435167252;0.48116099246109745;290907.8892813066;4.636960531655686;0.33023598479977545
1153;2019-05-17 12:13:41.798;640;639;213;213;185;43;51;38;-23;43;747;212;-24;-4;243;155;243;590;196;71;51;6;651;364;369;143;369;305;652;338.0;0.0;1632.0;290.0;0.0;99;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18950.751953125;9246.4189453125;6551.35888671875;1332.81787109375;597.0;206590;347.0;0.0;Calculated values ==>;1558088021.798;337.16;337.06;294.46000000000004;294.46000000000004;291.66;277.46000000000004;274.8017692304317;278.26000000000005;276.96000000000004;270.86;277.46000000000004;347.86;294.36;270.76000000000005;272.76000000000005;297.46000000000004;288.66;297.46000000000004;332.16;280.26000000000005;278.26000000000005;307.86;332.86;273.76000000000005;243.1966462407574;268.19934244402924;274.8017692304317;292.76000000000005;6509999.999999999;3640000.0;3690000.0;1430000.0;3690000.0;3050000.0;6520000.0;0.05633333333333333;0.0;0.272;0.04833333333333333;0.0;0.05633333333333333;0.0;9246.4189453125;6551.35888671875;1332.81787109375;18950.751953125;483507.4975527958;483249.473692631;256622.47231698973;256622.47231698973;246706.18808585603;429879.7862731237;435055.0451425491;437656.05685647397;472588.3698738022;528175.0973908444;469229.53360190673;437499.1961693786;440578.77906221413;464016.3363585347;452640.01661940204;269887.84389341954;475900.8779694179;438553.1900453467;435055.0451425491;145956.38079337095;250454.15340279948;468926.6663542118;203592.36517643678;203592.36517643678;274.62051881852045;328887.8997390876;204047.95353281085;40825.317148202106;24449.47380615784;0;5;2;1;2;2;0;3;16;22;250395717420.26086;96015713915.1407;210620123930.2027;63665.32413697012;12824.491223592458;-0.0;13039.06430475766;668882.7392517069;165584.82890928903;0.48116099246109745;291120.3254995742;5.226256063528964;0.37458579559499505
1154;2019-05-17 12:14:41.778;634;634;219;219;192;41;60;38;-22;44;745;209;-24;-4;243;156;242;575;198;79;60;6;633;361;366;145;366;305;633;322.0;-1.0;1187.0;162.0;0.0;99;100;50;1;0;0;1;0;0;0;1;0;0;1;0;19039.091796875;9006.4072265625;6359.2734375;1332.32104492188;593.0;206591;349.0;0.0;Calculated values ==>;1558088081.778;336.56;336.56;295.06;295.06;292.36;277.26000000000005;274.4858918419099;279.16;276.96000000000004;270.96000000000004;277.56;347.66;294.06;270.76000000000005;272.76000000000005;297.46000000000004;288.76000000000005;297.36;330.66;281.06;279.16;308.06;332.46000000000004;273.76000000000005;243.61107973660833;268.19934244402924;274.4858918419099;292.96000000000004;6330000.0;3610000.0;3660000.0;1450000.0;3660000.0;3050000.0;6330000.0;0.05366666666666667;0.0;0.19783333333333333;0.027000000000000003;0.0;0.05366666666666667;0.0;9006.4072265625;6359.2734375;1332.32104492188;19039.091796875;484634.27827891236;484634.27827891236;260125.04209326956;260125.04209326956;249802.29438853767;430081.6785162784;437347.38266317634;437812.597326149;472424.47507279465;527965.7723972703;468867.069507884;437499.1961693786;440578.77906221413;464458.5429927953;453305.55865111935;271324.22945538955;475922.02891010395;440557.1464065933;437347.38266317634;146791.9768242716;248780.69988749037;468652.0482603189;202914.8330473136;202914.8330473136;274.3442739462919;329204.3762430945;204200.0097153299;40847.51923601231;24557.026546026296;0;5;2;1;2;2;0;3;16;22;250616143920.33096;96102085115.16817;210803062930.26086;46470.607699829605;7174.904810751144;-0.0;12581.213496051301;669800.2327508279;165751.43498908367;0.48116099246109745;291333.75664721045;3.96614679773321;0.25777652519299554
1155;2019-05-17 12:15:41.789;622;624;217;217;194;39;71;37;-22;44;740;209;-23;-4;243;158;240;547;208;86;71;6;615;360;365;146;365;306;616;339.0;-1.0;1239.0;185.0;0.0;99;100;52;1;0;0;1;0;0;0;1;0;0;1;0;18781.5546875;8822.43359375;6045.6162109375;1329.18432617188;589.0;206592;354.0;0.0;Calculated values ==>;1558088141.789;335.36;335.56;294.86;294.86;292.56;277.06;274.38016830617;280.26000000000005;276.86;270.96000000000004;277.56;347.16;294.06;270.86;272.76000000000005;297.46000000000004;288.96000000000004;297.16;327.86;281.76000000000005;280.26000000000005;308.56;332.06;273.76000000000005;243.81672145450628;268.3187672390254;274.38016830617;293.96000000000004;6150000.0;3600000.0;3650000.0;1460000.0;3650000.0;3060000.0;6160000.0;0.0565;0.0;0.20650000000000002;0.030833333333333334;0.0;0.0565;0.0;8822.43359375;6045.6162109375;1329.18432617188;18781.5546875;484908.8474865549;485082.5793208723;260397.78731865445;260397.78731865445;251249.35246882137;430148.3826014536;439443.96783728903;437585.1090581189;472292.90834925044;527364.672280651;468728.2342223213;437427.84448784514;440363.3734854717;464605.36442852597;453763.6178575058;405836.20670471713;473767.5020721501;441916.84747498244;439443.96783728903;148880.963086281;247107.31509690773;468514.36943292903;202622.95996474402;202622.95996474402;274.22640854867984;329519.6060782434;204348.61062713622;40869.70251359654;24660.41957820338;0;5;2;1;2;2;0;3;16;22;250835484125.0312;96189401120.04883;210986396535.0103;48519.68378778191;8198.318458602373;-0.0;13380.386944798795;670591.963636199;165879.5686696887;0.48116099246109745;291550.14298081136;4.3277999579959054;0.3001621987274417
1156;2019-05-17 12:16:41.789;607;610;214;214;190;36;82;34;-22;43;736;209;-24;-4;243;159;239;511;230;93;82;5;616;357;362;145;362;305;616;325.0;0.0;1526.0;146.0;21.0;89;100;54;1;0;0;1;0;0;0;1;0;0;1;0;18595.330078125;9049.5634765625;5754.21728515625;1329.64270019531;578.0;206593;374.0;0.0;Calculated values ==>;1558088201.789;333.86;334.16;294.56;294.56;292.16;276.76000000000005;274.0616903277293;281.36;276.56;270.96000000000004;277.46000000000004;346.76;294.06;270.76000000000005;272.76000000000005;297.46000000000004;289.06;297.06;324.26000000000005;282.46000000000004;281.36;310.56;330.96000000000004;273.66;243.61107973660833;268.19934244402924;274.0616903277293;296.16;6160000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6160000.0;0.05416666666666667;0.0;0.25433333333333336;0.024333333333333332;0.0035;0.05766666666666667;0.0;9049.5634765625;5754.21728515625;1329.64270019531;18595.330078125;482650.10404925724;483081.8025889578;259102.45851569923;259102.45851569923;249802.81534328128;430346.717906069;441900.3260764663;437812.597326149;472325.57890635525;527023.3157520024;468867.069507884;437499.1961693786;440578.77906221413;465044.1086722825;454418.0184064888;404819.9566296536;468168.2466159114;443659.5280211563;441900.3260764663;157236.91470761524;242505.85365607988;468552.3519787662;201958.62356747582;205426.89100652986;273.954317231363;329831.08011795697;204497.5439360555;40891.85940548293;24758.75152400416;0;5;2;1;2;2;0;3;16;22;251053584125.0312;96276701120.04883;211169696535.0103;59985.52732595588;6487.1140580080655;-0.0;13636.63475569967;671496.1737288135;166001.9472739938;0.48116099246109745;291775.2848283155;4.9654232611433295;0.3768227306748742
1157;2019-05-17 12:17:41.789;596;599;214;214;189;36;129;34;-23;43;734;210;-24;-5;243;159;238;487;239;102;127;5;621;358;363;144;363;305;621;332.0;0.0;1312.0;222.0;38.0;97;100;54;1;0;0;1;0;0;0;1;0;0;1;0;19147.611328125;9047.1279296875;6097.3271484375;1325.30346679688;566.0;206594;426.0;0.0;Calculated values ==>;1558088261.789;332.76000000000005;333.06;294.56;294.56;292.06;276.76000000000005;274.1680685717883;286.06;276.56;270.86;277.46000000000004;346.56000000000006;294.16;270.76000000000005;272.66;297.46000000000004;289.06;296.96000000000004;321.86;283.36;285.86;315.76000000000005;329.76000000000005;273.66;243.40439225979637;268.19934244402924;274.1680685717883;297.06;6210000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6210000.0;0.05533333333333333;0.0;0.21866666666666665;0.037000000000000005;0.006333333333333333;0.06166666666666666;0.0;9047.1279296875;6097.3271484375;1325.30346679688;19147.611328125;480479.03569391236;480917.5980112967;258783.76641769515;258783.76641769515;249238.65485033207;430280.9020939914;448998.212695669;437656.05685647397;472457.08239583095;526813.769389227;468987.9639293095;437499.1961693786;440427.53025024605;464898.1456994284;454247.80245584727;401483.308541796;463584.3107466515;444873.2866390601;448698.70791018114;178963.62700411686;237486.63934987856;468689.9516013245;202048.24335630256;207875.1349139591;273.99376309868035;330145.60462967574;204648.34969777425;40913.98395687453;24857.51439428411;0;5;2;1;2;2;0;3;16;22;251271084125.0312;96363401120.04883;211352696535.0103;51519.57521870414;9865.743205065814;-0.0;14850.787001433691;672425.3829166857;166138.22108451943;0.48116099246109745;292012.6800096249;4.628853860684529;0.3770198464886987
1158;2019-05-17 12:18:41.810;591;595;217;217;188;38;164;34;-24;42;732;213;-25;-6;243;158;238;489;229;111;162;5;615;360;365;144;365;304;616;355.0;0.0;1314.0;318.0;40.0;99;100;52;1;0;0;1;0;0;0;1;0;0;1;0;19255.275390625;8880.6650390625;6011.2353515625;1324.06396484375;559.0;206595;478.0;0.0;Calculated values ==>;1558088321.81;332.26000000000005;332.66;294.86;294.86;291.96000000000004;276.96000000000004;274.38016830617;289.56;276.56;270.76000000000005;277.36;346.36;294.46000000000004;270.66;272.56;297.46000000000004;288.96000000000004;296.96000000000004;322.06;284.26000000000005;289.36;320.96000000000004;329.06;273.66;243.40439225979637;268.0796299477929;274.38016830617;296.06;6150000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6160000.0;0.059166666666666666;0.0;0.219;0.053000000000000005;0.006666666666666667;0.06583333333333333;0.0;8880.6650390625;6011.2353515625;1324.06396484375;19255.275390625;480445.48606513324;480912.38079021143;260397.78731865445;260397.78731865445;249091.75226477874;430148.3826014536;453762.4230580847;437727.04723144654;472358.32031004626;526682.2706451536;469487.94752709236;437570.5891863215;440491.74836370035;464605.36442852597;453763.6178575058;404830.26319748367;464623.2213425599;445878.53676438885;453475.3951927411;200694.54348549087;234559.02529450474;468689.9516013245;202432.37338975465;208302.2887243268;274.1523587236316;330465.7406935966;204797.80026168202;40936.06974609286;24958.454398270766;0;5;2;1;2;2;0;3;16;22;251489560564.69794;96449831359.91699;211535460479.73154;51529.533571330525;14111.651645213202;-0.0;16140.562842503941;673284.4260485262;166338.1026420352;0.48116099246109745;292271.03164936736;5.043286126333104;0.41185603629945255
1159;2019-05-17 12:19:41.780;586;590;215;214;192;43;182;36;-23;42;730;216;-24;-5;243;158;238;486;216;124;181;4;597;365;370;144;369;305;596;408.0;-1.0;1178.0;256.0;39.0;99;100;54;1;0;0;1;0;0;0;1;0;0;0;0;18850.220703125;8626.0556640625;5722.34228515625;1333.79138183594;553.0;206596;511.0;0.0;Calculated values ==>;1558088381.78;331.76000000000005;332.16;294.66;294.56;292.36;277.46000000000004;274.9066339382667;291.36;276.76000000000005;270.86;277.36;346.16;294.76000000000005;270.76000000000005;272.66;297.46000000000004;288.96000000000004;296.96000000000004;321.76000000000005;285.56;291.26000000000005;324.26000000000005;328.46000000000004;273.56;243.40439225979637;268.19934244402924;274.9066339382667;294.76000000000005;5970000.0;3650000.0;3700000.0;1440000.0;3690000.0;3050000.0;5960000.0;0.068;0.0;0.19633333333333333;0.042666666666666665;0.006500000000000001;0.07450000000000001;0.0;8626.0556640625;5722.34228515625;1333.79138183594;18850.220703125;481804.61366007023;482490.3099628853;260954.14930423355;260493.95681373338;251440.791844859;429811.8947417682;455483.4997965675;437656.05685647397;472358.32031004626;526394.5527563548;469711.80575094564;437499.1961693786;440427.53025024605;464016.3363585347;452899.1375264246;413011.6900792812;466927.5637155136;446917.6050662128;455341.3644219996;214488.6975840042;232049.79005350024;468590.4005405076;203798.5843617046;208785.3115043413;274.7048754235918;330783.1277216289;204943.61665627468;40958.2074662618;25056.185322049892;0;5;2;1;2;2;0;3;16;22;251709950314.80307;96536188159.95819;211718069129.81866;45914.017099806384;11297.78415696226;-0.0;18368.425942365546;674096.049623045;166549.74206783847;0.48116099246109745;292558.4627685918;4.819494625630254;0.3395348440052782
