;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1160;2019-05-17 12:20:41.771;575;579;213;212;188;44;192;36;-22;43;729;217;-24;-6;243;159;235;469;201;132;191;5;594;364;369;144;369;305;594;393.0;-1.0;992.0;226.0;59.0;99;100;56;1;0;0;1;0;0;0;1;0;0;1;0;18695.83984375;8775.7412109375;5653.3232421875;1343.47790527344;547.0;206597;531.0;0.0;Calculated values ==>;1558088441.771;330.66;331.06;294.46000000000004;294.36;291.96000000000004;277.56;274.8017692304317;292.36;276.76000000000005;270.96000000000004;277.46000000000004;346.06000000000006;294.86;270.76000000000005;272.56;297.46000000000004;289.06;296.66;320.06;286.36;292.26000000000005;326.26000000000005;327.86;273.66;243.40439225979637;268.19934244402924;274.8017692304317;293.26000000000005;5940000.0;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;5940000.0;0.0655;0.0;0.16533333333333333;0.03766666666666666;0.009833333333333333;0.07533333333333334;0.0;8775.7412109375;5653.3232421875;1343.47790527344;18695.83984375;480573.75645351456;481148.267882098;260186.64969570813;259733.70907068904;250046.03111230125;429879.7862731237;457059.16158718464;437812.597326149;472457.08239583095;526289.7225663173;469832.19507311814;437499.1961693786;440276.00903072825;464016.3363585347;453216.9235134053;413067.6089018681;464492.1514377812;448330.69536619965;456919.0220638476;222850.3779558165;229540.68826423294;468689.9516013245;203533.7558211513;210928.71320743195;274.5978703927201;331095.9646266156;205088.6098778348;40980.51469704437;25150.9683150964;0;5;2;1;2;2;0;3;16;22;251931617059.5705;96622575199.86755;211901041679.62668;38734.10179549295;9987.550041053188;-0.0;18531.269933849977;674801.3448029506;166727.0932459681;0.48116099246109745;292865.9141092845;4.2639239915932645;0.26384071164518097
1161;2019-05-17 12:21:41.811;563;567;212;211;185;45;201;37;-20;43;729;215;-25;-6;243;158;232;437;197;141;200;5;594;365;370;144;370;304;594;391.0;-1.0;1035.0;200.0;79.0;99;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18572.828125;8713.7314453125;5638.13818359375;1332.42077636719;541.0;206598;545.0;0.0;Calculated values ==>;1558088501.811;329.46000000000004;329.86;294.36;294.26000000000005;291.66;277.66;274.9066339382667;293.26000000000005;276.86;271.16;277.46000000000004;346.06000000000006;294.66;270.66;272.56;297.46000000000004;288.96000000000004;296.36;316.86;287.26000000000005;293.16;327.66;327.26000000000005;273.66;243.40439225979637;268.0796299477929;274.9066339382667;292.86;5940000.0;3650000.0;3700000.0;1440000.0;3700000.0;3040000.0;5940000.0;0.06516666666666666;0.0;0.1725;0.03333333333333333;0.013166666666666667;0.07833333333333334;0.0;8713.7314453125;5638.13818359375;1332.42077636719;18572.828125;478838.3036650245;479418.812831838;259733.70907068904;259285.9728457019;248951.77395347483;429811.8947417682;458152.96638546156;438349.7364941574;472457.08239583095;526368.0072286931;469728.66306488344;437570.5891863215;440491.74836370035;463868.3479736739;452899.1375264246;411901.5270648554;459213.3817166521;449502.7363727248;458013.8845142973;228704.35009887922;227031.71669481136;468689.9516013245;203858.88575708508;213250.6113778823;274.72814461686136;331406.7439088805;205234.452647527;41002.82871890292;25245.126557633244;0;5;2;1;2;2;0;3;16;22;252153464860.3105;96709032800.15594;212083863480.2365;40449.671752144975;8827.702194807982;-0.0;19173.123062352508;675461.6494945699;166883.99154430273;0.48116099246109745;293180.3268541516;4.364271206448125;0.25386579701614836
1162;2019-05-17 12:22:41.792;555;560;212;212;179;47;209;37;-7;44;728;213;-15;-7;243;153;229;426;193;149;208;5;599;366;371;145;371;303;600;406.0;-1.0;1080.0;236.0;99.0;99;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18594.921875;8669.0517578125;5699.52978515625;1318.06665039062;535.0;206599;554.0;0.0;Calculated values ==>;1558088561.792;328.66;329.16;294.36;294.36;291.06;277.86;275.0112864084945;294.06;276.86;272.46000000000004;277.56;345.96000000000004;294.46000000000004;271.66;272.46000000000004;297.46000000000004;288.46000000000004;296.06;315.76000000000005;288.06;293.96000000000004;328.56;326.66;273.66;243.61107973660833;267.9596281332873;275.0112864084945;292.46000000000004;5990000.0;3660000.0;3710000.0;1450000.0;3710000.0;3030000.0;6000000.0;0.06766666666666667;0.0;0.18000000000000002;0.03933333333333333;0.0165;0.08416666666666667;0.0;8669.0517578125;5699.52978515625;1318.06665039062;18594.921875;477066.0297415454;477681.33348621853;259308.65199047478;259308.65199047478;246583.8704761931;429743.705733735;459102.0076133136;440556.0271991494;472424.47507279465;526341.5381990648;469625.44315425906;439341.82880185475;440556.0271991494;463720.0637660504;451998.23903938825;408436.5488524314;456389.4202183205;450515.6079917945;458963.79091515415;232467.98657752166;224522.8720964353;468552.3519787662;204051.32569438184;214883.9500573783;274.8071071271476;331716.3770770423;205379.26330285732;41024.90911976442;25339.57720510937;0;5;2;1;2;2;0;3;16;22;252375694465.1126;96795705345.07877;212265905815.07443;42570.84627085817;10403.707033852452;-0.0;20543.386605529467;676153.2680622232;167044.2025381801;0.48116099246109745;293511.19296029996;4.68665702220328;0.2716520893189817
1163;2019-05-17 12:23:41.762;553;558;214;214;175;53;213;38;5;44;725;211;0;-2;244;144;228;447;221;160;212;6;608;370;375;146;375;303;608;390.0;-1.0;1312.0;228.0;111.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19062.4140625;8717.619140625;5880.310546875;1322.88073730469;528.0;206600;557.0;0.0;Calculated values ==>;1558088621.762;328.46000000000004;328.96000000000004;294.56;294.56;290.66;278.46000000000004;275.4277932560699;294.46000000000004;276.96000000000004;273.66;277.56;345.66;294.26000000000005;273.16;272.96000000000004;297.56;287.56;295.96000000000004;317.86;289.16;294.36;328.86;325.96000000000004;273.76000000000005;243.81672145450628;267.9596281332873;275.4277932560699;295.26000000000005;6080000.0;3700000.0;3750000.0;1460000.0;3750000.0;3030000.0;6080000.0;0.065;0.0;0.21866666666666665;0.038;0.018500000000000003;0.0835;0.0;8717.619140625;5880.310546875;1322.88073730469;19062.4140625;475668.8437832055;476415.4868766003;259635.06789026162;259635.06789026162;244923.25657620118;429467.9694778635;459021.8945046417;442345.5325163701;472292.90834925044;526027.3466860948;469384.86284256604;441604.3489713403;441306.1226980395;463258.6251619914;449951.93947798637;403335.5199225719;458771.80026166234;451430.5389069013;458882.9861683954;233722.59852315116;221596.04284303306;468514.36943292903;205172.02699992654;217238.68875407265;275.257062676986;332030.031304438;205524.07978261798;41046.90601072493;25436.02762525426;0;5;2;1;2;2;0;3;16;22;252599382565.21933;96882961695.12039;212447614915.16113;51861.93987292899;10007.009012454095;-0.0;20177.29883409595;676939.8144771877;167214.2067939969;0.48116099246109745;293850.3623362693;5.153396437134295;0.35758964090381207
1164;2019-05-17 12:24:41.783;554;560;215;215;173;60;211;39;10;44;719;210;7;9;244;136;229;479;243;170;210;6;626;373;378;138;378;306;627;905.0;-1.0;1285.0;170.0;123.0;100;1;55;1;0;0;1;0;0;0;1;1;0;0;0;21180.630859375;9246.94921875;6128.072265625;2333.19799804688;522.0;206601;557.0;0.0;Calculated values ==>;1558088681.783;328.56;329.16;294.66;294.66;290.46000000000004;279.16;275.73799182748917;294.26000000000005;277.06;274.16;277.56;345.06000000000006;294.16;273.86;274.06;297.56;286.76000000000005;296.06;321.06;290.16;294.16;328.86;325.36;273.76000000000005;242.14157278889297;268.3187672390254;275.73799182748917;297.46000000000004;6260000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3060000.0;6270000.0;0.15083333333333335;0.0;0.21416666666666667;0.028333333333333332;0.0205;0.17133333333333334;0.0;9246.94921875;6128.072265625;2333.19799804688;21180.630859375;473581.95084754995;474376.24747440836;258827.72140112653;258827.72140112653;243616.46919301385;429258.0297950786;458264.5344356824;442461.82273329195;473339.4428557924;525161.8482024216;468849.343196092;442016.3825157325;442313.58979942015;462809.1812615191;448188.0401056299;265154.74512212357;461375.06730936747;452377.6816057448;458124.34288288234;233722.59852315116;219087.46209138638;469608.95739645907;206124.3124643849;212430.26509008452;275.63571425439676;332365.5073871563;205673.83691537537;41077.38399703601;25536.13250632227;0;5;2;1;2;2;0;3;17;22;252825361629.87463;96968191514.99039;212630378859.88235;50615.61678259093;7465.398273075435;-0.0;42095.58532849936;677794.0930075542;167359.86114900874;0.48116099246109745;294369.4846660779;5.657067921684975;0.318692174895486
1165;2019-05-17 12:25:41.793;560;566;214;216;168;67;205;39;12;44;693;213;10;22;243;129;231;507;241;178;205;5;650;379;384;132;384;308;651;259.0;-1.0;1312.0;219.0;130.0;100;1;63;1;0;0;1;0;0;0;1;1;0;0;0;22603.125;10084.3740234375;6443.15478515625;2372.6435546875;511.0;206602;558.0;0.0;Calculated values ==>;1558088741.793;329.16;329.76000000000005;294.56;294.76000000000005;289.96000000000004;279.86;276.35288757459654;293.66;277.06;274.36;277.56;342.46000000000004;294.46000000000004;274.16;275.36;297.46000000000004;286.06;296.26000000000005;323.86;290.96000000000004;293.66;328.96000000000004;324.26000000000005;273.66;240.83765695389522;268.5567601203482;276.35288757459654;297.26000000000005;6500000.0;3790000.0;3840000.0;1320000.0;3840000.0;3080000.0;6509999.999999999;0.043166666666666666;0.0;0.21866666666666665;0.0365;0.021666666666666667;0.06483333333333333;0.0;10084.3740234375;6443.15478515625;2372.6435546875;22603.125;471473.518452366;472293.39163056033;257059.85624212262;257839.12776931757;241300.46354790355;428830.04407018964;456439.7453760561;442343.2040964072;474115.52784487547;522266.12997260166;468935.5291999942;442045.18520996696;443818.7007049837;461764.67028366064;445952.34731102275;264176.99277827557;462648.9456103007;452508.26477614546;456439.7453760561;234140.81001818314;214488.6975840042;470322.2810237028;207471.59581193794;224043.50803796368;276.17766378084536;332730.4328300318;205834.95812476138;41116.60587919361;25640.910191766365;0;5;2;1;2;2;0;3;17;22;253053999729.8383;97049205014.97751;212814609559.8531;51358.59167820395;9594.050010229417;-0.0;15067.022720752992;678644.0197087708;167502.04691169184;0.48116099246109745;294845.9191255905;4.02216778492853;0.32801162506300124
1166;2019-05-17 12:26:41.804;584;587;205;205;172;57;195;40;13;44;703;217;12;26;242;126;234;534;238;176;194;3;705;363;369;126;367;306;702;1466.0;-1.0;1.0;199.0;183.0;0;1;60;1;0;0;1;1;0;0;1;1;0;0;0;36218.0625;10970.6708984375;20063.76171875;2369.78930664062;509.0;206603;557.0;0.0;Calculated values ==>;1558088801.804;331.56;331.86;293.66;293.66;290.36;278.86;274.69669130483857;292.66;277.16;274.46000000000004;277.56;343.46000000000004;294.86;274.36;275.76000000000005;297.36;285.76000000000005;296.56;326.56;290.76000000000005;292.56;328.86;324.06;273.46000000000004;239.4893008659735;268.3187672390254;274.69669130483857;296.96000000000004;7050000.0;3629999.9999999995;3690000.0;1260000.0;3670000.0000000005;3060000.0;7020000.0;0.24433333333333335;0.0;0.00016666666666666666;0.033166666666666664;0.030500000000000003;0.2748333333333334;0.0;10970.6708984375;20063.76171875;2369.78930664062;36218.0625;468262.91019703314;469154.23591013835;251574.93964976387;251574.93964976387;241137.45099953242;429947.3805835815;457478.6371371813;442905.06249663915;474884.2891356408;523480.2749427577;469695.055399925;442757.55712985963;444801.58097852516;464178.7989486036;448548.6146358736;261912.99001984255;460001.7948363937;454797.30292845506;457338.9681574332;233722.59852315116;213652.59903751023;470932.45348585787;203329.90655016663;208683.96419554338;274.5143483899805;333220.69925756485;206010.44899963358;41156.13339836753;25861.8416590083;0;5;2;1;3;2;0;3;17;22;253279941144.5295;97126619204.8717;212998843329.6013;39.92919265774542;8875.484473367093;-0.0;68338.68358885939;679072.4192409605;167655.9879161891;0.48116099246109745;295541.09410260513;2.3127045865952898;0.03359118887779492
1167;2019-05-17 12:27:41.774;640;644;205;204;154;43;167;39;13;46;727;220;13;23;241;117;237;580;250;169;167;3;719;363;368;132;366;301;715;282.0;-1.0;856.0;90.0;130.0;0;100;52;1;0;0;1;1;0;0;1;0;0;0;0;34824.2734375;10377.9326171875;20556.8515625;1341.78454589844;503.0;206604;556.0;0.0;Calculated values ==>;1558088861.774;337.16;337.56000000000006;293.66;293.56;288.56;277.46000000000004;274.69669130483857;289.86;277.06;274.46000000000004;277.76000000000005;345.86;295.16;274.46000000000004;275.46000000000004;297.26000000000005;284.86;296.86;331.16;290.06;289.86;328.76000000000005;323.46000000000004;273.46000000000004;240.83765695389522;267.7187500070086;274.69669130483857;298.16;7190000.000000001;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;3010000.0;7150000.0;0.047;0.0;0.14266666666666666;0.015000000000000001;0.021666666666666667;0.06866666666666667;0.0;10377.9326171875;20556.8515625;1341.78454589844;34824.2734375;475673.5920266153;476783.5501734746;251100.6629486781;250770.75442062286;235601.33703117465;429947.3805835815;453677.8211271287;443924.276660834;474309.40632519417;526393.4292513079;470736.65436875983;443924.276660834;445360.3359981657;464193.69253965805;447187.2356179066;262308.54922312463;466262.4040216434;453965.3496272061;453677.8211271287;233304.39079467155;211144.3756859795;470127.0640464409;203495.42108503554;218516.4925468645;274.5783498927967;333812.4227142599;206188.26507650063;41187.04771559572;26200.177517291457;0;5;2;1;3;2;0;3;17;22;253500930594.63495;97203980504.90862;213180852279.6881;34301.18339548058;3999.4746444210805;-0.0;16147.744562511474;679358.4520913623;167763.22559655883;0.48116099246109745;296244.795644085;1.686932804578182;0.11884297431437343
1168;2019-05-17 12:28:41.775;678;681;205;204;163;39;127;38;10;46;747;220;9;22;240;121;240;607;258;162;127;4;688;358;364;133;362;297;684;-1.0;-1.0;564.0;72.0;99.0;0;89;37;1;0;0;1;1;0;0;1;0;0;0;0;32064.47265625;9012.4111328125;19479.75390625;1253.58996582031;496.0;206605;556.0;0.0;Calculated values ==>;1558088921.775;340.96000000000004;341.26;293.66;293.56;289.46000000000004;277.06;274.1680685717883;285.86;276.96000000000004;274.16;277.76000000000005;347.86;295.16;274.06;275.36;297.16;285.26000000000005;297.16;333.86;289.36;285.86;328.76000000000005;322.76000000000005;273.56;241.05796691057077;267.23344911666527;274.1680685717883;298.96000000000004;6880000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2970000.0;6840000.000000001;0.0;0.0;0.094;0.012;0.0165;0.0165;0.0;9012.4111328125;19479.75390625;1253.58996582031;32064.47265625;485032.81739532086;485907.5026376736;252269.55812926113;251925.00934662102;238910.9189409201;430280.9020939914;448511.971018719;444297.16997077694;474180.86133098433;528790.9157127818;471276.6660356397;444153.8134051085;446001.37555907265;464649.81302044657;448733.74386293045;265421.6697138269;474653.85133945517;453647.6657075979;448511.971018719;233304.39079467155;208218.24852204052;470089.7988796333;202033.28375876608;252269.55812926113;273.9879363125822;334369.838223353;206349.85396796747;41208.67619705521;26533.821457760085;0;5;2;1;3;2;0;3;17;22;253720534255.24228;97283481830.12848;213360255270.18427;22772.80530392902;3216.678181450407;-0.0;3237.999812676055;679834.0765921157;167823.36120585084;0.48116099246109745;296406.3462067895;0.9825766161678448;0.09285665436742205
1169;2019-05-17 12:29:41.795;685;684;215;214;171;33;140;34;8;45;754;221;6;21;240;125;241;602;246;156;139;5;665;352;357;134;356;295;661;-1.0;0.0;218.0;51.0;87.0;0;86;24;1;0;0;1;1;0;0;1;0;0;0;0;30638.68359375;7913.0986328125;18793.041015625;1222.79272460938;489.0;206606;557.0;0.0;Calculated values ==>;1558088981.795;341.66;341.56000000000006;294.66;294.56;290.26000000000005;276.46000000000004;273.5264737036516;287.16;276.56;273.96000000000004;277.66;348.56000000000006;295.26000000000005;273.76000000000005;275.26000000000005;297.16;285.66;297.26000000000005;333.36;288.76000000000005;287.06;328.86;322.06;273.66;241.2770596917726;266.98899913490544;273.5264737036516;297.76000000000005;6650000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2950000.0;6609999.999999999;0.0;0.0;0.036333333333333336;0.0085;0.0145;0.0145;0.0;7913.0986328125;18793.041015625;1222.79272460938;30638.68359375;488509.96881380404;488787.3329503001;256924.28651094588;256544.6577875932;241945.6642268247;430671.36484660726;451703.66768845107;444411.7732431085;473954.89273139124;529672.3896463687;471663.4046963151;444126.0569864344;446249.156972954;465524.29463401274;450424.69828467217;267610.99340270006;476658.0481998113;453993.70447563543;451558.9602677456;233722.59852315116;205292.2597576877;470052.5991512875;200180.6325933369;256924.28651094588;273.2361369203057;334892.5387007043;206490.9468979411;41229.3195983097;26852.867728660214;0;5;2;1;3;2;0;3;17;22;253936906355.17352;97363608530.10301;213537914470.1278;8873.731443608367;2293.9117157425803;-0.0;2822.202769473596;680097.8856386412;167869.29809550702;0.48116099246109745;296456.8647288541;0.5009087258317685;0.043399509308498105
1170;2019-05-17 12:30:41.795;679;675;225;225;183;26;163;27;0;44;755;222;0;22;238;128;240;581;240;152;162;6;640;344;349;135;348;293;636;209.0;-1.0;5.0;73.0;78.0;0;83;9;1;0;0;1;1;0;0;1;0;0;0;0;29933.373046875;6607.705078125;18014.9453125;1187.98901367188;483.0;206607;561.0;0.0;Calculated values ==>;1558089041.795;341.06000000000006;340.66;295.66;295.66;291.46000000000004;275.76000000000005;272.6583383277491;289.46000000000004;275.86;273.16;277.56;348.66;295.36;273.16;275.36;296.96000000000004;285.96000000000004;297.16;331.26000000000005;288.36;289.36;329.26000000000005;321.46000000000004;273.76000000000005;241.49495122638035;266.74333088950624;272.6583383277491;297.16;6400000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2930000.0;6360000.0;0.034833333333333334;0.0;0.0008333333333333334;0.012166666666666666;0.013000000000000001;0.04783333333333334;0.0;6607.705078125;18014.9453125;1187.98901367188;29933.373046875;490274.0456831294;490129.99207614834;262518.1888865928;262518.1888865928;246604.55706878987;431175.4696738307;456315.9007471617;443670.6236593048;473728.41363301896;529928.7253850837;472048.4026667057;443670.6236593048;446774.22405142174;466418.3762931082;452282.45263602666;269425.99866461847;476467.4907437044;454791.9797414716;456178.13397284126;235395.46725036926;202784.37528459195;470015.4650346389;197858.10807764332;215431.23108495362;272.283589777271;335397.3058393762;206611.95359553222;41249.40944612872;27159.600948061256;0;5;2;1;3;2;0;3;17;22;254148706355.17352;97444308530.10301;213714314470.1278;204.84376298471793;3311.247842976779;-0.0;11515.726854803961;680173.5404320295;167916.00775849636;0.48116099246109745;296576.3474757231;0.5823884571516273;0.021232050180803156
1171;2019-05-17 12:31:41.786;668;660;223;222;182;18;179;19;-31;41;751;222;-29;22;237;129;239;525;247;150;178;7;622;335;341;136;339;291;619;-1.0;-2.0;36.0;73.0;83.0;0;81;1;1;0;0;1;1;0;0;1;0;0;0;0;29105.76171875;5994.56982421875;17506.216796875;1171.62243652344;476.0;206608;570.0;0.0;Calculated values ==>;1558089101.786;339.96000000000004;339.16;295.46000000000004;295.36;291.36;274.96000000000004;271.6637117239857;291.06;275.06;270.06;277.26000000000005;348.26;295.36;270.26000000000005;275.36;296.86;286.06;297.06;325.66;288.16;290.96000000000004;330.16;320.76000000000005;273.86;241.71165711629368;266.49643012054327;271.6637117239857;297.86;6220000.0;3350000.0;3410000.0;1360000.0;3390000.0;2910000.0;6190000.0;0.0;0.0;0.006;0.012166666666666666;0.013833333333333333;0.013833333333333333;0.0;5994.56982421875;17506.216796875;1171.62243652344;29105.76171875;490612.7135298006;489816.35286733095;262881.0682309612;262420.19971661724;246889.7183573458;431720.082569444;459767.52095139207;439555.7331898371;473306.2826088756;529666.0563197803;472314.48042648716;439854.3178005391;447156.7130801016;467570.315878446;453982.76898839796;401478.5867880636;469979.54754022654;455856.73325194337;459634.5250650484;239159.6471344744;199858.6285646581;469978.3967039981;194166.76404186158;262881.0682309612;270.76591030886607;335889.22482965514;206716.95680009795;41269.0699253454;27455.566230542885;0;5;2;1;3;2;0;3;17;22;254355675304.95636;97525596335.01773;213889488189.94403;1472.3338148878531;3355.7081973893273;-0.0;2721.7561528715396;680187.5148153584;167971.5573917461;0.48116099246109745;296694.9753704755;0.30600166151257313;0.03021856162668287
1172;2019-05-17 12:32:41.776;656;643;215;212;179;22;191;15;-31;38;746;222;-35;18;235;130;237;469;250;155;190;8;586;348;353;137;352;293;587;1108.0;185.0;1794.0;460.0;3.0;99;79;1;1;0;0;1;0;0;0;1;0;0;0;0;16241.96484375;5515.64111328125;5730.775390625;1158.67199707031;469.0;206609;578.0;0.0;Calculated values ==>;1558089161.776;338.76;337.46000000000004;294.66;294.36;291.06;275.36;273.0942459734351;292.26000000000005;274.66;270.06;276.96000000000004;347.76;295.36;269.66;274.96000000000004;296.66;286.16;296.86;320.06;288.66;292.16;330.96000000000004;320.06;273.96000000000004;241.92719264551067;266.74333088950624;273.0942459734351;298.16;5860000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2930000.0;5870000.0;0.18466666666666667;0.030833333333333334;0.29900000000000004;0.07666666666666666;0.0005;0.18516666666666667;0.0;5515.64111328125;5730.775390625;1158.67199707031;16241.96484375;492694.40186370123;490835.30958106637;407833.50716705766;406423.8703246193;247101.66062722803;430925.7729439634;459487.90123405727;439116.185694671;472882.9073446267;528993.926827875;472048.4026667057;438510.57582547225;446216.93017854425;465455.1258841302;451861.376305986;416821.25413088937;465481.8579913848;454534.2612377077;459352.8116281962;242505.85365607988;196933.003932529;469941.3943347461;199461.47756519646;200024.1383111961;272.93563375312687;336267.0595681158;206812.85923818828;41288.48580910839;27649.175558535902;0;5;2;1;3;2;0;3;17;22;254563840604.98944;97607482685.03075;214064658989.97186;71656.7577307129;20736.793618998807;0.0;48019.026009197856;680796.8223434859;168172.29477843983;0.48116099246109745;297117.74474858475;11.318950070195463;0.8289802018427179
1173;2019-05-17 12:33:41.777;633;615;205;203;183;36;198;15;-17;35;742;222;-22;14;230;138;230;364;254;165;197;9;583;353;358;138;358;300;584;-2.0;-1.0;1080.0;202.0;53.0;99;79;1;1;0;0;1;0;0;0;1;0;0;0;0;14745.27734375;5460.78759765625;5661.46875;1196.55651855469;460.0;206610;583.0;0.0;Calculated values ==>;1558089221.777;336.46000000000004;334.66;293.66;293.46000000000004;291.46000000000004;276.76000000000005;273.6339639331285;292.96000000000004;274.66;271.46000000000004;276.66;347.36;295.36;270.96000000000004;274.56;296.16;286.96000000000004;296.16;309.56;289.66;292.86;331.46000000000004;319.16;274.06;242.14157278889297;267.5978703862781;273.6339639331285;298.56;5830000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;5840000.0;0.0;0.0;0.18000000000000002;0.033666666666666664;0.008833333333333334;0.008833333333333334;0.0;5460.78759765625;5661.46875;1196.55651855469;14745.27734375;489897.6634605542;487327.20349219814;257337.46802846235;256480.88154827512;248663.79364348197;430607.02586249536;459648.11820747575;439695.3144293359;472458.26935960614;528038.5005148287;471110.1176861019;438934.26278453245;444269.86517575267;463922.8230274349;452123.03444465675;415500.85274631216;447857.64997296117;455094.08618658455;459512.4303964549;244597.3647265701;193171.6564234249;469904.45810332865;200781.46292061527;257337.46802846235;273.47642872349235;336525.29088981665;206904.33100183957;41308.113040496624;27744.112508515893;0;5;2;1;3;2;0;3;17;22;254777144159.73178;97689984059.93109;214242561954.75696;43004.493271569714;9060.474171151349;-0.0;1785.8788342506007;681752.3486925245;168420.6094815672;0.48116099246109745;297532.7925391267;4.371431473293845;0.463304892831919
1174;2019-05-17 12:34:41.777;605;595;208;207;176;41;202;18;-4;33;742;223;-8;16;229;141;224;330;261;170;201;10;590;354;359;139;359;306;590;-2.0;-1.0;939.0;133.0;77.0;99;83;1;1;0;0;1;0;0;0;1;0;0;0;0;14752.880859375;5463.505859375;5718.8984375;1246.12805175781;451.0;206611;585.0;0.0;Calculated values ==>;1558089281.777;333.66;332.66;293.96000000000004;293.86;290.76000000000005;277.26000000000005;273.7412296467126;293.36;274.96000000000004;272.76000000000005;276.46000000000004;347.36;295.46000000000004;272.36;274.76000000000005;296.06;287.26000000000005;295.56;306.16;290.16;293.26000000000005;331.66;318.26000000000005;274.16;242.35481222062532;268.3187672390254;273.7412296467126;299.26000000000005;5900000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;5900000.0;0.0;0.0;0.1565;0.022166666666666668;0.012833333333333334;0.012833333333333334;0.0;5463.505859375;5718.8984375;1246.12805175781;14752.880859375;485281.48677400826;483878.5576624256;258239.75021471188;257804.80705045597;245932.39141917726;430542.39183029096;460033.3497692248;440363.3734854717;472130.5325463717;527574.2254450012;470417.1566364655;439754.1946057891;443346.1541946438;463642.6141334031;452376.9910028237;410367.5494261178;439885.5040942858;455628.1233537539;459897.8941259199;245433.99809710225;189410.48811896544;469867.5881872505;201166.19145194974;258239.75021471188;273.63150442218006;336771.1088748427;206995.36678064815;41328.46874524923;27838.948901745058;0;5;2;1;3;2;0;3;17;22;254992244159.73178;97773084059.93109;214424361954.75696;37434.35898824619;5956.214294299168;-0.0;2587.9461801938364;682422.6724613563;168545.7485521126;0.48116099246109745;297569.24108091375;3.6994327385563768;0.37978832151956027
1175;2019-05-17 12:35:41.778;585;585;213;210;174;40;205;20;-7;32;744;223;-5;19;229;139;223;357;263;174;204;10;597;354;359;140;359;312;598;85.0;0.0;857.0;140.0;99.0;99;91;5;1;0;0;1;0;0;0;1;0;0;0;0;15283.9794921875;5761.11083984375;5853.97607421875;1311.73388671875;444.0;206612;583.0;0.0;Calculated values ==>;1558089341.778;331.66;331.66;294.46000000000004;294.16;290.56;277.16;273.7412296467126;293.66;275.16;272.46000000000004;276.36;347.56000000000006;295.46000000000004;272.66;275.06;296.06;287.06;295.46000000000004;308.86;290.56;293.56;331.46000000000004;317.56;274.16;242.56692532238324;269.02936301313275;273.7412296467126;299.46000000000004;5970000.0;3540000.0;3590000.0;1400000.0;3590000.0;3120000.0;5980000.0;0.014166666666666666;0.0;0.14283333333333334;0.02333333333333333;0.0165;0.03066666666666667;0.0;5761.11083984375;5853.97607421875;1311.73388671875;15283.9794921875;481661.4462574063;481546.20267898485;259894.20260262486;258570.7077740556;244946.7264708458;430542.39183029096;460438.91947669676;438582.77927262546;471900.24888135743;527318.7069655964;469596.8130238755;438895.3439655771;442555.91306046274;463642.6141334031;452090.2153152323;406630.44052319834;443852.6378013751;456187.1947226435;460303.8616837284;244597.3647265701;186485.25045852014;469732.021654708;201166.40158034672;232764.51191298547;273.63158661756705;337021.42021691747;207088.9068123749;41349.78461672075;27935.39113028645;0;5;2;1;3;2;0;3;17;22;255207647750.3275;97856785455.16258;214609765045.2697;33910.97261371381;6266.531135068431;-0.0;6977.873392969451;683017.2268020908;168647.60646190922;0.48116099246109745;297648.95757282997;3.647871187237452;0.3464857587682619
1176;2019-05-17 12:36:41.808;574;579;217;212;174;53;206;21;-12;32;749;223;-13;21;230;127;223;419;262;181;205;11;606;359;364;143;364;315;607;-1.0;-1.0;1058.0;154.0;153.0;99;99;24;1;0;0;1;0;0;0;1;0;0;0;0;16787.720703125;6958.681640625;5945.80126953125;1382.65295410156;437.0;206613;581.0;0.0;Calculated values ==>;1558089401.808;330.56;331.06;294.86;294.36;290.56;278.46000000000004;274.27422755570615;293.76000000000005;275.26000000000005;271.96000000000004;276.36;348.06000000000006;295.46000000000004;271.86;275.26000000000005;296.16;285.86;295.46000000000004;315.06;291.26000000000005;293.66;331.26000000000005;316.86;274.26000000000005;243.1966462407574;269.38090353596624;274.27422755570615;299.36;6060000.0;3590000.0;3640000.0;1430000.0;3640000.0;3150000.0;6070000.0;0.0;0.0;0.17633333333333334;0.025666666666666667;0.025500000000000002;0.025500000000000002;0.0;6958.681640625;5945.80126953125;1382.65295410156;16787.720703125;479017.9716982744;479630.4737136701;261041.2148191792;258835.59293863192;244623.6592662674;430214.79039162316;459793.8049284156;437109.2053401759;471502.6223741309;527612.1182493506;469183.4044327099;436948.6013565401;442231.98817543936;463029.0030910028;449439.8365242237;263953.1228345733;454018.2837680078;456339.24340671574;459657.35967444506;243760.74795305103;183560.10687098323;469423.14637040184;202493.8573107959;261041.2148191792;274.17166738212785;337288.81801716844;207194.95808213027;41372.249066995384;28033.771773843077;0;5;2;1;3;2;0;3;17;22;255424656200.2241;97941727905.1221;214797959095.18002;41370.50636918067;6851.185085863219;-0.0;5064.7116938092795;683644.8861328115;168756.9754208491;0.48116099246109745;297749.36262594315;3.7296770783960973;0.37014968471855886
1177;2019-05-17 12:37:41.769;566;574;222;213;175;76;202;21;-12;31;752;224;-13;17;228;111;225;468;263;186;201;11;617;364;369;145;369;315;618;-1.0;0.0;1090.0;110.0;155.0;100;99;40;1;0;0;1;0;0;0;1;0;0;0;0;18341.9140625;8063.2705078125;6141.7705078125;1382.36877441406;432.0;206614;579.0;0.0;Calculated values ==>;1558089461.769;329.76000000000005;330.56;295.36;294.46000000000004;290.66;280.76000000000005;274.8017692304317;293.36;275.26000000000005;271.96000000000004;276.26000000000005;348.36;295.56;271.86;274.86;295.96000000000004;284.26000000000005;295.66;319.96000000000004;291.76000000000005;293.26000000000005;331.06;316.36;274.26000000000005;243.61107973660833;269.38090353596624;274.8017692304317;299.46000000000004;6170000.0;3640000.0;3690000.0;1450000.0;3690000.0;3150000.0;6180000.0;0.0;0.0;0.18166666666666667;0.018333333333333333;0.025833333333333333;0.025833333333333333;0.0;8063.2705078125;6141.7705078125;1382.36877441406;18341.9140625;476513.82800164813;477586.9202993524;262496.51627081615;258552.94065130787;244573.08850290533;429879.7862731237;458452.03428527195;437109.2053401759;471137.28958763636;527927.8896225685;469305.39710781624;436948.6013565401;441627.7701657954;462006.0847086673;446073.93905182;263985.66050454363;460840.769827821;456215.92260265833;458313.4302660672;242924.1476594651;181470.77258748977;469150.18905723805;203880.0789054045;262496.51627081615;274.73157205284633;337581.3746878595;207320.05964772147;41395.2759375188;28134.43606424951;0;5;2;1;3;2;0;3;17;22;255644413265.09827;98028071745.07266;214986836245.07187;42369.95796898347;4863.285352783615;-0.0;5058.603611543986;684342.2697410485;168854.53255440042;0.48116099246109745;297833.6687521482;3.3547489696926758;0.3221718258690654
1178;2019-05-17 12:38:41.779;561;569;226;215;176;94;193;21;-12;31;751;224;-13;11;227;102;227;498;263;187;192;12;631;369;374;147;374;315;632;-1.0;-1.0;1286.0;118.0;141.0;100;99;53;1;0;0;1;0;0;0;1;0;0;0;0;20089.794921875;9115.244140625;6279.27197265625;1366.35705566406;428.0;206615;576.0;0.0;Calculated values ==>;1558089521.779;329.26000000000005;330.06;295.76000000000005;294.66;290.76000000000005;282.56;275.3239800832674;292.46000000000004;275.26000000000005;271.96000000000004;276.26000000000005;348.26;295.56;271.86;274.26000000000005;295.86;283.36;295.86;322.96000000000004;291.86;292.36;330.76000000000005;315.96000000000004;274.36;244.02132995426717;269.38090353596624;275.3239800832674;299.46000000000004;6310000.0;3690000.0;3740000.0;1470000.0;3740000.0;3150000.0;6320000.0;0.0;0.0;0.21433333333333332;0.019666666666666666;0.0235;0.0235;0.0;9115.244140625;6279.27197265625;1366.35705566406;20089.794921875;474031.0477846341;475131.5666691721;263262.04305080534;258524.28353897636;244428.75573087033;429537.3511455088;456379.46862901305;437109.2053401759;470869.87217656494;527822.6431967781;469305.39710781624;436948.6013565401;440713.3703373002;461105.52830490173;443664.52398803;263797.95167505275;463843.7667643365;455526.6433409924;456237.7517836504;241669.27786274583;179799.33570027514;468976.15522503597;205200.5304875358;263262.04305080534;275.26307866278603;337901.6923067186;207463.23779548382;41418.18580377391;28237.962003018187;0;5;2;1;3;2;0;3;17;22;255867350415.06284;98115686345.05875;215175867745.04184;49705.75931008252;5187.587286504169;-0.0;4534.929155221859;685109.6952678594;168938.3037859265;0.48116099246109745;297913.6281828763;3.5456551190851897;0.3454624493837046
1179;2019-05-17 12:39:41.780;561;568;227;218;177;104;185;22;-13;31;746;225;-14;6;225;101;230;517;241;187;184;12;662;370;375;149;375;314;662;-1.0;-1.0;1249.0;139.0;138.0;100;99;65;1;0;0;1;0;0;0;1;0;0;0;0;22351.3828125;10428.6181640625;6732.32373046875;1355.837890625;424.0;206616;574.0;0.0;Calculated values ==>;1558089581.78;329.26000000000005;329.96000000000004;295.86;294.96000000000004;290.86;283.56;275.4277932560699;291.66;275.36;271.86;276.26000000000005;347.76;295.66;271.76000000000005;273.76000000000005;295.66;283.26000000000005;296.16;324.86;291.86;291.56;330.56;315.56;274.36;244.42749628697553;269.2639976450953;275.4277932560699;297.26000000000005;6620000.0;3700000.0;3750000.0;1490000.0;3750000.0;3140000.0;6620000.0;0.0;0.0;0.20816666666666667;0.023166666666666665;0.023;0.023;0.0;10428.6181640625;6732.32373046875;1355.837890625;22351.3828125;470086.428025771;471209.6602592159;261634.1092127933;258024.93639377604;243795.72685206158;429467.9694778635;455072.96710266464;437179.3288687813;470601.5409266918;527373.8595656592;469564.93220108957;437019.13673288765;440161.0260143484;460677.47651229374;443299.9667456672;262897.0800572148;462784.1475031223;455359.3431150184;454929.51491757325;240832.718256323;178127.92459426197;468701.58350908157;205428.1341071791;261634.1092127933;275.35508307746574;338255.3746820192;207626.10602891812;41440.87113971488;28346.393774245982;0;5;2;1;3;2;0;3;17;22;256092054159.7914;98204487824.95148;215364570889.8139;48242.87370954019;6099.168244477408;-0.0;4445.794331209939;685925.947479347;169032.36164950932;0.48116099246109745;297988.4687924955;3.174841250331987;0.28892292114465795
1180;2019-05-17 12:40:41.780;572;578;220;222;155;101;182;23;-15;31;739;224;-16;4;225;107;233;534;219;185;182;12;688;374;379;143;379;312;690;-2.0;1.0;1173.0;112.0;118.0;100;0;71;1;0;0;1;0;0;0;1;0;1;1;0;24084.505859375;11359.345703125;7109.21728515625;2501.328125;421.0;206617;571.0;0.0;Calculated values ==>;1558089641.78;330.36;330.96000000000004;295.16;295.36;288.66;283.26000000000005;275.84098080016133;291.36;275.46000000000004;271.66;276.26000000000005;347.06000000000006;295.56;271.56;273.56;295.66;283.86;296.46000000000004;326.56;291.66;291.36;330.26000000000005;315.26000000000005;274.36;243.1966462407574;269.02936301313275;275.84098080016133;295.06;6880000.0;3740000.0;3790000.0;1430000.0;3790000.0;3120000.0;6900000.0;0.0;0.00016666666666666666;0.1955;0.018666666666666668;0.019666666666666666;0.019666666666666666;0.0;11359.345703125;7109.21728515625;2501.328125;24084.505859375;468490.6142481773;469221.4000425439;257363.78398337972;258108.25041819713;236430.13596325013;429187.4505931623;453961.04033577815;437319.724394416;471403.80223619274;526792.909339939;469718.1665709948;437160.35228701105;440286.945399369;460055.3067508166;443446.2675284428;262499.1505996063;461735.0125846814;454396.48497648415;453961.04033577815;239577.9089402584;176874.38241465177;469522.3774010839;206486.7628745218;257363.78398337972;275.77868010965045;338642.3404209515;207807.67239447802;41473.01418984509;28461.73994937619;0;5;2;1;3;2;0;3;17;23;256318254159.7914;98292087824.95148;215552370889.8139;45127.843977139324;4909.998137829159;0.0;3866.4127082638356;686704.0367934026;169124.10470269521;0.48116099246109745;298057.7371844911;2.5705548270153935;0.21103548870609962
1181;2019-05-17 12:41:41.781;591;594;206;206;176;92;183;29;-18;31;700;221;-19;10;221;124;235;550;216;184;182;11;720;374;379;135;378;305;715;-2.0;-1.0;1266.0;83.0;97.0;0;0;65;1;0;0;1;0;1;0;1;0;1;1;0;36012.828125;11434.1640625;20325.869140625;2317.00244140625;419.0;206618;568.0;0.0;Calculated values ==>;1558089701.781;332.26000000000005;332.56;293.76000000000005;293.76000000000005;290.76000000000005;282.36;275.84098080016133;291.46000000000004;276.06;271.36;276.26000000000005;343.16;295.26000000000005;271.26000000000005;274.16;295.26000000000005;285.56;296.66;328.16;291.56;291.36;329.96000000000004;315.06;274.26000000000005;241.49495122638035;268.19934244402924;275.84098080016133;294.76000000000005;7200000.0;3740000.0;3790000.0;1350000.0;3779999.9999999995;3050000.0;7150000.0;0.0;0.0;0.211;0.013833333333333333;0.016166666666666666;0.016166666666666666;0.0;11434.1640625;20325.869140625;2317.00244140625;36012.828125;467478.18911293434;468638.43292554084;251431.9123634092;251431.9123634092;241998.89435024734;429187.4505931623;454106.3754069668;438435.61618480866;472460.9817075043;523244.92832606565;470313.0473591377;438280.32711488655;442668.9074931304;459658.07969598105;446143.55152345326;261487.26474122706;461001.0565827773;454251.5232062834;453961.04033577815;238323.1353838712;176038.69501535743;470505.470076914;206530.430108949;251431.9123634092;275.79527717959905;339143.1598837349;207997.62147472735;41513.167613729216;28690.369479743527;0;5;2;1;3;3;0;3;17;23;256545657949.51672;98375489214.85074;215737473974.5903;48931.99426200639;3651.6547195568487;-0.0;3274.2209022199645;687487.8818416484;169195.45299887235;0.48116099246109745;298117.2434562613;1.639164581874286;0.1307988400079955
1182;2019-05-17 12:42:41.771;631;632;204;202;175;64;185;40;-26;35;688;220;-28;9;221;136;237;571;225;182;184;10;694;369;374;127;373;300;688;-2.0;-1.0;1064.0;76.0;92.0;8;0;52;1;0;0;1;0;1;0;1;0;1;1;0;33668.4296875;10182.1904296875;19712.83984375;2310.29931640625;415.0;206619;564.0;0.0;Calculated values ==>;1558089761.771;336.26000000000005;336.36;293.56;293.36;290.66;279.56;275.3239800832674;291.66;277.16;270.56;276.66;341.96000000000004;295.16;270.36;274.06;295.26000000000005;286.76000000000005;296.86;330.26000000000005;291.36;291.56;329.56;314.66;274.16;239.71726792356844;267.5978703862781;275.3239800832674;295.66;6940000.000000001;3690000.0;3740000.0;1270000.0;3729999.9999999995;3000000.0;6880000.0;0.0;0.0;0.17733333333333334;0.012666666666666666;0.015333333333333334;0.015333333333333334;0.0;10182.1904296875;19712.83984375;2310.29931640625;33668.4296875;477218.8366583143;478079.5809554433;251768.65139621482;251088.37662863533;242418.9754709106;429537.3511455088;455241.00177628326;438320.22817239247;473889.94243038853;522387.00899965805;470872.0016870855;438011.42202021845;443547.43308681657;460439.379470697;448935.5311806599;263766.14308626304;468324.7802774124;454811.2278571383;455097.9198129035;236650.15891445865;174367.33720873808;471476.3165183707;205198.78064060956;251768.65139621482;275.26240871955963;339723.7402527399;208177.7277394763;41551.72203490912;29023.96977868165;0;5;2;1;3;3;0;3;17;23;256771520299.55264;98454076114.86324;215918943724.61914;41340.20336230284;3372.8487877849743;-0.0;3117.7154490558933;688240.0247772516;169253.98077185464;0.48116099246109745;298170.500714841;1.485181745018613;0.12321506878618113
1183;2019-05-17 12:43:41.792;662;662;237;238;202;50;189;42;-28;39;705;221;-30;1;222;140;238;581;229;180;188;9;648;362;367;130;366;301;642;-2.0;0.0;717.0;31.0;86.0;1;97;46;1;0;0;1;0;1;0;1;0;0;0;0;31836.654296875;9039.4072265625;17901.70703125;1338.02087402344;419.0;206620;560.0;0.0;Calculated values ==>;1558089821.792;339.36;339.36;296.86;296.96000000000004;293.36;278.16;274.5913991737795;292.06;277.36;270.36;277.06;343.66;295.26000000000005;270.16;273.26000000000005;295.36;287.16;296.96000000000004;331.26000000000005;291.16;291.96000000000004;329.16;315.06;274.06;240.39332010688793;267.7187500070086;274.5913991737795;296.06;6480000.0;3620000.0000000005;3670000.0000000005;1300000.0;3660000.0;3010000.0;6420000.0;0.0;0.0;0.1195;0.005166666666666667;0.014333333333333333;0.014333333333333333;0.0;9039.4072265625;17901.70703125;1338.02087402344;31836.654296875;487020.1528139354;487662.54849685833;267679.3240413645;268185.225895511;252993.5335666189;430014.67791919125;456966.0945285834;437785.01000687695;473889.0705746373;524089.82558459236;470855.9467420913;437473.55829604797;442171.7392844028;461653.8592145803;450810.0737372844;267630.76226574945;475738.4395788467;455700.96171582845;456826.1663793063;234977.24436692704;176038.69501535743;470980.00866618974;203420.82668120446;267679.3240413645;274.5448169833648;340269.80701044085;208337.9637833303;41582.13534417101;29337.534045835633;0;5;2;1;3;3;0;3;17;23;256993898105.09677;98531203100.05196;216099306830.0605;28006.519907417864;1382.3891069224237;-0.0;2711.104740177166;688818.1164005233;169293.6216238514;0.48116099246109745;298219.0912172624;1.1351129942577367;0.09081577719289363
1184;2019-05-17 12:44:41.762;658;652;230;229;204;37;192;36;-26;40;732;222;-28;-4;223;145;236;531;215;178;191;9;626;349;354;132;352;301;622;763.0;-1.0;360.0;111.0;106.0;1;83;47;1;0;0;1;0;1;0;1;0;0;1;0;31628.064453125;8743.5654296875;17442.79296875;1245.22497558594;464.0;206621;556.0;0.0;Calculated values ==>;1558089881.762;338.96000000000004;338.36;296.16;296.06;293.56;276.86;273.20264511476705;292.36;276.76000000000005;270.56;277.16;346.36;295.36;270.36;272.76000000000005;295.46000000000004;287.66;296.76000000000005;326.26000000000005;290.96000000000004;292.26000000000005;328.76000000000005;319.56;274.06;240.83765695389522;267.7187500070086;273.20264511476705;294.66;6260000.0;3490000.0;3540000.0;1320000.0;3520000.0000000005;3010000.0;6220000.0;0.12716666666666668;0.0;0.060000000000000005;0.018500000000000003;0.017666666666666667;0.14483333333333334;0.0;8743.5654296875;17442.79296875;1245.22497558594;31628.064453125;488799.2706421683;488383.1531093198;266003.8775155271;265504.6822073426;254713.5124285276;430862.6128555636;459465.39392178826;438095.2167564963;473727.59171134117;526916.2761726995;470975.1723353446;437785.01000687695;441431.40639256994;463892.64845557977;453812.13814351254;268742.89645537763;470527.166487768;457559.15090656106;459330.1300862276;233304.39079467155;194843.3435325042;470712.50156274275;199857.3186773698;207925.8287312762;273.0959448501139;340798.4152306149;208486.08112648365;41603.65162940365;29631.92427722608;0;5;2;1;3;3;0;3;17;23;257210089955.19992;98609763800.08943;216279816530.1466;14294.27388474759;5010.820883379401;-0.0;36411.72297957546;689170.4467623187;169346.871735421;0.48116099246109745;298544.9517699669;2.031119275472226;0.052757585935856534
1185;2019-05-17 12:45:41.773;646;640;224;224;177;24;192;24;-29;40;748;221;-30;-6;222;130;235;532;225;176;191;10;631;338;343;133;342;299;628;-1.0;-1.0;778.0;0.0;141.0;1;75;38;1;0;0;1;0;1;0;1;0;0;1;0;31085.880859375;8301.3388671875;17879.15625;1173.25207519531;539.0;206622;550.0;0.0;Calculated values ==>;1558089941.773;337.76;337.16;295.56;295.56;290.86;275.56;271.99741764416325;292.36;275.56;270.26000000000005;277.16;347.96000000000004;295.26000000000005;270.16;272.56;295.36;286.16;296.66;326.36;290.76000000000005;292.26000000000005;328.16;327.06;274.16;241.05796691057077;267.47669482898436;271.99741764416325;295.66;6310000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2990000.0;6280000.0;0.0;0.0;0.12966666666666668;0.0;0.0235;0.0235;0.0;8301.3388671875;17879.15625;1173.25207519531;31085.880859375;486569.6802112181;486041.89161329693;262654.0709807709;262654.0709807709;244891.32869897608;431541.1909327263;461178.30750574934;438082.61597026663;473598.1776897576;528741.4790769137;471126.0094195569;437928.15255369636;441556.94245388557;465231.1611078258;453606.4183130498;267703.5865086868;469898.6409194914;459051.70279866655;461046.31597295956;230795.22267914342;226195.42121513622;470676.0732030181;197200.826366783;262654.0709807709;271.99741764416325;341321.12725381;208628.1480362561;41623.80929969477;29926.327817735724;0;5;2;1;3;3;0;3;17;23;257419228289.9141;98689278374.98076;216459849529.90057;31234.338718585048;0.0;-0.0;4662.217757316434;689549.9214244304;169388.63623147956;0.48116099246109745;298887.29736082704;1.3123085558785008;0.09211159486410986
1186;2019-05-17 12:46:41.793;645;640;219;217;166;20;190;15;-31;37;754;219;-33;-9;222;119;236;545;245;176;189;10;638;334;339;134;337;296;635;-1.0;-1.0;1212.0;0.0;150.0;1;69;26;1;0;0;1;0;1;0;1;0;0;1;0;30325.42578125;7645.951171875;18175.580078125;1146.99914550781;596.0;206623;545.0;0.0;Calculated values ==>;1558090001.793;337.66;337.16;295.06;294.86;289.76000000000005;275.16;271.55198750734434;292.16;274.66;270.06;276.86;348.56000000000006;295.06;269.86;272.26000000000005;295.36;285.06;296.76000000000005;327.66;290.76000000000005;292.06;327.66;332.76000000000005;274.16;241.2770596917726;267.1113755279542;271.55198750734434;297.66;6380000.0;3340000.0;3390000.0;1340000.0;3370000.0000000005;2960000.0;6350000.0;0.0;0.0;0.20199999999999999;0.0;0.025;0.025;0.0;7645.951171875;18175.580078125;1146.99914550781;30325.42578125;485665.613198779;485276.3677428539;259997.25601887997;259164.83734742732;241138.58769055927;431779.12508338504;461529.1880397757;438449.4162088901;473176.5657117748;529596.0770884464;471292.7389856219;438143.1473471288;441745.70922039944;465955.1604334242;452769.61811725894;267547.28106506047;471036.0199244019;459683.1638086407;461398.0994939729;228704.35009887922;250035.78352995744;470541.90478511597;196126.4230796253;259997.25601887997;271.55198750734434;341833.05872928206;208761.0864179006;41643.15117167009;30226.884105753277;0;5;2;1;3;3;0;3;17;23;257623896489.84906;98769405074.95529;216638409029.84384;48949.244612111484;0.0;-0.0;5035.021086877324;690218.3406841498;169388.63623147956;0.48116099246109745;298968.1346212775;2.001750370052832;0.16193623525798112
1187;2019-05-17 12:47:41.783;638;634;216;216;168;35;189;15;-27;35;754;218;-29;-8;215;122;236;516;255;180;188;11;604;351;356;135;356;302;605;-1.0;0.0;1365.0;171.0;93.0;99;66;31;1;0;0;1;0;0;0;1;0;0;0;0;17766.86328125;7429.7919921875;6044.25244140625;1128.68395996094;617.0;206624;538.0;0.0;Calculated values ==>;1558090061.783;336.96000000000004;336.56;294.76000000000005;294.76000000000005;289.96000000000004;276.66;273.4187578820637;292.06;274.66;270.46000000000004;276.66;348.56000000000006;294.96000000000004;270.26000000000005;272.36;294.66;285.36;296.76000000000005;324.76000000000005;291.16;291.96000000000004;326.96000000000004;334.86;274.26000000000005;241.49495122638035;267.8393353686513;273.4187578820637;298.66;6040000.0;3510000.0;3560000.0;1350000.0;3560000.0;3020000.0;6050000.0;0.0;0.0;0.2275;0.0285;0.015500000000000002;0.015500000000000002;0.0;7429.7919921875;6044.25244140625;1128.68395996094;17766.86328125;488351.93908573024;487688.711306044;260735.94367290052;260735.94367290052;242708.173814338;430735.4089219946;458741.3219607375;437713.4967235476;472851.2559263234;529137.3455859039;470361.88256180414;437401.2382119444;440620.3661345886;462238.51792549907;450169.64455722953;409225.4783459736;470415.9497239989;457509.50399660534;458605.02153109515;225777.27872811773;258822.4845140824;470505.470076914;200395.63950500372;260735.94367290052;273.3162906323915;342233.7610100207;208886.69667242226;41662.11203688103;30428.68240479184;0;5;2;1;3;3;0;3;17;23;257832361739.8822;98850091624.96812;216817779129.87234;53989.81251721873;7698.130171299443;-0.0;3066.970706802017;691076.0231894512;169452.7766244031;0.48116099246109745;299035.6399668025;4.434439349286365;0.4446731983581698
