;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1188;2019-05-17 12:48:41.804;612;613;216;216;173;42;188;16;-21;33;753;219;-25;-8;212;122;234;474;256;181;187;12;619;350;355;137;355;305;621;-1.0;-1.0;1259.0;160.0;80.0;99;70;37;1;0;0;1;0;0;0;1;0;0;0;0;18707.505859375;8015.63818359375;6233.90478515625;1171.45336914062;628.0;206625;529.0;0.0;Calculated values ==>;1558090121.804;334.36;334.46000000000004;294.76000000000005;294.76000000000005;290.46000000000004;277.36;273.3108153835814;291.96000000000004;274.76000000000005;271.06;276.46000000000004;348.46000000000004;295.06;270.66;272.36;294.36;285.36;296.56;320.56;291.26000000000005;291.86;326.06;335.96000000000004;274.36;241.92719264551067;268.19934244402924;273.3108153835814;298.76000000000005;6190000.0;3500000.0;3550000.0;1370000.0;3550000.0;3050000.0;6210000.0;0.0;0.0;0.20983333333333334;0.02666666666666667;0.013333333333333334;0.013333333333333334;0.0;8015.63818359375;6233.90478515625;1171.45336914062;18707.505859375;483030.90855322225;482949.2598593222;259629.2412024945;259629.2412024945;243813.67491626678;430799.1582183253;458764.45873459685;437968.82056851813;472393.7743832905;528802.8376560764;470072.7615667927;437342.01223029394;439972.1399166299;461991.6158825633;450351.2758579816;400278.6400933256;461411.61030451534;457808.6426020985;458628.33589585364;222014.15119762826;263425.85118522606;470334.5574354778;200160.62350053224;259629.2412024945;273.21959973369087;342537.82046930544;209015.4536395287;41681.28655666151;30531.03619281565;0;5;2;1;3;3;0;3;17;23;258045736394.55673;98931720184.84361;216999942864.59448;49900.08668476571;7204.6382382652155;-0.0;2653.321262578122;691942.0753603528;169577.00982736784;0.48116099246109745;299083.3257506595;3.8751092910111624;0.3917284114773808
1189;2019-05-17 12:49:41.764;596;599;223;221;168;44;190;16;-20;31;753;220;-23;-6;212;117;235;483;245;181;189;12;642;348;353;140;353;305;644;-1.0;0.0;1060.0;219.0;91.0;99;80;40;1;0;0;1;0;0;0;1;0;0;0;0;20034.736328125;8523.0654296875;6577.25244140625;1220.31628417969;632.0;206626;520.0;0.0;Calculated values ==>;1558090181.764;332.76000000000005;333.06;295.46000000000004;295.26000000000005;289.96000000000004;277.56;273.0942459734351;292.16;274.76000000000005;271.16;276.26000000000005;348.46000000000004;295.16;270.86;272.56;294.36;284.86;296.66;321.46000000000004;291.26000000000005;292.06;325.16;336.36;274.36;242.56692532238324;268.19934244402924;273.0942459734351;297.66;6420000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3050000.0;6440000.000000001;0.0;0.0;0.17666666666666667;0.0365;0.015166666666666667;0.015166666666666667;0.0;8523.0654296875;6577.25244140625;1220.31628417969;20034.736328125;478013.6255088677;478228.0962325032;261105.9909933245;260266.5593805527;241501.9635107564;430925.7729439634;459352.8116281962;438124.7295301388;471801.8942764967;528802.8376560764;470192.9393891942;437656.05685647397;440276.00903072825;462295.1400144604;449988.85557520477;266689.5313080291;459539.86669083685;458130.8797131523;459217.5880108091;218251.29456621417;265099.94585879904;469929.52753194683;199543.34442241114;261105.9909933245;272.96792924408254;342860.45725306106;209153.18428804027;41701.20468284266;30637.72466334251;0;5;2;1;3;3;0;3;17;23;258257994794.69177;99014764784.89645;217182820864.71082;42149.37803569855;9869.095683498053;-0.0;3004.692554765183;692708.6428475959;169719.19608939564;0.48116099246109745;299130.4444324239;3.371386537463864;0.34280383976713885
1190;2019-05-17 12:50:41.775;595;597;224;225;166;46;194;17;-21;30;751;222;-23;-4;213;115;237;516;245;183;194;13;656;350;355;146;355;306;658;-2.0;0.0;1316.0;239.0;94.0;88;99;44;1;0;0;1;0;0;0;1;0;0;0;0;20960.42578125;9016.6240234375;6344.54443359375;1332.55114746094;628.0;206627;512.0;0.0;Calculated values ==>;1558090241.775;332.66;332.86;295.56;295.66;289.76000000000005;277.76000000000005;273.3108153835814;292.56;274.86;271.06;276.16;348.26;295.36;270.86;272.76000000000005;294.46000000000004;284.66;296.86;324.76000000000005;291.46000000000004;292.56;324.36;335.96000000000004;274.46000000000004;243.81672145450628;268.3187672390254;273.3108153835814;297.66;6559999.999999999;3500000.0;3550000.0;1460000.0;3550000.0;3060000.0;6580000.0;0.0;0.0;0.21933333333333332;0.03983333333333334;0.015666666666666666;0.015666666666666666;0.0;9016.6240234375;6344.54443359375;1332.55114746094;20960.42578125;476184.61794051615;476250.55649994756;260643.14934057824;261054.72791325534;240488.9605320369;430799.1582183253;459578.3138943328;437742.05038880615;470904.38115382055;528516.7185281644;470296.98229597893;437427.84448784514;440363.3734854717;462124.50259435363;449330.07366280747;266465.76627811615;463182.4346734588;458082.44237734104;459578.3138943328;214906.75144652807;263425.85118522606;469212.77825340634;200132.81589967498;260643.14934057824;273.20866660021346;343202.1462363607;209299.3751639451;41722.48247837592;30745.42604588232;0;5;2;1;3;3;0;3;17;23;258470433735.24542;99100580515.12012;217366154470.18863;52115.625431282766;10718.351833756968;-0.0;3116.6509113421544;693494.3285611792;169890.78960553146;0.48116099246109745;299181.4649801603;3.950625129622695;0.39810007921434465
1191;2019-05-17 12:51:41.765;602;603;219;222;169;52;199;18;-21;29;744;222;-22;-1;212;115;239;542;233;186;198;13;678;355;360;150;360;306;680;-2.0;-1.0;1442.0;254.0;93.0;99;99;47;1;0;0;1;0;0;0;1;0;0;1;0;21875.89453125;9571.2373046875;7077.3544921875;1318.85107421875;622.0;206628;505.0;0.0;Calculated values ==>;1558090301.765;333.36;333.46000000000004;295.06;295.36;290.06;278.36;273.8482719121499;293.06;274.96000000000004;271.06;276.06;347.56000000000006;295.36;270.96000000000004;273.06;294.36;284.66;297.06;327.36;291.76000000000005;292.96000000000004;323.66;335.36;274.46000000000004;244.62907804385475;268.3187672390254;273.8482719121499;296.46000000000004;6780000.0;3550000.0;3600000.0;1500000.0;3600000.0;3060000.0;6800000.0;0.0;0.0;0.24033333333333334;0.042333333333333334;0.015500000000000002;0.015500000000000002;0.0;9571.2373046875;7077.3544921875;1318.85107421875;21875.89453125;474598.7278103742;474511.58069398865;257479.84723511947;258616.37212044507;240809.77761714283;430477.46260093397;459469.1335377376;437742.05038880615;470267.0954391679;527783.7381773739;470296.98229597893;437585.1090581189;440817.3637915739;461227.1456847587;448400.58874310774;265690.33712932054;464527.2678947645;457687.92273860215;459332.9633764908;211980.4382156667;260914.8530628454;468664.3038552767;201469.707439408;257479.84723511947;273.75459788407926;343559.05607746565;209454.2481918967;41744.57381439034;30857.256562088656;0;5;2;1;3;3;0;3;17;23;258684897985.2795;99189365715.13423;217549723870.2178;56784.11975550536;11311.237914938443;-0.0;3128.723300191256;694401.675188234;170074.33892348068;0.48116099246109745;299233.5010911338;3.964063305036092;0.3817101585283422
1192;2019-05-17 12:52:41.806;613;612;207;208;171;60;202;21;-21;29;732;222;-23;0;209;121;241;560;244;190;201;13;675;364;369;149;369;307;676;-3.0;0.0;1453.0;215.0;83.0;99;1;50;1;0;0;1;0;0;0;1;1;0;0;0;21829.150390625;9745.650390625;6930.7275390625;2490.80639648438;617.0;206629;498.0;0.0;Calculated values ==>;1558090361.806;334.46000000000004;334.36;293.86;293.96000000000004;290.26000000000005;279.16;274.8017692304317;293.36;275.26000000000005;271.06;276.06;346.36;295.36;270.86;273.16;294.06;285.26000000000005;297.26000000000005;329.16;292.16;293.26000000000005;322.96000000000004;334.86;274.46000000000004;244.42749628697553;268.43790593516167;274.8017692304317;297.56;6750000.0;3640000.0;3690000.0;1490000.0;3690000.0;3070000.0;6759999.999999999;0.0;0.0;0.24216666666666667;0.035833333333333335;0.013833333333333333;0.013833333333333333;0.0;9745.650390625;6930.7275390625;2490.80639648438;21829.150390625;476678.31051890645;476403.6267793802;253296.90254548358;253651.13072930867;241525.84612149393;429879.7862731237;458452.03428527195;437514.20447033056;470401.9307118649;526447.8733694741;470160.6437842797;437198.53567211574;440754.3233983486;459418.15383522364;447605.03505672433;266809.3312136778;468087.9372823407;456778.7237450398;458313.4302660672;209054.2704885073;258822.4845140824;468801.79013994604;203855.97665608517;253296.90254548358;274.7222771237855;343923.51366042666;209615.33225467135;41776.34265380382;30974.07034704541;0;5;2;1;3;3;0;3;18;23;258903747429.87628;99279127009.96884;217733749534.87872;56584.234169016425;9493.891649838348;-0.0;2836.061966801407;695347.0570389896;170247.83347652195;0.48116099246109745;299283.2416010721;3.595425734574752;0.35456130352595
1193;2019-05-17 12:53:41.786;622;620;203;202;170;66;204;26;-21;29;697;222;-22;9;205;131;242;572;244;193;203;12;674;375;380;146;379;307;675;-1.0;-1.0;1557.0;253.0;75.0;99;1;53;1;0;0;1;0;0;0;1;1;0;1;0;20815.412109375;9901.6015625;6888.46728515625;2323.07348632812;611.0;206630;491.0;0.0;Calculated values ==>;1558090421.786;335.36;335.16;293.46000000000004;293.36;290.16;279.76000000000005;275.94376602880345;293.56;275.76000000000005;271.06;276.06;342.86;295.36;270.96000000000004;274.06;293.66;286.26000000000005;297.36;330.36;292.46000000000004;293.46000000000004;322.26000000000005;334.26000000000005;274.36;243.81672145450628;268.43790593516167;275.94376602880345;297.56;6740000.000000001;3750000.0;3800000.0;1460000.0;3790000.0;3070000.0;6750000.0;0.0;0.0;0.2595;0.042166666666666665;0.0125;0.0125;0.0;9901.6015625;6888.46728515625;2323.07348632812;20815.412109375;478182.99209461716;477758.31080514;251937.9923955872;251591.9704443929;241247.81935733114;429116.5711722346;456953.682054251;437514.20447033056;470805.04686564376;522768.39799654076;470160.6437842797;437356.53477473935;442105.1117696454;457258.46467016917;447039.31248501496;267345.9708850123;470182.7578360396;455382.4071868611;456811.6869265591;206128.24275125185;256311.7953858065;469113.0740164594;206671.71306368706;251937.9923955872;275.85402137445135;344278.76655758824;209779.0047786329;41816.44494761811;31089.19191729822;0;5;2;1;3;3;0;3;18;23;259128372529.94772;99367597509.99698;217917888134.9373;59903.626520023994;11066.277386841899;-0.0;2560.9211816371485;696317.4656343161;170419.11110696808;0.48116099246109745;299328.20146903687;3.8471342808848656;0.38636254155209737
1194;2019-05-17 12:54:41.807;624;623;210;209;178;73;205;34;-20;32;691;225;-21;12;200;141;242;574;231;196;204;11;668;381;386;144;386;308;668;0.0;0.0;1572.0;244.0;84.0;99;4;60;1;0;0;1;0;0;0;1;1;0;0;0;21096.9921875;10215.400390625;6667.21044921875;2355.65869140625;608.0;206631;486.0;0.0;Calculated values ==>;1558090481.807;335.56;335.46000000000004;294.16;294.06;290.96000000000004;280.46000000000004;276.55624918942954;293.66;276.56;271.16;276.36;342.26;295.66;271.06;274.36;293.16;287.26000000000005;297.36;330.56;292.76000000000005;293.56;321.76000000000005;333.96000000000004;274.26000000000005;243.40439225979637;268.5567601203482;276.55624918942954;296.26000000000005;6680000.0;3810000.0;3860000.0;1440000.0;3860000.0;3080000.0;6680000.0;0.0;0.0;0.262;0.04066666666666666;0.014;0.014;0.0;10215.400390625;6667.21044921875;2355.65869140625;21096.9921875;479189.2942705385;479037.51940583414;254724.75273705047;254361.5710635115;243929.30942252345;428684.9695293014;456109.4507275018;437443.34373287327;471369.63528795214;522055.21101358853;470385.6196433989;437285.26766895736;442343.2040964072;455387.89613187464;447444.16070458834;267834.52624488587;471403.02989428735;454807.39540268644;455965.49546151474;204038.30555042345;255056.51255035817;469286.7883828044;208168.15623497972;254724.75273705047;276.4509683137666;344628.1588373751;209946.70513590882;41855.44802867526;31202.195435639034;0;5;2;1;3;3;0;3;18;23;259358252959.59708;99454627959.86423;218102452709.65576;60070.09912444811;10618.824374011538;-0.0;2817.3703981425;697317.5966031943;170599.88353624626;0.48116099246109745;299373.0362521504;3.820837096455115;0.3619001081128555
1195;2019-05-17 12:55:41.817;623;624;225;224;182;54;202;41;-19;37;704;226;-20;12;200;141;243;580;221;195;201;9;724;362;367;142;366;307;720;-1.0;-1.0;961.0;179.0;194.0;0;5;65;1;0;0;1;1;0;0;1;1;0;1;0;37069.62109375;11563.908203125;20752.685546875;2345.18627929688;608.0;206632;480.0;0.0;Calculated values ==>;1558090541.817;335.46000000000004;335.56;295.66;295.56;291.36;278.56;274.5913991737795;293.36;277.26000000000005;271.26000000000005;276.86;343.56000000000006;295.76000000000005;271.16;274.36;293.16;287.26000000000005;297.46000000000004;331.16;292.66;293.26000000000005;321.16;333.96000000000004;274.06;242.98782864720522;268.43790593516167;274.5913991737795;295.26000000000005;7240000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3070000.0;7200000.0;0.0;0.0;0.16016666666666665;0.029833333333333333;0.03233333333333333;0.03233333333333333;0.0;11563.908203125;20752.685546875;2345.18627929688;37069.62109375;472314.01973359456;472970.9941091058;257787.00063415893;257428.12323934966;243674.4285455048;430014.67791919125;458771.19548852823;437828.56808052456;472128.42060986464;523505.4110239315;470641.7453295792;437671.5478804793;442550.7883978828;458654.80598915706;450956.69263597444;264380.20245355275;465591.8456368416;457802.39502634533;458633.2384034343;201530.46850934727;255056.51255035817;469361.0659032374;203106.86616833365;257787.00063415893;274.42333640893685;345112.9614016047;210128.22962320092;41894.62826570957;31430.73265209238;0;5;2;1;4;3;0;3;18;23;259584190609.56116;99540442259.85059;218286983459.62643;37594.59258960257;7943.250292091296;-0.0;6494.0283545399025;698131.6046794205;170754.59327243178;0.48116099246109745;299450.64417424204;1.5011309630450402;0.12560582160544015
1196;2019-05-17 12:56:41.788;652;653;221;220;172;44;179;39;-24;39;721;225;-26;11;203;132;245;601;225;194;180;6;709;361;366;138;365;302;705;-2.0;0.0;1048.0;77.0;133.0;0;1;53;1;0;0;1;1;0;0;1;1;0;0;0;35394.22265625;10489.3330078125;20261.900390625;2299.32250976562;608.0;206633;472.0;0.0;Calculated values ==>;1558090601.788;338.36;338.46000000000004;295.26000000000005;295.16;290.36;277.56;274.4858918419099;291.06;277.06;270.76000000000005;277.06;345.26;295.66;270.56;274.26000000000005;293.46000000000004;286.36;297.66;333.26000000000005;292.56;291.16;320.36;333.96000000000004;273.76000000000005;242.14157278889297;267.8393353686513;274.4858918419099;295.66;7090000.000000001;3610000.0;3660000.0;1380000.0;3650000.0;3020000.0;7050000.0;0.0;0.0;0.17466666666666666;0.012833333333333334;0.022166666666666668;0.022166666666666668;0.0;10489.3330078125;20261.900390625;2299.32250976562;35394.22265625;478738.69457101123;479354.534011539;257026.49674101954;256665.70362692367;241060.4148458806;430081.6785162784;455726.3878962193;438179.53515710204;472850.0741107318;525687.0003987236;471197.8776569007;437869.15320432716;443431.1120271193;459226.0656583914;449812.9088949283;266132.54881144513;471081.1781778606;457825.0308446583;455867.4181760276;198186.82848740023;255056.51255035817;469608.95739645907;203058.72560522216;257026.49674101954;274.40003285598306;345716.5348998865;210311.9178083331;41933.31379869464;31772.355671708658;0;5;2;1;4;3;0;3;18;23;259803984325.27417;99624401660.12296;218469595155.21884;41067.76806839502;3420.727974654207;-0.0;4407.640425142679;698786.8075191878;170849.24732004927;0.48116099246109745;299541.44750486803;1.4794346153813385;0.11918611663004637
1197;2019-05-17 12:57:41.808;673;674;215;213;171;39;136;36;-28;40;735;224;-30;10;204;130;245;615;241;188;136;3;687;357;363;135;361;299;683;-2.0;0.0;849.0;69.0;127.0;0;1;42;1;0;0;1;1;0;0;1;1;0;1;0;33225.828125;9354.845703125;19493.376953125;2292.83740234375;610.0;206634;465.0;0.0;Calculated values ==>;1558090661.808;340.46000000000004;340.56000000000006;294.66;294.46000000000004;290.26000000000005;277.06;274.0616903277293;286.76000000000005;276.76000000000005;270.36;277.16;346.66;295.56;270.16;274.16;293.56;286.16;297.66;334.66;291.96000000000004;286.76000000000005;319.66;334.16;273.46000000000004;241.49495122638035;267.47669482898436;274.0616903277293;297.26000000000005;6870000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2990000.0;6830000.0;0.0;0.0;0.14150000000000001;0.0115;0.021166666666666667;0.021166666666666667;0.0;9354.845703125;19493.376953125;2292.83740234375;33225.828125;484400.3937030358;484984.3872661154;255857.56327067115;255132.89019265186;241335.9569194149;430346.717906069;450039.4940293401;438236.7768127522;473338.7274854557;527385.2644941821;471482.2901876813;437928.15255369636;443894.718236925;459991.67660371546;450247.72005458304;267702.0175296502;476031.1461105508;457478.43124816316;450039.4940293401;195261.2709748474;255893.36323571714;469721.2362203577;201962.57998399562;255857.56327067115;273.95585854395273;346288.55926746735;210477.34108692364;41971.594553949806;32103.76008079388;0;5;2;1;4;3;0;3;18;23;260022757225.20465;99706328960.09692;218649955255.16153;33432.79885126906;3079.2245467181638;-0.0;4110.184201058493;699407.8525226736;170903.43164646716;0.48116099246109745;299612.45303735445;1.304458085967935;0.1120822709173209
1198;2019-05-17 12:58:41.779;676;675;221;219;174;34;152;33;-30;39;747;225;-32;11;205;129;245;610;251;184;150;0;677;353;358;132;357;297;673;-1.0;0.0;553.0;40.0;116.0;0;1;33;1;0;0;1;1;0;0;1;1;0;1;0;32185.416015625;8576.78515625;19218.001953125;2281.43212890625;613.0;206635;458.0;0.0;Calculated values ==>;1558090721.779;340.76;340.66;295.26000000000005;295.06;290.56;276.56;273.6339639331285;288.36;276.46000000000004;270.16;277.06;347.86;295.66;269.96000000000004;274.26000000000005;293.66;286.06;297.66;334.16;291.56;288.16;318.96000000000004;334.46000000000004;273.16;240.83765695389522;267.23344911666527;273.6339639331285;298.26000000000005;6770000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2970000.0;6730000.0;0.0;0.0;0.09216666666666667;0.006666666666666667;0.01933333333333333;0.01933333333333333;0.0;8576.78515625;19218.001953125;2281.43212890625;32185.416015625;485927.9153905122;486212.5136860627;258600.04906527238;257833.25029515734;242532.4557984078;430607.02586249536;453252.6523967148;438378.49729393894;473630.5699406402;528790.9157127818;471868.493354994;438071.4457414646;444440.31481115596;460749.12975072267;450825.17580387567;268502.984371113;476453.01858486194;457735.83342595893;452966.72595957475;192335.8262164488;257148.6733736563;469834.1033386381;200927.77208104098;258600.04906527238;273.5337542503173;346833.38950628514;210626.69911935154;42009.695042541185;32426.198983945058;0;5;2;1;4;3;0;3;18;23;260238952680.0465;99786390245.03836;218828668835.0308;21885.04184045543;1792.7088750506473;-0.0;3757.7557532898454;699868.6117201315;170944.0114685537;0.48116099246109745;299677.987513279;0.9121993110715124;0.07770022435367281
1199;2019-05-17 12:59:44.739;673;670;231;230;185;29;170;28;-33;37;757;226;-34;12;206;131;244;604;240;183;169;-2;654;347;352;127;350;296;651;782.0;-1.0;295.0;80.0;92.0;0;1;21;1;0;0;1;1;0;0;1;1;0;0;0;31419.87890625;7489.61376953125;18564.048828125;2297.42626953125;616.0;206636;450.0;0.0;Calculated values ==>;1558090784.739;340.46000000000004;340.16;296.26000000000005;296.16;291.66;276.06;272.9856168485579;290.16;275.96000000000004;269.86;276.86;348.86;295.76000000000005;269.76000000000005;274.36;293.76000000000005;286.26000000000005;297.56;333.56;291.46000000000004;290.06;318.16;334.76000000000005;272.96000000000004;239.71726792356844;267.1113755279542;272.9856168485579;297.16;6540000.000000001;3470000.0000000005;3520000.0000000005;1270000.0;3500000.0;2960000.0;6509999.999999999;0.13033333333333333;0.0;0.04916666666666667;0.013333333333333334;0.015333333333333334;0.14566666666666667;0.0;7489.61376953125;18564.048828125;2297.42626953125;31419.87890625;487953.9623808588;487843.9303656681;264103.21910661156;263658.0760020598;246740.91958018858;430988.63858405815;456785.9764066114;438143.1473471288;474082.6425734972;529908.1048412981;472119.927051861;437989.56915575906;444782.34520442283;461956.6280905659;452180.4030630789;270109.2194317764;478154.12941142503;458563.2974049841;456648.2394255332;188992.59102226305;258404.02479325983;470314.3654701082;199338.49876268033;206155.83774625204;272.8828420585171;347389.582474439;210767.19085226546;42049.73461544956;32756.582028199053;0;5;2;1;4;3;0;3;18;23;260462460680.18195;99867923445.08777;219015345235.1439;11741.22855540205;3613.011556099039;-0.0;36488.39317794862;700162.6547736601;170991.28149057474;0.48116099246109745;300029.9177269243;1.8285940808943832;0.05118764476167671
1200;2019-05-17 13:00:41.770;667;662;230;229;185;21;179;21;-35;36;764;227;-36;7;207;130;243;570;223;183;178;-3;636;338;343;131;342;293;634;59.0;-1.0;29.0;40.0;76.0;0;100;4;1;0;0;1;1;0;0;1;0;0;0;0;29336.041015625;6284.66943359375;18098.337890625;1328.44799804688;623.0;206637;445.0;0.0;Calculated values ==>;1558090841.77;339.86;339.36;296.16;296.06;291.66;275.26000000000005;271.99741764416325;291.06;275.26000000000005;269.66;276.76000000000005;349.56000000000006;295.86;269.56;273.86;293.86;286.16;297.46000000000004;330.16;291.46000000000004;290.96000000000004;317.66;335.46000000000004;272.86;240.61611355647437;266.74333088950624;271.99741764416325;295.46000000000004;6360000.0;3379999.9999999995;3429999.9999999995;1310000.0;3420000.0000000005;2930000.0;6340000.0;0.009833333333333333;0.0;0.004833333333333333;0.006666666666666667;0.012666666666666666;0.0225;0.0;6284.66943359375;18098.337890625;1328.44799804688;29336.041015625;489006.8258774081;488513.7992064917;264962.73817173555;264491.64393648866;247350.566220477;431541.1909327263;459452.89102084085;438510.57582547225;473469.2039465459;530862.8435422766;472635.7295063589;438358.4652479722;444668.6123976786;463293.79140635376;453606.4183130498;271542.92230184673;475037.89319520735;459986.0199319998;459319.2905982935;186903.13564328075;261333.34086894934;469676.74004353036;196015.68139709064;234830.3207665204;271.52320006400146;347870.8284276227;210876.29656670504;42078.45506475341;33046.983774483895;0;5;2;1;4;3;0;3;18;23;260660643404.83066;99941493434.95737;219183301529.8462;1172.0586564038442;1824.4070576429315;-0.0;5051.001821214894;700264.9405627811;171034.35113229844;0.48116099246109745;300358.9501202574;0.31299152204320063;0.013818873361823872
1201;2019-05-17 13:01:41.790;659;647;222;220;185;21;185;16;-37;34;764;226;-38;2;207;131;241;513;226;184;184;-3;595;347;352;133;352;294;596;-1.0;75.0;2169.0;423.0;25.0;100;91;1;1;0;0;1;0;0;0;1;0;0;0;0;16198.2705078125;5655.00634765625;5963.29638671875;1269.64453125;630.0;206638;439.0;0.0;Calculated values ==>;1558090901.79;339.06000000000006;337.86;295.36;295.16;291.66;275.26000000000005;272.9856168485579;291.66;274.76000000000005;269.46000000000004;276.56;349.56000000000006;295.76000000000005;269.36;273.36;293.86;286.26000000000005;297.26000000000005;324.46000000000004;291.56;291.56;317.06;336.16;272.86;241.05796691057077;266.86631818009863;272.9856168485579;295.76000000000005;5950000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2940000.0;5960000.0;0.0;0.0125;0.36150000000000004;0.07050000000000001;0.004166666666666667;0.004166666666666667;0.0;5655.00634765625;5963.29638671875;1269.64453125;16198.2705078125;492174.1456528601;490437.7873282205;406654.3868961261;405678.1912865346;248865.25963863154;430988.63858405815;458834.6142869762;437980.7824831898;473014.93639070686;530787.225115116;472385.78424147365;437827.4016405683;443754.8239986431;461784.41255085584;452180.4030630789;414903.89716524497;471131.57385779155;458699.02448149066;458699.02448149066;184395.8529593127;264262.8888514036;469404.97851980914;199009.92872222772;406654.3868961261;272.7530055135802;348250.40750772937;210975.82703061655;42100.1130527477;33247.56423127101;0;5;2;1;4;3;0;3;18;23;260869212904.76437;100020719834.93219;219359460229.79022;86387.9636345878;19062.85101072949;0.0;216.85265660568572;700994.8506372581;171208.4696363075;0.48116099246109745;300402.8635404877;8.198952488249386;0.8173767613183252
1202;2019-05-17 13:02:41.780;639;611;210;207;185;33;190;16;-29;32;763;225;-31;0;204;139;234;379;247;185;189;-3;589;348;353;136;353;300;590;-2.0;0.0;1269.0;204.0;17.0;100;91;1;1;0;0;1;0;0;0;1;0;0;0;0;14832.76953125;5522.9775390625;5812.12109375;1291.13928222656;635.0;206639;435.0;0.0;Calculated values ==>;1558090961.78;337.06;334.26000000000005;294.16;293.86;291.66;276.46000000000004;273.0942459734351;292.16;274.76000000000005;270.26000000000005;276.36;349.46000000000004;295.66;270.06;273.16;293.56;287.06;296.56;311.06;291.66;292.06;316.66;336.66;272.86;241.71165711629368;267.5978703862781;273.0942459734351;297.86;5890000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3000000.0;5900000.0;0.0;0.0;0.2115;0.034;0.0028333333333333335;0.0028333333333333335;0.0;5522.9775390625;5812.12109375;1291.13928222656;14832.76953125;490081.4414064089;486118.2077214588;259123.7930446416;257804.80705045597;249127.11896295476;430925.7729439634;459352.8116281962;437856.56215164;472427.34351167246;530228.4959201239;471466.7988502995;437545.9146967623;442232.80960689666;461232.2140859643;453139.3580578936;414655.3500856464;449598.254303168;458675.337737467;459217.5880108091;182724.36793118677;266355.56789118156;468995.5380171435;199388.66454140135;259123.7930446416;272.90689628055253;348508.95640942926;211068.96137137638;42121.44936121921;33345.67635554401;0;5;2;1;4;3;0;3;18;23;261080677654.798;100101406384.94502;219537630529.81854;50435.96034456548;9166.633698175234;-0.0;566.9324190708079;702134.8599707045;171443.6761346348;0.48116099246109745;300409.3939941957;4.765435822347672;0.49618904184948714
1203;2019-05-17 13:03:41.781;613;603;212;211;178;33;194;18;-24;31;764;224;-26;1;204;143;228;365;255;187;193;-3;599;348;353;136;353;305;601;-1.0;-1.0;1058.0;150.0;0.0;89;92;1;1;0;0;1;0;0;0;1;0;0;0;0;14526.8798828125;5643.17431640625;5594.86865234375;1313.49243164062;637.0;206640;431.0;0.0;Calculated values ==>;1558091021.781;334.46000000000004;333.46000000000004;294.36;294.26000000000005;290.96000000000004;276.46000000000004;273.0942459734351;292.56;274.96000000000004;270.76000000000005;276.26000000000005;349.56000000000006;295.56;270.56;273.26000000000005;293.56;287.46000000000004;295.96000000000004;309.66;291.86;292.46000000000004;316.26000000000005;336.86;272.86;241.71165711629368;268.19934244402924;273.0942459734351;298.66;5990000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3050000.0;6010000.0;0.0;0.0;0.17633333333333334;0.025;0.0;0.0;0.0;5643.17431640625;5594.86865234375;1313.49243164062;14526.8798828125;485406.3771337836;483772.0339279832;259239.6249668456;258803.23558320358;246200.33320712973;430925.7729439634;459892.3736788958;437499.1961693786;472329.59916539915;529952.8012266188;470672.95534737513;437184.50195927493;441331.01728135947;461232.2140859643;453702.7968986807;407985.617302197;444879.2157652365;458946.73561710375;459757.68149621814;181052.91087944093;267192.67376467976;468995.5380171435;199449.94748028394;259123.7930446416;272.93108397142083;348753.62423198;211162.01418758064;42143.154987229624;33440.736187617425;0;5;2;1;4;3;0;3;18;23;261292481184.54214;100183007744.84645;219719133554.5993;41976.01751884369;6738.63976342149;-0.0;0.0;702904.9726202996;171576.22228905375;0.48116099246109745;300414.11850975617;3.8811711657801737;0.4138910113001774
1204;2019-05-17 13:04:41.801;596;599;217;216;179;34;197;19;-20;31;765;225;-21;2;204;142;227;408;262;188;197;-2;605;349;354;138;354;309;606;-2.0;-1.0;1120.0;172.0;72.0;66;92;13;1;0;0;1;0;0;0;1;0;0;1;0;14813.2001953125;6384.755859375;4956.080078125;1329.35668945312;637.0;206641;427.0;0.0;Calculated values ==>;1558091081.801;332.76000000000005;333.06;294.86;294.76000000000005;291.06;276.56;273.20264511476705;292.86;275.06;271.16;276.26000000000005;349.66;295.66;271.06;273.36;293.56;287.36;295.86;313.96000000000004;291.96000000000004;292.86;315.86;336.86;272.96000000000004;242.14157278889297;268.67533136820026;273.20264511476705;299.36;6050000.0;3490000.0;3540000.0;1380000.0;3540000.0;3090000.0;6060000.0;0.0;0.0;0.18666666666666665;0.028666666666666667;0.012;0.012;0.0;6384.755859375;4956.080078125;1329.35668945312;14813.2001953125;482320.5979890158;482636.591120278;261115.4618098223;260662.9074279315;246353.7911040728;430862.6128555636;460139.7197406941;437214.0438153077;472066.18378088326;529752.9099435826;470249.4304168497;437055.2244796515;440628.4387781749;461078.3308605104;453389.6988174218;404459.2530843246;452189.03316833905;458923.5272896674;460139.7197406941;179381.48055642567;267192.67376467976;468820.06781444605;199696.38472070996;261115.4618098223;273.0325454408274;348998.206400414;211262.28035032906;42165.186071233475;33528.69006888368;0;5;2;1;4;3;0;3;18;23;261504651885.31754;100265235145.14696;219903394955.2727;44336.629697658245;7714.878915353767;-0.0;2388.2910951704616;703624.4844404199;171696.70842714686;0.48116099246109745;300434.02756976394;4.296682876973272;0.45278753448346243
1205;2019-05-17 13:05:41.782;585;594;221;219;178;42;202;19;-16;30;767;226;-18;2;205;135;228;457;256;191;201;-2;615;353;358;139;358;311;616;-2.0;-1.0;774.0;166.0;127.0;73;96;26;1;0;0;1;0;0;0;1;0;0;0;0;16164.4912109375;7209.9697265625;5283.85009765625;1355.90380859375;637.0;206642;423.0;0.0;Calculated values ==>;1558091141.782;331.66;332.56;295.26000000000005;295.06;290.96000000000004;277.36;273.6339639331285;293.36;275.06;271.56;276.16;349.86;295.76000000000005;271.36;273.36;293.66;286.66;295.96000000000004;318.86;292.26000000000005;293.26000000000005;315.46000000000004;336.86;272.96000000000004;242.35481222062532;268.91163127593666;273.6339639331285;298.76000000000005;6150000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3110000.0;6160000.0;0.0;0.0;0.129;0.027666666666666666;0.021166666666666667;0.021166666666666667;0.0;7209.9697265625;5283.85009765625;1355.90380859375;16164.4912109375;479567.89676524856;480766.76108493493;262189.9530014176;261283.91469559207;245644.6520970848;430607.02586249536;460189.5267902755;437389.9950341223;471835.9296657252;529810.1705341951;470097.342398958;437071.7284734032;440196.911670792;460594.19487161405;451692.12969698274;265640.26217148383;459266.32453623385;458695.4232136809;460054.3744995887;177710.07569661198;267192.67376467976;468682.77878599305;200627.02449024087;262189.9530014176;273.41586084749287;349256.272081884;211375.53385514073;42187.55615592652;33613.99579823461;0;5;2;1;4;3;0;3;18;23;261718184245.1274;100348308830.073;220089336055.10715;30542.423200160705;7416.209202182476;-0.0;4188.130255044621;704248.2789498457;171822.7608987538;0.48116099246109745;300488.81372652174;3.043148280412939;0.3078770881447395
1206;2019-05-17 13:06:41.762;579;589;226;220;179;61;204;20;-16;30;769;226;-18;2;204;122;230;498;236;194;203;-2;630;359;364;141;364;310;631;-1.0;0.0;784.0;111.0;128.0;99;99;32;1;0;0;1;0;0;0;1;0;0;1;0;18073.978515625;7750.9375;6322.03466796875;1361.76867675781;636.0;206643;420.0;0.0;Calculated values ==>;1558091201.762;331.06;332.06;295.76000000000005;295.16;291.06;279.26000000000005;274.27422755570615;293.56;275.16;271.56;276.16;350.06000000000006;295.76000000000005;271.36;273.36;293.56;285.36;296.16;322.96000000000004;292.56;293.46000000000004;315.16;336.76000000000005;272.96000000000004;242.77792619122317;268.7936212382143;274.27422755570615;296.76000000000005;6300000.0;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;6310000.0;0.0;0.0;0.13066666666666665;0.018500000000000003;0.021333333333333333;0.021333333333333333;0.0;7750.9375;6322.03466796875;1361.76867675781;18073.978515625;476890.7072452776;478270.30025773746;263337.9288825251;260681.68628870373;245448.97556692018;430214.79039162316;459520.7761648076;437618.5379703155;471570.8910797328;530095.8074964032;470233.7950118868;437301.7563972805;440413.13510061556;459520.7761648076;448696.46508711023;265297.12397294224;463985.5515149337;458147.1555003571;459384.05359044083;176456.53798984195;266774.11836628895;468407.4610327971;202365.74514246028;263337.9288825251;274.1218762419331;349541.497556169;211500.16652399275;42210.19587755475;33710.67926607677;0;5;2;1;4;3;0;3;18;23;261934712045.19626;100432280830.0997;220275573955.16638;30739.698262839745;4921.771743971232;-0.0;4182.3173271022015;704758.7930674179;171925.54313450182;0.48116099246109745;300558.54420515185;2.5814354600923686;0.2278897985955426
1207;2019-05-17 13:07:41.803;576;586;229;227;167;76;200;20;-17;30;767;225;-19;2;203;110;231;522;226;196;199;-1;635;364;369;142;369;310;636;-3.0;-1.0;838.0;145.0;135.0;99;99;37;1;0;0;1;0;0;0;1;0;0;0;0;19101.5078125;8181.49462890625;6374.21923828125;1363.55895996094;634.0;206644;417.0;0.0;Calculated values ==>;1558091261.803;330.76000000000005;331.76000000000005;296.06;295.86;289.86;280.76000000000005;274.8017692304317;293.16;275.16;271.46000000000004;276.16;349.86;295.66;271.26000000000005;273.36;293.46000000000004;284.16;296.26000000000005;325.36;292.76000000000005;293.06;314.86;336.56;273.06;242.98782864720522;268.7936212382143;274.8017692304317;295.76000000000005;6350000.0;3640000.0;3690000.0;1420000.0;3690000.0;3100000.0;6360000.0;0.0;0.0;0.1396666666666667;0.024166666666666666;0.022500000000000003;0.022500000000000003;0.0;8181.49462890625;6374.21923828125;1363.55895996094;19101.5078125;475829.9878446815;477223.2759852236;264332.8212223805;263415.28607267624;241422.89275198383;429879.7862731237;458174.6768606203;437460.313363465;471438.0385572268;529886.28061756;470113.00592600234;437142.86386454466;440413.13510061556;458590.48981361865;445919.4259606557;265355.9418039994;467230.5924349162;457618.15118734963;458035.7731655658;175203.01333496982;265937.0223246507;468368.779352971;203609.4906371877;264332.8212223805;274.62713495026475;349851.50496874045;211633.02751783846;42232.92246037901;33816.55367987963;0;5;2;1;4;3;0;3;18;23;262154762309.7908;100517238844.94316;220461701054.82343;32661.164907436738;6398.349477298096;-0.0;4358.31641872167;705287.4946255558;172019.94193963986;0.48116099246109745;300629.7647870669;2.7273752560740414;0.23811600642648045
1208;2019-05-17 13:08:41.803;576;585;224;229;154;77;192;21;-17;30;763;223;-18;1;202;108;233;537;217;196;192;-1;654;369;374;144;374;310;655;-2.0;-1.0;1058.0;105.0;130.0;99;99;43;1;0;0;1;0;0;0;1;0;0;1;0;19949.37109375;8881.818359375;6557.90771484375;1358.89978027344;632.0;206645;415.0;0.0;Calculated values ==>;1558091321.803;330.76000000000005;331.66;295.56;296.06;288.56;280.86;275.3239800832674;292.36;275.26000000000005;271.46000000000004;276.16;349.46000000000004;295.46000000000004;271.36;273.26000000000005;293.36;283.96000000000004;296.46000000000004;326.86;292.76000000000005;292.36;314.66;336.36;273.06;243.40439225979637;268.7936212382143;275.3239800832674;294.86;6540000.000000001;3690000.0;3740000.0;1440000.0;3740000.0;3100000.0;6550000.0;0.0;0.0;0.17633333333333334;0.0175;0.021666666666666667;0.021666666666666667;0.0;8881.818359375;6557.90771484375;1358.89978027344;19949.37109375;473485.2164317434;474762.8740860853;260827.05383803244;262940.1309955518;236955.49664924704;429537.3511455088;456237.7517836504;437460.313363465;471171.66155044775;529467.1112581616;469871.2120835216;437301.7563972805;440260.39484174695;457647.5818152967;444617.5061152338;264779.7263474678;467108.23611848435;456803.62847761554;456237.7517836504;174367.33720873808;265099.94585879904;468092.3037576143;205081.67306892507;260827.05383803244;275.21755482622746;350176.9289596259;211775.2217927408;42255.609616547634;33924.321404489005;0;5;2;1;4;3;0;3;18;23;262377662309.7908;100603038844.94316;220647701054.82343;40976.10023860388;4602.686037052061;-0.0;4233.89845548839;705901.1385017728;172111.61723559277;0.48116099246109745;300701.36657768534;2.965283301301916;0.2379431630616048
1209;2019-05-17 13:09:44.784;581;589;215;221;149;79;187;22;-17;30;757;221;-18;1;200;110;235;548;214;194;186;0;683;372;377;145;377;310;684;-1.0;0.0;1036.0;93.0;137.0;99;99;49;1;0;0;1;0;0;0;1;0;0;0;0;20721.1875;9709.8662109375;7002.74365234375;1349.22631835938;630.0;206646;413.0;0.0;Calculated values ==>;1558091384.784;331.26000000000005;332.06;294.66;295.26000000000005;288.06;281.06;275.63479819532273;291.86;275.36;271.46000000000004;276.16;348.86;295.26000000000005;271.36;273.26000000000005;293.16;284.16;296.66;327.96000000000004;292.56;291.76000000000005;314.46000000000004;336.16;273.16;243.61107973660833;268.7936212382143;275.63479819532273;294.56;6830000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3100000.0;6840000.000000001;0.0;0.0;0.17266666666666666;0.015500000000000002;0.022833333333333334;0.022833333333333334;0.0;9709.8662109375;7002.74365234375;1349.22631835938;20721.1875;470615.7211287912;471783.2656258939;255811.5782471607;258032.15589044595;234838.98263657244;429328.3091220336;455023.4628231149;437460.313363465;471038.1348384378;528838.0639943238;469629.1284500558;437301.7563972805;440260.39484174695;456877.58755018783;444332.4044594259;263633.77599307697;464997.7064493325;456025.42404758174;454879.6216616864;173531.66647045466;264262.8888514036;468053.524328251;205889.22012090732;255811.5782471607;275.54109717781466;350532.68902193435;211937.8499712033;42279.298573446715;34042.941318799094;0;5;2;1;4;3;0;3;18;23;262614155964.59027;100694046389.866;220842942154.65787;39984.60876654829;4063.546715213828;-0.0;4545.386991298336;706609.3310586519;172187.4239028855;0.48116099246109745;300778.16215772077;2.690398804660541;0.20854405857610134
1210;2019-05-17 13:10:41.794;593;599;205;206;163;82;186;27;-19;31;750;219;-21;0;198;119;237;560;208;192;185;0;689;380;385;146;385;307;691;-2.0;-1.0;1103.0;117.0;92.0;99;99;49;1;0;0;1;0;0;0;1;0;0;0;0;19981.724609375;9819.6787109375;6992.01513671875;1342.10583496094;628.0;206647;412.0;0.0;Calculated values ==>;1558091441.794;332.46000000000004;333.06;293.66;293.76000000000005;289.46000000000004;281.36;276.4546675782219;291.76000000000005;275.86;271.26000000000005;276.26000000000005;348.16;295.06;271.06;273.16;292.96000000000004;285.06;296.86;329.16;292.36;291.66;314.36;335.96000000000004;273.16;243.81672145450628;268.43790593516167;276.4546675782219;293.96000000000004;6890000.000000001;3800000.0;3850000.0;1460000.0;3850000.0;3070000.0;6909999.999999999;0.0;0.0;0.18383333333333332;0.0195;0.015333333333333334;0.015333333333333334;0.0;9819.6787109375;6992.01513671875;1342.10583496094;19981.724609375;471798.25683557644;472515.0740224444;251993.87807461966;252336.41199601494;238739.71935960796;428757.65804586536;453515.4911156655;437828.56808052456;471003.6945412344;528335.0204821837;469799.0772168898;437514.20447033056;440754.3233983486;455265.9305068622;444160.77517042094;264083.3961399046;466081.0250409328;454394.1134651945;453368.37295875343;173113.83306960555;263425.85118522606;467914.8273509555;207895.7362671878;251993.87807461966;276.3430552245216;350854.97694123536;212092.48599284358;42300.608690951594;34153.75259635895;0;5;2;1;4;3;0;3;18;23;262831364064.55392;100776995939.85213;221018818004.62845;42269.318915018404;5070.37227613347;-0.0;3087.7422548900513;707260.6222275882;172259.74678088684;0.48116099246109745;300838.6016991447;2.7777894615818477;0.22204737856557433
1211;2019-05-17 13:11:41.785;607;612;204;203;177;70;185;36;-25;34;741;217;-26;0;197;132;239;572;206;191;184;1;703;374;379;146;377;301;697;-2.0;-1.0;1429.0;114.0;83.0;0;100;38;1;0;0;1;0;1;0;1;0;0;1;0;31723.25390625;9279.1103515625;19731.796875;1319.3212890625;626.0;206648;411.0;0.0;Calculated values ==>;1558091501.785;333.86;334.36;293.56;293.46000000000004;290.86;280.16;275.84098080016133;291.66;276.76000000000005;270.66;276.56;347.26;294.86;270.56;273.16;292.86;286.36;297.06;330.36;292.26000000000005;291.56;314.26000000000005;335.76000000000005;273.26000000000005;243.81672145450628;267.7187500070086;275.84098080016133;293.76000000000005;7030000.0;3740000.0;3790000.0;1460000.0;3770000.0000000005;3010000.0;6970000.0;0.0;0.0;0.23816666666666667;0.019;0.013833333333333333;0.013833333333333333;0.0;9279.1103515625;19731.796875;1319.3212890625;31723.25390625;472310.9375161095;473858.136739641;251425.24276433152;251088.68959902553;242782.05865732758;429187.4505931623;454396.48497648415;438249.86041294545;471301.5102264595;527856.7758344202;470378.37351506494;438095.2167564963;442024.1650760851;456452.25808433857;447385.07934926613;264028.224069592;467302.3744022657;455262.41705411824;454251.5232062834;172696.00095264515;262588.8327430989;468014.81014881446;206407.91885190175;251425.24276433152;275.74870007442456;351285.7871322359;212251.61869534355;42322.78392359942;34376.41762567623;0;5;2;1;4;4;0;3;18;23;263060529685.22424;100864582800.10832;221201190645.1619;55217.02241512191;4970.530934641341;-0.0;2805.7635461136674;708072.8865497886;172343.40842342566;0.48116099246109745;300887.70688074775;2.076915340859536;0.16350148155855793
1212;2019-05-17 13:12:41.795;635;638;230;230;191;50;186;43;-28;38;732;216;-29;-1;200;138;240;578;206;191;185;1;662;364;370;146;368;300;656;-1.0;-1.0;903.0;101.0;92.0;1;100;31;1;0;0;1;0;1;0;1;0;0;0;0;30202.78515625;8260.62109375;18487.576171875;1313.76684570312;622.0;206649;410.0;0.0;Calculated values ==>;1558091561.795;336.66;336.96000000000004;296.16;296.16;292.26000000000005;278.16;274.8017692304317;291.76000000000005;277.46000000000004;270.36;276.96000000000004;346.36;294.76000000000005;270.26000000000005;273.06;293.16;286.96000000000004;297.16;330.96000000000004;292.26000000000005;291.66;314.16;335.36;273.26000000000005;243.81672145450628;267.5978703862781;274.8017692304317;293.76000000000005;6620000.0;3640000.0;3700000.0;1460000.0;3679999.9999999995;3000000.0;6559999.999999999;0.0;0.0;0.1505;0.016833333333333332;0.015333333333333334;0.015333333333333334;0.0;8260.62109375;18487.576171875;1313.76684570312;30202.78515625;481532.34853578097;482654.45688721834;263305.0207382485;263305.0207382485;248565.92821329585;429879.7862731237;456050.352484276;438011.42202021845;471698.3107888524;526994.1912249662;470394.97035174526;437856.56215164;442085.5645219337;458335.0929063802;450153.3575985836;267387.10332422156;473548.6396806072;456755.197826801;455908.8904892743;172278.17009871884;260914.8530628454;468014.81014881446;203691.67842815068;263305.0207382485;274.65887633025335;351801.9234660623;212397.80748476938;42344.72998178583;34694.965483478794;0;5;2;1;4;4;0;3;18;23;263285267135.18854;100952197400.09439;221381520695.13324;35265.121410606196;4449.439383964506;-0.0;2953.259336182396;708827.0300845274;172421.92125936033;0.48116099246109745;300935.7067367355;1.5204858776627417;0.11982553471821387
1213;2019-05-17 13:13:41.796;641;640;233;232;203;38;190;37;-27;40;724;215;-28;0;202;143;238;536;203;191;189;2;622;354;360;145;358;302;618;-1.0;0.0;289.0;40.0;72.0;1;100;30;1;0;0;1;0;1;0;1;0;0;1;0;30181.400390625;7637.6513671875;17141.603515625;1322.98071289062;620.0;206650;409.0;0.0;Calculated values ==>;1558091621.796;337.26;337.16;296.46000000000004;296.36;293.46000000000004;276.96000000000004;273.7412296467126;292.16;276.86;270.46000000000004;277.16;345.56000000000006;294.66;270.36;273.16;293.36;287.46000000000004;296.96000000000004;326.76000000000005;292.26000000000005;292.06;314.06;335.16;273.36;243.61107973660833;267.8393353686513;273.7412296467126;293.46000000000004;6220000.0;3540000.0;3600000.0;1450000.0;3579999.9999999995;3020000.0;6180000.0;0.0;0.0;0.04816666666666667;0.006666666666666667;0.012;0.012;0.0;7637.6513671875;17141.603515625;1322.98071289062;30181.400390625;486835.41737463407;487126.87257161614;400285.4455547604;267425.19888432825;254534.8136236207;430542.39183029096;458238.56606086175;437713.4967235476;472028.77388759464;526001.1196608918;470002.5792903727;437557.52604302316;441814.68150891823;460189.5267902755;452663.0308660199;400879.8568804631;471823.9389782269;458375.86308939266;458101.12438257574;171860.34048652687;260077.89159075968;468253.1250508563;200987.90309000583;400285.4455547604;273.56172441946666;352305.1333983708;212530.2952965439;42366.70324429584;34991.88026234648;0;5;2;1;4;4;0;3;18;23;263504270784.92398;101039498854.98894;221562123704.91507;11402.282760015594;1781.7681464056702;-0.0;693.7881459337841;709215.9316003968;172473.84885416285;0.48116099246109745;300966.0993055841;0.5316724309483889;0.04347456456699502
1214;2019-05-17 13:14:41.796;631;626;225;225;183;24;190;28;-28;39;721;215;-29;-1;203;133;235;479;202;191;189;3;624;339;344;143;343;300;621;741.0;-1.0;111.0;0.0;136.0;1;100;25;1;0;0;1;0;1;0;1;0;0;0;0;30056.69140625;7421.82421875;17583.05859375;1316.70654296875;616.0;206651;410.0;0.0;Calculated values ==>;1558091681.796;336.26000000000005;335.76000000000005;295.66;295.66;291.46000000000004;275.56;272.10816812424576;292.16;275.96000000000004;270.36;277.06;345.26;294.66;270.26000000000005;273.06;293.46000000000004;286.46000000000004;296.66;321.06;292.26000000000005;292.06;314.16;334.76000000000005;273.46000000000004;243.1966462407574;267.5978703862781;272.10816812424576;293.36;6240000.0;3390000.0;3440000.0;1430000.0;3429999.9999999995;3000000.0;6210000.0;0.1235;0.0;0.018500000000000003;0.0;0.02266666666666667;0.14616666666666667;0.0;7421.82421875;17583.05859375;1316.70654296875;30056.69140625;485197.266250529;484814.7458837009;263657.40975787654;263657.40975787654;247155.98029976274;431480.97241316177;460759.6201434172;438011.42202021845;472193.81962526246;525844.3102448902;470275.5442115065;437856.56215164;442085.5645219337;462622.50321984786;453851.22492628446;268412.6184305352;462252.2439501717;460892.0204174034;460627.09826288046;172278.17009871884;258404.02479325983;468628.5149305175;197468.58989117702;207732.76264131517;272.10816812424576;352807.1174966781;212655.7909264267;42388.70063809466;35281.25244659127;0;5;2;1;4;4;0;3;18;23;263715470784.92398;101125898854.98894;221742723704.91507;4450.042394387267;0.0;-0.0;36964.72205668546;709348.0343100168;172488.69692204957;0.48116099246109745;301279.92022393923;1.5734142757024707;-0.014672123131419298
1215;2019-05-17 13:15:41.776;629;626;217;217;163;17;187;17;-29;36;720;214;-30;0;203;115;235;479;210;190;186;4;629;333;338;141;336;299;626;614.0;-1.0;1147.0;0.0;149.0;1;100;18;1;0;0;1;0;1;0;1;0;0;1;0;29405.5234375;7008.837890625;17943.36328125;1322.06420898438;612.0;206652;411.0;0.0;Calculated values ==>;1558091741.776;336.06;335.76000000000005;294.86;294.86;289.46000000000004;274.86;271.4400167685773;291.86;274.86;270.26000000000005;276.76000000000005;345.16;294.56;270.16;273.16;293.46000000000004;284.66;296.66;321.06;292.16;291.76000000000005;314.26000000000005;334.36;273.56;242.77792619122317;267.47669482898436;271.4400167685773;294.16;6290000.0;3329999.9999999995;3379999.9999999995;1410000.0;3360000.0;2990000.0;6260000.0;0.10233333333333333;0.0;0.19116666666666668;0.0;0.024833333333333332;0.12716666666666665;0.0;7008.837890625;17943.36328125;1322.06420898438;29405.5234375;484358.0907327412;484260.2164002644;259729.6995760747;259729.6995760747;240461.3321331687;431837.87352777255;461289.3384940066;438082.61597026663;472161.77640367835;525818.3685196084;470292.38313502533;437928.15255369636;442440.624843124;463670.2695405943;452387.0914294281;267900.5374701273;461521.88467125624;461682.1052586041;461158.1852182332;172696.00095264515;256730.23209357203;469002.22466039064;195856.97145362291;208330.15165053686;271.4400167685773;353302.4707810478;212776.00635887054;42410.68306444917;35577.20727780517;0;5;2;1;4;4;0;3;18;23;263920002584.989;101211070455.01602;221922363804.9722;46305.46904343173;0.0;-0.0;32151.298268692048;709770.8559179347;172488.69692204957;0.48116099246109745;301855.6950712218;2.9860689223790438;0.11514672328536572
