;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1216;2019-05-17 13:16:41.797;623;620;211;210;167;33;188;14;-25;33;722;214;-26;0;198;119;234;452;224;190;187;5;597;348;353;139;353;305;598;-1.0;-1.0;1660.0;161.0;95.0;99;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17187.494140625;7008.70166015625;5943.478515625;1352.97766113281;608.0;206653;413.0;0.0;Calculated values ==>;1558091801.797;335.46000000000004;335.16;294.26000000000005;294.16;289.86;276.46000000000004;273.0942459734351;291.96000000000004;274.56;270.66;276.46000000000004;345.36;294.56;270.56;273.16;292.96000000000004;285.06;296.56;318.36;292.16;291.86;314.46000000000004;333.96000000000004;273.66;242.35481222062532;268.19934244402924;273.0942459734351;295.56;5970000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3050000.0;5980000.0;0.0;0.0;0.27666666666666667;0.026833333333333334;0.01583333333333333;0.01583333333333333;0.0;7008.70166015625;5943.478515625;1352.97766113281;17187.494140625;487022.96883049846;486496.1281273211;259007.12996520518;258570.7077740556;242612.40408415676;430925.7729439634;459082.2296024654;437342.01223029394;472130.5325463717;525555.61545356;469470.81331304443;437184.50195927493;441181.0962547605;460429.8402662555;450279.0723764006;411442.3854355855;461126.0223009702;459352.8116281962;458946.73561710375;173531.66647045466;255056.51255035817;469374.27755306003;199620.25647719036;259007.12996520518;272.998255345942;353690.881823241;212892.86007277248;42432.982882204924;35776.33396243064;0;5;2;1;4;4;0;3;18;23;264127375139.6727;101295099854.88785;222103627224.6957;65769.68575835865;7238.399565535837;-0.0;3165.7104228217268;710705.142425726;172549.03803033574;0.48116099246109745;302150.10648447735;5.3249182298535604;0.46402020773620306
1217;2019-05-17 13:17:41.777;600;604;211;211;170;38;187;15;-22;31;728;214;-23;0;196;116;232;418;231;190;186;6;616;343;348;138;348;306;617;1.0;-1.0;1188.0;179.0;104.0;76;100;31;1;0;0;1;0;0;0;1;0;0;0;0;17298.34375;7556.552734375;5565.99267578125;1356.63830566406;602.0;206654;420.0;0.0;Calculated values ==>;1558091861.777;333.16;333.56;294.26000000000005;294.26000000000005;290.16;276.96000000000004;272.5487779782249;291.86;274.66;270.96000000000004;276.26000000000005;345.96000000000004;294.56;270.86;273.16;292.76000000000005;284.76000000000005;296.36;314.96000000000004;292.16;291.76000000000005;315.16;333.36;273.76000000000005;242.14157278889297;268.3187672390254;272.5487779782249;296.26000000000005;6160000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3060000.0;6170000.0;0.00016666666666666666;0.0;0.198;0.029833333333333333;0.017333333333333333;0.017499999999999998;0.0;7556.552734375;5565.99267578125;1356.63830566406;17298.34375;481638.5907394071;482103.2957875994;257783.01112833308;257783.01112833308;242967.49291513363;431237.1583312671;459736.37117728806;437585.1090581189;472066.18378088326;526106.4876914303;469333.043314177;437427.84448784514;440968.15519671026;460937.4381672583;450750.9572941934;400919.9929116918;452171.6373482728;460137.86306112877;459602.28324466385;176456.53798984195;252546.06836287308;469608.95739645907;198214.85159867877;257215.69532328873;272.421268212085;353978.1680117601;213014.19673372552;42455.55548855772;35872.21425163621;0;5;2;1;4;4;0;3;18;23;264337605039.73956;101378172154.91426;222286866124.75397;47395.310976969144;8096.590822967113;-0.0;3541.7652886240644;711647.8697182738;172676.7870197517;0.48116099246109745;302205.9834835469;4.077140552064319;0.375017592556758
1218;2019-05-17 13:18:41.788;586;595;216;214;173;52;189;15;-22;29;735;215;-23;0;197;107;233;461;232;190;189;7;637;346;351;137;351;306;639;-1.0;-1.0;1318.0;260.0;90.0;47;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17332.240234375;7941.8291015625;4774.54296875;1368.88818359375;594.0;206655;438.0;0.0;Calculated values ==>;1558091921.788;331.76000000000005;332.66;294.76000000000005;294.56;290.46000000000004;278.36;272.8767566201714;292.06;274.66;270.96000000000004;276.06;346.66;294.66;270.86;273.16;292.86;283.86;296.46000000000004;319.26000000000005;292.16;292.06;316.96000000000004;332.56;273.86;241.92719264551067;268.3187672390254;272.8767566201714;296.36;6370000.0;3460000.0;3510000.0;1370000.0;3510000.0;3060000.0;6390000.0;0.0;0.0;0.21966666666666665;0.043333333333333335;0.015000000000000001;0.015000000000000001;0.0;7941.8291015625;4774.54296875;1368.88818359375;17332.240234375;477103.1807367346;478219.2737698445;258517.39475369838;257714.4640183181;243233.56569427217;431051.2098666511;459533.28600944486;437585.1090581189;472002.15594002855;526840.6105527701;469453.78611262445;437427.84448784514;440968.15519671026;460606.5286895085;448898.18008604686;266150.18258702976;456417.2517260996;459667.8951279517;459533.28600944486;183977.97901196036;249199.05678690012;469843.0551361263;198978.1082376713;258517.39475369838;272.73620965648786;354266.8091202188;213143.3735941117;42478.27237335955;35958.40118027249;0;5;2;1;4;4;0;3;18;23;264547343485.2862;101460687280.12932;222470499785.23254;52414.00451355832;11737.481032266385;-0.0;3015.2383688361974;712479.7665026505;172842.10125436372;0.48116099246109745;302260.6351984793;4.768582383561825;0.46420644958367324
1219;2019-05-17 13:19:41.788;586;594;217;218;173;66;193;15;-22;28;741;217;-24;0;197;101;234;507;223;191;192;8;658;350;355;137;355;305;661;-1.0;-1.0;1339.0;248.0;76.0;38;100;33;1;0;0;1;0;0;0;1;0;0;1;0;18010.560546875;8341.087890625;4623.32373046875;1357.58703613281;583.0;206656;463.0;0.0;Calculated values ==>;1558091981.788;331.76000000000005;332.56;294.86;294.96000000000004;290.46000000000004;279.76000000000005;273.3108153835814;292.46000000000004;274.66;270.96000000000004;275.96000000000004;347.26;294.86;270.76000000000005;273.16;292.86;283.26000000000005;296.56;323.86;292.26000000000005;292.36;319.46000000000004;331.46000000000004;273.96000000000004;241.92719264551067;268.19934244402924;273.3108153835814;295.46000000000004;6580000.0;3500000.0;3550000.0;1370000.0;3550000.0;3050000.0;6609999.999999999;0.0;0.0;0.22316666666666668;0.04133333333333333;0.012666666666666666;0.012666666666666666;0.0;8341.087890625;4623.32373046875;1357.58703613281;18010.560546875;474549.21014782466;475423.9477902375;257691.12624303234;258078.47581335288;242568.18064401174;430799.1582183253;459443.0104646142;437812.597326149;471904.2073218062;527547.0033350008;469832.19507311814;437499.1961693786;441181.0962547605;459983.4243893901;447256.3384609129;264931.0331901511;461204.1954288974;459171.99905845977;459307.5724470408;194425.4183739577;244597.3647265701;469941.3943347461;200086.08327854995;257691.12624303234;273.1902884506075;354561.3324600625;213279.0645690466;42500.9930001906;36036.71673609932;0;5;2;1;4;4;0;3;18;23;264759143485.2862;101542887280.12932;222653799785.23254;53052.63371828919;11154.019523656109;-0.0;2553.8083185841074;713358.6551545825;173032.86375899642;0.48116099246109745;302307.0439208745;4.661392809644174;0.4377567036489845
1220;2019-05-17 13:20:41.779;594;600;210;213;152;72;197;16;-24;27;745;217;-25;0;196;103;236;534;214;192;196;9;667;355;360;137;361;304;671;-3.0;0.0;1541.0;270.0;70.0;56;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18356.541015625;8292.3603515625;5300.05419921875;1367.71899414062;580.0;206657;493.0;0.0;Calculated values ==>;1558092041.779;332.56;333.16;294.16;294.46000000000004;288.36;280.36;273.8482719121499;292.86;274.76000000000005;270.76000000000005;275.86;347.66;294.86;270.66;273.16;292.76000000000005;283.46000000000004;296.76000000000005;326.56;292.36;292.76000000000005;322.46000000000004;331.16;274.06;241.92719264551067;268.0796299477929;273.8482719121499;294.56;6670000.0;3550000.0;3600000.0;1370000.0;3610000.0;3040000.0;6709999.999999999;0.0;0.0;0.25683333333333336;0.045000000000000005;0.011666666666666665;0.011666666666666665;0.0;8292.3603515625;5300.05419921875;1367.71899414062;18356.541015625;474691.05059902644;475139.5116350379;254588.45972369678;255684.39039197948;235991.86881901775;430477.46260093397;459196.6552382944;437727.04723144654;471806.2409394271;528043.0232017372;469969.09555200214;437570.5891863215;441393.15733161947;458901.46526618546;446597.0129246225;265160.8591987776;464415.1185870135;458513.0163278268;459060.2083140158;206964.23671620517;243342.44575359824;470039.7140759448;201446.37861116324;254588.45972369678;273.7454863282426;354864.3461805551;213417.6558457758;42523.700477119855;36119.399147870885;0;5;2;1;4;4;0;3;18;23;264973611310.0612;101625074950.04309;222836472380.0409;60684.7517239761;12086.700095915172;-0.0;2385.5037335537218;714306.3245272086;173226.50737139015;0.48116099246109745;302348.19868045906;5.02381581874024;0.45515003513743474
1221;2019-05-17 13:21:41.799;604;593;197;198;169;73;200;19;-24;27;747;217;-25;-1;193;114;237;544;211;194;199;10;664;361;366;139;366;304;665;-1.0;-1.0;1564.0;239.0;69.0;88;100;31;1;0;0;1;0;0;0;1;0;0;1;0;18034.78125;8261.4638671875;6323.85791015625;1352.42102050781;454.0;206658;457.0;967.0;Calculated values ==>;1558092101.799;333.56;332.46000000000004;292.86;292.96000000000004;290.06;280.46000000000004;274.4858918419099;293.16;275.06;270.76000000000005;275.86;347.86;294.86;270.66;273.06;292.46000000000004;284.56;296.86;327.56;292.56;293.06;318.86;318.56;274.16;242.35481222062532;268.0796299477929;274.4858918419099;294.26000000000005;6640000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6650000.0;0.0;0.0;0.26066666666666666;0.03983333333333334;0.0115;0.0115;2.4547932910783845;8261.4638671875;6323.85791015625;1352.42102050781;18034.78125;476605.67846889584;474780.01861336554;250264.84925986262;250607.89627986916;241216.04719000912;430081.6785162784;458654.80598915706;437727.04723144654;471541.1619817675;528252.2207789605;469969.09555200214;437570.5891863215;441243.57701197703;457686.21237540204;447113.4766969863;265834.5938875184;466913.08482517477;457825.0308446583;458516.8789554001;191917.91438739494;190664.19178205615;469867.5881872505;203058.71836817695;250264.84925986262;274.40003005292687;355167.70828634524;213555.65036373324;42546.375866512535;36216.29737072963;0;5;2;1;4;4;0;3;18;23;265191483909.99194;101707902550.01677;223018933179.9829;61170.211057025605;10627.886647793097;-0.0;2394.898341498681;715322.1210360685;173415.8586902685;0.48116099246109745;302388.04864329984;4.655175892054096;0.4086264968323706
1222;2019-05-17 13:22:41.810;610;541;194;194;166;68;202;25;-23;28;746;217;-24;0;192;127;238;527;209;196;201;10;674;366;371;140;371;304;676;-2.0;-1.0;1701.0;280.0;84.0;99;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18320.0546875;8501.63671875;6892.60498046875;1354.33044433594;425.0;206659;418.0;22.0;Calculated values ==>;1558092161.81;334.16;327.26000000000005;292.56;292.56;289.76000000000005;279.96000000000004;275.0112864084945;293.36;275.66;270.86;275.96000000000004;347.76;294.86;270.76000000000005;273.16;292.36;285.86;296.96000000000004;325.86;292.76000000000005;293.26000000000005;314.96000000000004;315.66;274.16;242.56692532238324;268.0796299477929;275.0112864084945;294.06;6740000.000000001;3660000.0;3710000.0;1400000.0;3710000.0;3040000.0;6759999.999999999;0.0;0.0;0.28350000000000003;0.04666666666666666;0.014;0.014;0.05591571479557508;8501.63671875;6892.60498046875;1354.33044433594;18320.0546875;476333.0936787311;464909.9878446302;248845.00605911145;248845.00605911145;240009.39373433933;429743.705733735;458131.38596755697;437883.18805776763;471506.718606615;528147.6268721176;469969.09555200214;437727.04723144654;441393.15733161947;456731.8026961684;448136.7144873547;265538.1272513608;462511.7682647222;457293.5173898348;457992.1259972788;175620.85347054448;178545.77502346144;469732.021654708;204331.15938098304;248845.00605911145;274.91486551541243;355470.7207941874;213695.36847871766;42568.936264003474;36326.4547531526;0;5;2;1;4;4;0;3;18;23;265412624444.68973;101791617894.90236;223201366619.73358;66212.00012986844;12385.373572773831;-0.0;2928.059679134343;716383.8340728865;173607.67101765863;0.48116099246109745;302432.41475904145;4.867604992414224;0.4259998141736604
1223;2019-05-17 13:23:41.790;614;563;207;205;172;71;205;31;-22;31;745;216;-24;-1;189;137;239;530;207;198;204;11;648;379;384;141;384;306;648;-2.0;-1.0;1689.0;277.0;82.0;99;100;35;1;0;0;1;0;0;0;1;0;0;1;0;17782.30078125;8297.8828125;6323.4560546875;1361.19738769531;428.0;206660;425.0;27.0;Calculated values ==>;1558092221.79;334.56;329.46000000000004;293.86;293.66;290.36;280.26000000000005;276.35288757459654;293.66;276.26000000000005;270.96000000000004;276.26000000000005;347.66;294.76000000000005;270.76000000000005;273.06;292.06;286.86;297.06;326.16;292.96000000000004;293.56;315.66;315.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;276.35288757459654;293.86;6480000.0;3790000.0;3840000.0;1410000.0;3840000.0;3060000.0;6480000.0;0.0;0.0;0.28150000000000003;0.04616666666666667;0.013666666666666666;0.013666666666666666;0.06861548376825378;8297.8828125;6323.4560546875;1361.19738769531;17782.30078125;480007.28551112465;472201.8843940127;254556.09391447416;253816.7412004523;242639.73317907896;428830.04407018964;456439.7453760561;437585.1090581189;471669.41905304807;527888.4794726515;469574.45669621165;437270.2536001789;440817.3637915739;454126.58496839396;447204.22588104714;268128.1299345183;466907.1206864941;455433.42227619747;456296.5089395539;178545.77502346144;179799.33570027514;469695.1433260035;207657.51977577645;254556.09391447416;276.24793258709497;355771.47347220185;213835.31780952387;42591.55811947806;36436.55188386659;0;5;2;1;4;4;0;3;18;23;265639048944.76172;101875889794.92915;223384305619.79175;64724.6163829794;12097.403620568817;-0.0;2757.1190053427567;717474.6088313501;173811.62615328692;0.48116099246109745;302479.7754559308;4.979130830038243;0.43271398272196043
1224;2019-05-17 13:24:41.781;606;572;220;220;192;76;206;39;-19;34;742;215;-21;0;185;148;237;490;208;200;205;11;609;384;389;143;389;309;609;-1.0;-1.0;1159.0;218.0;66.0;99;100;45;1;0;0;1;0;0;0;1;0;0;1;0;17939.001953125;8260.5341796875;5669.8720703125;1361.71801757812;519.0;206661;435.0;30.0;Calculated values ==>;1558092281.781;333.76000000000005;330.36;295.16;295.16;292.36;280.76000000000005;276.8598123268743;293.76000000000005;277.06;271.26000000000005;276.56;347.36;294.66;271.06;273.16;291.66;287.96000000000004;296.86;322.16;293.16;293.66;316.66;325.06;274.26000000000005;243.1966462407574;268.67533136820026;276.8598123268743;293.96000000000004;6090000.0;3840000.0;3890000.0;1430000.0;3890000.0;3090000.0;6090000.0;0.0;0.0;0.19316666666666665;0.036333333333333336;0.011000000000000001;0.011000000000000001;0.07593532924439575;8260.5341796875;5669.8720703125;1361.71801757812;17939.001953125;483298.3868980471;478367.8956603746;262268.00729985844;262268.00729985844;250833.9212906345;428465.0848360747;455755.8031289765;437372.52749135875;471700.2039591064;527341.5147954363;469039.64832984173;437055.2244796515;440323.94343122264;452673.7204758202;447962.13112715865;407348.4491983744;465766.7513554767;454883.82424259785;455610.93104140507;182724.36793118677;217833.21561994078;469423.14637040184;208854.2894583376;262268.00729985844;276.7247602593824;356069.10634304764;213973.2839196261;42614.245677520616;36536.48129314325;0;5;2;1;4;4;0;3;18;23;265870914159.51843;101961077014.83978;223568777944.5982;44142.10631337859;9467.335134471668;-0.0;2126.772161157013;718381.6954361313;173991.30535346697;0.48116099246109745;302520.4684440783;3.64476593531073;0.32303181735480063
1225;2019-05-17 13:25:41.791;589;564;218;218;187;45;200;42;-22;38;739;213;-23;-1;187;141;236;468;209;199;199;11;660;354;359;144;358;305;658;-2.0;-1.0;371.0;74.0;175.0;0;100;42;1;0;0;1;1;0;0;1;0;0;1;0;31774.4375;8957.490234375;18657.236328125;1338.82983398438;571.0;206662;444.0;27.0;Calculated values ==>;1558092341.791;332.06;329.56;294.96000000000004;294.96000000000004;291.86;277.66;273.7412296467126;293.16;277.36;270.96000000000004;276.96000000000004;347.06000000000006;294.46000000000004;270.86;273.06;291.86;287.26000000000005;296.76000000000005;319.96000000000004;293.06;293.06;317.56;330.26000000000005;274.26000000000005;243.40439225979637;268.19934244402924;273.7412296467126;294.06;6600000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3050000.0;6580000.0;0.0;0.0;0.06183333333333333;0.012333333333333333;0.029166666666666667;0.029166666666666667;0.06816861131932953;8957.490234375;18657.236328125;1338.82983398438;31774.4375;474770.067420827;471083.6808201478;258240.78489808392;258240.78489808392;247158.6965085013;430542.39183029096;459762.3043333631;437812.597326149;471963.08021786925;527337.5586878607;469350.2095338345;437656.05685647397;441030.91413852724;458147.9488794607;452376.9910028237;265686.0013282659;454681.5696328578;459626.5796145048;459626.5796145048;186485.25045852014;239577.9089402584;469286.7883828044;201001.9022585961;258240.78489808392;273.5672063765765;356483.4540515348;214116.79137030995;42636.75399370763;36739.240984081895;0;5;2;1;5;4;0;3;18;23;266095351559.48276;102047191364.8261;223753008644.56894;14642.794645010354;3308.8469288652364;-0.0;5873.75234589561;718871.6512564025;174097.7912820085;0.48116099246109745;302587.15059346607;0.8228831578929676;0.05478824132091979
1226;2019-05-17 13:26:41.802;607;592;211;210;163;36;187;32;-26;39;734;212;-27;-2;190;124;238;519;207;197;187;12;659;352;358;144;356;301;655;-2.0;-1.0;354.0;72.0;166.0;0;100;32;1;0;0;1;1;0;0;1;0;0;1;0;30666.04296875;8265.564453125;18587.3359375;1320.36279296875;572.0;206663;450.0;27.0;Calculated values ==>;1558092401.802;333.86;332.36;294.26000000000005;294.16;289.46000000000004;276.76000000000005;273.5264737036516;291.86;276.36;270.56;277.06;346.56000000000006;294.36;270.46000000000004;272.96000000000004;292.16;285.56;296.96000000000004;325.06;292.86;291.86;318.16;330.36;274.36;243.40439225979637;267.7187500070086;273.5264737036516;293.86;6590000.000000001;3520000.0000000005;3579999.9999999995;1440000.0;3560000.0;3010000.0;6550000.0;0.0;0.0;0.059000000000000004;0.012;0.027666666666666666;0.027666666666666666;0.06816516740402352;8265.564453125;18587.3359375;1320.36279296875;30666.04296875;477661.7932462782;475844.3313752834;255711.81995860438;255337.06694881758;239654.82537282203;430671.36484660726;458147.9488794607;438095.2167564963;472061.9191754798;527125.3449287468;469779.87437100126;437940.2675631159;441728.28212843963;458877.4831168434;450279.1561124359;266690.76563181425;464113.9308400609;459512.4303964549;458147.9488794607;188992.59102226305;239996.17471937067;469386.1838448776;200468.23568283746;255711.81995860438;273.3491611479259;357003.88678530924;214260.34313941345;42658.917994978736;37049.66932186767;0;5;2;1;5;4;0;3;18;23;266310490995.04346;102133607205.05132;223934841975.04285;14019.991883345872;3227.0153779444813;-0.0;5600.732900143691;719110.5516017964;174152.26678671906;0.48116099246109745;302682.7888345625;0.8109724461999511;0.05369355106628158
1227;2019-05-17 13:27:41.782;627;615;210;208;155;30;162;28;-28;38;728;212;-29;-1;191;116;239;552;226;194;162;12;688;341;346;144;344;302;688;876.0;-1.0;201.0;210.0;170.0;0;100;27;1;0;0;1;1;0;0;1;0;0;0;0;31928.029296875;8332.98828125;20000.306640625;1328.55029296875;583.0;206664;454.0;27.0;Calculated values ==>;1558092461.782;335.86;334.66;294.16;293.96000000000004;288.66;276.16;272.3289490889957;289.36;275.96000000000004;270.36;276.96000000000004;345.96000000000004;294.36;270.26000000000005;273.06;292.26000000000005;284.76000000000005;297.06;328.36;292.56;289.36;318.56;331.46000000000004;274.36;243.40439225979637;267.8393353686513;272.3289490889957;295.76000000000005;6880000.0;3410000.0;3460000.0;1440000.0;3440000.0;3020000.0;6880000.0;0.146;0.0;0.033499999999999995;0.035;0.028333333333333332;0.1743333333333333;0.06812700795276519;8332.98828125;20000.306640625;1328.55029296875;31928.029296875;477304.94647472847;475429.0829687683;253848.2051591535;253148.3068707014;236475.19685563166;431359.6534126046;456672.7187982772;437557.52604302316;471963.08021786925;526419.8004287556;469642.65197080246;437401.2382119444;441666.2829081751;460892.0204174034;451110.19465682487;264993.35775222204;465130.2262452579;460980.62764507247;456672.7187982772;190664.19178205615;244597.3647265701;469386.1838448776;197582.65826599405;206727.1544149779;272.161718184679;357525.3301819323;214398.61830515295;42680.984912609994;37371.12582222488;0;5;2;1;5;4;0;3;18;23;266521620595.1106;102219978405.07878;224115681675.10034;8039.158070530474;9513.123395260925;-0.0;43573.843390821836;719294.316576054;174258.3992205885;0.48116099246109745;303092.4403744056;2.0607660923948097;0.06275425428017743
1228;2019-05-17 13:28:41.803;649;637;216;216;146;23;156;20;-31;36;722;213;-32;0;193;101;241;582;233;190;156;12;688;338;343;142;342;295;686;-1.0;-2.0;305.0;316.0;116.0;0;100;11;1;0;0;1;1;0;0;1;0;0;1;0;31376.8203125;7316.28076171875;19900.556640625;1304.42736816406;607.0;206665;456.0;26.0;Calculated values ==>;1558092521.803;338.06000000000006;336.86;294.76000000000005;294.76000000000005;287.76000000000005;275.46000000000004;271.99741764416325;288.76000000000005;275.16;270.06;276.76000000000005;345.36;294.46000000000004;269.96000000000004;273.16;292.46000000000004;283.26000000000005;297.26000000000005;331.36;292.16;288.76000000000005;318.76000000000005;333.86;274.36;242.98782864720522;266.98899913490544;271.99741764416325;296.46000000000004;6880000.0;3379999.9999999995;3429999.9999999995;1420000.0;3420000.0000000005;2950000.0;6859999.999999999;0.0;0.0;0.05083333333333333;0.05266666666666667;0.01933333333333333;0.01933333333333333;0.06552193817304931;7316.28076171875;19900.556640625;1304.42736816406;31376.8203125;480684.3787026065;479082.23640816077;256083.57287423237;256083.57287423237;233943.1856772216;431541.1909327263;456346.1415138645;438672.6834563149;472029.85167895287;526341.0641396999;470716.8250851248;438520.37345905404;443263.78123394;461463.56922149693;449504.8979554916;265853.9196152675;470393.9588165867;460914.20479724783;456346.1415138645;191500.00471740507;254638.09398592086;469658.33171380573;195994.06258419604;256083.57287423237;271.51451952683925;358053.0552336835;214529.0745240134;42702.934072604134;37703.74939324583;0;5;2;1;5;4;0;3;18;23;266728392939.7952;102305808434.94786;224294844359.82706;12336.16322766604;14412.98484082611;-0.0;3871.742993699554;719464.170347967;174457.85324006734;0.48116099246109745;303487.9586433002;1.0736161705512792;0.1268587880504377
1229;2019-05-17 13:29:41.773;664;640;208;207;165;31;162;19;-32;33;718;214;-33;2;192;113;240;548;222;185;161;12;623;347;352;141;352;297;625;-1.0;0.0;1233.0;196.0;41.0;99;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16442.81640625;6159.81591796875;6328.76318359375;1313.99072265625;628.0;206666;455.0;24.0;Calculated values ==>;1558092581.773;339.56000000000006;337.16;293.96000000000004;293.86;289.66;276.26000000000005;272.9856168485579;289.36;275.06;269.96000000000004;276.46000000000004;344.96000000000004;294.56;269.86;273.36;292.36;284.46000000000004;297.16;327.96000000000004;291.66;289.26000000000005;318.66;335.96000000000004;274.36;242.77792619122317;267.23344911666527;272.9856168485579;295.36;6230000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2970000.0;6250000.0;0.0;0.0;0.2055;0.03266666666666666;0.006833333333333333;0.006833333333333333;0.06041397408129934;6159.81591796875;6328.76318359375;1313.99072265625;16442.81640625;489952.98283303535;486368.44394998555;256113.56773120843;255720.79310692262;241119.1404755473;430988.63858405815;455679.82391596405;438071.4457414646;471866.4182417926;525766.7149403096;470564.3440687201;437917.4719433092;443144.2518856147;459779.9657738578;449589.9201646581;401474.757215577;472784.32237482315;458834.6142869762;455540.8593888144;191082.09718829524;263425.85118522606;469794.0480163998;199314.80986968934;256113.56773120843;272.8734899390338;358451.35295804346;214641.3191793282;42724.74331329599;37922.21776971928;0;5;2;1;5;4;0;3;18;23;266936788689.89462;102390665984.98834;224472355559.91174;49064.488671649815;8835.65511279254;-0.0;1362.7531596603076;719975.5866113224;174651.49503710674;0.48116099246109745;303531.5576341984;4.293613269038981;0.40047197373469856
1230;2019-05-17 13:30:41.783;647;620;209;209;171;34;166;19;-29;32;717;216;-32;3;190;121;237;488;215;185;165;12;616;345;350;139;350;298;618;-1.0;-1.0;941.0;229.0;41.0;76;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15057.5068359375;5861.228515625;5538.08740234375;1322.50463867188;646.0;206667;454.0;20.0;Calculated values ==>;1558092641.783;337.86;335.16;294.06;294.06;290.26000000000005;276.56;272.7676641592781;289.76000000000005;275.06;270.26000000000005;276.36;344.86;294.76000000000005;269.96000000000004;273.46000000000004;292.16;285.26000000000005;296.86;321.96000000000004;291.66;289.66;318.56;337.76;274.36;242.35481222062532;267.35522164206344;272.7676641592781;294.66;6160000.0;3450000.0;3500000.0;1390000.0;3500000.0;2980000.0;6180000.0;0.0;0.0;0.15683333333333332;0.03816666666666667;0.006833333333333333;0.006833333333333333;0.05029550224691805;5861.228515625;5538.08740234375;1322.50463867188;15057.5068359375;488323.03814556;484290.7278364338;256906.5662252186;256906.5662252186;243260.00497400187;431113.4868728058;456563.9833628716;438307.6172986034;472032.3497595296;525583.5245105918;470666.5868987404;437845.4099550722;443084.58915092645;459824.9031534897;451108.2203342694;403771.1116682758;464176.33091663104;459152.06610744115;456426.3261694534;190664.19178205615;270959.89632461156;470064.77147337084;198683.23487136813;256906.5662252186;272.61530486360493;358713.8994021356;214741.51124548726;42746.71776976935;38021.124672989965;0;5;2;1;5;4;0;3;18;23;267147423789.86115;102474679984.97499;224650885309.88336;37581.09064400473;10357.728646976437;-0.0;1363.3850262856045;720697.7534465871;174811.4665592235;0.48116099246109745;303554.279238714;3.8754047895709114;0.3720674253336383
1231;2019-05-17 13:31:41.774;625;606;212;212;175;34;170;20;-15;31;718;217;-25;5;191;127;236;468;211;185;170;12;611;344;349;137;349;297;614;-2.0;-1.0;267.0;129.0;23.0;35;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13816.0029296875;5816.2548828125;4115.02978515625;1324.8671875;651.0;206668;450.0;483.0;Calculated values ==>;1558092701.774;335.66;333.76000000000005;294.36;294.36;290.66;276.56;272.6583383277491;290.16;275.16;271.66;276.26000000000005;344.96000000000004;294.86;270.66;273.66;292.26000000000005;285.86;296.76000000000005;319.96000000000004;291.66;290.16;318.16;338.26;274.36;241.92719264551067;267.23344911666527;272.6583383277491;294.26000000000005;6110000.0;3440000.0;3490000.0;1370000.0;3490000.0;2970000.0;6140000.0;0.0;0.0;0.0445;0.021500000000000002;0.0038333333333333336;0.0038333333333333336;1.2143004278061238;5816.2548828125;4115.02978515625;1324.8671875;13816.0029296875;485774.6921895341;482732.95030437317;258384.6131394293;258384.6131394293;244711.66190972168;431175.4696738307;457276.10456866643;440645.26347702654;472198.00020708365;525766.7149403096;470920.79889918223;439141.02300017705;443578.23749776033;460115.4328828832;452140.796983166;405884.2348349045;461432.4498203745;459310.24615296075;457276.10456866643;188992.59102226305;273052.9745269728;470334.5574354778;198195.48600630986;258384.6131394293;272.4177070687762;358954.47589137615;214838.80901018457;42768.77589241619;38101.55524973826;0;5;2;1;5;4;0;3;18;23;267357092334.64117;102557467564.88812;224829358534.6961;10789.015097446892;5850.990035727111;-0.0;762.4173838120757;721100.7771980442;174946.51895387267;0.48116099246109745;303571.99160152656;1.5460365798575464;0.16219356827217055
1232;2019-05-17 13:32:41.764;608;568;213;213;178;33;173;20;0;30;722;217;-11;6;192;129;235;452;207;187;173;12;609;342;347;134;347;299;611;-2.0;-1.0;179.0;47.0;25.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12976.6171875;5753.53515625;3087.13696289062;1340.98767089844;509.0;206669;447.0;720.0;Calculated values ==>;1558092761.764;333.96000000000004;329.96000000000004;294.46000000000004;294.46000000000004;290.96000000000004;276.46000000000004;272.43898195401505;290.46000000000004;275.16;273.16;276.16;345.36;294.86;272.06;273.76000000000005;292.36;286.06;296.66;318.36;291.86;290.46000000000004;317.86;324.06;274.36;241.2770596917726;267.47669482898436;272.43898195401505;293.86;6090000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2990000.0;6110000.0;0.0;0.0;0.029833333333333333;0.007833333333333333;0.004166666666666667;0.004166666666666667;1.8232998444681676;5753.53515625;3087.13696289062;1340.98767089844;12976.6171875;483584.0367537395;477537.5694306683;259001.52074889906;259001.52074889906;245826.4197411263;431298.55289687274;458008.2611080666;442440.624843124;472494.68880147435;526027.4178794065;470650.0507916235;440813.73739064514;443315.7996292801;460560.252468381;452773.6880964405;406400.19389452104;459169.8402778961;459893.22604025964;458008.2611080666;187738.9118479558;213652.59903751023;470737.49932489695;197904.48038581075;259001.52074889906;272.293851951257;359177.71051374916;214935.20785803924;42790.98764699685;38161.56330297215;0;5;2;1;5;4;0;3;18;23;267565857534.67438;102638754014.90105;225008128734.72452;7295.328309643179;2137.191981689509;-0.0;829.1947514965314;721251.4549426503;175013.07604266447;0.48116099246109745;303585.25282541715;1.007862691785133;0.08858168528665081
1233;2019-05-17 13:33:41.795;597;530;213;214;181;31;176;20;8;30;729;216;1;11;192;131;235;447;219;188;176;12;619;341;346;131;346;301;622;131.0;0.0;478.0;97.0;34.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13475.0361328125;5856.908203125;3180.18701171875;1358.82312011719;461.0;206670;456.0;1110.0;Calculated values ==>;1558092821.795;332.86;326.16;294.46000000000004;294.56;291.26000000000005;276.26000000000005;272.3289490889957;290.76000000000005;275.16;273.96000000000004;276.16;346.06000000000006;294.76000000000005;273.26000000000005;274.26000000000005;292.36;286.26000000000005;296.66;317.86;291.96000000000004;290.76000000000005;318.76000000000005;319.26000000000005;274.36;240.61611355647437;267.7187500070086;272.3289490889957;295.06;6190000.0;3410000.0;3460000.0;1310000.0;3460000.0;3010000.0;6220000.0;0.021833333333333333;0.0;0.07966666666666668;0.016166666666666666;0.005666666666666667;0.0275;2.8169639418796866;5856.908203125;3180.18701171875;1358.82312011719;13475.0361328125;480856.87533991685;470370.44002307643;258305.5223206714;258721.2485131358;246438.61015898123;431359.6534126046;458574.2778946514;443198.0840360327;472887.3552016489;526602.5982076639;470258.8109586021;442171.7392844028;443634.4727813241;460715.27433744294;453227.9448632688;400895.7575861719;456596.9736000719;460183.0878186048;458574.2778946514;191500.00471740507;193589.57483703562;471138.3846282677;197762.83321096504;210238.29642144998;272.23342869032535;359398.2548476525;215032.01154233105;42813.49769449216;38213.81798719166;0;5;2;1;5;4;0;3;18;23;267773864950.1502;102718295090.08301;225188221735.1365;19553.008315730396;4419.5714145797265;-0.0;6829.2394905130395;721475.306678712;175067.74396826752;0.48116099246109745;303649.1060847274;2.96287622010633;0.21621194892716072
1234;2019-05-17 13:34:41.755;593;507;211;214;180;33;182;20;11;29;739;215;7;16;193;132;236;454;229;188;181;12;631;346;351;130;351;304;634;-1.0;-1.0;1076.0;214.0;52.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13623.2490234375;5959.349609375;3251.18969726562;1375.7751464843802;459.0;206671;451.0;1178.0;Calculated values ==>;1558092881.755;332.46000000000004;323.86;294.26000000000005;294.56;291.16;276.46000000000004;272.8767566201714;291.36;275.16;274.26000000000005;276.06;347.06000000000006;294.66;273.86;274.76000000000005;292.46000000000004;286.36;296.76000000000005;318.56;291.96000000000004;291.26000000000005;318.26000000000005;319.06;274.36;240.39332010688793;268.0796299477929;272.8767566201714;296.06;6310000.0;3460000.0;3510000.0;1300000.0;3510000.0;3040000.0;6340000.0;0.0;0.0;0.17933333333333332;0.035666666666666666;0.008666666666666666;0.008666666666666666;2.98979174906899;5959.349609375;3251.18969726562;1375.7751464843802;13623.2490234375;478866.41057154647;465053.04608977574;256803.55638916307;258000.21543689194;245676.23843222347;431051.2098666511;458587.2860036269;443022.0508540321;472920.9377354816;527415.194142179;469728.66306488344;442433.1482669151;443752.90924145415;460070.93865526;452497.95239761396;268225.4539716934;455949.65390958794;459398.5449976466;458451.600018346;189410.48811896544;192753.74022246967;471271.5613658896;199060.23614200932;256803.55638916307;272.76868358060506;359623.92334473616;215130.4147116211;42836.2708211824;38267.37706326333;0;5;2;1;5;4;0;3;18;23;267982825550.28314;102796542890.13278;225369600735.2519;43750.48543835608;9708.870599651731;-0.0;1747.616378119585;722002.4841075884;175185.4024937831;0.48116099246109745;303720.53223447886;5.2149378955799595;0.5089176881366747
1235;2019-05-17 13:35:41.796;594;497;207;211;177;41;189;21;11;29;750;216;9;22;192;133;237;461;222;189;189;13;645;353;358;131;358;307;648;-1.0;-1.0;1017.0;236.0;59.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13556.4052734375;6148.08056640625;3307.86889648438;1380.61364746094;460.0;206672;451.0;1179.0;Calculated values ==>;1558092941.796;332.56;322.86;293.86;294.26000000000005;290.86;277.26000000000005;273.6339639331285;292.06;275.26000000000005;274.26000000000005;276.06;348.16;294.76000000000005;274.06;275.36;292.36;286.46000000000004;296.86;319.26000000000005;292.06;292.06;318.26000000000005;319.16;274.46000000000004;240.61611355647437;268.43790593516167;273.6339639331285;295.36;6450000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3070000.0;6480000.0;0.0;0.0;0.1695;0.03933333333333333;0.009833333333333333;0.009833333333333333;2.992201245950965;6148.08056640625;3307.86889648438;1380.61364746094;13556.4052734375;477354.14941626415;461372.19700103736;254556.09391447416;256062.897393604;244232.25094577;430607.02586249536;458421.9707624873;442402.47668766207;472790.3263854694;528335.0204821837;469436.86616945645;442105.1117696454;444020.7736698696;458831.93800034054;451403.91591471323;267406.0183665245;454992.11117481487;458421.9707624873;458421.9707624873;189410.48811896544;193171.6564234249;471235.6892988843;200891.04478654632;254556.09391447416;273.51936906116083;359850.5752364906;215231.3789079884;42859.256423859115;38322.073234971904;0;5;2;1;5;4;0;3;18;23;268195670894.89096;102874896394.98842;225553025989.91394;40936.18770723912;10633.556017485293;-0.0;2004.681122338796;722708.688626056;175355.03855409825;0.48116099246109745;303751.822747508;4.943857595946313;0.477547839248021
1236;2019-05-17 13:36:41.776;599;494;203;207;173;52;196;22;7;30;759;216;6;26;190;134;238;466;218;191;196;13;657;361;366;133;366;309;660;-2.0;-1.0;1030.0;206.0;60.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13860.552734375;6699.84375;3378.912109375;1390.5759277343802;461.0;206673;452.0;1178.0;Calculated values ==>;1558093001.776;333.06;322.56;293.46000000000004;293.86;290.46000000000004;278.36;274.4858918419099;292.76000000000005;275.36;273.86;276.16;349.06000000000006;294.76000000000005;273.76000000000005;275.76000000000005;292.16;286.56;296.96000000000004;319.76000000000005;292.26000000000005;292.76000000000005;318.36;319.26000000000005;274.46000000000004;241.05796691057077;268.67533136820026;274.4858918419099;294.96000000000004;6570000.0;3610000.0;3660000.0;1330000.0;3660000.0;3090000.0;6600000.0;0.0;0.0;0.1716666666666667;0.034333333333333334;0.01;0.01;2.9895347058867308;6699.84375;3378.912109375;1390.5759277343802;13860.552734375;476677.9472661178;459073.2527324844;252559.94238427837;253997.4804111921;242597.46578943834;430081.6785162784;458102.21622996335;441384.9092064438;472625.7912797831;529124.3565834656;469160.9558804814;441234.1507901912;444201.66082275484;457268.8428174728;450108.39359056647;266855.05776423676;453988.9873971642;457408.11929247493;458102.21622996335;189828.38726562503;193589.57483703562;470968.9690187135;203004.42499459855;252559.94238427837;274.3789973574323;360078.9737284116;215338.40925531383;42882.3419725776;38377.77783564676;0;5;2;1;5;4;0;3;18;23;268412798494.96002;102954069995.0136;225737764389.9727;40921.983123033446;9200.116011494614;-0.0;2055.42273845685;723390.6126660506;175520.26406085887;0.48116099246109745;303785.6456682924;4.549307914487949;0.4223021508472666
1237;2019-05-17 13:37:41.807;604;495;200;202;169;62;202;22;-15;30;765;216;-15;25;188;134;240;471;213;194;201;13;663;370;375;134;375;309;666;-3.0;-1.0;1294.0;208.0;59.0;20;99;15;1;0;0;1;0;0;0;1;0;0;0;0;14518.9951171875;7268.15771484375;3974.6552734375;1378.99475097656;465.0;206674;454.0;1178.0;Calculated values ==>;1558093061.807;333.56;322.66;293.16;293.36;290.06;279.36;275.4277932560699;293.36;275.36;271.66;276.16;349.66;294.76000000000005;271.66;275.66;291.96000000000004;286.56;297.16;320.26000000000005;292.56;293.26000000000005;318.56;319.66;274.46000000000004;241.2770596917726;268.67533136820026;275.4277932560699;294.46000000000004;6630000.0;3700000.0;3750000.0;1340000.0;3750000.0;3090000.0;6659999.999999999;0.0;0.0;0.21566666666666665;0.034666666666666665;0.009833333333333333;0.009833333333333333;2.989018130367733;7268.15771484375;3974.6552734375;1378.99475097656;14518.9951171875;476725.57450095424;458347.447967657;251258.84714688518;251955.61523468187;241188.4266673694;429467.9694778635;457485.5485273952;438003.16910024424;472494.68880147435;529752.9099435826;469160.9558804814;438003.16910024424;444055.5555963059;455502.269213232;448446.6384113165;267303.9487840176;453955.8426926971;456356.228938502;457344.94878049195;190664.19178205615;195261.2709748474;470835.2695607642;205388.60388295542;251258.84714688518;275.3399648724521;360315.59214982943;215454.86940733105;42905.43365273506;38439.089224926516;0;5;2;1;5;4;0;3;18;23;268635213349.58548;103034211379.87865;225923260179.6603;50167.20789852862;9202.151076830705;-0.0;2026.5133327304666;724150.0814461905;175673.69551831984;0.48116099246109745;303819.67937716417;4.86426933260354;0.43329306687149355
1238;2019-05-17 13:38:41.787;610;500;197;198;166;70;206;27;-17;31;768;216;-18;18;187;134;241;476;207;196;205;14;671;375;380;135;380;310;672;-2.0;-1.0;1350.0;199.0;63.0;98;97;22;1;0;0;1;0;0;0;1;0;0;1;0;17570.5390625;7750.900390625;6706.65966796875;1361.57507324219;471.0;206675;459.0;1178.0;Calculated values ==>;1558093121.787;334.16;323.16;292.86;292.96000000000004;289.76000000000005;280.16;275.94376602880345;293.76000000000005;275.86;271.46000000000004;276.26000000000005;349.96000000000004;294.76000000000005;271.36;274.96000000000004;291.86;286.56;297.26000000000005;320.76000000000005;292.76000000000005;293.66;319.06;320.26000000000005;274.56;241.49495122638035;268.7936212382143;275.94376602880345;293.86;6709999.999999999;3750000.0;3800000.0;1350000.0;3800000.0;3100000.0;6720000.0;0.0;0.0;0.225;0.033166666666666664;0.0105;0.0105;2.9882370749690494;7750.900390625;6706.65966796875;1361.57507324219;17570.5390625;476692.4761040008;458337.5474288782;249998.22076039668;250337.74328625822;240113.92006160988;429116.5711722346;457237.1772861932;437460.313363465;472460.9817075043;529991.0488446471;469022.63368380716;437301.7563972805;442820.52857386705;454516.395982748;447502.915968562;267122.3289034456;453928.4598206255;455813.0024320722;457095.5118301208;192753.74022246967;197768.88456892778;470799.25106629904;206694.73284262876;249998.22076039668;275.862763222321;360582.9157971502;215579.98650531055;42928.26412191685;38528.07051248058;0;5;2;1;5;4;0;3;18;23;268861637849.65747;103114884479.9043;226108898279.71933;51922.25561718816;8759.466521085065;-0.0;2174.5215562321036;725000.5433939155;175823.3257716345;0.48116099246109745;303854.6763317086;3.9734311117936794;0.3405915116977269
1239;2019-05-17 13:39:41.798;615;510;201;200;169;71;208;34;-18;33;768;215;-20;12;187;135;241;483;212;198;207;15;671;379;384;136;384;309;673;-2.0;-1.0;1326.0;195.0;65.0;99;96;25;1;0;0;1;0;0;0;1;0;0;1;0;17584.517578125;7950.82080078125;6772.8759765625;1352.47436523438;478.0;206676;466.0;1178.0;Calculated values ==>;1558093181.798;334.66;324.16;293.26000000000005;293.16;290.06;280.26000000000005;276.35288757459654;293.96000000000004;276.56;271.36;276.46000000000004;349.96000000000004;294.66;271.16;274.36;291.86;286.66;297.26000000000005;321.46000000000004;292.96000000000004;293.86;319.76000000000005;320.96000000000004;274.66;241.71165711629368;268.67533136820026;276.35288757459654;294.36;6709999.999999999;3790000.0;3840000.0;1360000.0;3840000.0;3090000.0;6730000.0;0.0;0.0;0.221;0.0325;0.010833333333333334;0.010833333333333334;2.9873165174027374;7950.82080078125;6772.8759765625;1352.47436523438;17584.517578125;477462.8660993522;459971.2191476665;251326.25332875238;250982.47491414324;240997.25358136877;428830.04407018964;456868.4288075529;437530.6787186241;472525.0707617092;530067.0567718833;469039.64832984173;437214.0438153077;442134.79477467417;453834.1118547446;446892.8667268198;267122.3289034456;455077.5587403818;455433.42227619747;456725.70422684704;195679.20071851107;200694.54348549087;470763.29942817445;207709.8176664645;251326.25332875238;276.2676812779004;360875.9283123667;215710.8581709874;42950.8853470942;38640.42057021283;0;5;2;1;5;4;0;3;18;23;269090879870.25494;103196199385.11623;226294632325.2034;50790.410292527275;8549.238157255571;-0.0;2225.160718062692;725856.6392008561;175967.5914215177;0.48116099246109745;303891.34707249346;3.829569156849148;0.3346015719958114
1240;2019-05-17 13:40:41.788;615;516;219;218;184;70;209;42;-17;36;766;214;-19;8;187;143;241;481;222;200;208;15;637;383;388;138;388;311;636;-1.0;0.0;1970.0;173.0;62.0;99;96;35;1;0;0;1;0;0;0;1;0;0;1;0;17606.7734375;8109.40966796875;6104.14990234375;1365.8095703125;482.0;206677;471.0;1180.0;Calculated values ==>;1558093241.788;334.66;324.76000000000005;295.06;294.96000000000004;291.56;280.16;276.758820704277;294.06;277.36;271.46000000000004;276.76000000000005;349.76;294.56;271.26000000000005;273.96000000000004;291.86;287.46000000000004;297.26000000000005;321.26000000000005;293.16;293.96000000000004;320.26000000000005;321.36;274.66;242.14157278889297;268.91163127593666;276.758820704277;295.36;6370000.0;3829999.9999999995;3879999.9999999995;1380000.0;3879999.9999999995;3110000.0;6360000.0;0.0;0.0;0.3283333333333333;0.028833333333333332;0.010333333333333333;0.010333333333333333;2.9918569500506607;8109.40966796875;6104.14990234375;1365.8095703125;17606.7734375;481421.9457863444;466253.74295445986;259933.97230449517;259517.18521272906;246939.96254471331;428538.6833535345;456354.4742125383;437231.03110804653;472556.2466753328;529705.3303531356;468640.5135154104;436912.08382788545;441111.30184097093;453144.5514350448;447374.33591151255;270291.04919717374;460387.0567126228;455052.2762773418;456210.5004765173;197768.88456892778;202366.40377179522;470494.9286190506;208793.01122885052;259933.97230449517;276.69643120543367;361169.1401940838;215844.67111903927;42973.533937833;38747.71123446261;0;5;2;1;5;4;0;3;18;23;269322441270.29175;103278385685.12929;226480601325.23297;75003.81652700268;7545.738618084102;-0.0;2028.1907911108954;726904.7497103149;176101.69387386576;0.48116099246109745;303926.7857609762;5.428829959208776;0.47506356761897406
1241;2019-05-17 13:41:41.768;602;516;225;227;196;52;206;47;-16;40;765;214;-17;4;188;146;239;457;224;200;205;16;660;362;367;138;366;309;657;-2.0;0.0;186.0;83.0;140.0;0;95;43;1;0;0;1;0;1;0;1;0;0;1;0;31901.130859375;8978.1318359375;18410.138671875;1344.60729980469;487.0;206678;473.0;1179.0;Calculated values ==>;1558093301.768;333.36;324.76000000000005;295.66;295.86;292.76000000000005;278.36;274.5913991737795;293.76000000000005;277.86;271.56;277.16;349.66;294.56;271.46000000000004;273.56;291.96000000000004;287.76000000000005;297.06;318.86;293.16;293.66;320.46000000000004;321.86;274.76000000000005;242.14157278889297;268.67533136820026;274.5913991737795;295.56;6600000.0;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3090000.0;6570000.0;0.0;0.0;0.031000000000000003;0.013833333333333333;0.02333333333333333;0.02333333333333333;2.9886532211585544;8978.1318359375;18410.138671875;1344.60729980469;31901.130859375;476777.9742531517;463324.2925870426;261116.83472129222;261953.011443257;250232.74377080787;430014.67791919125;459321.57921969576;437845.99643053644;472947.9820155742;529752.9099435826;468918.2663313994;437688.5006598165;440931.8350112218;456989.8252837285;451686.7665824193;267079.6813022979;452790.2299330068;458495.1351315018;459184.1982711204;198604.77482894104;204456.2876039246;470593.2725848416;202814.84337482584;261116.83472129222;274.3101186592497;361581.5685397598;215987.01983232485;42996.113216065656;38951.92887658824;0;5;2;1;5;5;0;3;18;23;269548865769.4637;103361158084.8266;226666539324.553;7285.965744727029;3704.268270738551;-0.0;4621.571816162656;727590.2693106772;176195.41268091075;0.48116099246109745;303982.18197760475;0.5433429236068198;0.04167046847129279
1242;2019-05-17 13:42:41.799;610;535;217;217;176;39;201;38;-20;42;763;214;-22;1;190;135;239;485;222;200;201;16;652;359;364;137;362;306;648;-1.0;-1.0;834.0;4.0;143.0;0;93;39;1;0;0;1;0;1;0;1;0;0;1;0;30919.546875;8586.9833984375;18282.35546875;1320.49206542969;500.0;206679;484.0;1179.0;Calculated values ==>;1558093361.799;334.16;326.66;294.86;294.86;290.76000000000005;277.06;274.27422755570615;293.26000000000005;276.96000000000004;271.16;277.36;349.46000000000004;294.56;270.96000000000004;273.26000000000005;292.16;286.66;297.06;321.66;293.16;293.26000000000005;321.56;323.16;274.76000000000005;241.92719264551067;268.3187672390254;274.27422755570615;295.36;6520000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3060000.0;6480000.0;0.0;0.0;0.13899999999999998;0.0006666666666666666;0.02383333333333333;0.02383333333333333;2.986892273179261;8586.9833984375;18282.35546875;1320.49206542969;30919.546875;478941.69249444746;467723.60905648646;258401.31572496484;258401.31572496484;243911.35619170906;430214.79039162316;459110.1879763642;437898.67151236854;473273.90776018414;529772.1475778342;469333.043314177;437585.1090581189;441118.68104791886;457916.85825212236;450618.06980366615;267765.82925550855;459289.35144406883;458973.0432833828;459110.1879763642;203202.34940748036;209890.3038832737;470727.4148199725;202745.9260618879;258401.31572496484;274.26951336253495;362105.34466666245;216133.4714205258;43018.33385222682;39257.85764336529;0;5;2;1;5;5;0;3;18;23;269768279074.96564;103443700710.01543;226851134649.97528;32686.231617616806;178.65432583872305;-0.0;4783.561455325018;727923.5430586422;176227.7870874286;0.48116099246109745;304060.5985827037;1.335532926351084;0.09324578038677614
1243;2019-05-17 13:43:41.780;623;549;217;216;166;34;186;34;-22;42;760;215;-24;-2;192;126;240;497;218;199;186;16;658;353;359;136;357;305;654;-1.0;-1.0;496.0;0.0;166.0;0;84;38;1;0;0;1;0;1;0;1;0;0;0;0;30997.931640625;8635.83203125;18537.93359375;1258.72961425781;510.0;206680;494.0;1183.0;Calculated values ==>;1558093421.78;335.46000000000004;328.06;294.86;294.76000000000005;289.76000000000005;276.56;273.6339639331285;291.76000000000005;276.56;270.96000000000004;277.36;349.16;294.66;270.76000000000005;272.96000000000004;292.36;285.76000000000005;297.16;322.86;293.06;291.76000000000005;322.56;324.16;274.76000000000005;241.71165711629368;268.19934244402924;273.6339639331285;294.96000000000004;6580000.0;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;3050000.0;6540000.000000001;0.0;0.0;0.08266666666666667;0.0;0.027666666666666666;0.027666666666666666;2.995643842406424;8635.83203125;18537.93359375;1258.72961425781;30997.931640625;480196.8772833156;469195.8819189597;258067.4078971277;257676.39123953454;240598.84853183888;430607.02586249536;457849.5140682483;437812.597326149;473403.85947104497;529534.7643434273;469591.34527448076;437499.1961693786;440880.4687282554;458990.84683623374;450389.05476731225;267726.95187108597;460492.0484794291;459626.5796145048;457849.5140682483;207382.2378540181;214070.64678622372;470861.32822474994;201183.85751793825;258067.4078971277;273.6339639331285;362621.1602604873;216276.94943321584;43039.82055992565;39564.59622062799;0;5;2;1;5;5;0;3;18;23;269985110389.77258;103525574774.94254;227034376604.81213;19561.309157478754;0.0;-0.0;5527.3049374010025;728358.8013559256;176229.275402027;0.48116099246109745;304146.4952600025;0.8823922727766421;0.052210668311032646
