;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1244;2019-05-17 13:44:41.800;630;557;218;217;166;32;173;30;-24;41;758;216;-25;-4;193;122;240;511;216;195;173;16;653;350;355;135;354;304;650;-1.0;-1.0;696.0;49.0;138.0;0;74;36;1;0;0;1;0;1;0;1;0;0;1;0;30945.474609375;8460.787109375;18444.84765625;1193.54516601562;517.0;206681;501.0;1185.0;Calculated values ==>;1558093481.8;336.16;328.86;294.96000000000004;294.86;289.76000000000005;276.36;273.3108153835814;290.46000000000004;276.16;270.76000000000005;277.26000000000005;348.96000000000004;294.76000000000005;270.66;272.76000000000005;292.46000000000004;285.36;297.16;324.26000000000005;292.66;290.46000000000004;323.26000000000005;324.86;274.76000000000005;241.49495122638035;268.0796299477929;273.3108153835814;294.76000000000005;6530000.0;3500000.0;3550000.0;1350000.0;3540000.0;3040000.0;6500000.0;0.0;0.0;0.116;0.008166666666666666;0.023;0.023;2.9997275035252904;8460.787109375;18444.84765625;1193.54516601562;30945.474609375;481811.2162483518;470997.7552811421;258686.60166945125;258288.7949249545;240710.00107740605;430799.1582183253;456707.59526566305;437727.04723144654;473436.17305719486;529402.1194473583;469848.9145262994;437570.5891863215;440793.27408520976;459600.5238445695;450351.2758579816;268169.1906472552;463469.7802157175;459713.48351275333;456707.59526566305;210308.32490665457;216997.06728235667;470995.0139456755;200232.25199966077;258686.60166945125;273.24775325579355;363137.5273774239;216419.46874995113;43060.26299496248;39872.88879422793;0;5;2;1;5;5;0;3;18;23;270199381789.7045;103606901874.91669;227217137504.75406;27549.39624688715;2211.22922255912;-0.0;4554.482852712871;728751.5214305745;176247.70845451253;0.48116099246109745;304230.5381631928;1.2212138719222612;0.08885198823174352
1245;2019-05-17 13:45:41.790;633;562;218;217;166;25;166;25;-26;40;757;216;-27;-5;194;119;240;519;213;194;165;17;654;343;348;134;347;301;651;288.0;-1.0;226.0;68.0;117.0;0;67;29;1;0;0;1;0;1;0;1;0;0;1;0;30724.4296875;8002.99560546875;18622.375;1153.25805664062;521.0;206682;506.0;1185.0;Calculated values ==>;1558093541.79;336.46000000000004;329.36;294.96000000000004;294.86;289.76000000000005;275.66;272.5487779782249;289.76000000000005;275.66;270.56;277.16;348.86;294.76000000000005;270.46000000000004;272.66;292.56;285.06;297.16;325.06;292.56;289.66;323.76000000000005;325.26000000000005;274.86;241.2770596917726;267.7187500070086;272.5487779782249;294.46000000000004;6540000.000000001;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;3010000.0;6509999.999999999;0.048;0.0;0.03766666666666666;0.011333333333333334;0.0195;0.0675;2.9991627266510084;8002.99560546875;18622.375;1153.25805664062;30724.4296875;482141.61704719247;471662.1350183804;258629.79962476995;258232.99681022082;240682.09283955718;431237.1583312671;456892.2160557466;438095.2167564963;473468.5566066367;529526.8628537641;470258.8109586021;437940.2675631159;441282.59110265225;460826.18879335455;451180.1868752954;268079.10499105864;464673.69038414286;460671.41149303375;456755.2348300254;212398.47392691602;218669.37671819705;471226.17219587084;198274.37783766293;215710.3885761605;272.444893714777;363651.35759400134;216556.64407289843;43079.81642903881;40181.730834158756;0;5;2;1;5;5;0;3;18;23;270410246639.738;103687588424.92952;227398607254.7829;9033.251599276055;3093.453669393023;-0.0;16270.527122135882;729056.3260201078;176291.9067776707;0.48116099246109745;304404.0509893858;1.022269052091091;0.03539075095561169
1246;2019-05-17 13:46:41.801;638;566;217;216;166;18;169;18;-29;38;754;216;-31;-7;195;118;240;525;212;194;169;18;653;335;340;135;339;298;651;486.0;-1.0;199.0;4.0;102.0;0;60;16;1;0;0;1;0;1;0;1;0;0;0;0;30140.33984375;7257.19384765625;18766.837890625;1089.37414550781;525.0;206683;510.0;1184.0;Calculated values ==>;1558093601.801;336.96000000000004;329.76000000000005;294.86;294.76000000000005;289.76000000000005;274.96000000000004;271.6637117239857;290.06;274.96000000000004;270.26000000000005;276.96000000000004;348.56000000000006;294.76000000000005;270.06;272.46000000000004;292.66;284.96000000000004;297.16;325.66;292.56;290.06;324.16;325.66;274.96000000000004;241.49495122638035;267.35522164206344;271.6637117239857;294.36;6530000.0;3350000.0;3400000.0;1350000.0;3390000.0;2980000.0;6509999.999999999;0.081;0.0;0.033166666666666664;0.0006666666666666666;0.017;0.098;2.996064376392827;7257.19384765625;18766.837890625;1089.37414550781;30140.33984375;482990.858526619;472293.39163056033;258232.99681022082;257839.12776931757;240682.09283955718;431720.082569444;458591.64458766737;438307.6172986034;473143.78782676667;529443.3298662049;470666.5868987404;437999.7806145802;441619.8036147813;462182.9142258877;452455.3276817857;268169.1906472552;465672.9338118693;461900.26878527395;458591.64458766737;214070.64678622372;220341.7376933702;471190.70470879815;196384.19301242373;207113.067140613;271.6591729417872;364158.6569959262;216683.83563285097;43098.508457015734;40493.36473146807;0;5;2;1;5;5;0;3;18;23;270616684480.27603;103768303220.13988;227578340200.2513;8023.793572158292;183.20434113091625;-0.0;24644.90058981133;729198.4941229483;176319.2172671682;0.48116099246109745;304745.07539755537;1.2116477968097135;0.00958749946365228
1247;2019-05-17 13:47:41.771;635;546;210;209;181;33;177;17;-27;36;750;216;-29;-7;191;125;237;453;208;191;177;18;588;352;357;135;357;302;589;-1.0;-1.0;1363.0;238.0;31.0;99;53;19;1;0;0;1;0;0;0;1;0;0;1;0;16300.421875;6492.5166015625;5696.1435546875;1058.85095214844;517.0;206684;507.0;1185.0;Calculated values ==>;1558093661.771;336.66;327.76000000000005;294.16;294.06;291.26000000000005;276.46000000000004;273.5264737036516;290.86;274.86;270.46000000000004;276.76000000000005;348.16;294.76000000000005;270.26000000000005;272.46000000000004;292.26000000000005;285.66;296.86;318.46000000000004;292.26000000000005;290.86;323.86;324.86;274.96000000000004;241.49495122638035;267.8393353686513;273.5264737036516;293.96000000000004;5880000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;5890000.0;0.0;0.0;0.22716666666666668;0.03966666666666666;0.005166666666666667;0.005166666666666667;2.9997275035252904;6492.5166015625;5696.1435546875;1058.85095214844;16300.421875;489641.3453878549;476958.22611674323;259195.26682282062;258749.1382611679;247729.09087606633;430671.36484660726;456932.86928524286;437713.4967235476;472948.7829819323;528719.6857768083;470122.41596136003;437401.2382119444;440770.5613398004;458854.647995554;450424.69828467217;416094.68152137875;462617.1665329626;458854.647995554;456932.86928524286;212816.51262364245;216997.06728235667;471190.70470879815;200659.12184124294;259195.26682282062;273.4240649909423;364545.4698390554;216798.35926240025;43116.40138182903;40697.1209803768;0;5;2;1;5;5;0;3;18;23;270825679929.54486;103849262719.85663;227758250199.6219;53850.85216076354;10731.086120413021;-0.0;1021.6442793891816;729713.8583578957;176410.12421115275;0.48116099246109745;304958.8563267805;4.952143993219637;0.446430479575413
1248;2019-05-17 13:48:41.772;609;525;206;205;179;36;182;20;-24;35;747;216;-25;-8;189;133;231;363;204;191;181;19;585;350;354;135;355;304;586;0.0;-2.0;1231.0;161.0;33.0;99;51;24;1;0;0;1;0;0;0;1;0;0;1;0;16016.701171875;6748.9228515625;5674.767578125;1059.14050292969;507.0;206685;499.0;1186.0;Calculated values ==>;1558093721.772;334.06;325.66;293.76000000000005;293.66;291.06;276.76000000000005;273.3108153835814;291.36;275.16;270.76000000000005;276.66;347.86;294.76000000000005;270.66;272.36;292.06;286.46000000000004;296.26000000000005;309.46000000000004;292.26000000000005;291.26000000000005;323.06;323.86;275.06;241.49495122638035;268.0796299477929;273.3108153835814;293.56;5850000.0;3500000.0;3540000.0;1350000.0;3550000.0;3040000.0;5860000.0;0.0;0.0;0.20516666666666666;0.026833333333333334;0.0055000000000000005;0.0055000000000000005;3.0036583276025004;6748.9228515625;5674.767578125;1059.14050292969;16016.701171875;486389.21248807857;474226.0972480393;257637.84071797572;257205.90627562543;247142.64706606095;430799.1582183253;458106.5989019855;437727.04723144654;472851.2559263234;528252.2207789605;469848.9145262994;437570.5891863215;440189.142420014;458900.4430022252;451936.46894678305;415100.9422261628;447300.60662676475;459330.1300862276;457969.9520314306;209472.28574929133;212816.51262364245;471288.5232524436;200212.0643599458;257637.84071797572;273.2398197904704;364814.7836870135;216908.70643057028;43134.051604835644;40791.88015270552;0;5;2;1;5;5;0;3;18;23;271038983485.13477;103930264070.08064;227940053230.1247;48730.15731913623;7273.884980282025;-0.0;1101.826612224002;730568.7143532882;176560.16813809727;0.48116099246109745;304976.5522125194;4.235450937346826;0.35963229355495085
1249;2019-05-17 13:49:41.782;582;520;206;206;175;32;185;22;-21;35;746;215;-23;-8;190;136;226;365;197;192;184;20;591;344;349;136;349;306;592;-2.0;-1.0;665.0;123.0;42.0;73;45;29;1;0;0;1;0;0;0;1;0;0;0;0;15642.353515625;7110.57666015625;4964.76025390625;1024.03674316406;500.0;206686;492.0;1184.0;Calculated values ==>;1558093781.782;331.36;325.16;293.76000000000005;293.76000000000005;290.66;276.36;272.6583383277491;291.66;275.36;271.06;276.66;347.76;294.66;270.86;272.36;292.16;286.76000000000005;295.76000000000005;309.66;292.36;291.56;322.36;323.16;275.16;241.71165711629368;268.3187672390254;272.6583383277491;292.86;5910000.0;3440000.0;3490000.0;1360000.0;3490000.0;3060000.0;5920000.0;0.0;0.0;0.11083333333333334;0.0205;0.007;0.007;2.9995593311656026;7110.57666015625;4964.76025390625;1024.03674316406;15642.353515625;481923.428574807;472713.98831106;257245.25235782372;257245.25235782372;245510.89547392764;431175.4696738307;459310.24615296075;437742.05038880615;472720.47428543336;527993.2107690171;469453.78611262445;437427.84448784514;439754.1946057891;459981.5583854159;453409.41468891036;410757.31946872716;446574.930076482;460249.17977667664;459175.5905332164;206546.2383541025;209890.3038832737;471253.26030847814;198573.4971655858;257245.25235782372;272.56765663629363;365078.65311361;217024.22150912113;43151.41430851873;40880.55766174701;0;5;2;1;5;5;0;3;18;23;271249918635.10126;104011577620.06772;228123083730.0956;26507.847982240255;5589.935144429293;-0.0;1413.512367227749;731195.8022279296;176667.38450553635;0.48116099246109745;304997.51686420455;2.5582364753302573;0.21462025368916804
1250;2019-05-17 13:50:41.783;567;515;208;208;173;28;189;22;-20;34;745;214;-22;-8;191;135;224;398;196;193;188;21;597;343;348;137;348;308;599;-2.0;-1.0;828.0;162.0;60.0;15;44;35;1;0;0;1;0;0;0;1;0;0;0;0;14494.2041015625;7524.466796875;3374.47778320312;1018.8536376953099;494.0;206687;487.0;1185.0;Calculated values ==>;1558093841.783;329.86;324.66;293.96000000000004;293.96000000000004;290.46000000000004;275.96000000000004;272.5487779782249;292.06;275.36;271.16;276.56;347.66;294.56;270.96000000000004;272.36;292.26000000000005;286.66;295.56;312.96000000000004;292.46000000000004;291.96000000000004;321.86;322.56;275.26000000000005;241.92719264551067;268.5567601203482;272.5487779782249;292.76000000000005;5970000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3080000.0;5990000.0;0.0;0.0;0.13799999999999998;0.027000000000000003;0.01;0.01;3.0029138399945707;7524.466796875;3374.47778320312;1018.8536376953099;14494.2041015625;479063.5293893213;471047.09517373523;257647.06627383106;257647.06627383106;244572.73894925276;431237.1583312671;460004.1603534115;437443.34373287327;472491.6353866644;527733.7670493387;469056.771049626;437126.8590839872;439315.4269074652;460271.4388147236;453441.9510735276;407105.05526586773;451546.1751357869;460538.212322289;459870.3299684906;204456.2876039246;207382.2378540181;471218.06502558704;198327.97221894818;257647.06627383106;272.46615770466207;365329.79527908284;217146.18223709398;43168.4386787401;40950.05247019981;0;5;2;1;5;5;0;3;18;23;271459022119.84866;104093478984.96878;228307286799.8731;32997.92126892166;7368.03250577925;-0.0;2022.2326369465952;731691.6919024471;176775.36936887537;0.48116099246109745;305026.1485497249;3.5567128790981304;0.2975811982780184
1251;2019-05-17 13:51:41.763;558;510;210;210;173;35;194;21;-19;34;746;212;-20;-8;191;133;225;427;190;193;194;22;609;350;355;137;355;309;611;-1.0;-1.0;1086.0;220.0;87.0;15;41;42;1;0;0;1;0;0;0;1;0;0;1;0;15365.0048828125;8152.4453125;3426.34130859375;997.9734497070309;490.0;206688;483.0;1185.0;Calculated values ==>;1558093901.763;328.96000000000004;324.16;294.16;294.16;290.46000000000004;276.66;273.3108153835814;292.56;275.26000000000005;271.26000000000005;276.56;347.76;294.36;271.16;272.36;292.26000000000005;286.46000000000004;295.66;315.86;292.46000000000004;292.56;321.46000000000004;322.16;275.36;241.92719264551067;268.67533136820026;273.3108153835814;292.16;6090000.0;3500000.0;3550000.0;1370000.0;3550000.0;3090000.0;6110000.0;0.0;0.0;0.181;0.03666666666666667;0.0145;0.0145;3.0034572277147253;8152.4453125;3426.34130859375;997.9734497070309;15365.0048828125;476293.38938660064;468681.8589395098;257734.9237838185;257734.9237838185;244151.42966835178;430799.1582183253;459578.3138943328;437372.52749135875;472491.6353866644;527761.2710080513;468675.2775865914;437214.0438153077;439094.5795304832;459171.99905845977;451936.46894678305;264679.17575624137;454798.9810691728;459443.0104646142;459578.3138943328;202784.37528459195;205710.24989127388;471316.13971061294;200194.79534105642;257734.9237838185;273.2330325120282;365578.5390784512;217276.7796244022;43185.239968843;41006.70707148532;0;5;2;1;5;5;0;3;18;23;271669851819.9157;104175651584.9949;228492325099.93195;42929.16951920472;9941.115960217072;-0.0;2926.7291566024574;732324.2067506305;176919.56419183657;0.48116099246109745;305067.3761509015;4.436517379827186;0.3611870102237716
1252;2019-05-17 13:52:44.764;555;508;210;212;173;50;200;22;-18;34;746;211;-20;-8;190;130;226;452;189;195;200;23;636;357;362;138;362;309;638;-1.0;-2.0;1037.0;223.0;103.0;39;43;47;1;0;0;1;0;0;0;1;0;0;1;0;17566.958984375;8963.2822265625;4480.0498046875;1015.96466064453;489.0;206689;482.0;1179.0;Calculated values ==>;1558093964.764;328.66;323.96000000000004;294.16;294.36;290.46000000000004;278.16;274.0616903277293;293.16;275.36;271.36;276.56;347.76;294.26000000000005;271.16;272.36;292.16;286.16;295.76000000000005;318.36;292.66;293.16;321.36;322.06;275.46000000000004;242.14157278889297;268.67533136820026;274.0616903277293;292.06;6360000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;6380000.0;0.0;0.0;0.1728333333333333;0.03716666666666667;0.017166666666666667;0.017166666666666667;2.9883845075331417;8963.2822265625;4480.0498046875;1015.96466064453;17566.958984375;472473.51169871655;464659.0870839345;256197.26022453452;256978.2918776267;243264.90977374846;430346.717906069;459289.8238943861;437530.6787186241;472360.27449258295;527761.2710080513;468553.67013221566;437214.0438153077;439094.5795304832;457916.85825212236;450247.72005458304;262964.2919211086;454950.7895519817;458605.1351167978;459289.8238943861;202366.40377179522;205292.2597576877;471281.1494085178;202043.494911312;256197.26022453452;273.98737218899777;365866.6983358415;217426.5446173811;43202.862207001934;41075.88909175681;0;5;2;1;5;5;0;3;18;23;271895710404.65588;104262277959.89525;228686998189.70798;40700.034934697105;10006.666158812815;-0.0;3486.4223429991193;733055.9739039276;177094.11005570256;0.48116099246109745;305123.4921171739;3.7479778298544884;0.30188193064629854
1253;2019-05-17 13:53:41.754;562;511;206;211;160;63;204;23;-19;34;745;209;-21;-8;188;122;229;471;187;198;203;24;665;366;371;141;371;307;667;-1.0;-2.0;1182.0;203.0;113.0;91;52;50;1;0;0;1;0;0;0;1;0;0;1;0;20191.9609375;9566.0810546875;6497.630859375;1057.39074707031;492.0;206690;483.0;1183.0;Calculated values ==>;1558094021.754;329.36;324.26000000000005;293.76000000000005;294.26000000000005;289.16;279.46000000000004;275.0112864084945;293.56;275.46000000000004;271.26000000000005;276.56;347.66;294.06;271.06;272.36;291.96000000000004;285.36;296.06;320.26000000000005;292.96000000000004;293.46000000000004;321.46000000000004;322.36;275.56;242.77792619122317;268.43790593516167;275.0112864084945;291.86;6650000.0;3660000.0;3710000.0;1410000.0;3710000.0;3070000.0;6670000.0;0.0;0.0;0.197;0.03383333333333333;0.01883333333333333;0.01883333333333333;2.9981172679027916;9566.0810546875;6497.630859375;1057.39074707031;20191.9609375;469858.1846400158;461026.4607171277;253327.26091431323;255136.5360300284;238441.80367972673;429743.705733735;458409.4515924228;437828.56808052456;471964.88962738856;527811.1443744984;468589.1496029143;437514.20447033056;439535.2943893536;456167.5060304229;447376.64309987566;262278.2808458461;453794.5908406575;457573.4263521663;458270.4941942976;202784.37528459195;206546.2383541025;470979.3205154194;204437.54468343392;253327.26091431323;274.9557790873535;366165.570675662;217573.20967482208;43219.2733909888;41162.78048358315;0;5;2;1;5;5;0;3;18;23;272104578754.69083;104341779009.90855;228862527389.73737;45978.031609226855;9017.996748982177;-0.0;3859.764226773038;733742.0548779783;177244.69554727155;0.48116099246109745;305181.6392244908;3.437616942662962;0.2638306946054711
1254;2019-05-17 13:54:41.785;577;518;192;194;160;73;203;25;-21;34;743;208;-23;-8;185;122;231;482;186;199;203;24;660;373;378;142;378;306;661;2.0;-2.0;1274.0;148.0;108.0;99;61;49;1;0;0;1;0;0;0;1;0;0;0;0;19173.041015625;9371.404296875;6637.966796875;1115.51147460938;497.0;206691;488.0;1184.0;Calculated values ==>;1558094081.785;330.86;324.96000000000004;292.36;292.56;289.16;280.46000000000004;275.73799182748917;293.46000000000004;275.66;271.06;276.56;347.46000000000004;293.96000000000004;270.86;272.36;291.66;285.36;296.26000000000005;321.36;293.06;293.46000000000004;321.96000000000004;322.86;275.56;242.98782864720522;268.3187672390254;275.73799182748917;291.76000000000005;6600000.0;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;3060000.0;6609999.999999999;0.0003333333333333333;0.0;0.21233333333333335;0.024666666666666667;0.018000000000000002;0.018333333333333337;2.999970432461275;9371.404296875;6637.966796875;1115.51147460938;19173.041015625;472891.3240457992;463097.341432583;248718.8387013257;249394.7553964967;238593.15922833837;429258.0297950786;457138.5826489435;437742.05038880615;471832.65708311246;527678.986846941;468607.05097777524;437427.84448784514;439754.1946057891;454566.2634031762;446026.07508309826;263462.69507980574;456771.6638813725;456571.7316668634;457138.5826489435;204874.27233412856;208636.25808486674;470845.5270076962;206290.4388948428;247947.41325029873;275.6989661227861;366493.7818475584;217731.10358950825;43237.39026509547;41272.30035368124;0;5;2;1;5;5;0;3;18;23;272329394850.20514;104426722875.10287;229046522405.15826;49144.89217388489;6525.692173450384;-0.0;3835.171438975155;734535.1554683514;177374.29321280448;0.48116099246109745;305245.7968194918;3.474812486963015;0.2516065072488501
1255;2019-05-17 13:55:41.785;587;525;187;186;159;74;200;33;-21;35;740;206;-22;-7;183;130;232;491;186;200;199;25;659;382;387;143;387;307;660;-2.0;0.0;1393.0;155.0;94.0;99;71;52;1;0;0;1;0;0;0;1;0;0;0;0;18757.66796875;9577.669921875;6503.4091796875;1169.17272949219;502.0;206692;493.0;1184.0;Calculated values ==>;1558094141.785;331.86;325.66;291.86;291.76000000000005;289.06;280.56;276.6576332772354;293.16;276.46000000000004;271.06;276.66;347.16;293.76000000000005;270.96000000000004;272.46000000000004;291.46000000000004;286.16;296.36;322.26000000000005;293.16;293.06;322.46000000000004;323.36;275.66;243.1966462407574;268.43790593516167;276.6576332772354;291.76000000000005;6590000.000000001;3820000.0000000005;3870000.0000000005;1430000.0;3870000.0000000005;3070000.0;6600000.0;0.0;0.0;0.23216666666666666;0.025833333333333333;0.015666666666666666;0.015666666666666666;2.9992842676815363;9577.669921875;6503.4091796875;1169.17272949219;18757.66796875;474581.7630654686;464425.26754940266;247089.30496877953;246760.27057252242;238319.16870020784;428611.97810654406;455220.2992151359;437514.20447033056;471798.96558121993;527287.015778891;468224.72395714215;437356.53477473935;439688.66033169616;452725.53292074165;445521.95070778683;263969.0031235362;458540.8005684427;455220.2992151359;455075.07554651616;206964.23671620517;210726.34883551928;470810.46499630326;208604.8494568347;247089.30496877953;276.62047795221207;366809.87108909484;217889.01254133118;43256.42930012965;41381.811820152594;0;5;2;1;5;5;0;3;18;23;272558894850.20514;104512222875.10287;229230422405.15826;53145.12192229996;6773.645068102938;-0.0;3258.443739051207;735387.5722524864;177485.12102315074;0.48116099246109745;305304.9102793087;3.662393531885697;0.2687272032436148
1256;2019-05-17 13:56:41.775;589;529;199;200;169;71;197;41;-20;37;738;204;-21;-7;182;136;233;497;184;199;196;25;674;377;382;143;380;306;667;-2.0;0.0;1560.0;44.0;104.0;1;77;57;1;0;0;1;1;0;0;1;0;0;1;0;31553.330078125;10120.17578125;18675.990234375;1212.03271484375;508.0;206693;496.0;1185.0;Calculated values ==>;1558094201.775;332.06;326.06;293.06;293.16;290.06;280.26000000000005;276.14872888175563;292.86;277.26000000000005;271.16;276.86;346.96000000000004;293.56;271.06;272.46000000000004;291.36;286.76000000000005;296.46000000000004;322.86;293.06;292.76000000000005;322.76000000000005;323.96000000000004;275.66;243.1966462407574;268.3187672390254;276.14872888175563;291.56;6740000.000000001;3770000.0000000005;3820000.0000000005;1430000.0;3800000.0;3060000.0;6670000.0;0.0;0.0;0.26;0.007333333333333333;0.017333333333333333;0.017333333333333333;3.00098679509873;10120.17578125;18675.990234375;1212.03271484375;31553.330078125;473038.060048673;464124.1480328846;250873.61813975725;251218.90669450408;241160.8845165384;428973.91024759493;455623.4071689859;437898.67151236854;471996.43091952;527155.0783913296;468121.56824747537;437742.05038880615;439906.9099392921;453789.6571192178;447430.94192515785;263377.6660901887;458554.13885141833;455910.69984172325;455479.49624480976;208218.24852204052;213234.55432191002;470810.46499630326;207389.89400413923;250873.61813975725;276.1364287288629;367229.0595298326;218053.13389743093;43276.26937160581;41591.60517724839;0;5;2;1;6;5;0;3;18;23;272789556400.24182;104598008575.11652;229414291755.1875;59932.282152139625;1931.7508539425362;-0.0;3546.5018871542434;736329.7269013064;177557.65389835165;0.48116099246109745;305361.6087082227;2.1797554555256253;0.14196802799589983
1257;2019-05-17 13:57:41.806;596;541;215;215;180;49;192;45;-23;41;738;202;-24;-8;185;136;233;496;185;199;191;26;628;366;371;142;370;305;622;-1.0;-1.0;1088.0;60.0;131.0;1;80;54;1;0;0;1;1;0;0;1;0;0;0;0;30329.38671875;9235.0966796875;17121.677734375;1209.14404296875;517.0;206694;506.0;1182.0;Calculated values ==>;1558094261.806;332.76000000000005;327.26000000000005;294.66;294.66;291.16;278.06;275.0112864084945;292.36;277.66;270.86;277.26000000000005;346.96000000000004;293.36;270.76000000000005;272.36;291.66;286.76000000000005;296.46000000000004;322.76000000000005;293.06;292.26000000000005;323.76000000000005;324.86;275.76000000000005;242.98782864720522;268.19934244402924;275.0112864084945;291.66;6280000.0;3660000.0;3710000.0;1420000.0;3700000.0;3050000.0;6220000.0;0.0;0.0;0.18133333333333335;0.01;0.021833333333333333;0.021833333333333333;2.9921332566809222;9235.0966796875;17121.677734375;1209.14404296875;30329.38671875;479663.4483923621;472084.5098248279;259140.7245838374;259140.7245838374;246101.16273636254;429743.705733735;456731.8026961684;437656.05685647397;472522.5091947854;527232.8212079029;468018.73062796064;437499.1961693786;439972.1399166299;455908.8904892743;449490.0504249662;266964.14334346715;464924.5449504391;457713.1471252446;456590.9731116423;212398.47392691602;216997.06728235667;471043.10962919577;204504.67940476956;259140.7245838374;274.9815825487416;367745.0152750795;218214.51116953453;43296.45626906463;41890.07320533357;0;5;2;1;6;5;0;3;18;23;273015573114.8612;104683552749.97246;229597686459.87866;42278.11644457574;2665.384302244262;-0.0;4310.997092857073;737181.9202940601;177595.9831511428;0.48116099246109745;305427.1216971775;1.7867896517380037;0.11561230010637077
1258;2019-05-17 13:58:41.786;593;542;216;215;183;37;185;39;-23;42;738;201;-24;-8;187;134;231;463;184;198;185;26;608;354;359;141;358;304;603;384.0;88.0;0.0;60.0;134.0;1;82;54;1;0;0;1;1;0;0;1;0;0;1;0;30755.2890625;8919.919921875;16678.91796875;1235.57604980469;520.0;206695;510.0;1188.0;Calculated values ==>;1558094321.786;332.46000000000004;327.36;294.76000000000005;294.66;291.46000000000004;276.86;273.7412296467126;291.66;277.06;270.86;277.36;346.96000000000004;293.26000000000005;270.76000000000005;272.36;291.86;286.56;296.26000000000005;319.46000000000004;292.96000000000004;291.66;324.16;325.16;275.76000000000005;242.77792619122317;268.0796299477929;273.7412296467126;291.56;6080000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3040000.0;6030000.0;0.064;0.014666666666666666;0.0;0.01;0.022333333333333334;0.08633333333333333;3.006897388533777;8919.919921875;16678.91796875;1235.57604980469;30755.2890625;481545.30248251674;474638.84011227026;260883.72950311925;260431.0655002683;247860.81580677;430542.39183029096;457711.8149526845;437883.18805776763;472751.9947874012;527310.5211232998;468037.5601754016;437727.04723144654;440189.142420014;458147.9488794607;451369.99078110245;404924.3080756729;462214.327353699;459490.719185696;457711.8149526845;214070.64678622372;218251.29456621417;471176.58799080667;201234.0557309304;216664.66632064723;273.6580450249828;368253.88456043013;218365.75254399396;43316.822145621736;42171.65094573886;0;5;2;1;6;5;0;3;18;23;273234500114.93082;104768424449.99945;229780325559.93674;0.0;2699.4253225987627;0.0;20810.403831899217;737534.1204919979;177640.67499578174;0.48116099246109745;305636.39692328114;0.8761074196249625;-0.0034903708615717137
1259;2019-05-17 13:59:41.777;584;540;209;209;168;25;175;29;-26;42;738;200;-27;-9;189;123;230;461;186;198;175;27;612;341;346;139;345;301;608;362.0;82.0;251.0;29.0;149.0;1;77;47;1;0;0;1;1;0;0;1;0;0;0;0;30744.625;8532.6943359375;17142.40625;1189.31958007812;520.0;206696;511.0;1183.0;Calculated values ==>;1558094381.777;331.56;327.16;294.06;294.06;289.96000000000004;275.66;272.3289490889957;290.66;276.06;270.56;277.36;346.96000000000004;293.16;270.46000000000004;272.26000000000005;292.06;285.46000000000004;296.16;319.26000000000005;292.96000000000004;290.66;324.26000000000005;325.16;275.86;242.35481222062532;267.7187500070086;272.3289490889957;291.76000000000005;6120000.0;3410000.0;3460000.0;1390000.0;3450000.0;3010000.0;6080000.0;0.060333333333333336;0.013666666666666666;0.04183333333333333;0.004833333333333333;0.024833333333333332;0.08516666666666667;2.994242096494494;8532.6943359375;17142.40625;1189.31958007812;30744.625;479773.5372681874;473709.9060950162;257503.24091731716;257503.24091731716;242609.88489749143;431359.6534126046;458439.35360353265;438095.2167564963;473013.37450241524;527543.3640140779;468336.30000048695;437940.2675631159;440684.76455267647;460471.8815980348;452103.409366124;402150.92188164743;461144.88783798384;461509.88164792873;458439.35360353265;214488.6975840042;218251.29456621417;471541.1619817675;197936.62905596735;215305.36715252532;272.3025277135457;368766.3069688541;218511.169180222;43337.026578063356;42453.453037277504;0;5;2;1;6;5;0;3;18;23;273445968389.70895;104852411849.91133;229961798334.74634;10046.634252138792;1322.4219091413675;0.0;20706.911179410792;737617.8298857184;177674.18536203538;0.48116099246109745;305982.3226513687;1.1939944038423025;0.014397812756808638
1260;2019-05-17 14:00:41.797;586;544;203;203;151;19;174;18;-30;39;738;200;-31;-10;190;109;230;484;191;196;173;27;613;335;340;137;339;298;610;173.0;88.0;213.0;0.0;156.0;1;70;34;1;0;0;1;1;0;0;1;0;0;1;0;29826.314453125;7776.84912109375;17343.91796875;1135.05493164062;523.0;206697;513.0;1187.0;Calculated values ==>;1558094441.797;331.76000000000005;327.56;293.46000000000004;293.46000000000004;288.26000000000005;275.06;271.6637117239857;290.56;274.96000000000004;270.16;277.06;346.96000000000004;293.16;270.06;272.16;292.16;284.06;296.16;321.56;292.76000000000005;290.46000000000004;324.46000000000004;325.46000000000004;275.86;241.92719264551067;267.35522164206344;271.6637117239857;292.26000000000005;6130000.0;3350000.0;3400000.0;1370000.0;3390000.0;2980000.0;6100000.0;0.028833333333333332;0.014666666666666666;0.0355;0.0;0.026000000000000002;0.05483333333333333;3.003940569191969;7776.84912109375;17343.91796875;1135.05493164062;29826.314453125;479948.7444172019;474064.90723446076;254959.22170639274;254959.22170639274;237196.92761991173;431720.082569444;459259.5667902086;438153.8488135099;472980.6827117325;527775.8227761798;468754.10806394333;437999.7806145802;441175.66176068765;461529.1880397757;451190.44084694685;401553.5293952995;464654.53365738457;462161.74604187097;459126.2401605501;215324.80838970217;219505.55070137876;471806.2409394271;196395.53166622907;224164.3330226593;271.6637117239857;369271.23305007926;218647.1273466081;43356.40282225072;42740.93486768745;0;5;2;1;6;5;0;3;18;23;273651836989.64352;104935239449.88501;230141558234.6892;8582.420258728469;0.0;0.0;12883.74457472768;737773.1237539666;177685.20921800224;0.48116099246109745;306262.3380899413;0.8175773287879166;0.01156703770110436
1261;2019-05-17 14:01:41.778;589;542;198;198;153;27;176;16;-30;36;737;201;-31;-11;190;111;230;472;196;192;175;28;579;346;351;136;351;299;579;-2.0;-1.0;1553.0;126.0;66.0;99;63;28;1;0;0;1;0;0;0;1;0;0;0;0;16941.916015625;6849.31787109375;5634.47607421875;1114.05529785156;521.0;206698;515.0;1186.0;Calculated values ==>;1558094501.778;332.06;327.36;292.96000000000004;292.96000000000004;288.46000000000004;275.86;272.8767566201714;290.76000000000005;274.76000000000005;270.16;276.76000000000005;346.86;293.26000000000005;270.06;272.06;292.16;284.26000000000005;296.16;320.36;292.36;290.66;324.66;325.26000000000005;275.96000000000004;241.71165711629368;267.47669482898436;272.8767566201714;292.76000000000005;5790000.0;3460000.0;3510000.0;1360000.0;3510000.0;2990000.0;5790000.0;0.0;0.0;0.2588333333333333;0.021;0.011000000000000001;0.011000000000000001;3.001693665660842;6849.31787109375;5634.47607421875;1114.05529785156;16941.916015625;484274.1676861739;477589.4991650821;254699.6584104359;254699.6584104359;238691.88077390852;431051.2098666511;457771.0809724508;437928.15255369636;472818.15071447083;527594.0171690617;468735.3543542536;437773.3837767312;440813.73739064514;459667.8951279517;449482.400844877;416971.4962115214;467068.83997726;459936.72070397437;457634.5535253075;216160.93158060662;218669.37671819705;472036.2627623985;199275.1770943678;254699.6584104359;272.8535958581434;369660.8448890235;218768.97347508927;43375.13947240228;42932.360847873926;0;5;2;1;6;5;0;3;18;23;273859071345.28275;105017113515.13756;230320601520.2415;61771.3451480562;5727.982799028646;-0.0;2232.283846263588;738359.2194783945;177732.92729263118;0.48116099246109745;306388.26510431856;5.128135379821486;0.392415672700135
1262;2019-05-17 14:02:41.768;573;530;198;198;158;32;176;16;-28;34;736;202;-30;-12;188;114;225;426;212;191;176;29;583;341;346;136;346;299;584;-2.0;-1.0;739.0;21.0;56.0;49;60;27;1;0;0;1;0;0;0;1;0;0;0;0;15623.0634765625;6961.048828125;4266.32421875;1092.85949707031;515.0;206699;510.0;1188.0;Calculated values ==>;1558094561.768;330.46000000000004;326.16;292.96000000000004;292.96000000000004;288.96000000000004;276.36;272.3289490889957;290.76000000000005;274.76000000000005;270.36;276.56;346.76;293.36;270.16;271.96000000000004;291.96000000000004;284.56;295.66;315.76000000000005;292.26000000000005;290.76000000000005;324.16;324.66;276.06;241.71165711629368;267.47669482898436;272.3289490889957;294.36;5830000.0;3410000.0;3460000.0;1360000.0;3460000.0;2990000.0;5840000.0;0.0;0.0;0.12316666666666666;0.0035;0.009333333333333334;0.009333333333333334;3.0076036788081035;6961.048828125;4266.32421875;1092.85949707031;15623.0634765625;481565.6817704868;475218.4074160346;254409.27364309234;254409.27364309234;240137.83226523513;431359.6534126046;458574.2778946514;438236.7768127522;472622.7809936826;527489.6456416589;468855.54706620856;437928.15255369636;440664.32944313687;460183.0878186048;450824.77293281315;413689.80329623417;458893.64277303725;460582.41373364284;458574.2778946514;214070.64678622372;216160.93158060662;472134.0588697756;197989.62670369764;254409.27364309234;272.3235846906257;369932.1744879517;218884.04068274554;43393.52736379704;43014.853765555745;0;5;2;1;6;5;0;3;18;23;274068136494.4851;105098699914.82628;230499971619.55713;29590.44065509855;959.505512581273;-0.0;1905.540039681218;739120.4407991472;177788.6470735038;0.48116099246109745;306422.7412229256;2.634324156755552;0.19741974281112434
1263;2019-05-17 14:03:41.789;557;523;199;199;158;33;178;17;-28;33;736;203;-30;-12;189;112;222;431;220;192;178;30;591;339;344;135;344;300;593;-1.0;-1.0;526.0;0.0;48.0;1;53;22;1;0;0;1;0;0;0;1;0;0;0;0;14184.193359375;6755.20166015625;2953.37744140625;1049.65173339844;510.0;206700;505.0;1185.0;Calculated values ==>;1558094621.789;328.86;325.46000000000004;293.06;293.06;288.96000000000004;276.46000000000004;272.10816812424576;290.96000000000004;274.86;270.36;276.46000000000004;346.76;293.46000000000004;270.16;271.96000000000004;292.06;284.36;295.36;316.26000000000005;292.36;290.96000000000004;323.66;324.16;276.16;241.49495122638035;267.5978703862781;272.10816812424576;295.16;5910000.0;3390000.0;3440000.0;1350000.0;3440000.0;3000000.0;5930000.0;0.0;0.0;0.08766666666666666;0.0;0.008;0.008;3.0007083290377112;6755.20166015625;2953.37744140625;1049.65173339844;14184.193359375;478323.6853239844;473039.2841722817;254304.80800644794;254304.80800644794;239861.14385967894;431480.97241316177;459161.1326224104;438011.42202021845;472656.1521691498;527412.0313022314;468837.04057145526;437701.3939996297;440449.4429945348;460627.09826288046;450899.05732611497;409063.0766610189;458349.6142006969;461024.2997607715;459161.1326224104;211980.4382156667;214070.64678622372;472363.3712700832;197468.58989117702;254304.80800644794;272.10816812424576;370180.65523335827;218998.38277615825;43411.38787308574;43075.03900366749;0;5;2;1;6;5;0;3;18;23;274275208944.9918;105180028370.02528;230679734514.99698;21087.58828331263;0.0;-0.0;1638.8505969276998;739542.9055189188;177796.64575135263;0.48116099246109745;306452.28814944235;2.1124699059613405;0.15591283351268248
1264;2019-05-17 14:04:41.779;549;519;201;201;158;38;182;17;-27;32;735;205;-28;-11;189;111;222;451;222;193;181;30;624;336;341;135;341;302;626;177.0;-1.0;196.0;95.0;55.0;1;47;22;1;0;0;1;0;0;0;1;0;0;0;0;15296.0771484375;7209.6064453125;3236.75219726562;1009.9922485351599;506.0;206701;502.0;1185.0;Calculated values ==>;1558094681.779;328.06;325.06;293.26000000000005;293.26000000000005;288.96000000000004;276.96000000000004;271.77519066394296;291.36;274.86;270.46000000000004;276.36;346.66;293.66;270.36;272.06;292.06;284.26000000000005;295.36;318.26000000000005;292.46000000000004;291.26000000000005;323.36;323.76000000000005;276.16;241.49495122638035;267.8393353686513;271.77519066394296;295.36;6240000.0;3360000.0;3410000.0;1350000.0;3410000.0;3020000.0;6260000.0;0.029500000000000002;0.0;0.03266666666666666;0.01583333333333333;0.009166666666666667;0.03866666666666667;3.001264471310021;7209.6064453125;3236.75219726562;1009.9922485351599;15296.0771484375;473065.1805222118;468097.66124022705;253373.51790993894;253373.51790993894;238910.1740053656;431660.74602318485;460165.7600647848;437713.4967235476;472558.57531478856;527152.0999284992;468800.3455247588;437557.52604302316;440168.1791668574;461090.70703611366;451294.4820204837;262047.47898351535;456676.08853216405;461616.6283632891;460033.1377473271;210726.34883551928;212398.47392691602;472363.3712700832;196624.67518672885;210078.06462542093;271.75934792720545;370426.28320947563;219114.73678148884;43428.54871232127;43126.61481992901;0;5;2;1;6;5;0;3;18;23;274480674695.02444;105261014870.03816;230860304415.0257;7875.568170202744;4365.862687986442;-0.0;9664.929494047039;739784.2249294636;177833.0218767268;0.48116099246109745;306546.47061718756;1.9121586411279567;0.11229092059493692
1265;2019-05-17 14:05:41.770;553;518;205;205;158;51;187;16;-26;31;735;207;-28;-11;190;108;225;472;229;193;186;32;647;342;347;136;347;300;650;-2.0;-1.0;1299.0;226.0;57.0;1;44;19;1;0;0;1;0;0;0;1;0;0;0;0;16439.435546875;7301.40380859375;3413.64184570312;992.3336791992191;506.0;206702;501.0;1185.0;Calculated values ==>;1558094741.77;328.46000000000004;324.96000000000004;293.66;293.66;288.96000000000004;278.26000000000005;272.43898195401505;291.86;274.76000000000005;270.56;276.26000000000005;346.66;293.86;270.36;272.06;292.16;283.96000000000004;295.66;320.36;292.46000000000004;291.76000000000005;323.26000000000005;323.76000000000005;276.36;241.71165711629368;267.5978703862781;272.43898195401505;296.06;6470000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3000000.0;6500000.0;0.0;0.0;0.2165;0.03766666666666666;0.0095;0.0095;3.001264471310021;7301.40380859375;3413.64184570312;992.3336791992191;16439.435546875;470749.3927980846;464646.0362929599;253724.39422509263;253724.39422509263;238273.6954804406;431298.55289687274;459893.22604025964;438320.22817239247;472329.59916539915;527307.5859527251;469317.66280160396;438011.42202021845;440599.4639057141;460293.8193947865;449781.21106029884;261759.77036769307;456673.8256597682;460693.28237616323;459759.4403896919;210308.32490665457;212398.47392691602;472427.34351167246;198284.39898718588;253724.39422509263;272.43898195401505;370690.7061456016;219235.6437280484;43445.232258794145;43182.026457236396;0;5;2;1;6;5;0;3;18;23;274687043734.80792;105342302674.95288;231040877324.83624;51967.75701859723;10326.050910422326;-0.0;1957.332938563693;740282.8445013573;177955.43612502643;0.48116099246109745;306643.30827619636;5.488089096400398;0.5282966250862908
1266;2019-05-17 14:06:41.790;567;518;195;199;152;60;193;17;-27;30;734;208;-28;-10;188;110;227;481;232;194;192;33;639;354;359;138;359;302;642;-2.0;-1.0;1261.0;120.0;58.0;1;47;17;1;0;0;1;0;0;0;1;0;0;0;0;15428.169921875;7082.41552734375;3225.4521484375;1020.0858154296901;507.0;206703;501.0;1186.0;Calculated values ==>;1558094801.79;329.86;324.96000000000004;292.66;293.06;288.36;279.16;273.7412296467126;292.46000000000004;274.86;270.46000000000004;276.16;346.56000000000006;293.96000000000004;270.36;272.16;291.96000000000004;284.16;295.86;321.26000000000005;292.56;292.36;323.26000000000005;323.86;276.46000000000004;242.14157278889297;267.8393353686513;273.7412296467126;296.36;6390000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6420000.0;0.0;0.0;0.21016666666666667;0.02;0.009666666666666665;0.009666666666666665;3.0036583276025004;7082.41552734375;3225.4521484375;1020.0858154296901;15428.169921875;473957.427551798;465756.22826435586;250487.14121505147;251907.46750102905;236679.8674494843;430542.39183029096;458809.3534931262;437713.4967235476;471968.1179040911;527047.5158797987;469161.7630768955;437557.52604302316;440319.17732939526;458124.47357435315;447842.6453846354;263192.7092593328;459491.18094195914;458945.90446274553;458672.66196876654;210308.32490665457;212816.51262364245;472262.261994151;201472.50776706464;250487.14121505147;273.7412296467126;370956.3580455497;219355.5488441968;43462.00801129821;43237.37068243107;0;5;2;1;6;5;0;3;18;23;274898914334.7406;105424530074.92676;231221537524.77884;49649.98117902083;5415.795084541726;-0.0;2012.4600339525787;741129.9412575632;178086.66190229275;0.48116099246109745;306676.4009114928;5.038706800994605;0.456832600047411
1267;2019-05-17 14:07:41.791;577;520;186;189;161;67;199;19;-24;30;733;211;-25;-9;185;116;228;485;236;195;198;34;638;366;371;140;371;304;641;0.0;-1.0;1296.0;100.0;69.0;1;56;23;1;0;0;1;0;0;0;1;0;0;1;0;14233.4384765625;7427.830078125;3219.80395507812;1078.95300292969;509.0;206704;503.0;1184.0;Calculated values ==>;1558094861.791;330.86;325.16;291.76000000000005;292.06;289.26000000000005;279.86;275.0112864084945;293.06;275.06;270.76000000000005;276.16;346.46000000000004;294.26000000000005;270.66;272.26000000000005;291.66;284.76000000000005;295.96000000000004;321.66;292.66;292.96000000000004;323.46000000000004;324.06;276.56;242.56692532238324;268.0796299477929;275.0112864084945;296.76000000000005;6380000.0;3660000.0;3710000.0;1400000.0;3710000.0;3040000.0;6409999.999999999;0.0;0.0;0.21600000000000003;0.016666666666666666;0.0115;0.0115;2.9983152997920977;7427.830078125;3219.80395507812;1078.95300292969;14233.4384765625;475615.925833254;466222.5810087801;247431.10003106995;248448.6078158961;239421.44906006596;429743.705733735;457713.1471252446;437727.04723144654;471703.5210853088;526787.0045232807;469246.94630200695;437570.5891863215;440037.4285321836;455742.5497251531;446456.4050717341;263718.8729055725;460334.46874511725;457153.3272778203;457573.4263521663;211144.3756859795;213652.59903751023;472096.9026672395;204610.17913596984;247431.10003106995;275.0112864084945;371203.54223490594;219476.46957274154;43479.50029296325;43291.08204506995;0;5;2;1;6;5;0;3;18;23;275117917984.4761;105507931464.82602;231403340554.55923;50353.243508622974;4458.112058854494;-0.0;2416.636752692608;741963.3153516236;178168.94583309765;0.48116099246109745;306713.3106664893;4.880191665642786;0.4385453887152879
1268;2019-05-17 14:08:41.771;579;523;185;185;159;75;203;24;-21;31;732;212;-23;-6;182;124;229;488;234;197;203;34;653;372;377;146;377;307;655;-2.0;-1.0;1358.0;120.0;76.0;64;80;30;1;0;0;1;0;0;0;1;0;0;0;0;16426.70703125;8030.56494140625;5296.09765625;1219.24279785156;511.0;206705;505.0;1186.0;Calculated values ==>;1558094921.771;331.06;325.46000000000004;291.66;291.66;289.06;280.66;275.63479819532273;293.46000000000004;275.56;271.06;276.26000000000005;346.36;294.36;270.86;272.56;291.36;285.56;296.06;321.96000000000004;292.86;293.46000000000004;323.66;324.26000000000005;276.56;243.81672145450628;268.43790593516167;275.63479819532273;296.56;6530000.0;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3070000.0;6550000.0;0.0;0.0;0.22633333333333333;0.02;0.012666666666666666;0.012666666666666666;3.0031009259437487;8030.56494140625;5296.09765625;1219.24279785156;16426.70703125;474077.6250514479;464785.9260774165;246602.70994845754;246602.70994845754;238446.18214537945;429328.3091220336;457301.44056452095;437514.20447033056;471003.6945412344;526447.8733694741;468952.8999214148;437198.53567211574;439841.7392340246;454302.45103706483;446531.88563433004;263077.8628671882;458763.6754413565;456452.25808433857;457301.44056452095;211980.4382156667;214488.6975840042;471301.5102264595;206159.25367000327;246602.70994845754;275.6347981953227;371458.9582804814;219605.2465912924;43498.64554076529;43362.02423657132;0;5;2;1;6;5;0;3;18;23;275342243184.5474;105593702864.8533;231586579454.6175;52363.33719780741;5302.845131129125;-0.0;2668.85058780347;742819.0015339473;178250.26002927005;0.48116099246109745;306755.6756013199;4.14790494480826;0.3728492624421902
1269;2019-05-17 14:09:41.772;581;528;192;191;160;75;205;31;-20;33;731;213;-21;-1;182;130;230;496;245;199;205;34;652;376;381;152;381;308;652;-1.0;0.0;1112.0;121.0;78.0;99;99;37;1;0;0;1;0;0;0;1;0;0;0;0;18183.912109375;8458.5234375;6433.1279296875;1327.64599609375;515.0;206706;508.0;1184.0;Calculated values ==>;1558094981.772;331.26000000000005;325.96000000000004;292.36;292.26000000000005;289.16;280.66;276.0463484220469;293.66;276.26000000000005;271.16;276.46000000000004;346.26;294.46000000000004;271.06;273.06;291.36;286.16;296.16;322.76000000000005;293.06;293.66;323.96000000000004;324.66;276.56;245.02929689885198;268.5567601203482;276.0463484220469;297.66;6520000.0;3760000.0;3810000.0;1520000.0;3810000.0;3080000.0;6520000.0;0.0;0.0;0.18533333333333332;0.020166666666666666;0.013000000000000001;0.013000000000000001;2.9974770670949447;8458.5234375;6433.1279296875;1327.64599609375;18183.912109375;474511.98815678194;466032.4934390481;249054.59773749672;248714.57247660693;238824.8066857595;429045.3911783415;456932.16618253605;437443.34373287327;470397.8051255672;526264.6480737104;468935.5291999942;437285.26766895736;440387.5567900925;453617.81744215277;446691.61951289565;263586.46107049484;460612.9946402689;456076.57134863466;456932.16618253605;213234.55432191002;216160.93158060662;470498.0180074364;207175.2755429438;249054.59773749672;276.0463484220469;371747.3849144814;219742.65795164782;43519.86996784142;43459.76941245023;0;5;2;1;6;5;0;3;18;23;275569646975.17633;105683104355.10056;231771082530.12775;42676.348637866926;5310.341973033935;-0.0;2702.4083897855116;743611.012118058;178338.70472943643;0.48116099246109745;306800.43683893175;3.125233964539121;0.2959030849919317
1270;2019-05-17 14:10:41.762;583;532;205;203;169;72;206;38;-19;36;721;214;-21;3;182;137;231;501;247;201;205;33;639;382;387;149;387;309;639;0.0;-1.0;1272.0;114.0;81.0;99;1;42;1;0;0;1;0;0;0;1;0;1;0;0;19316.107421875;8545.3876953125;6191.748046875;2307.61474609375;518.0;206707;511.0;1187.0;Calculated values ==>;1558095041.762;331.46000000000004;326.36;293.66;293.46000000000004;290.06;280.36;276.6576332772354;293.76000000000005;276.96000000000004;271.26000000000005;276.76000000000005;345.26;294.56;271.06;273.46000000000004;291.36;286.86;296.26000000000005;323.26000000000005;293.26000000000005;293.66;324.26000000000005;324.96000000000004;276.46000000000004;244.42749628697553;268.67533136820026;276.6576332772354;297.86;6390000.0;3820000.0000000005;3870000.0000000005;1490000.0;3870000.0000000005;3090000.0;6390000.0;0.0;0.0;0.21200000000000002;0.019;0.013500000000000002;0.013500000000000002;3.0046491953854995;8545.3876953125;6191.748046875;2307.61474609375;19316.107421875;476407.65182562184;468442.48217903986;254242.9740923083;253499.3995194496;241963.19673962292;428611.97810654406;456087.8319000929;437372.52749135875;471100.1837172131;525135.0050156327;468918.2663313994;437055.2244796515;440780.27310602705;452576.9965404575;446627.6248458123;265027.28471680114;463349.67797531164;455365.3395101726;455943.6907366965;214488.6975840042;217415.1398638553;470801.063269159;208679.22424800435;254242.9740923083;276.64840008513033;372059.832993931;219884.3335945672;43550.15875839121;43564.95917772167;0;5;2;1;6;5;0;3;18;24;275800008575.21295;105773389305.11491;231956151680.15717;48482.98028759114;4980.314941401938;-0.0;2722.9596746992406;744370.5465823786;178424.445911158;0.48116099246109745;306845.64070424286;3.2963964443082907;0.31097203187240935
1271;2019-05-17 14:11:41.793;579;532;213;213;183;72;205;43;-16;39;669;217;-17;13;181;144;231;489;250;202;204;29;636;382;386;146;385;312;634;-1.0;-1.0;1134.0;131.0;87.0;0;3;57;1;0;0;1;0;1;0;1;0;1;1;0;33730.4375;9586.1923828125;18828.734375;2347.240234375;519.0;206708;513.0;1186.0;Calculated values ==>;1558095101.793;331.06;326.36;294.46000000000004;294.46000000000004;291.46000000000004;280.36;276.6576332772354;293.66;277.46000000000004;271.56;277.06;340.06000000000006;294.86;271.46000000000004;274.46000000000004;291.26000000000005;287.56;296.26000000000005;322.06;293.36;293.56;324.46000000000004;325.06;276.06;243.81672145450628;269.02936301313275;276.6576332772354;298.16;6360000.0;3820000.0000000005;3860000.0;1460000.0;3850000.0;3120000.0;6340000.0;0.0;0.0;0.189;0.021833333333333333;0.0145;0.0145;3.001976682795111;9586.1923828125;18828.734375;2347.240234375;33730.4375;476164.11306176963;469107.11460317636;257598.22478223994;257598.22478223994;246676.3402648941;428611.97810654406;456109.4507275018;437160.35228701105;471797.4602824029;519400.99279864895;468867.127325703;437000.6383046333;441655.497424456;452777.905197922;447719.9545056731;265272.7145385271;462046.2649265321;455677.0537563929;455965.49546151474;215324.80838970217;217833.21561994078;470805.04686564376;208601.05556249685;257598.22478223994;276.6190532199583;372502.11592904804;220035.508161489;43588.96925823315;43773.57092462976;0;5;2;1;6;6;0;3;18;24;276032028389.82227;105861935029.9658;232142547934.8433;43197.707080933185;5724.787143452041;-0.0;2876.325424849485;745134.9470454552;178513.7011864599;0.48116099246109745;306892.3255213602;1.6838482042695424;0.16309917508600352
