;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1272;2019-05-17 14:12:41.773;584;543;217;216;180;39;197;39;-17;42;657;220;-19;13;184;131;232;502;235;201;196;27;701;355;360;142;359;308;697;-2.0;0.0;95.0;46.0;194.0;0;4;58;1;0;0;1;0;1;0;1;0;1;1;0;36638.96484375;10613.7158203125;20116.19921875;2335.22387695312;531.0;206709;518.0;1185.0;Calculated values ==>;1558095161.773;331.56;327.46000000000004;294.86;294.76000000000005;291.16;277.06;273.8482719121499;292.86;277.06;271.46000000000004;277.36;338.86;295.16;271.26000000000005;274.46000000000004;291.56;286.26000000000005;296.36;323.36;293.26000000000005;292.76000000000005;324.96000000000004;326.26000000000005;275.86;242.98782864720522;268.5567601203482;273.8482719121499;296.66;7009999.999999999;3550000.0;3600000.0;1420000.0;3590000.0;3080000.0;6970000.0;0.0;0.0;0.01583333333333333;0.007666666666666667;0.03233333333333333;0.03233333333333333;2.997737192424178;10613.7158203125;20116.19921875;2335.22387695312;36638.96484375;468784.99032843346;462320.17047640914;255945.9762953131;255587.77156845474;243702.27810300226;430477.46260093397;459196.6552382944;437915.60822266474;472620.9849758201;518461.7374656895;469782.67929403676;437601.09044165985;442491.83973573893;457573.9684186735;450755.6405243873;261353.29606615566;454858.7041992762;459741.0631315469;459060.2083140158;217415.1398638553;222850.3779558165;471141.87126780767;201227.2004255798;255945.9762953131;273.6598156853231;373088.3321448703;220203.78461904576;43627.976785661864;44098.00385764309;0;5;2;1;6;6;0;3;18;24;276255753789.89343;105948306229.99327;232328485934.9024;3747.5664567871777;2069.345809790414;-0.0;6567.360168604721;745526.0272548563;178578.6306440549;0.48116099246109745;306970.9966688707;0.37454167262499527;0.019442458819152866
1273;2019-05-17 14:13:41.773;622;572;209;208;161;39;168;34;-23;40;673;221;-24;13;186;120;235;528;230;197;168;25;679;356;361;140;360;303;677;-2.0;-1.0;1079.0;103.0;129.0;0;1;48;1;0;0;1;0;1;0;1;0;1;0;0;34297.359375;9629.4208984375;19346.69140625;2297.69311523438;547.0;206710;534.0;1190.0;Calculated values ==>;1558095221.773;335.36;330.36;294.06;293.96000000000004;289.26000000000005;277.06;273.955091788801;289.96000000000004;276.56;270.86;277.16;340.46000000000004;295.26000000000005;270.76000000000005;274.46000000000004;291.76000000000005;285.16;296.66;325.96000000000004;292.86;289.96000000000004;326.56;327.86;275.66;242.56692532238324;267.9596281332873;273.955091788801;296.16;6790000.000000001;3560000.0;3610000.0;1400000.0;3600000.0;3030000.0;6770000.0;0.0;0.0;0.17983333333333332;0.017166666666666667;0.021500000000000002;0.021500000000000002;3.0080552757519783;9629.4208984375;19346.69140625;2297.69311523438;34297.359375;477594.10931484535;469924.2534597072;253963.76627415442;253608.286219322;238490.77018895137;430412.23801567365;455011.60331462673;438109.25301780854;472686.4266018815;520565.53022811865;470584.96236496523;437953.82195464283;443518.9199794291;457687.92273860215;448957.0610233306;263894.41183196945;462542.64017455885;459038.22702066065;455011.60331462673;224104.74344509715;229540.68826423294;471211.3733730803;201843.72202469196;253963.76627415442;273.9050170522476;373679.46818002657;220372.47742503535;43666.58442726343;44426.86127951809;0;5;2;1;6;6;0;3;18;24;276472053789.89343;106032906229.99327;232511785934.9024;42488.417990262125;4624.144681480666;-0.0;4322.528496370155;745911.3271252484;178634.40973148216;0.48116099246109745;307061.7457410788;1.64467005142099;0.13956457481671194
1274;2019-05-17 14:14:41.794;644;586;205;203;159;33;146;31;-28;39;692;221;-29;13;187;120;236;540;238;195;146;24;675;350;356;136;354;299;672;261.0;0.0;1174.0;2.0;120.0;0;1;36;1;0;0;1;0;1;0;1;0;1;1;0;32749.47265625;8753.607421875;19238.33203125;2281.0986328125;557.0;206711;545.0;1188.0;Calculated values ==>;1558095281.794;337.56000000000006;331.76000000000005;293.66;293.46000000000004;289.06;276.46000000000004;273.3108153835814;287.76000000000005;276.26000000000005;270.36;277.06;342.36;295.26000000000005;270.26000000000005;274.46000000000004;291.86;285.16;296.76000000000005;327.16;292.66;287.76000000000005;327.66;328.86;275.56;241.71165711629368;267.47669482898436;273.3108153835814;296.96000000000004;6750000.0;3500000.0;3560000.0;1360000.0;3540000.0;2990000.0;6720000.0;0.0435;0.0;0.19566666666666668;0.0003333333333333333;0.02;0.0635;3.00152083364332;8753.607421875;19238.33203125;2281.0986328125;32749.47265625;481404.60045481037;472811.5490763659;252759.92720618303;252059.41265446928;238021.1031554064;430799.1582183253;452742.6736727521;438236.7768127522;473111.07959547755;522887.25537897804;471126.0094195569;438082.61597026663;444326.6069160107;458787.7199564135;450060.521475904;264592.3277824345;465291.69901304325;459556.22810200317;452742.6736727521;228704.35009887922;233722.59852315116;471644.9034095714;200390.77085092381;216884.99332502118;273.31001430119017;374238.38733269455;220525.7229446368;43704.75437991486;44748.51568065831;0;5;2;1;6;6;0;3;18;24;276687229074.5652;106115735209.86693;232692449144.62683;46538.53516653109;90.41804418621585;-0.0;14976.962702080915;746653.4780623696;178673.71150494405;0.48116099246109745;307222.6311243365;2.035009361726914;0.13092611442961338
1275;2019-05-17 14:15:41.784;651;592;208;206;165;28;159;27;-30;36;710;220;-32;13;188;120;236;537;244;193;158;23;662;344;349;125;348;297;659;585.0;0.0;552.0;64.0;101.0;0;1;26;1;0;0;1;0;1;0;1;0;1;1;0;31524.986328125;7965.93408203125;18928.58984375;2294.82250976562;563.0;206712;552.0;1191.0;Calculated values ==>;1558095341.784;338.26;332.36;293.96000000000004;293.76000000000005;289.66;275.96000000000004;272.6583383277491;289.06;275.86;270.16;276.76000000000005;344.16;295.16;269.96000000000004;274.46000000000004;291.96000000000004;285.16;296.76000000000005;326.86;292.46000000000004;288.96000000000004;328.36;329.46000000000004;275.46000000000004;239.25999513918347;267.23344911666527;272.6583383277491;297.56;6620000.0;3440000.0;3490000.0;1250000.0;3479999.9999999995;2970000.0;6590000.000000001;0.09749999999999999;0.0;0.092;0.010666666666666666;0.016833333333333332;0.11433333333333331;3.008201813105848;7965.93408203125;18928.58984375;2294.82250976562;31524.986328125;483899.29173230985;475357.85823809885;254408.0210824416;253679.8439364126;240156.40288226807;431175.4696738307;455763.9212439765;438378.49729393894;474243.6194871087;524931.0001578019;471276.6660356397;438071.4457414646;444725.97564661124;459870.3299684906;451144.1440973005;265533.130603742;466566.64903261303;460382.7997887241;455625.543053966;231631.59724164338;236231.924509345;472993.6380656752;198735.90643881416;206932.52973182636;272.63197655847955;374773.9185542342;220665.02923560608;43742.880700663045;45066.52035338682;0;5;2;1;6;6;0;3;18;24;276898693824.5988;106194022159.87938;232871219344.65524;22047.11835867148;2925.415804019851;-0.0;28433.901189831297;747224.9299173184;178698.83926502496;0.48116099246109745;307584.32803062676;1.8296550582401567;0.08084101291093419
1276;2019-05-17 14:16:41.775;652;593;218;217;171;21;171;20;-33;34;727;221;-34;5;189;121;235;533;249;193;171;24;646;337;342;130;340;295;643;89.0;0.0;1017.0;10.0;82.0;0;89;14;1;0;0;1;0;1;0;1;0;0;0;0;29949.5234375;7001.5546875;18550.626953125;1257.30065917969;566.0;206713;555.0;1194.0;Calculated values ==>;1558095401.775;338.36;332.46000000000004;294.96000000000004;294.86;290.26000000000005;275.26000000000005;271.8864255623528;290.26000000000005;275.16;269.86;276.56;345.86;295.26000000000005;269.76000000000005;273.66;292.06;285.26000000000005;296.66;326.46000000000004;292.46000000000004;290.26000000000005;328.66;329.76000000000005;275.56;240.39332010688793;266.98899913490544;271.8864255623528;298.06;6459999.999999999;3370000.0000000005;3420000.0000000005;1300000.0;3400000.0;2950000.0;6430000.0;0.014833333333333334;0.0;0.1695;0.0016666666666666668;0.013666666666666666;0.028499999999999998;3.015326172696741;7001.5546875;18550.626953125;1257.30065917969;29949.5234375;485799.97615243786;477441.87277685164;259093.3596034505;258688.19076086572;242474.5157941205;431601.1154718507;458540.4008251742;438367.77478847804;473405.19094569265;526862.2103272909;471663.4046963151;438214.884849924;443982.8824693468;461244.56989116676;452524.7332802974;266346.2189549578;468069.3333606683;461463.56922149693;458540.4008251742;232886.18681767926;237486.63934987856;472436.3020657052;196924.0488085393;226736.23293241483;271.88295913105406;375286.1292939754;220789.73959968932;43772.47728700353;45378.80031191988;0;5;2;1;6;6;0;3;18;24;277105962730.2051;106270510685.10312;233048792705.17465;40924.71155359962;459.1870887619432;-0.0;6606.418784943641;747749.6164533347;178727.04005846035;0.48116099246109745;307876.28689753724;1.7900501356437912;0.1415110402564618
1277;2019-05-17 14:17:41.775;646;579;218;215;183;28;180;17;-29;33;743;222;-30;0;188;129;233;474;246;192;180;26;590;349;354;136;354;301;590;-1.0;92.0;1886.0;475.0;3.0;99;99;16;1;0;0;1;0;0;0;1;0;0;1;0;17223.458984375;6361.130859375;5762.20703125;1333.34008789062;560.0;206714;553.0;1194.0;Calculated values ==>;1558095461.775;337.76;331.06;294.96000000000004;294.66;291.46000000000004;275.96000000000004;273.20264511476705;291.16;274.86;270.26000000000005;276.46000000000004;347.46000000000004;295.36;270.16;273.16;291.96000000000004;286.06;296.46000000000004;320.56;292.36;291.16;328.46000000000004;329.16;275.76000000000005;241.71165711629368;267.7187500070086;273.20264511476705;297.76000000000005;5900000.0;3490000.0;3540000.0;1360000.0;3540000.0;3010000.0;5900000.0;0.0;0.015333333333333334;0.3143333333333333;0.07916666666666666;0.0005;0.0005;3.016230435070935;6361.130859375;5762.20703125;1333.34008789062;17223.458984375;490929.1408841907;481610.96487929067;407747.49415909057;406332.94845697924;248403.06276498837;430862.6128555636;457833.16231334955;437629.4412208045;472525.0707617092;528065.6687750703;470975.1723353446;437473.55829604797;442024.1650760851;458923.5272896674;451540.8498094173;413900.95781070885;465856.46914431185;459465.39392178826;457833.16231334955;232049.79005350024;234977.24436692704;471840.61823089625;199990.82796538726;407747.49415909057;273.14849260335166;375679.2374808244;220901.09531257994;43794.06595989579;45581.40726178967;0;5;2;1;6;6;0;3;18;24;277314762730.2051;106350310685.10312;233227592705.17465;74697.73743328615;21521.441729352795;0.0;25.04283407712949;748713.1368615588;178910.21196527797;0.48116099246109745;307931.54907769576;7.1521531651701595;0.7969286125449918
1278;2019-05-17 14:18:41.786;620;560;207;205;184;37;186;19;-23;32;753;222;-25;0;185;137;229;394;244;192;185;28;585;352;357;142;357;305;585;-2.0;-1.0;1509.0;257.0;17.0;99;99;26;1;0;0;1;0;0;0;1;0;0;1;0;16687.490234375;6872.80078125;5611.1787109375;1346.41625976562;551.0;206715;546.0;1190.0;Calculated values ==>;1558095521.786;335.16;329.16;293.86;293.66;291.56;276.86;273.5264737036516;291.76000000000005;275.06;270.86;276.36;348.46000000000004;295.36;270.66;273.16;291.66;286.86;296.06;312.56;292.36;291.66;327.76000000000005;328.26000000000005;275.96000000000004;242.98782864720522;268.19934244402924;273.5264737036516;297.56;5850000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3050000.0;5850000.0;0.0;0.0;0.2515;0.04283333333333333;0.0028333333333333335;0.0028333333333333335;3.007464993971231;6872.80078125;5611.1787109375;1346.41625976562;16687.490234375;487907.0733198587;479472.5718304689;258142.91397377153;257271.4586267131;248984.20344353234;430671.36484660726;458171.54992489325;437656.05685647397;471635.3862721799;528802.8376560764;470433.0857969469;437342.01223029394;441181.0962547605;458034.50368877524;452155.9776336696;414378.9993549381;453194.01399023004;458990.84683623374;458034.50368877524;229122.51738040973;231213.40812182956;471240.6132432691;200863.02265799887;258142.91397377153;273.5039767363964;375961.88053232234;221011.39829460773;43816.40135683459;45676.20285218434;0;5;2;1;6;6;0;3;18;24;277528101834.9135;106433725974.98912;233409426034.92615;59553.44810091649;11581.173463402405;-0.0;566.3595041925105;749832.1018454591;179186.11766494706;0.48116099246109745;307936.4783340393;5.184304365143408;0.5393235012621829
1279;2019-05-17 14:19:41.786;590;554;208;207;178;36;189;22;-21;31;754;221;-22;0;185;141;226;405;240;193;188;29;595;349;354;147;354;307;596;-1.0;0.0;1380.0;223.0;8.0;99;99;32;1;0;0;1;0;0;0;1;0;0;0;0;17062.001953125;7325.09619140625;5869.3447265625;1331.08361816406;543.0;206716;539.0;1191.0;Calculated values ==>;1558095581.786;332.16;328.56;293.96000000000004;293.86;290.96000000000004;276.76000000000005;273.20264511476705;292.06;275.36;271.06;276.26000000000005;348.56000000000006;295.26000000000005;270.96000000000004;273.16;291.66;287.26000000000005;295.76000000000005;313.66;292.46000000000004;291.96000000000004;327.06;327.46000000000004;276.06;244.02132995426717;268.43790593516167;273.20264511476705;297.16;5950000.0;3490000.0;3540000.0;1470000.0;3540000.0;3070000.0;5960000.0;0.0;0.0;0.23;0.03716666666666667;0.0013333333333333333;0.0013333333333333333;3.011170788498121;7325.09619140625;5869.3447265625;1331.08361816406;17062.001953125;482604.3953249295;477282.5204226096;257840.57468579905;257414.34441541083;246392.75885562183;430862.6128555636;459059.1975581312;437514.20447033056;470869.87217656494;528753.9426178363;470040.19265278074;437356.53477473935;440754.3233983486;458515.6908689271;453248.5434192874;408966.3464352971;453323.9878185417;459600.5238445695;458923.5272896674;226195.42121513622;227868.02628245065;470670.90525822196;200100.85107402434;257840.57468579905;273.1917637978232;376243.1263005515;221129.7141027132;43838.71385581734;45771.87388083017;0;5;2;1;6;6;0;3;18;24;277741401834.9135;106520425974.98912;233593026034.92615;54605.071281150435;10056.187013846013;-0.0;268.11060347182445;750783.4228403097;179366.42900225747;0.48116099246109745;307943.43225160317;4.47001887862665;0.4571464150326565
1280;2019-05-17 14:20:41.787;573;548;212;212;178;32;192;23;-20;31;745;220;-21;0;186;141;225;440;237;194;192;30;597;347;351;152;352;309;598;-2.0;-1.0;1086.0;177.0;28.0;70;99;39;1;0;0;1;0;0;0;1;0;0;1;0;16927.298828125;7686.21533203125;4958.5869140625;1317.37121582031;537.0;206717;533.0;1193.0;Calculated values ==>;1558095641.787;330.46000000000004;327.96000000000004;294.36;294.36;290.96000000000004;276.36;272.9856168485579;292.36;275.46000000000004;271.16;276.26000000000005;347.66;295.16;271.06;273.16;291.76000000000005;287.26000000000005;295.66;317.16;292.56;292.36;326.46000000000004;326.86;276.16;245.02929689885198;268.67533136820026;272.9856168485579;296.86;5970000.0;3470000.0000000005;3510000.0;1520000.0;3520000.0000000005;3090000.0;5980000.0;0.0;0.0;0.181;0.029500000000000002;0.004666666666666667;0.004666666666666667;3.01710467099105;7686.21533203125;4958.5869140625;1317.37121582031;16927.298828125;479933.9941671908;476152.9573553386;259448.22666387155;259448.22666387155;246315.3356663845;430988.63858405815;459936.72070397437;437214.0438153077;470197.3103826107;527656.3474436094;469645.44853699213;437055.2244796515;440323.94343122264;458970.0676224462;453593.8257205251;407571.07699626556;459109.45761139976;460205.0277009343;459936.72070397437;223686.61821467688;225359.1397227605;470097.02831791865;199585.00001039912;259448.22666387155;272.98007759104956;376526.37519412267;221254.81045016178;43860.7846805815;45862.10814827244;0;5;2;1;6;6;0;3;18;24;277952905359.658;106610127469.88077;233777829114.7029;43010.85692868846;7980.104835071826;-0.0;935.6129721871465;751596.9024655102;179516.73393919074;0.48116099246109745;307953.46344857203;3.7190896444305364;0.3709073596087204
1281;2019-05-17 14:21:41.807;564;543;215;214;178;33;196;23;-16;30;714;219;-17;6;187;140;225;462;228;195;196;28;604;347;352;142;352;312;606;-1.0;-1.0;1087.0;193.0;94.0;47;0;55;1;0;0;1;0;0;0;1;1;0;1;0;18359.3046875;8815.0400390625;4392.72119140625;2385.7197265625;533.0;206718;529.0;1190.0;Calculated values ==>;1558095701.807;329.56;327.46000000000004;294.66;294.56;290.96000000000004;276.46000000000004;272.9856168485579;292.76000000000005;275.46000000000004;271.56;276.16;344.56000000000006;295.06;271.46000000000004;273.76000000000005;291.86;287.16;295.66;319.36;292.66;292.76000000000005;326.06;326.46000000000004;275.96000000000004;242.98782864720522;269.02936301313275;272.9856168485579;295.96000000000004;6040000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3120000.0;6060000.0;0.0;0.0;0.18116666666666664;0.03216666666666666;0.015666666666666666;0.015666666666666666;3.0100972365201697;8815.0400390625;4392.72119140625;2385.7197265625;18359.3046875;477788.58244289336;474414.65176692524;260215.47333243684;259772.93902648368;246011.60163683468;430988.63858405815;460317.26658201264;437160.35228701105;471438.0385572268;524159.76014262426;469110.65620865877;437000.6383046333;440592.9965236689;459105.38528210355;453453.26181287196;403949.99182448915;461607.71595212823;460183.1353502939;460317.26658201264;222014.15119762826;223686.61821467688;471240.6132432691;199569.28575581653;260215.47333243684;272.97388329538126;376820.5282416692;221392.36674836432;43891.65405812194;45940.06169164909;0;5;2;1;6;6;0;3;19;24;278163875659.591;106698356869.85272;233964191214.64368;43043.58155323473;8738.761034179723;-0.0;3134.928094243354;752314.2618260718;179656.1042626843;0.48116099246109745;307987.39593117335;3.521809583952779;0.3283541515026474
1282;2019-05-17 14:22:41.788;560;539;216;216;177;38;200;23;-14;29;699;219;-15;11;188;137;226;482;219;196;200;26;618;350;355;141;355;313;619;-1.0;0.0;1343.0;276.0;99.0;39;0;67;1;0;0;1;0;0;0;1;1;0;0;0;19706.4609375;9847.45703125;4259.85888671875;2402.15087890625;531.0;206719;526.0;1191.0;Calculated values ==>;1558095761.788;329.16;327.06;294.76000000000005;294.76000000000005;290.86;276.96000000000004;273.3108153835814;293.16;275.46000000000004;271.76000000000005;276.06;343.06000000000006;295.06;271.66;274.26000000000005;291.96000000000004;286.86;295.76000000000005;321.36;292.76000000000005;293.16;325.76000000000005;326.26000000000005;275.76000000000005;242.77792619122317;269.14681796795327;273.3108153835814;295.06;6180000.0;3500000.0;3550000.0;1410000.0;3550000.0;3130000.0;6190000.0;0.0;0.0;0.22383333333333333;0.046;0.0165;0.0165;3.012915608588351;9847.45703125;4259.85888671875;2402.15087890625;19706.4609375;475489.85933425446;472159.4107052852;259760.86076747824;259760.86076747824;245202.89578013698;430799.1582183253;460387.3511624245;437249.5021140777;471472.3440730569;522495.6824898667;468972.2406588152;437089.72060350876;441140.86030291184;458764.45873459685;452507.270481922;264383.52322468586;463042.06291839504;459848.5200899102;460387.3511624245;220759.83610629753;222850.3779558165;471176.58799080667;200342.39226176942;259760.86076747824;273.29101929597874;377137.64250486303;221547.838309507;43931.540345298665;46012.14369265838;0;5;2;1;6;6;0;3;19;24;278375908495.245;106783229985.11452;234151631840.22183;53027.708088608335;12458.373003535715;-0.0;3310.3370915166133;753114.6023874304;179832.69110999512;0.48116099246109745;308041.08946621494;4.1670890423113365;0.3868317730854292
1283;2019-05-17 14:23:41.778;561;539;218;218;176;50;203;23;-14;29;711;219;-15;11;188;131;227;497;232;198;203;24;647;357;362;140;362;313;648;-2.0;-1.0;1475.0;324.0;115.0;65;0;77;1;0;0;1;0;0;0;1;1;0;1;0;22300.12109375;10948.4775390625;5456.103515625;2392.89331054688;531.0;206720;526.0;1188.0;Calculated values ==>;1558095821.778;329.26000000000005;327.06;294.96000000000004;294.96000000000004;290.76000000000005;278.16;274.0616903277293;293.46000000000004;275.46000000000004;271.76000000000005;276.06;344.26;295.06;271.66;274.26000000000005;291.96000000000004;286.26000000000005;295.86;322.86;292.96000000000004;293.46000000000004;325.76000000000005;326.26000000000005;275.56;242.56692532238324;269.14681796795327;274.0616903277293;296.36;6470000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3130000.0;6480000.0;0.0;0.0;0.24583333333333332;0.054000000000000006;0.019166666666666665;0.019166666666666665;3.005326400506264;10948.4775390625;5456.103515625;2392.89331054688;22300.12109375;472014.3779210481;468372.9606417434;258801.165002596;258801.165002596;243911.35619170906;430346.717906069;459698.9584401166;437249.5021140777;471605.12922355125;523763.4477751839;468972.2406588152;437089.72060350876;441140.86030291184;457640.5186074551;450394.21882050455;262622.652458095;461372.19700103736;459016.37217970134;459698.9584401166;220759.83610629753;222850.3779558165;471112.8868819084;202145.83004913008;258801.165002596;274.0272047283911;377487.639012704;221721.1088810447;43971.492387100196;46093.09655163188;0;5;2;1;6;6;0;3;19;24;278590972645.2792;106867515935.12791;234339400540.25168;57796.31938263295;14524.221068970031;-0.0;3850.541040885811;754037.9820275771;180057.50858480998;0.48116099246109745;308100.75350499706;4.052197652327483;0.3984401663903201
1284;2019-05-17 14:24:41.769;575;545;212;215;159;65;204;24;-16;29;729;219;-18;9;186;123;230;510;242;200;203;22;677;368;373;139;373;310;678;-2.0;-1.0;1325.0;299.0;115.0;99;0;80;1;0;0;1;0;0;0;1;1;0;0;0;24492.943359375;11863.255859375;6927.54345703125;2356.79467773438;535.0;206721;528.0;1191.0;Calculated values ==>;1558095881.769;330.66;327.66;294.36;294.66;289.06;279.66;275.2199585193972;293.56;275.56;271.56;276.06;346.06000000000006;295.06;271.36;274.06;291.76000000000005;285.46000000000004;296.16;324.16;293.16;293.46000000000004;325.96000000000004;326.66;275.36;242.35481222062532;268.7936212382143;275.2199585193972;297.36;6770000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3100000.0;6780000.0;0.0;0.0;0.22083333333333333;0.049833333333333334;0.019166666666666665;0.019166666666666665;3.012337079287815;11863.255859375;6927.54345703125;2356.79467773438;24492.943359375;470411.7536516829;465312.24310092494;254996.5225564404;256090.574234499;237875.51851301186;429606.4342157736;458088.6167706479;437618.5379703155;471737.69219339563;525897.6391313984;469386.75231926463;437301.7563972805;441474.6228121385;455551.1504164592;447147.50205983047;261943.32319632583;459230.719383079;457529.2244627817;457949.0008425227;221596.04284303306;224522.8720964353;471049.5101358118;204974.01494859185;254996.5225564404;275.1714125004978;377877.52272474044;221911.17814449884;44011.067183184365;46196.27813007038;0;5;2;1;6;6;0;3;19;24;278811439570.04785;106951203380.04012;234526272505.0556;51375.66550063063;13259.42884349646;-0.0;3889.9225004832438;754947.6121023356;180289.00427094192;0.48116099246109745;308165.2476921947;3.240322131377999;0.3295852202890716
1285;2019-05-17 14:25:41.789;596;556;200;200;167;73;201;29;-20;30;744;220;-22;7;183;128;232;522;233;201;200;21;678;379;384;140;384;306;678;-3.0;-1.0;1467.0;306.0;92.0;99;0;76;1;0;0;1;0;0;0;1;1;0;1;0;22884.779296875;11586.037109375;6828.9775390625;2332.6064453125;542.0;206722;534.0;1191.0;Calculated values ==>;1558095941.789;332.76000000000005;328.76000000000005;293.16;293.16;289.86;280.46000000000004;276.35288757459654;293.26000000000005;276.06;271.16;276.16;347.56000000000006;295.16;270.96000000000004;273.86;291.46000000000004;285.96000000000004;296.36;325.36;293.26000000000005;293.16;326.56;327.36;275.26000000000005;242.56692532238324;268.3187672390254;276.35288757459654;296.46000000000004;6780000.0;3790000.0;3840000.0;1400000.0;3840000.0;3060000.0;6780000.0;0.0;0.0;0.2445;0.051000000000000004;0.015333333333333334;0.015333333333333334;3.0113172453819526;11586.037109375;6828.9775390625;2332.6064453125;22884.779296875;473651.39477470086;467158.3224200633;250789.52301103537;250789.52301103537;240258.4522298566;428830.04407018964;455865.7583692726;437898.67151236854;471703.5210853088;527783.7381773739;470056.4235496659;437585.1090581189;442016.3825157325;453246.83656250825;445794.6316228269;262703.52674745076;461354.14856085245;455865.7583692726;455721.8240259361;224104.74344509715;227449.86971758792;470817.3119576869;207782.73598747258;250789.52301103537;276.2952041762038;378272.4686848688;222106.65405610122;44050.15855197823;46310.95401755971;0;5;2;1;6;6;0;3;19;24;279038615269.97565;107034931280.0135;234711134104.99686;56263.34623583706;13414.763374480932;-0.0;3142.295282228478;755844.9028637758;180511.36330099945;0.48116099246109745;308223.8690409703;3.5098194903165467;0.34670428149838445
1286;2019-05-17 14:26:41.799;610;562;198;197;172;78;198;38;-21;34;753;222;-23;6;181;138;233;524;225;200;198;19;660;386;391;140;391;307;660;-3.0;-1.0;1684.0;270.0;76.0;99;0;78;1;0;0;1;0;0;0;1;1;0;0;0;21800.560546875;11344.0703125;6449.72021484375;2350.12036132812;546.0;206723;539.0;1189.0;Calculated values ==>;1558096001.799;334.16;329.36;292.96000000000004;292.86;290.36;280.96000000000004;277.0612115527968;292.96000000000004;276.96000000000004;271.06;276.56;348.46000000000004;295.36;270.86;273.76000000000005;291.26000000000005;286.96000000000004;296.46000000000004;325.56;293.16;292.96000000000004;327.06;327.76000000000005;275.06;242.56692532238324;268.43790593516167;277.0612115527968;295.66;6600000.0;3860000.0;3910000.0;1400000.0;3910000.0;3070000.0;6600000.0;0.0;0.0;0.2806666666666667;0.045000000000000005;0.012666666666666666;0.012666666666666666;3.005674470536474;11344.0703125;6449.72021484375;2350.12036132812;21800.560546875;478000.24778266525;470506.1740072591;250805.3268954283;250459.65091504066;242285.35284040705;428316.9747201074;454251.9348642606;437514.20447033056;472096.9026672395;528649.2268363916;470160.6437842797;437198.53567211574;441657.1800723928;451723.0969111734;446008.7225825872;264338.2947838006;464256.58178647555;454545.6203946639;454251.9348642606;226195.42121513622;229122.51738040973;470620.16492588987;209520.7932264399;250805.3268954283;276.98504131424266;378644.9085798129;222297.7701319579;44089.187779147935;46421.62827479377;0;5;2;1;6;6;0;3;19;24;279271154019.9387;107118945280.00015;234895064754.96762;63990.15075578531;11749.471726475249;-0.0;2576.990367605209;756847.1823572926;180721.1002104673;0.48116099246109745;308271.5376981636;3.887855406166828;0.3636629095410635
1287;2019-05-17 14:27:41.790;613;571;211;210;180;56;195;46;-26;39;758;222;-27;5;183;139;234;531;218;200;194;17;669;371;376;139;375;301;663;-1.0;0.0;1425.0;263.0;113.0;0;0;67;1;0;0;1;1;0;0;1;1;0;1;0;33466.109375;10880.6796875;18574.162109375;2296.02587890625;554.0;206724;544.0;1195.0;Calculated values ==>;1558096061.79;334.46000000000004;330.26000000000005;294.26000000000005;294.16;291.16;278.76000000000005;275.5313989812953;292.66;277.76000000000005;270.56;277.06;348.96000000000004;295.36;270.46000000000004;273.66;291.46000000000004;287.06;296.56;326.26000000000005;293.16;292.56;327.56;328.56;274.86;242.35481222062532;267.7187500070086;275.5313989812953;294.96000000000004;6690000.000000001;3710000.0;3760000.0;1390000.0;3750000.0;3010000.0;6630000.0;0.0;0.0;0.2375;0.04383333333333333;0.01883333333333333;0.01883333333333333;3.0196548343234597;10880.6796875;18574.162109375;2296.02587890625;33466.109375;477392.8544694029;471560.8176406564;255324.75453832903;254955.976095455;244718.68999318837;429398.2889081932;456333.12214972766;438095.2167564963;472719.2527797885;529631.1645758075;470975.1723353446;437940.2675631159;442759.63332633115;454785.885080863;449016.9876755699;264141.36836275656;465018.149661338;457041.0857733402;456191.0313506626;228286.1864045524;232467.98657752166;470557.3835890923;205540.03292853726;255324.75453832903;275.40279940281835;379105.39507867466;222482.94860082612;44127.8998567598;46630.12934742393;0;5;2;1;7;6;0;3;19;24;279501219504.6973;107202632724.91235;235077437394.77628;55231.85615914027;11616.593870620996;-0.0;3782.981546632281;757840.5500530328;180915.78821599018;0.48116099246109745;308324.5295140951;2.2245512247928074;0.20104775882028456
1288;2019-05-17 14:28:41.780;621;578;227;228;196;45;193;43;-25;42;760;221;-27;4;185;141;234;512;229;200;193;15;628;363;369;133;367;303;622;-1.0;-2.0;632.0;4.0;114.0;0;0;66;1;0;0;1;1;0;0;1;1;0;0;0;33050.70703125;10109.13671875;17208.18359375;2325.8955078125;560.0;206725;551.0;1190.0;Calculated values ==>;1558096121.78;335.26000000000005;330.96000000000004;295.86;295.96000000000004;292.76000000000005;277.66;274.69669130483857;292.46000000000004;277.46000000000004;270.66;277.36;349.16;295.26000000000005;270.46000000000004;273.56;291.66;287.26000000000005;296.56;324.36;293.16;292.46000000000004;328.26000000000005;329.16;274.66;241.05796691057077;267.9596281332873;274.69669130483857;296.06;6280000.0;3629999.9999999995;3690000.0;1330000.0;3670000.0000000005;3030000.0;6220000.0;0.0;0.0;0.10533333333333333;0.0006666666666666666;0.019;0.019;3.0061258104978337;10109.13671875;17208.18359375;2325.8955078125;33050.70703125;483316.3549094902;477702.79673871305;264527.78476144;265012.78166168556;251709.29138329093;429947.3805835815;457199.14329477446;437798.07955487026;473792.46676502546;529687.3334219017;470584.96236496523;437485.64907481754;442197.7884769968;456405.4287182841;450776.83510836185;267478.1058171749;467516.7551622601;458174.6768606203;457199.14329477446;231213.40812182956;234977.24436692704;471164.1450065859;203785.41421642265;264527.78476144;274.6903155106361;379659.60949768097;222657.8345850499;44166.409448986655;46928.265863961664;0;5;2;1;7;6;0;3;19;24;279724682254.73285;107284219124.92532;235258607194.80508;24649.33408231648;178.25248719344216;-0.0;3660.7558121333545;758506.1156923865;181014.06222058987;0.48116099246109745;308386.55032023723;0.9610408855210012;0.06954317871933481
1289;2019-05-17 14:29:41.771;612;574;226;225;193;35;186;38;-27;42;765;221;-28;2;186;140;232;490;216;200;186;12;622;352;357;131;355;300;617;700.0;0.0;137.0;178.0;115.0;0;100;59;1;0;0;1;1;0;0;1;0;0;1;0;32555.576171875;9445.3369140625;17230.015625;1370.37316894531;560.0;206726;552.0;1192.0;Calculated values ==>;1558096181.771;334.36;330.56;295.76000000000005;295.66;292.46000000000004;276.66;273.5264737036516;291.76000000000005;276.96000000000004;270.46000000000004;277.36;349.66;295.26000000000005;270.36;273.36;291.76000000000005;287.16;296.36;322.16;293.16;291.76000000000005;328.36;329.16;274.36;240.61611355647437;267.5978703862781;273.5264737036516;294.76000000000005;6220000.0;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;3000000.0;6170000.0;0.11666666666666667;0.0;0.022833333333333334;0.029666666666666668;0.019166666666666665;0.13583333333333333;3.0111781227843846;9445.3369140625;17230.015625;1370.37316894531;32555.576171875;482691.7811597617;477706.9231156906;264468.974304345;263985.66050454363;250840.08027593608;430671.36484660726;458171.54992489325;438165.9764317512;474050.5081408163;530436.8597464686;470991.09274070855;438011.42202021845;442526.58117228496;458492.0736687021;452584.56289515394;267025.91607871605;464645.72365251073;460075.5242048206;458171.54992489325;231631.59724164338;234977.24436692704;471138.3846282677;200409.77511772467;209448.8032238122;273.3262033014753;380206.2465159461;222820.764088727;44197.20706759148;47215.20780940117;0;5;2;1;7;6;0;3;19;24;279942449584.5044;107363407244.84224;235439480059.61533;5428.766596670273;8031.615415479444;-0.0;33784.83976023018;758756.7289334893;181082.46752403883;0.48116099246109745;308698.5501426851;1.6845783298411892;0.04736271952261121
1290;2019-05-17 14:30:41.791;607;574;222;222;179;24;179;27;-30;41;769;220;-32;-6;188;129;231;502;218;199;179;12;620;340;346;141;344;297;616;242.0;-1.0;316.0;96.0;151.0;0;100;48;1;0;0;1;1;0;0;1;0;0;0;0;32221.427734375;8769.1259765625;17425.935546875;1327.39685058594;560.0;206727;552.0;1189.0;Calculated values ==>;1558096241.791;333.86;330.56;295.36;295.36;291.06;275.56;272.21867820750657;291.06;275.86;270.16;277.26000000000005;350.06000000000006;295.16;269.96000000000004;272.56;291.96000000000004;286.06;296.26000000000005;323.36;293.06;291.06;328.36;329.16;274.36;242.77792619122317;267.23344911666527;272.21867820750657;294.96000000000004;6200000.0;3400000.0;3460000.0;1410000.0;3440000.0;2970000.0;6160000.0;0.04033333333333333;0.0;0.05266666666666667;0.016;0.025166666666666667;0.0655;3.0035996543545576;8769.1259765625;17425.935546875;1327.39685058594;32221.427734375;482195.46474429476;477826.78860619175;262651.01120590646;262651.01120590646;245981.86861272858;431420.45991060114;458978.24615010154;438378.49729393894;472653.6706096803;531080.0164013829;471276.6660356397;438071.4457414646;441976.9197830647;460494.454094383;453121.506512095;266702.04224284843;466730.33119675616;461641.89641367143;458978.24615010154;231631.59724164338;234977.24436692704;469794.0480163998;197316.26272832113;222419.43580749515;272.0515165592482;380746.2348177819;222972.60187516423;44219.69597821937;47504.10366893935;0;5;2;1;7;6;0;3;19;24;280153419884.4374;107445034444.8163;235618639759.55838;12695.944353789204;4359.644564609259;-0.0;15494.602077440719;758907.8185377811;181185.7624440067;0.48116099246109745;309109.34904520697;1.182677453935622;0.05657875526989332
1291;2019-05-17 14:31:41.772;609;576;218;217;162;17;179;16;-33;38;765;219;-34;-8;189;115;231;518;228;198;178;11;630;334;339;143;337;295;627;-1.0;-1.0;0.0;8.0;160.0;0;100;34;1;0;0;1;1;0;0;1;0;0;1;0;31890.654296875;8089.380859375;17981.4296875;1305.77966308594;561.0;206728;553.0;1194.0;Calculated values ==>;1558096301.772;334.06;330.76000000000005;294.96000000000004;294.86;289.36;274.86;271.55198750734434;291.06;274.76000000000005;269.86;276.96000000000004;349.66;295.06;269.76000000000005;272.36;292.06;284.66;296.26000000000005;324.96000000000004;292.96000000000004;290.96000000000004;328.46000000000004;329.26000000000005;274.26000000000005;243.1966462407574;266.98899913490544;271.55198750734434;295.96000000000004;6300000.0;3340000.0;3390000.0;1430000.0;3370000.0000000005;2950000.0;6270000.0;0.0;0.0;0.0;0.0013333333333333333;0.02666666666666667;0.02666666666666667;3.01608019375257;8089.380859375;17981.4296875;1305.77966308594;31890.654296875;481343.7141145967;476801.68832025613;260089.9276844738;259665.32563615922;240120.32084199533;431779.12508338504;460080.732415383;438367.77478847804;472095.1348084983;530815.4387148755;471427.14254199417;438214.884849924;442101.61475067696;461704.16707531514;452211.42569870583;265783.3886379194;467802.7088826523;462573.79888257565;459948.33298947546;232049.79005350024;235395.46725036926;469423.14637040184;193454.43464152882;260089.9276844738;270.4729972480126;381280.33298502886;223113.0449448372;44241.63216724072;47799.07161069961;0;5;2;1;7;6;0;3;19;24;280358854810.07104;107530207465.07901;235796183520.10602;0.0;367.958282305164;-0.0;5329.5574748000445;759013.5845712024;181225.14665890048;0.48116099246109745;309282.82875603414;0.20811634003390875;0.00032213155263667955
1292;2019-05-17 14:32:41.772;612;574;213;212;163;30;181;14;-33;35;756;218;-34;-7;188;116;231;506;219;194;180;11;595;348;352;144;352;297;596;-2.0;0.0;967.0;205.0;67.0;99;100;28;1;0;0;1;0;0;0;1;0;0;0;0;18436.31640625;7164.96875;5946.83349609375;1315.73168945312;558.0;206729;553.0;1193.0;Calculated values ==>;1558096361.772;334.36;330.56;294.46000000000004;294.36;289.46000000000004;276.16;273.0942459734351;291.26000000000005;274.56;269.86;276.66;348.76;294.96000000000004;269.76000000000005;272.46000000000004;291.96000000000004;284.76000000000005;296.26000000000005;323.76000000000005;292.56;291.16;328.46000000000004;328.96000000000004;274.26000000000005;243.40439225979637;267.23344911666527;273.0942459734351;295.06;5950000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;2970000.0;5960000.0;0.0;0.0;0.16116666666666665;0.034166666666666665;0.011166666666666667;0.011166666666666667;3.0140039459438173;7164.96875;5946.83349609375;1315.73168945312;18436.31640625;485707.5942843463;480195.82235389756;260039.28697994008;259589.88761475997;241373.4819403119;430925.7729439634;458291.4282004027;437917.4719433092;471666.44639072387;529727.8749594816;471039.4861838283;437763.19581502484;441829.943814551;459240.5680534269;449843.4462313941;411077.59811679827;470054.3951820044;460048.8752969512;458155.2844355901;232049.79005350024;234140.81001818314;469286.7883828044;199447.7080305279;260039.28697994008;272.93020024531137;381699.7244075549;223240.1645249153;44263.47809517854;47998.473803896224;0;5;2;1;7;6;0;3;19;24;280566154810.07104;107616307465.07901;235973783520.10602;38433.37695060991;9219.501912036116;-0.0;2212.295304921425;759333.8627124574;181305.04216052;0.48116099246109745;309345.67752919847;3.4562506933155475;0.32330424242274963
1293;2019-05-17 14:33:44.773;598;565;211;211;168;33;181;15;-30;32;747;218;-32;-5;187;114;230;477;207;194;180;10;596;340;345;143;345;298;599;-1.0;88.0;875.0;175.0;70.0;42;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16353.1513671875;6962.84423828125;4079.10083007812;1317.86877441406;553.0;206730;549.0;1193.0;Calculated values ==>;1558096424.773;332.96000000000004;329.66;294.26000000000005;294.26000000000005;289.96000000000004;276.46000000000004;272.21867820750657;291.26000000000005;274.66;270.16;276.36;347.86;294.96000000000004;269.96000000000004;272.66;291.86;284.56;296.16;320.86;292.56;291.16;328.06;328.46000000000004;274.16;243.1966462407574;267.35522164206344;272.21867820750657;293.86;5960000.0;3400000.0;3450000.0;1430000.0;3450000.0;2980000.0;5990000.0;0.0;0.014666666666666666;0.14583333333333334;0.029166666666666667;0.011666666666666665;0.011666666666666665;3.0147498146526286;6962.84423828125;4079.10083007812;1317.86877441406;16353.1513671875;483626.3177599472;478534.01524469355;258938.68017058796;258938.68017058796;242907.7863807204;431420.45991060114;459404.8588603953;438153.8488135099;471502.6223741309;528714.0841532777;470904.42799693963;437845.4099550722;441914.665448832;460205.8817066485;451004.4306186563;410230.3328764388;465073.26992876444;461134.73013587133;459270.9065923585;230377.04089860234;232049.79005350024;469323.89381167525;197372.90241585518;258938.68017058796;272.07409636525193;382004.1370820928;223363.7848506168;44286.52246498871;48086.20212164018;0;5;2;1;7;6;0;3;19;24;280785713294.8185;107706713899.975;236161211494.89038;35113.88801632465;7931.903915711418;0.0;2337.209308253989;759977.4114950757;181455.11934347983;0.48116099246109745;309385.4863263936;3.671819156631126;0.3211906590788279
1294;2019-05-17 14:34:41.783;583;557;210;211;170;40;183;15;-15;30;741;217;-26;-3;187;112;229;474;199;194;183;9;606;340;345;144;345;301;608;-2.0;-1.0;1107.0;140.0;62.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15428.384765625;7032.052734375;3093.05541992188;1334.37231445312;548.0;206731;544.0;1192.0;Calculated values ==>;1558096481.783;331.46000000000004;328.86;294.16;294.26000000000005;290.16;277.16;272.21867820750657;291.46000000000004;274.66;271.66;276.16;347.26;294.86;270.56;272.86;291.86;284.36;296.06;320.56;292.56;291.46000000000004;327.56;327.96000000000004;274.06;243.40439225979637;267.7187500070086;272.21867820750657;293.06;6060000.0;3400000.0;3450000.0;1440000.0;3450000.0;3010000.0;6080000.0;0.0;0.0;0.1845;0.02333333333333333;0.010333333333333333;0.010333333333333333;3.0129632973578118;7032.052734375;3093.05541992188;1334.37231445312;15428.384765625;480329.6941176944;476266.45142326975;257921.50418952247;258343.66480596742;243263.76217183875;431420.45991060114;459672.37607806444;439780.08636155893;471171.66155044775;527856.7758344202;470378.37351506494;438095.2167564963;441579.96937780036;460205.8817066485;450719.0966027465;404958.2384426564;463303.41991647705;461134.73013587133;459672.37607806444;228286.1864045524;229958.8627652946;469087.9315675536;197502.0846307377;257921.50418952247;272.12556759975524;382255.7850507912;223474.59722232202;44307.523057273575;48142.9916532713;0;5;2;1;7;6;0;3;19;24;280982397794.7856;107788523249.96132;236331956444.86182;44700.29131933652;6337.00309519237;-0.0;2084.7590095149335;760609.3846010708;181568.10134189032;0.48116099246109745;309420.4997171928;4.635642389627318;0.37290084955886055
1295;2019-05-17 14:35:41.764;575;553;211;214;172;57;187;15;0;28;736;215;-10;1;188;109;230;491;191;195;187;9;643;340;345;146;345;303;645;-1.0;-1.0;804.0;201.0;73.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16555.59375;7715.50244140625;3359.86499023438;1334.44299316406;544.0;206732;540.0;1190.0;Calculated values ==>;1558096541.764;330.66;328.46000000000004;294.26000000000005;294.56;290.36;278.86;272.21867820750657;291.86;274.66;273.16;275.96000000000004;346.76;294.66;272.16;273.26000000000005;291.96000000000004;284.06;296.16;322.26000000000005;292.66;291.86;327.16;327.56;274.06;243.81672145450628;267.9596281332873;272.21867820750657;292.26000000000005;6430000.0;3400000.0;3450000.0;1460000.0;3450000.0;3030000.0;6450000.0;0.0;0.0;0.13399999999999998;0.033499999999999995;0.012166666666666666;0.012166666666666666;3.00849599275226;7715.50244140625;3359.86499023438;1334.44299316406;16555.59375;474695.2094099497;471007.6481869773;256217.12931254884;257381.89455622327;242730.36997106357;431420.45991060114;460205.8817066485;441604.3489713403;470705.69158332614;527178.9309647374;469865.74067600165;440102.7751569699;441753.0823843035;460338.9438065274;450289.6850109703;264250.4180821636;460778.8864294834;461266.93652295426;460205.8817066485;226613.5671989835;228286.1864045524;468813.82501422684;197357.65052911124;256217.12931254884;272.0680168340587;382522.23380268534;223597.45459818465;44329.75614211019;48196.74896143477;0;5;2;1;7;6;0;3;19;24;281189332244.6013;107875495699.88388;236513099064.70053;32729.057591258686;9093.78184525137;-0.0;2481.8631541282125;761254.4248473028;181696.65049615264;0.48116099246109745;309458.5428510475;3.5701353263287703;0.29985535085108944
1296;2019-05-17 14:36:41.764;580;552;207;214;167;76;194;15;10;27;733;212;3;7;188;106;233;509;190;195;193;9;662;351;356;140;356;304;665;-2.0;-1.0;1014.0;280.0;64.0;1;1;27;1;0;0;1;0;0;0;1;0;1;0;0;17937.46875;8013.04248046875;3403.72680664062;2364.484375;544.0;206733;539.0;1190.0;Calculated values ==>;1558096601.764;331.16;328.36;293.86;294.56;289.86;280.76000000000005;273.4187578820637;292.56;274.66;274.16;275.86;346.46000000000004;294.36;273.46000000000004;273.86;291.96000000000004;283.76000000000005;296.46000000000004;324.06;292.66;292.46000000000004;327.06;327.56;274.06;242.56692532238324;268.0796299477929;273.4187578820637;292.16;6620000.0;3510000.0;3560000.0;1400000.0;3560000.0;3040000.0;6650000.0;0.0;0.0;0.169;0.04666666666666666;0.010666666666666666;0.010666666666666666;3.00849599275226;8013.04248046875;3403.72680664062;2364.484375;17937.46875;473113.5246141594;468230.5769900136;253773.39944357515;256345.58576295033;240604.1267032866;430735.4089219946;459420.75121607736;442875.1821116291;471408.2891495208;526787.0045232807;469367.4827915704;441840.366412452;442433.1482669151;458605.02153109515;447813.0162209303;264195.36788907246;460969.0994408398;459556.22810200317;459285.1390662883;226195.42121513622;228286.1864045524;469633.2381088445;200272.70002997684;253773.39944357515;273.26799538097964;382809.67599018535;223728.52580586693;44360.58053684489;48253.11222640873;0;5;2;1;7;6;0;3;19;25;281399632244.6013;107961295699.88388;236695199064.70053;40999.81947179924;12570.15844368049;-0.0;2192.1252226422735;761868.8321561617;181877.18333189373;0.48116099246109745;309497.4927541872;4.04622863095802;0.35227177204209703
1297;2019-05-17 14:37:41.795;592;553;193;198;156;80;199;16;13;25;706;210;9;23;184;109;234;516;199;197;199;7;656;363;368;135;368;305;659;-3.0;-1.0;1049.0;221.0;62.0;1;1;29;1;0;0;1;0;0;0;1;0;1;0;0;16447.001953125;8006.90185546875;3356.78271484375;2325.7978515625;545.0;206734;540.0;1192.0;Calculated values ==>;1558096661.795;332.36;328.46000000000004;292.46000000000004;292.96000000000004;288.76000000000005;281.16;274.69669130483857;293.06;274.76000000000005;274.46000000000004;275.66;343.76;294.16;274.06;275.46000000000004;291.56;284.06;296.56;324.76000000000005;292.86;293.06;327.16;327.66;273.86;241.49495122638035;268.19934244402924;274.69669130483857;293.06;6559999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3050000.0;6590000.000000001;0.0;0.0;0.17483333333333334;0.036833333333333336;0.010333333333333333;0.010333333333333333;3.0134053266287255;8006.90185546875;3356.78271484375;2325.7978515625;16447.001953125;475722.9209755781;469185.5723354371;249130.6499137449;250845.27498260883;237450.5275909839;429947.3805835815;458196.5170259769;443110.4695693885;471875.0639052514;523875.6558840751;468987.9639293095;442521.2416164823;444567.3504985989;456099.40881036094;445960.44221279345;265081.53001089743;463040.35598065157;457918.9156678938;458196.5170259769;226613.5671989835;228704.35009887922;470113.5034453777;203495.4052808198;249130.6499137449;274.5783437849404;383096.3612909494;223862.09431706564;44399.686416426404;48309.47891363271;0;5;2;1;7;6;0;3;19;25;281616944465.09845;108043838325.07271;236877993460.1187;41892.700406451426;9820.43328239455;-0.0;2160.3472934930637;762559.9600550776;182063.86800064135;0.48116099246109745;309533.7820983836;3.9353921004531434;0.33955653499369026
1298;2019-05-17 14:38:41.785;602;555;184;186;163;83;204;21;15;26;701;212;14;31;181;118;235;520;220;199;203;5;666;373;378;134;378;306;668;-2.0;-2.0;1032.0;246.0;71.0;62;1;34;1;0;0;1;0;0;0;1;0;1;0;0;17961.408203125;8483.7109375;5394.95849609375;2343.83984375;546.0;206735;541.0;1193.0;Calculated values ==>;1558096721.785;333.36;328.66;291.56;291.76000000000005;289.46000000000004;281.46000000000004;275.73799182748917;293.56;275.26000000000005;274.66;275.76000000000005;343.26;294.36;274.56;276.26000000000005;291.26000000000005;284.96000000000004;296.66;325.16;293.06;293.46000000000004;327.26000000000005;327.76000000000005;273.66;241.2770596917726;268.3187672390254;275.73799182748917;295.16;6659999.999999999;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;3060000.0;6680000.0;0.0;0.0;0.17200000000000001;0.041;0.011833333333333333;0.011833333333333333;3.015786075147194;8483.7109375;5394.95849609375;2343.83984375;17961.408203125;476056.42078904086;468324.6501636034;245843.06567304832;246490.69621027567;239314.17604478495;429258.0297950786;457279.8858885515;443199.35914791975;472104.6820821746;523269.8725449829;469091.33972194145;443052.3292051162;445521.0975432056;453986.8351647814;445398.8540800661;264790.22077334597;462443.33362307004;456571.7316668634;457138.5826489435;227031.71669481136;229122.51738040973;470052.5991512875;205998.03199587576;245843.06567304832;275.5875843140511;383383.0502528385;223999.49318673334;44438.59357828562;48382.39793520599;0;5;2;1;7;6;0;3;19;25;281840707165.13403;108124524875.08554;237061262910.14786;40798.62827015157;10826.237253371883;-0.0;2500.33028421476;763248.9396117579;182235.89491253544;0.48116099246109745;309572.6146050407;3.336425634431851;0.3175381042469246
