;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1299;2019-05-17 14:39:41.806;610;562;189;188;160;77;205;28;17;28;715;214;17;38;180;127;236;529;232;200;204;5;713;373;378;132;378;307;714;-2.0;-1.0;1041.0;198.0;89.0;99;1;42;1;0;0;1;0;0;0;1;0;1;0;0;20904.796875;9615.306640625;7431.6708984375;2357.64697265625;551.0;206736;544.0;1192.0;Calculated values ==>;1558096781.806;334.16;329.36;292.06;291.96000000000004;289.16;280.86;275.73799182748917;293.66;275.96000000000004;274.86;275.96000000000004;344.66;294.56;274.86;276.96000000000004;291.16;285.86;296.76000000000005;326.06;293.16;293.56;327.56;328.26000000000005;273.66;240.83765695389522;268.43790593516167;275.73799182748917;296.36;7130000.0;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3070000.0;7140000.000000001;0.0;0.0;0.17350000000000002;0.033;0.014833333333333334;0.014833333333333334;3.012519556986308;9615.306640625;7431.6708984375;2357.64697265625;20904.796875;471550.4468778709;463274.3884234619;245998.57486185196;245687.05823287182;237333.19571049736;429258.0297950786;457421.02735945286;443288.7182359786;472562.30901117553;524662.4223900747;469195.0296334487;443288.7182359786;446326.41830174514;453841.51222014584;446804.01160775474;262249.78193870885;457309.3712542776;456713.69217327517;457279.8858885515;228286.1864045524;231213.40812182956;470322.2810237028;206035.06330032187;245998.57486185196;275.60170264978973;383707.0486544268;224150.37112178883;44477.786347699104;48489.32392433305;0;5;2;1;7;6;0;3;19;25;282067586544.78796;108204352804.96378;237245227274.86725;41163.509131336454;8721.478184871572;-0.0;3134.0061135627097;763932.1964786288;182398.84955510893;0.48116099246109745;309619.583841765;2.732286491694377;0.25965313231958276
1300;2019-05-17 14:40:41.776;627;571;207;205;171;78;206;35;0;32;733;216;4;39;180;136;238;536;249;202;206;4;670;383;388;133;388;308;670;-1.0;-1.0;1174.0;252.0;60.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;20026.28515625;9195.5439453125;6660.71630859375;2365.68432617188;558.0;206737;550.0;1193.0;Calculated values ==>;1558096841.776;335.86;330.26000000000005;293.86;293.66;290.26000000000005;280.96000000000004;276.758820704277;293.76000000000005;276.66;273.16;276.36;346.46000000000004;294.76000000000005;273.56;277.06;291.16;286.76000000000005;296.96000000000004;326.76000000000005;293.36;293.76000000000005;328.16;328.96000000000004;273.56;241.05796691057077;268.5567601203482;276.758820704277;298.06;6700000.0;3829999.9999999995;3879999.9999999995;1330000.0;3879999.9999999995;3080000.0;6700000.0;0.0;0.0;0.19566666666666668;0.042;0.01;0.01;3.0140039459438173;9195.5439453125;6660.71630859375;2365.68432617188;20026.28515625;479412.0205291812;470665.0527427817;253554.08357470468;252843.96577179938;241691.60968334659;428538.6833535345;455922.0237517826;440539.589879252;472820.39598721155;526474.6484863175;469299.032968294;441144.9977105962;446275.24975105154;452103.3293211292;446276.4838886847;265832.80039845716;464892.4249226822;455342.92106353515;455922.0237517826;230795.22267914342;234140.81001818314;470089.7988796333;208476.87130044293;253554.08357470468;276.577691508795;384047.97045867477;224307.0498315356;44517.1277613277;48606.701766167615;0;5;2;1;7;6;0;3;19;25;282297271644.8975;108283813055.00168;237429635024.95523;45406.938601920316;10987.742958325996;-0.0;2023.6794017707794;764653.256166551;182563.01094295914;0.48116099246109745;309662.54306405695;3.2059345096398384;0.3394712298951568
1301;2019-05-17 14:41:41.776;630;572;217;217;191;76;206;43;-8;37;750;218;-10;32;179;146;237;503;252;203;205;3;641;381;388;133;386;314;634;-2.0;-2.0;1850.0;183.0;63.0;0;0;65;1;0;0;1;0;1;0;1;0;1;0;0;34000.58984375;10225.8447265625;18885.736328125;2396.65014648438;559.0;206738;553.0;1193.0;Calculated values ==>;1558096901.776;336.16;330.36;294.86;294.86;292.26000000000005;280.76000000000005;276.55624918942954;293.76000000000005;277.46000000000004;272.36;276.86;348.16;294.96000000000004;272.16;276.36;291.06;287.76000000000005;296.86;323.46000000000004;293.46000000000004;293.66;328.46000000000004;329.06;273.46000000000004;241.05796691057077;269.2639976450953;276.55624918942954;298.36;6409999.999999999;3810000.0;3879999.9999999995;1330000.0;3860000.0;3140000.0;6340000.0;0.0;0.0;0.30833333333333335;0.030500000000000003;0.0105;0.0105;3.0138542064935883;10225.8447265625;18885.736328125;2396.65014648438;34000.58984375;483164.41378048883;475343.2078083595;259226.04088682166;259226.04088682166;249411.95645704423;428684.9695293014;455922.0237517826;437975.1822108798;473306.6277234293;527794.737170866;468711.4193172521;437657.84923729487;444074.6508066414;452306.04090537265;448217.94170447905;267772.2165111118;464391.6198152288;455487.96830997;455777.5184777898;232049.79005350024;234559.02529450474;469992.0229553163;208149.64677315243;259226.04088682166;276.4439974642465;384498.1944170081;224468.89473713457;44556.813881933165;48819.58887147361;0;5;2;1;7;7;0;3;19;25;282530071644.8975;108363613055.00168;237616235024.95523;70862.8734266326;7986.192473555999;-0.0;2063.790514705166;765622.171266789;182721.12707155815;0.48116099246109745;309696.6053133609;2.5679910718658303;0.2550427984181373
1302;2019-05-17 14:42:41.787;617;574;215;214;183;47;201;42;-20;41;764;221;-21;20;182;144;237;507;265;203;201;2;649;363;368;137;367;305;644;-1.0;-1.0;1423.0;22.0;117.0;0;100;54;1;0;0;1;0;1;0;1;0;0;1;0;31826.03125;9588.5517578125;17978.2265625;1376.89697265625;563.0;206739;555.0;1193.0;Calculated values ==>;1558096961.787;334.86;330.56;294.66;294.56;291.46000000000004;277.86;274.69669130483857;293.26000000000005;277.36;271.16;277.26000000000005;349.56000000000006;295.26000000000005;271.06;275.16;291.36;287.56;296.86;323.86;293.46000000000004;293.26000000000005;328.66;329.46000000000004;273.36;241.92719264551067;268.19934244402924;274.69669130483857;299.66;6490000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3050000.0;6440000.000000001;0.0;0.0;0.23716666666666666;0.0036666666666666666;0.0195;0.0195;3.013253369467067;9588.5517578125;17978.2265625;1376.89697265625;31826.03125;480338.85024776356;474417.3924443386;257831.42173109335;257436.5713130512;246322.4811229724;429947.3805835815;458473.52012050984;438124.7295301388;473176.1828425327;529952.8012266188;470313.0473591377;437968.82056851813;444132.64570135507;455983.2402689962;451216.75786615635;267053.4169292925;463646.6221140818;458749.9321009194;458473.52012050984;232886.18681767926;236231.924509345;469351.06416570285;203743.7074409853;257831.42173109335;274.674225955261;385046.8501604884;224634.0449796066;44588.26587302445;49126.8448817522;0;5;2;1;7;7;0;3;19;25;282756913224.5875;108444627904.89096;237801969069.7014;55587.3657388109;973.8936413239643;-0.0;3912.520918593622;766676.1164462593;182795.80814476722;0.48116099246109745;309746.4170390461;2.089360790798372;0.1931231701260249
1303;2019-05-17 14:43:41.767;619;582;221;220;185;41;198;38;-23;42;769;222;-24;5;184;138;237;521;260;202;197;2;632;358;364;143;362;305;627;-1.0;0.0;1092.0;0.0;116.0;0;100;51;1;0;0;1;0;1;0;1;0;0;0;0;31260.609375;9038.814453125;17447.681640625;1349.40563964844;567.0;206740;560.0;1194.0;Calculated values ==>;1558097021.767;335.06;331.36;295.26000000000005;295.16;291.66;277.26000000000005;274.1680685717883;292.96000000000004;276.96000000000004;270.86;277.36;350.06000000000006;295.36;270.76000000000005;273.66;291.56;286.96000000000004;296.86;325.26000000000005;293.36;292.86;329.16;329.86;273.36;243.1966462407574;268.19934244402924;274.1680685717883;299.16;6320000.0;3579999.9999999995;3640000.0;1430000.0;3620000.0000000005;3050000.0;6270000.0;0.0;0.0;0.182;0.0;0.01933333333333333;0.01933333333333333;3.015174806931344;9038.814453125;17447.681640625;1349.40563964844;31260.609375;482575.5656956288;477701.2536180712;261388.73582155912;260951.4703298827;247612.81554377338;430280.9020939914;458698.32593839575;437656.05685647397;472489.7604950056;530475.1397970697;470433.0857969469;437499.1961693786;441928.13359203225;457086.03604400606;451235.5386775235;268653.036028318;468283.23629781517;459247.19113531715;458560.75158959633;234977.24436692704;237904.88540968279;468529.08662627725;202496.42290420205;261388.73582155912;274.1680685717883;385572.39692519547;224789.22128872984;44610.97748840474;49421.96237823819;0;5;2;1;7;7;0;3;19;25;282976440024.65735;108528599904.91766;237984908069.75955;42799.05337931349;0.0;-0.0;3811.992304848719;767495.7299768956;182803.92121985403;0.48116099246109745;309810.7665256141;1.6744938292491787;0.14641365933190723
1304;2019-05-17 14:44:41.788;615;581;224;223;189;35;191;33;-23;42;766;223;-25;1;185;137;236;514;238;202;191;2;614;353;358;145;356;304;609;-2.0;0.0;1255.0;87.0;95.0;0;100;51;1;0;0;1;0;1;0;1;0;0;1;0;31705.072265625;8810.1484375;16920.87109375;1334.71594238281;568.0;206741;561.0;1194.0;Calculated values ==>;1558097081.788;334.66;331.26000000000005;295.56;295.46000000000004;292.06;276.66;273.6339639331285;292.26000000000005;276.46000000000004;270.86;277.36;349.76;295.46000000000004;270.66;273.26000000000005;291.66;286.86;296.76000000000005;324.56;293.36;292.26000000000005;329.26000000000005;329.96000000000004;273.36;243.61107973660833;268.0796299477929;273.6339639331285;296.96000000000004;6140000.0;3529999.9999999995;3579999.9999999995;1450000.0;3560000.0;3040000.0;6090000.0;0.0;0.0;0.20916666666666667;0.0145;0.01583333333333333;0.01583333333333333;3.015023254424635;8810.1484375;16920.87109375;1334.71594238281;31705.072265625;484022.72400185827;479687.3055932498;264183.2154863024;263694.49271053437;249744.4823621905;430607.02586249536;458695.4232136809;437883.18805776763;472226.6633779048;530237.6965692197;470688.72057778685;437570.5891863215;441542.48092842754;458195.27633761574;451979.5866110756;404322.7280567347;469576.6884521501;460189.5267902755;458695.4232136809;235395.46725036926;238323.1353838712;468253.1250508563;200926.2585354843;264183.2154863024;273.53316149711037;386097.2945900565;224938.0147059909;44633.352996997695;49708.46722667117;0;5;2;1;7;7;0;3;19;25;283193115835.18756;108615030145.12915;238167672015.20676;49563.49109174427;3876.239564472895;-0.0;3079.7766223501594;768265.6872401264;182836.23452200243;0.48116099246109745;309868.218034474;2.088230978745363;0.18491442728168114
1305;2019-05-17 14:45:41.788;606;577;220;219;182;29;186;27;-26;41;758;222;-27;-1;186;134;235;508;243;201;186;2;613;347;352;145;350;301;608;556.0;-1.0;867.0;93.0;122.0;0;100;45;1;0;0;1;0;1;0;1;0;0;1;0;31240.490234375;8446.3671875;16989.69140625;1329.98022460938;566.0;206742;560.0;1193.0;Calculated values ==>;1558097141.788;333.76000000000005;330.86;295.16;295.06;291.36;276.06;272.9856168485579;291.76000000000005;275.86;270.56;277.26000000000005;348.96000000000004;295.36;270.46000000000004;273.06;291.76000000000005;286.56;296.66;323.96000000000004;293.26000000000005;291.76000000000005;329.16;329.76000000000005;273.36;243.61107973660833;267.7187500070086;272.9856168485579;297.46000000000004;6130000.0;3470000.0000000005;3520000.0000000005;1450000.0;3500000.0;3010000.0;6080000.0;0.09266666666666666;0.0;0.1445;0.015500000000000002;0.02033333333333333;0.11299999999999999;3.0128007738921374;8446.3671875;16989.69140625;1329.98022460938;31240.490234375;482846.268457721;479220.4122277352;262346.77237162495;261881.4302022629;247311.90357666087;430988.63858405815;458970.0676224462;438095.2167564963;472127.72840069426;529631.1645758075;470975.1723353446;437940.2675631159;441876.3466884435;459286.8974823571;452606.27003258414;404334.68552738597;468768.90467841795;460986.0157669899;458970.0676224462;234977.24436692704;237486.63934987856;468253.1250508563;199361.3637442501;210695.02134386625;272.89186762190025;386621.84094422316;225081.8190028659;44655.5587983893;49991.055247504504;0;5;2;1;7;7;0;3;19;25;283406115835.18756;108702030145.12915;238349172015.20676;34497.041760269574;4167.822300252397;-0.0;28055.080229479536;768966.1916805599;182903.26837087513;0.48116099246109745;310127.6751749059;2.4927089414604344;0.1374955817814903
1306;2019-05-17 14:46:41.789;602;576;218;216;185;25;185;23;-27;38;751;220;-29;-2;187;132;234;513;227;200;184;1;608;341;347;143;345;301;605;-2.0;-2.0;280.0;82.0;110.0;0;100;39;1;0;0;1;0;1;0;1;0;0;0;0;30861.455078125;7982.8310546875;16936.65625;1329.57678222656;565.0;206743;559.0;1194.0;Calculated values ==>;1558097201.789;333.36;330.76000000000005;294.96000000000004;294.76000000000005;291.66;275.66;272.3289490889957;291.66;275.46000000000004;270.46000000000004;276.96000000000004;348.26;295.16;270.26000000000005;272.96000000000004;291.86;286.36;296.56;324.46000000000004;293.16;291.56;329.06;329.66;273.26000000000005;243.1966462407574;267.7187500070086;272.3289490889957;295.86;6080000.0;3410000.0;3470000.0000000005;1430000.0;3450000.0;3010000.0;6050000.0;0.0;0.0;0.04666666666666666;0.013666666666666666;0.018333333333333333;0.018333333333333333;3.0154773515313864;7982.8310546875;16936.65625;1329.57678222656;30861.455078125;482839.15322569304;479428.35865883215;261650.09979974985;260735.94367290052;248485.06771904902;431359.6534126046;459625.52626088966;437940.2675631159;472095.1348084983;528900.8604430988;470736.65436875983;437629.4412208045;441728.28212843963;460205.8817066485;453367.7467490649;406415.34806704323;469950.0842736052;461621.072220919;459491.48291755567;234559.02529450474;237068.3971897606;468429.6359069716;197172.82448663888;261650.09979974985;271.99831847954204;387139.3657798057;225218.73126988517;44677.722142802406;50273.7795229578;0;5;2;1;7;7;0;3;19;25;283615819329.93427;108788431585.02478;238529775024.9886;11235.814010235594;3707.1764227445465;-0.0;3627.09202382644;769347.305163306;182968.89445390398;0.48116099246109745;310391.69767699955;0.7074569361908914;0.05921063647937717
1307;2019-05-17 14:47:41.769;601;576;216;215;172;18;184;17;-30;35;745;219;-31;-3;189;124;234;518;221;200;184;1;597;337;342;142;342;298;596;-2.0;0.0;1043.0;57.0;92.0;94;100;29;1;0;0;1;0;0;0;1;0;0;1;0;17479.08203125;7142.78466796875;4179.05078125;1314.55834960938;565.0;206744;559.0;1195.0;Calculated values ==>;1558097261.769;333.26000000000005;330.76000000000005;294.76000000000005;294.66;290.36;274.96000000000004;271.8864255623528;291.56;274.86;270.16;276.66;347.66;295.06;270.06;272.86;292.06;285.56;296.56;324.96000000000004;293.16;291.56;329.06;329.66;273.26000000000005;242.98782864720522;267.35522164206344;271.8864255623528;295.26000000000005;5970000.0;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;2980000.0;5960000.0;0.0;0.0;0.17383333333333334;0.0095;0.015333333333333334;0.015333333333333334;3.018002876951429;7142.78466796875;4179.05078125;1314.55834960938;17479.08203125;483938.2179098318;480484.3290681448;261420.1380605478;260954.14930423355;244343.53571018908;431601.1154718507;460274.98526110285;438153.8488135099;471931.263865096;528505.6464834348;471023.2498951686;437999.7806145802;442208.55964602064;460936.5088698856;452944.0782498503;411442.3854355855;471895.84603256354;462381.4417095876;460274.98526110285;234559.02529450474;237068.3971897606;468567.4118928903;196758.42191543395;261420.1380605478;271.8167947009222;387542.0693099088;225344.7360520148;44699.749257421565;50449.6850935324;0;5;2;1;7;7;0;3;19;25;283822450430.0;108873903085.05196;238709415125.04572;41962.57170911554;2582.185404785835;-0.0;3049.107657075178;769790.4772711478;183021.28833203387;0.48116099246109745;310447.314129359;3.766411962833122;0.30155014789308554
1308;2019-05-17 14:48:41.790;594;565;204;202;172;32;186;17;-25;33;742;217;-26;-2;186;128;230;461;239;197;186;0;583;347;352;140;352;304;583;-1.0;-1.0;1434.0;101.0;46.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18053.640625;7494.22119140625;5728.7763671875;1351.64770507812;560.0;206745;557.0;1193.0;Calculated values ==>;1558097321.79;332.56;329.66;293.56;293.36;290.36;276.36;272.9856168485579;291.76000000000005;274.86;270.66;276.46000000000004;347.36;294.86;270.56;272.96000000000004;291.76000000000005;285.96000000000004;296.16;319.26000000000005;292.86;291.76000000000005;328.86;329.16;273.16;242.56692532238324;268.0796299477929;272.9856168485579;297.06;5830000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3040000.0;5830000.0;0.0;0.0;0.239;0.016833333333333332;0.007666666666666667;0.007666666666666667;3.0137042789276594;7494.22119140625;5728.7763671875;1351.64770507812;18053.640625;484523.92621812556;480425.55175803404;256972.02731686388;256121.13582342508;244820.32213010543;430988.63858405815;458970.0676224462;437570.5891863215;471998.58498376724;527729.1532524921;469969.09555200214;437413.810930519;441093.7378204844;458970.0676224462;451752.9128912208;415500.85274631216;464772.401297185;460451.26972238143;458970.0676224462;233722.59852315116;234977.24436692704;468743.2512102924;199384.85919135791;256972.02731686388;272.90114073556623;387838.27896870015;225466.7537919239;44721.97541761105;50532.27921747258;0;5;2;1;7;7;0;3;19;25;284030723299.6823;108958532694.92287;238890078334.77014;56926.38946879629;4534.199598985397;-0.0;1548.6516423427981;770614.8403725097;183080.61229643106;0.48116099246109745;310485.6422002603;4.323209215059154;0.39802279296472703
1309;2019-05-17 14:49:41.800;576;558;205;203;172;34;187;18;-22;31;744;217;-23;-3;186;124;224;446;270;197;186;0;591;343;348;139;348;306;592;-2.0;0.0;1271.0;164.0;91.0;51;100;43;1;0;0;1;0;0;0;1;0;0;1;0;16918.421875;7866.6123046875;4398.05224609375;1357.30297851562;555.0;206746;552.0;1192.0;Calculated values ==>;1558097381.8;330.76000000000005;328.96000000000004;293.66;293.46000000000004;290.36;276.56;272.5487779782249;291.86;274.96000000000004;270.96000000000004;276.26000000000005;347.56000000000006;294.86;270.86;272.86;291.76000000000005;285.56;295.56;317.76000000000005;292.86;291.76000000000005;328.36;328.66;273.16;242.35481222062532;268.3187672390254;272.5487779782249;300.16;5910000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3060000.0;5920000.0;0.0;0.0;0.21183333333333335;0.02733333333333333;0.015166666666666667;0.015166666666666667;3.0119252507301675;7866.6123046875;4398.05224609375;1357.30297851562;16918.421875;481066.4650913312;478349.510425461;256821.797313701;255986.7574785491;244487.76934749918;431237.1583312671;459736.37117728806;437585.1090581189;471934.1488268154;527783.7381773739;469695.055399925;437427.84448784514;440514.97524299513;459602.28324466385;451891.8675452576;409922.88439367217;461022.3857016838;461070.26705327537;459602.28324466385;231631.59724164338;232886.18681767926;468880.45426275564;198187.38097720596;256821.797313701;272.41036249799885;388129.76139512955;225594.7820721953;44744.553769068916;50616.68352094291;0;5;2;1;7;7;0;3;19;25;284240758299.6489;109042246644.90956;239073108834.74106;50712.41873180673;7398.9440031383565;-0.0;3075.504036619603;771511.9799390502;183180.07173357686;0.48116099246109745;310524.18325335067;4.491778932813459;0.4748834661903236
1310;2019-05-17 14:50:41.761;564;554;208;205;171;43;190;18;-21;30;749;217;-23;-3;187;118;223;467;282;197;189;0;602;346;351;137;351;306;604;-1.0;-1.0;1475.0;195.0;84.0;19;100;46;1;0;0;1;0;0;0;1;0;0;1;0;16506.154296875;8240.8125;3553.83422851562;1373.71496582031;550.0;206747;547.0;1193.0;Calculated values ==>;1558097441.761;329.56;328.56;293.96000000000004;293.66;290.26000000000005;277.46000000000004;272.8767566201714;292.16;274.96000000000004;271.06;276.16;348.06000000000006;294.86;270.86;272.86;291.86;284.96000000000004;295.46000000000004;319.86;292.86;292.06;327.86;328.16;273.16;241.92719264551067;268.3187672390254;272.8767566201714;301.36;6020000.0;3460000.0;3510000.0;1370000.0;3510000.0;3060000.0;6040000.0;0.0;0.0;0.24583333333333332;0.0325;0.014;0.014;3.0151950659881708;8240.8125;3553.83422851562;1373.71496582031;16506.154296875;478028.69524214003;476308.8298831753;257332.93208728978;256096.68429061022;243729.12051712506;431051.2098666511;459667.8951279517;437742.05038880615;472100.0868749512;528307.3450254627;469695.055399925;437427.84448784514;440514.97524299513;459263.6713298943;450496.97227330983;403991.35954902455;462729.17395559547;460606.5286895085;459533.28600944486;229540.68826423294;230795.22267914342;469154.1284428507;198989.86445903569;257332.93208728978;272.74085913871585;388408.1184799482;225728.92336360653;44767.2974589115;50682.90616880834;0;5;2;1;7;7;0;3;19;25;284450321994.52893;109124992824.86218;239256589494.636;58693.24570773524;8780.33857947399;-0.0;2830.804954910171;772423.1011948423;183314.81145057417;0.48116099246109745;310573.37050241156;5.338886558102306;0.5952084009693538
1311;2019-05-17 14:51:41.801;558;550;214;210;165;57;195;18;-21;29;754;218;-23;-4;187;112;224;488;280;197;194;0;623;351;356;136;356;306;625;-3.0;-2.0;1447.0;157.0;84.0;25;100;48;1;0;0;1;0;0;0;1;0;0;1;0;17955.53125;8737.533203125;3890.61962890625;1362.05004882812;547.0;206748;544.0;1192.0;Calculated values ==>;1558097501.801;328.96000000000004;328.16;294.56;294.16;289.66;278.86;273.4187578820637;292.66;274.96000000000004;271.06;276.06;348.56000000000006;294.96000000000004;270.86;272.76000000000005;291.86;284.36;295.56;321.96000000000004;292.86;292.56;327.56;327.86;273.16;241.71165711629368;268.3187672390254;273.4187578820637;301.16;6230000.0;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;6250000.0;0.0;0.0;0.24116666666666667;0.026166666666666668;0.014;0.014;3.0131108308372765;8737.533203125;3890.61962890625;1362.05004882812;17955.53125;474568.4868155608;473092.72275018215;258536.032598906;256908.12319528783;241119.1404755473;430735.4089219946;459556.22810200317;437742.05038880615;472134.0588697756;528830.7054929463;469815.5825566093;437427.84448784514;440363.3734854717;458468.5810051565;448703.1982545694;263033.14468635526;463177.70593371196;459826.77920233493;459420.75121607736;228286.1864045524;229540.68826423294;469290.60212070297;200378.473047761;258536.032598906;273.30954922571823;388695.49064760597;225870.5039024143;44790.11069947085;50744.98464257091;0;5;2;1;7;7;0;3;19;25;284662563395.2369;109206947425.13556;239440311895.2488;57244.18273541539;7036.534044075315;-0.0;2812.386060640399;773389.890531918;183446.7065943916;0.48116099246109745;310620.428445426;4.7957205060924615;0.5210867471966009
1312;2019-05-17 14:52:41.772;562;550;216;216;155;64;199;18;-21;29;758;219;-22;-4;186;108;227;505;255;198;198;1;651;354;359;140;359;307;654;-2.0;0.0;1595.0;206.0;91.0;29;100;52;1;0;0;1;0;0;0;1;0;0;1;0;19734.13671875;9476.51953125;4299.95068359375;1362.63330078125;546.0;206749;543.0;1191.0;Calculated values ==>;1558097561.772;329.36;328.16;294.76000000000005;294.76000000000005;288.66;279.56;273.7412296467126;293.06;274.96000000000004;271.06;276.06;348.96000000000004;295.06;270.96000000000004;272.76000000000005;291.76000000000005;283.96000000000004;295.86;323.66;292.96000000000004;292.96000000000004;327.46000000000004;327.76000000000005;273.26000000000005;242.56692532238324;268.43790593516167;273.7412296467126;298.66;6509999.999999999;3540000.0;3590000.0;1400000.0;3590000.0;3070000.0;6540000.000000001;0.0;0.0;0.2658333333333333;0.034333333333333334;0.015166666666666667;0.015166666666666667;3.010730272841835;9476.51953125;4299.95068359375;1362.63330078125;19734.13671875;471662.1350183804;469357.25612365914;257676.39123953454;257676.39123953454;237276.4840440067;430542.39183029096;459626.5796145048;437514.20447033056;471605.12922355125;529172.7083407035;469799.0772168898;437356.53477473935;440147.045952615;457849.5140682483;447543.04720050417;262349.42354839726;461874.9578713897;459490.719185696;459490.719185696;227868.02628245065;229122.51738040973;468842.2228851183;201130.92482905602;257676.39123953454;273.61770771717863;389009.4194081755;226022.21431293292;44812.80541961528;50813.206405328085;0;5;2;1;7;7;0;3;19;25;284876959720.08;109289707405.07501;239624123010.11435;62838.555171305474;9191.421233258137;-0.0;3060.850640516782;774390.0963471591;183581.87419233954;0.48116099246109745;310669.3484284743;4.960057705370698;0.5021657013170311
1313;2019-05-17 14:53:41.812;575;553;210;215;142;72;201;19;-21;29;756;218;-23;-1;185;107;229;518;224;199;201;1;668;363;368;143;368;306;669;-2.0;0.0;1722.0;257.0;91.0;74;0;54;1;0;0;1;0;0;0;1;0;1;1;0;22262.443359375;9892.318359375;6011.2763671875;2311.216796875;549.0;206750;544.0;1192.0;Calculated values ==>;1558097621.812;330.66;328.46000000000004;294.16;294.66;287.36;280.36;274.69669130483857;293.26000000000005;275.06;271.06;276.06;348.76;294.96000000000004;270.86;273.06;291.66;283.86;296.06;324.96000000000004;293.06;293.26000000000005;327.56;328.06;273.26000000000005;243.1966462407574;268.3187672390254;274.69669130483857;295.56;6680000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;6690000.000000001;0.0;0.0;0.287;0.04283333333333333;0.015166666666666667;0.015166666666666667;3.0128155737564475;9892.318359375;6011.2763671875;2311.216796875;22262.443359375;471563.0571543001;467863.20267007366;254679.1221099147;256523.5932130188;233163.4953654719;429947.3805835815;458473.52012050984;437742.05038880615;471206.1028288316;529039.9816895401;469815.5825566093;437427.84448784514;440817.3637915739;456240.3270666567;445651.1672211228;262087.82514632124;461954.33628866;458196.5170259769;458473.52012050984;228286.1864045524;230377.04089860234;468429.6359069716;203441.3826425447;254679.1221099147;274.5574619097266;389359.6242229378;226183.72889990712;44843.4412473546;50899.19058195802;0;5;2;1;7;7;0;3;19;26;285095205119.94135;109374664005.02103;239808145609.99744;67244.29164317703;11350.330181492951;-0.0;3090.881703160693;775474.8427524063;183753.1695748615;0.48116099246109745;310720.6470409298;4.484564851122597;0.41103142033917034
1314;2019-05-17 14:54:41.803;592;560;194;195;163;76;203;23;-22;28;729;217;-23;6;182;117;231;527;229;200;202;6;671;371;376;141;376;305;672;-2.0;-2.0;1628.0;242.0;92.0;99;0;55;1;0;0;1;0;0;0;1;0;1;1;0;21205.1484375;10007.2578125;6831.85302734375;2304.544921875;553.0;206751;547.0;1193.0;Calculated values ==>;1558097681.803;332.36;329.16;292.56;292.66;289.46000000000004;280.76000000000005;275.5313989812953;293.46000000000004;275.46000000000004;270.96000000000004;275.96000000000004;346.06000000000006;294.86;270.86;273.76000000000005;291.36;284.86;296.26000000000005;325.86;293.16;293.36;327.86;328.46000000000004;273.76000000000005;242.77792619122317;268.19934244402924;275.5313989812953;296.06;6709999.999999999;3710000.0;3760000.0;1410000.0;3760000.0;3050000.0;6720000.0;0.0;0.0;0.27133333333333337;0.04033333333333333;0.015333333333333334;0.015333333333333334;3.0147498146526286;10007.2578125;6831.85302734375;2304.544921875;21205.1484375;473884.9584502779;468616.3284074703;248988.72772864636;249323.74158983497;239211.75413705836;429398.2889081932;457463.9087315346;437812.597326149;471373.7779470034;526289.7225663173;469832.19507311814;437656.05685647397;442076.7812560851;454472.4852422526;445635.90563341783;262731.2150152633;463079.4330561372;457041.0857733402;457323.1283209648;229540.68826423294;232049.79005350024;469200.3069803008;205595.59173010042;248988.72772864636;275.42403200920745;389721.7998197087;226349.53382669523;44881.90015860169;51006.20060622176;0;5;2;1;7;7;0;3;19;26;285318371639.7072;109459851224.93164;239991418114.80515;63008.21418506119;10632.056848424747;-0.0;3194.460809082216;776560.117484204;183936.32865526818;0.48116099246109745;310773.0170384654;4.01358720606611;0.37364386188324444
1315;2019-05-17 14:55:41.783;604;567;189;188;163;77;203;30;-23;31;720;217;-24;9;180;129;232;532;229;201;202;2;663;379;384;141;384;305;664;-3.0;-1.0;1637.0;224.0;76.0;99;0;55;1;0;0;1;0;0;0;1;0;1;1;0;20327.72265625;9893.8173828125;6633.93994140625;2303.0703125;557.0;206752;551.0;1195.0;Calculated values ==>;1558097741.783;333.56;329.86;292.06;291.96000000000004;289.46000000000004;280.86;276.35288757459654;293.46000000000004;276.16;270.86;276.26000000000005;345.16;294.86;270.76000000000005;274.06;291.16;286.06;296.36;326.36;293.26000000000005;293.36;328.26000000000005;328.86;273.36;242.77792619122317;268.19934244402924;276.35288757459654;296.06;6630000.0;3790000.0;3840000.0;1410000.0;3840000.0;3050000.0;6640000.000000001;0.0;0.0;0.27283333333333337;0.037333333333333336;0.012666666666666666;0.012666666666666666;3.019206562461083;9893.8173828125;6633.93994140625;2303.0703125;20327.72265625;476725.57450095424;470792.9721023824;247610.70918608044;247280.64318666252;239417.706577533;428830.04407018964;456153.09970083606;437656.05685647397;471669.41905304807;525345.7743471956;469832.19507311814;437499.1961693786;442521.2416164823;452804.30012250243;445952.34731102275;263689.2169673012;465047.90234903357;455865.7583692726;456009.5165506935;231213.40812182956;233722.59852315116;468804.0567466073;207590.79532046185;247610.70918608044;276.222725320275;390067.79170984693;226515.3208392778;44920.284153302484;51118.378142683214;0;5;2;1;7;7;0;3;19;26;285546295639.77966;109544423024.95853;240174357114.8633;62769.47218907531;9751.96175990943;-0.0;2639.718226618432;777607.9154885262;184106.1388547844;0.48116099246109745;310821.61899105884;3.991388675293505;0.37073458752133776
1316;2019-05-17 14:56:44.783;606;569;204;202;171;77;203;39;-21;35;724;217;-23;10;178;139;233;533;267;202;202;0;653;384;389;141;389;307;654;-2.0;0.0;1916.0;230.0;66.0;99;0;60;1;0;0;1;0;0;0;1;0;1;1;0;20444.125;10007.26953125;6422.6279296875;2312.52270507812;559.0;206753;554.0;1193.0;Calculated values ==>;1558097804.783;333.76000000000005;330.06;293.56;293.36;290.26000000000005;280.86;276.8598123268743;293.46000000000004;277.06;271.06;276.66;345.56000000000006;294.86;270.86;274.16;290.96000000000004;287.06;296.46000000000004;326.46000000000004;293.36;293.36;328.56;329.06;273.16;242.77792619122317;268.43790593516167;276.8598123268743;299.86;6530000.0;3840000.0;3890000.0;1410000.0;3890000.0;3070000.0;6540000.000000001;0.0;0.0;0.31933333333333336;0.03833333333333333;0.011000000000000001;0.011000000000000001;3.0138542064935883;10007.26953125;6422.6279296875;2312.52270507812;20444.125;478220.2966774355;472386.20194877696;253179.89831032587;252461.41334381967;242147.93980601805;428465.0848360747;455320.6411976074;437514.20447033056;472063.34231996303;525608.0536481746;469557.67534896435;437198.53567211574;442253.9184824793;451626.62778423796;446555.54248243227;264855.23814462015;466585.3541449701;455175.22105084395;455175.22105084395;232467.98657752166;234559.02529450474;468605.80246456154;208844.2164543005;253179.89831032587;276.7209814012337;390424.5453768391;226689.45534977585;44960.67059220629;51232.62311155529;0;5;2;1;7;7;0;3;19;26;285789790639.77966;109633253024.95853;240367137114.8633;73021.94950645226;9957.527463726672;-0.0;2221.9485501456993;778796.0904283621;184278.59688549122;0.48116099246109745;310864.15857535554;4.545913748898591;0.4843010151786365
1317;2019-05-17 14:57:41.774;610;577;224;224;174;43;198;39;-23;40;732;218;-24;10;181;134;234;541;280;202;197;-1;702;356;361;140;360;302;698;-1.0;-1.0;943.0;1.0;146.0;0;0;55;1;0;0;1;1;0;0;1;0;1;1;0;36122.6796875;10433.146484375;20079.328125;2274.86572265625;567.0;206754;557.0;1190.0;Calculated values ==>;1558097861.774;334.16;330.86;295.56;295.56;290.56;277.46000000000004;273.955091788801;292.96000000000004;277.06;270.86;277.16;346.36;294.96000000000004;270.76000000000005;274.16;291.26000000000005;286.56;296.56;327.26000000000005;293.36;292.86;328.86;329.86;273.06;242.56692532238324;267.8393353686513;273.955091788801;301.16;7020000.0;3560000.0;3610000.0;1400000.0;3600000.0;3020000.0;6980000.0;0.0;0.0;0.15716666666666665;0.00016666666666666666;0.024333333333333332;0.024333333333333332;3.0050737188009204;10433.146484375;20079.328125;2274.86572265625;36122.6796875;472920.7425111256;468009.0084956732;258460.18717027621;258460.18717027621;241843.77071517383;430412.23801567365;459174.84848194243;438334.26632045925;472686.4266018815;526838.317763066;470361.88256180414;438179.53515710204;443285.3374463631;456996.27786778926;451012.18253807427;262081.6613598657;461825.9681470087;459719.9477182808;459038.22702066065;233722.59852315116;237904.88540968279;468644.2581567397;201967.97685387463;258460.18717027621;273.9534243120123;390872.2952049481;226851.24975920084;44996.98168298355;51442.39713597815;0;5;2;1;8;7;0;3;19;26;286003506889.54364;109713325379.87009;240540674709.67166;37148.90182783155;44.446046883810844;-0.0;4880.732303026021;779668.1386202313;184357.76667322923;0.48116099246109745;310920.37925369665;1.2832416338643224;0.11745556421591415
1318;2019-05-17 14:58:41.794;640;598;215;214;169;36;192;32;-28;39;738;220;-30;10;183;128;236;555;289;201;191;0;686;352;358;139;356;299;683;203.0;-1.0;495.0;95.0;133.0;0;0;42;1;0;0;1;1;0;0;1;0;1;0;0;34219.75390625;9343.96484375;19623.22265625;2253.953125;580.0;206755;569.0;1194.0;Calculated values ==>;1558097921.794;337.16;332.96000000000004;294.66;294.56;290.06;276.76000000000005;273.5264737036516;292.36;276.36;270.36;277.06;346.96000000000004;295.16;270.16;274.16;291.46000000000004;285.96000000000004;296.76000000000005;328.66;293.26000000000005;292.26000000000005;330.06;331.16;273.16;242.35481222062532;267.47669482898436;273.5264737036516;302.06;6859999.999999999;3520000.0000000005;3579999.9999999995;1390000.0;3560000.0;2990000.0;6830000.0;0.03383333333333333;0.0;0.0825;0.01583333333333333;0.022166666666666668;0.056;3.0131901267399295;9343.96484375;19623.22265625;2253.953125;34219.75390625;479541.59639208403;473350.0524781052;255857.56327067115;255494.22200739034;240730.52872068225;430671.36484660726;458831.93800034054;438236.7768127522;472719.2527797885;527698.3791117255;471007.11867071764;437928.15255369636;443894.718236925;457921.40123190166;450860.1291174269;263858.7247265513;466318.3349586759;460054.3744995887;458695.4232136809;238741.38928724395;243342.44575359824;468880.45426275564;200460.5913549797;222388.5594049409;273.3461596463765;391458.6775470252;227016.11395663652;45034.734420087705;51773.36201058001;0;5;2;1;8;7;0;3;19;26;286219278789.4751;109797053279.84348;240721034809.61435;19616.53530026623;4249.981162706451;-0.0;13233.184373289441;780141.3416112516;184393.56549559557;0.48116099246109745;311071.37887571985;1.1882878105534342;0.09821645915931689
1319;2019-05-17 14:59:41.775;657;610;209;208;167;34;179;29;-31;37;741;223;-33;12;184;125;236;562;255;199;179;0;669;349;354;138;353;297;666;280.0;-1.0;283.0;30.0;118.0;0;0;31;1;0;0;1;1;0;0;1;0;1;0;0;32191.783203125;8437.4921875;19049.482421875;2248.50659179688;588.0;206756;578.0;1196.0;Calculated values ==>;1558097981.775;338.86;334.16;294.06;293.96000000000004;289.86;276.56;273.20264511476705;291.06;276.06;270.06;276.86;347.26;295.46000000000004;269.86;274.36;291.56;285.66;296.76000000000005;329.36;293.06;291.06;330.96000000000004;331.96000000000004;273.16;242.14157278889297;267.23344911666527;273.20264511476705;298.66;6690000.000000001;3490000.0;3540000.0;1380000.0;3529999.9999999995;2970000.0;6659999.999999999;0.04666666666666666;0.0;0.04716666666666667;0.005;0.019666666666666666;0.06633333333333333;3.016998423383979;8437.4921875;19049.482421875;2248.50659179688;32191.783203125;484009.1058729645;477288.8462754042;254452.08709078032;254089.61601592324;240577.09250038385;430862.6128555636;457696.2288926094;438225.1199557825;472654.2065195329;528165.8707737533;471631.9533856798;437917.4719433092;444583.24951340194;458539.4322372223;450965.72558581317;265015.71704245143;469728.08305638004;460408.5339665152;457696.2288926094;242505.85365607988;246688.97952812296;469017.4129134338;199944.54400412005;216105.07185393386;273.1302806735249;392011.9317719758;227164.2458423978;45072.243036352455;52095.532500919726;0;5;2;1;8;7;0;3;19;26;286432811150.1337;109880126965.09972;240899778190.16568;11238.900499053412;1345.3643445465689;-0.0;16025.546750232144;780398.3888196388;184440.17860947136;0.48116099246109745;311315.1244252939;0.9621438913423271;0.04297476346826847
1320;2019-05-17 15:00:41.755;661;613;213;212;164;27;175;24;-33;35;743;225;-34;14;186;122;236;561;248;199;175;1;660;343;348;135;347;295;657;-2.0;-1.0;149.0;102.0;102.0;0;0;19;1;0;0;1;1;0;0;1;0;1;1;0;31087.326171875;7495.1943359375;18869.1875;2239.03491210938;592.0;206757;582.0;1196.0;Calculated values ==>;1558098041.755;339.26;334.46000000000004;294.46000000000004;294.36;289.56;275.86;272.5487779782249;290.66;275.56;269.86;276.66;347.46000000000004;295.66;269.76000000000005;274.56;291.76000000000005;285.36;296.76000000000005;329.26000000000005;293.06;290.66;331.36;332.36;273.26000000000005;241.49495122638035;266.98899913490544;272.5487779782249;297.96000000000004;6600000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2950000.0;6570000.0;0.0;0.0;0.024833333333333332;0.017;0.017;0.017;3.016374559437952;7495.1943359375;18869.1875;2239.03491210938;31087.326171875;485579.73246137693;478808.23432017484;256367.21086315246;255989.24277913515;239905.5587164991;431237.1583312671;458118.576123233;438367.77478847804;472851.2559263234;528528.2974864837;472135.17712999653;438214.884849924;445263.9717830113;459759.4403896919;451607.7430718248;265686.0013282659;470733.1958985886;461335.5593377295;458118.576123233;244179.05427248686;248362.34728340767;469524.9881567522;197184.6642333183;256367.21086315246;272.0110704238415;392539.08190829796;227296.97397267274;45109.62675017049;52411.41608739713;0;5;2;1;8;7;0;3;19;26;286643340950.2007;109961999665.12575;241077318990.22214;5989.380578786467;4629.785506698377;-0.0;3429.7732094213698;780541.9099723301;184489.95492727574;0.48116099246109745;311477.19804912043;0.4911629760408086;0.04871022815785857
1321;2019-05-17 15:01:41.776;660;613;217;216;171;21;178;19;-34;32;744;224;-36;16;187;123;235;547;255;199;178;2;643;336;341;132;340;294;640;527.0;-1.0;-1.0;37.0;84.0;0;0;4;1;0;0;1;1;0;0;1;0;1;0;0;29687.267578125;6382.94384765625;18328.341796875;2253.966796875;593.0;206758;584.0;1197.0;Calculated values ==>;1558098101.776;339.16;334.46000000000004;294.86;294.76000000000005;290.26000000000005;275.26000000000005;271.77519066394296;290.96000000000004;275.06;269.76000000000005;276.36;347.56000000000006;295.56;269.56;274.76000000000005;291.86;285.46000000000004;296.66;327.86;293.06;290.96000000000004;331.56;332.46000000000004;273.36;240.83765695389522;266.86631818009863;271.77519066394296;298.66;6430000.0;3360000.0;3410000.0;1320000.0;3400000.0;2940000.0;6400000.0;0.08783333333333333;0.0;0.0;0.006166666666666667;0.014;0.10183333333333333;3.018740058309825;6382.94384765625;18328.341796875;2253.966796875;29687.267578125;487270.6464373842;480782.9220169407;258864.2999107846;258459.10578777493;242565.50931267906;431660.74602318485;459634.5250650484;438439.1573181969;472950.9869074988;528709.2454042134;472150.5313735325;438133.8669386556;445742.13839906454;460981.4747500721;452978.5077389776;266602.54196774727;470704.31435903144;462402.04767640535;459634.5250650484;245015.67932991832;248780.69988749037;470029.42859260336;196472.6374258276;205050.2145923356;271.69852649484244;393045.7141146736;227412.66560192924;45147.08153560988;52721.50399052521;0;5;2;1;8;7;0;3;19;26;286850113294.88525;110042127700.00352;241254080834.9525;0.0;1686.9335455284504;-0.0;25925.16894980459;780591.8389461038;184542.61267639455;0.48116099246109745;311721.908185322;1.0239882810417722;0.0102595795962333
1322;2019-05-17 15:02:41.796;649;592;212;208;184;33;184;18;-30;29;748;222;-32;20;186;130;232;473;237;196;183;2;582;352;357;130;357;300;582;-2.0;-1.0;1172.0;387.0;17.0;100;0;7;1;0;0;1;0;0;0;1;0;1;1;0;16617.15234375;5743.18212890625;5689.87060546875;2302.6552734375;586.0;206759;581.0;1197.0;Calculated values ==>;1558098161.796;338.06000000000006;332.36;294.36;293.96000000000004;291.56;276.46000000000004;273.5264737036516;291.56;274.96000000000004;270.16;276.06;347.96000000000004;295.36;269.96000000000004;275.16;291.76000000000005;286.16;296.36;320.46000000000004;292.76000000000005;291.46000000000004;331.26000000000005;331.76000000000005;273.36;240.39332010688793;267.5978703862781;273.5264737036516;296.86;5820000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3000000.0;5820000.0;0.0;0.0;0.19533333333333333;0.0645;0.0028333333333333335;0.0028333333333333335;3.019832090718304;5743.18212890625;5689.87060546875;2302.6552734375;16617.15234375;492165.0855452664;484356.4661077217;408883.40150316205;407065.7117952289;249118.73317459726;430671.36484660726;457897.313261683;437701.3939996297;472920.9377354816;528664.6274155433;471110.1176861019;437390.1213337467;445129.6953370489;458171.54992489325;451149.43373574974;416564.2830699628;466810.9593863244;459534.26681895024;457759.9777785417;243760.74795305103;245852.32104278926;470299.12750842277;200269.64482878702;408883.40150316205;273.27113916027247;393431.71290395525;227513.75033538506;45185.066043467275;52921.72247773779;0;5;2;1;8;7;0;3;19;26;287059583094.81866;110120753899.97855;241432340234.89587;46378.335004704604;17416.901632836507;-0.0;138.4836327802423;780978.4538997285;184701.86436903913;0.48116099246109745;311939.1776891428;4.654563145486026;0.5237882531281363
1323;2019-05-17 15:03:41.817;621;579;205;203;179;38;188;20;-26;29;754;221;-27;20;184;138;227;414;252;196;187;2;585;351;355;132;356;302;586;-2.0;0.0;709.0;256.0;18.0;100;0;11;1;0;0;1;0;0;0;1;0;1;0;0;16263.84765625;5989.99853515625;5696.9345703125;2321.09838867188;577.0;206760;573.0;1197.0;Calculated values ==>;1558098221.817;335.26000000000005;331.06;293.66;293.46000000000004;291.06;276.96000000000004;273.4187578820637;291.96000000000004;275.16;270.56;276.06;348.56000000000006;295.26000000000005;270.46000000000004;275.16;291.56;286.96000000000004;295.86;314.56;292.76000000000005;291.86;330.46000000000004;330.86;273.36;240.83765695389522;267.8393353686513;273.4187578820637;298.36;5850000.0;3510000.0;3550000.0;1320000.0;3560000.0;3020000.0;5860000.0;0.0;0.0;0.11816666666666667;0.042666666666666665;0.003;0.003;3.0212228967077177;5989.99853515625;5696.9345703125;2321.09838867188;16263.84765625;488044.4825066765;482071.66709028283;257205.90627562543;256354.93968257934;247142.64706606095;430735.4089219946;458764.45873459685;437869.15320432716;472659.50235634967;529137.3455859039;470720.57032074116;437713.4967235476;444733.05781294516;458058.41051450267;452474.515376344;413640.7774147729;456536.85935857013;459848.5200899102;458628.33589585364;240414.4444865203;242087.5637286956;470029.42859260336;199959.0723949912;257205.90627562543;273.14462342035927;393705.81713978713;227611.56106254665;45223.61080987424;53016.64573223961;0;5;2;1;8;7;0;3;19;26;287273257854.49274;110199381409.85861;241613003444.6203;28113.04121563653;11523.00186443145;-0.0;604.2672888606846;781599.4326337981;184943.11463920024;0.48116099246109745;311945.36944650393;2.8726599012688285;0.33974068648006706
1324;2019-05-17 15:04:41.777;594;574;208;208;176;35;190;21;-21;29;761;221;-27;21;185;141;224;438;275;197;190;0;594;347;352;132;352;302;595;-2.0;-1.0;320.0;239.0;0.0;92;0;11;1;0;0;1;0;0;0;1;0;1;0;0;16291.8115234375;6123.75439453125;5688.2001953125;2324.5576171875;569.0;206761;566.0;1198.0;Calculated values ==>;1558098281.777;332.56;330.56;293.96000000000004;293.96000000000004;290.76000000000005;276.66;272.9856168485579;292.16;275.26000000000005;271.06;276.06;349.26;295.26000000000005;270.46000000000004;275.26000000000005;291.66;287.26000000000005;295.56;316.96000000000004;292.86;292.16;329.76000000000005;330.06;273.16;240.83765695389522;267.8393353686513;272.9856168485579;300.66;5940000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3020000.0;5950000.0;0.0;0.0;0.05333333333333334;0.03983333333333334;0.0;0.0;3.0249715874439316;6123.75439453125;5688.2001953125;2324.5576171875;16291.8115234375;483285.8395942919;480312.88774210075;257905.95443293173;257905.95443293173;245740.8356329131;430988.63858405815;459510.5320478229;438642.8229465016;472659.50235634967;529867.8939616912;470720.57032074116;437713.4967235476;444876.6353584544;458834.6142869762;453593.8257205251;408547.99183403363;459229.51259376295;460451.26972238143;459510.5320478229;237486.63934987856;238741.38928724395;469834.1033386381;198391.0567158856;257205.90627562543;272.50775232952856;393976.9334350171;227712.44170506418;45262.29880074765;53111.458604598105;0;5;2;1;8;7;0;3;19;26;287485216454.62756;110278528609.90897;241794082644.7355;12813.42753229952;10812.48135713964;-0.0;0.0;781940.2591709769;185129.11958014712;0.48116099246109745;311950.4016502071;1.6712685946458599;0.2420674235811443
1325;2019-05-17 15:05:41.788;581;569;212;212;175;33;194;22;-4;29;766;223;-14;21;186;140;223;470;287;198;194;-1;598;346;351;132;351;305;600;-2.0;-1.0;295.0;193.0;66.0;60;0;14;1;0;0;1;0;0;0;1;0;1;0;0;15639.33984375;6295.3994140625;4826.8017578125;2340.33837890625;564.0;206762;561.0;1196.0;Calculated values ==>;1558098341.788;331.26000000000005;330.06;294.36;294.36;290.66;276.46000000000004;272.8767566201714;292.56;275.36;272.76000000000005;276.06;349.76;295.46000000000004;271.76000000000005;275.26000000000005;291.76000000000005;287.16;295.46000000000004;320.16;292.96000000000004;292.56;329.26000000000005;329.56;273.06;240.83765695389522;268.19934244402924;272.8767566201714;301.86;5980000.0;3460000.0;3510000.0;1320000.0;3510000.0;3050000.0;6000000.0;0.0;0.0;0.04916666666666667;0.03216666666666666;0.011000000000000001;0.011000000000000001;3.0206796470028108;6295.3994140625;4826.8017578125;2340.33837890625;15639.33984375;480971.59078846127;478998.89081158617;259308.65199047478;259308.65199047478;245212.6712039489;431051.2098666511;460205.0277009343;440578.77906221413;472659.50235634967;530161.7641224974;470553.05502092576;439053.74313918926;444277.7674123518;459128.6642370843;453625.5799753911;406123.11691736314;463797.71678786614;460740.10936811595;460205.0277009343;235395.46725036926;236650.15891445865;469736.4133710638;198177.79588334018;259308.65199047478;272.41891708830843;394243.0751474741;227815.9536274461;45301.18006107421;53199.099685688874;0;5;2;1;8;7;0;3;19;26;287696155120.1773;110357743130.11542;241976216030.21017;11918.04833962797;8735.135529188443;-0.0;2209.8601328150553;782146.3925879794;185292.0462523725;0.48116099246109745;311968.82052753714;1.6982712596974092;0.22554527631124607
1326;2019-05-17 15:06:41.788;576;565;215;213;175;36;198;21;6;29;771;225;-2;25;187;135;224;490;298;199;197;-4;605;347;352;133;352;308;607;-1.0;-1.0;408.0;271.0;88.0;34;0;22;1;0;0;1;0;0;0;1;0;1;0;0;15779.9052734375;6885.53759765625;4033.27172851562;2364.90478515625;560.0;206763;557.0;1195.0;Calculated values ==>;1558098401.788;330.76000000000005;329.66;294.66;294.46000000000004;290.66;276.76000000000005;272.9856168485579;292.96000000000004;275.26000000000005;273.76000000000005;276.06;350.26;295.66;272.96000000000004;275.66;291.86;286.66;295.56;322.16;293.06;292.86;328.86;329.16;272.76000000000005;241.05796691057077;268.5567601203482;272.9856168485579;302.96000000000004;6050000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3080000.0;6070000.0;0.0;0.0;0.068;0.04516666666666667;0.014666666666666666;0.014666666666666666;3.0187565912142107;6885.53759765625;4033.27172851562;2364.90478515625;15779.9052734375;479428.35865883215;477575.1926929884;260144.68055099156;259267.45535082;244958.96991097162;430988.63858405815;460585.14549566834;441446.09905818984;472528.46462518856;530456.9008031462;470385.6196433989;440235.24653219705;444256.7904090801;459105.38528210355;452747.8705520784;402835.08264809434;466044.82364118623;460718.8946201997;460451.26972238143;233722.59852315116;234977.24436692704;469307.07216708397;198313.3433994686;260144.68055099156;272.4768908824768;394504.90219011734;227925.79476921045;45340.390420774725;53272.933631408276;0;5;2;1;8;7;0;3;19;26;287907055120.1773;110437243130.11542;242160116030.21017;16533.027384793044;12239.883416003962;-0.0;2937.8299745137183;782383.4848856829;185466.83807691577;0.48116099246109745;312011.71794509824;2.3871893440004373;0.3287268353634678
