;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1327;2019-05-17 15:07:41.778;574;562;219;214;175;51;202;21;8;29;774;227;4;22;188;128;225;505;295;200;201;-5;614;351;356;139;356;307;616;-1.0;0.0;768.0;282.0;92.0;30;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15508.5068359375;7170.060546875;3956.54907226562;1366.05712890625;558.0;206764;555.0;1194.0;Calculated values ==>;1558098461.778;330.56;329.36;295.06;294.56;290.66;278.26000000000005;273.4187578820637;293.36;275.26000000000005;273.96000000000004;276.06;350.56000000000006;295.86;273.56;275.36;291.96000000000004;285.96000000000004;295.66;323.66;293.16;293.26000000000005;328.66;328.96000000000004;272.66;242.35481222062532;268.43790593516167;273.4187578820637;302.66;6140000.0;3510000.0;3560000.0;1390000.0;3560000.0;3070000.0;6160000.0;0.0;0.0;0.128;0.047;0.015333333333333334;0.015333333333333334;3.0165303532748675;7170.060546875;3956.54907226562;1366.05712890625;15508.5068359375;478066.10909576155;476036.17594350985;261283.91469559207;259102.45851569923;244642.13103376495;430735.4089219946;460500.8437552981;441956.0545109249;471737.69219339563;530846.2518597748;470761.84657781647;441357.27833241806;444020.7736698696;458605.02153109515;451039.72748260736;264239.6479977727;467211.4710091551;460231.6107031601;460366.2921931374;232886.18681767926;234140.81001818314;468386.10659383785;199756.65131281735;261283.91469559207;273.06486981429873;394765.595501609;228042.90523210273;45371.47658817197;53339.50437445204;0;5;2;1;8;7;0;3;19;26;288119419720.21106;110518829530.12839;242344585280.2395;31001.523609357766;12625.584398207962;-0.0;3052.596454962362;782779.5401238208;185674.01577336184;0.48116099246109745;312061.6298453151;3.7365684528346277;0.47824517131392646
1328;2019-05-17 15:08:41.769;574;560;223;216;176;74;204;22;9;30;779;227;6;18;188;118;226;517;287;201;204;-5;633;356;361;141;361;308;635;-2.0;-1.0;700.0;262.0;102.0;47;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17407.1015625;7678.01806640625;4626.4501953125;1361.46557617188;556.0;206765;553.0;1196.0;Calculated values ==>;1558098521.769;330.56;329.16;295.46000000000004;294.76000000000005;290.76000000000005;280.56;273.955091788801;293.56;275.36;274.06;276.16;351.06000000000006;295.86;273.76000000000005;274.96000000000004;291.96000000000004;284.96000000000004;295.76000000000005;324.86;293.26000000000005;293.56;328.46000000000004;328.76000000000005;272.66;242.77792619122317;268.5567601203482;273.955091788801;301.86;6330000.0;3560000.0;3610000.0;1410000.0;3610000.0;3080000.0;6350000.0;0.0;0.0;0.11666666666666667;0.043666666666666666;0.017;0.017;3.02188283338353;7678.01806640625;4626.4501953125;1361.46557617188;17407.1015625;475770.14161248505;473376.02350081824;261708.67110633984;258753.98514095938;244329.65368921007;430412.23801567365;459991.67660371546;441895.7978633896;471570.8910797328;531293.4974549119;470626.30100635835;441446.09905818984;443231.3596024861;457802.21972132334;448660.07243715756;263186.74678397086;466554.00796210655;459583.8792856106;459991.67660371546;232049.79005350024;233304.39079467155;468109.78375237755;201029.62874984537;261708.67110633984;273.58690944851094;395039.85109346436;228166.62066031867;45394.202534620395;53411.0186395244;0;5;2;1;8;7;0;3;19;26;288334487454.9854;110602816930.04027;242529057605.04596;28101.053063246825;11662.500101777237;-0.0;3370.8110934553856;783271.9877173549;185876.38611721044;0.48116099246109745;312115.15021223633;3.15634224270014;0.3906754911208971
1329;2019-05-17 15:09:41.789;580;561;221;218;178;90;204;23;11;30;780;226;8;18;188;108;228;527;282;202;203;-5;669;360;365;143;365;307;670;-2.0;-1.0;822.0;260.0;112.0;68;100;33;1;0;0;1;0;0;0;1;0;0;0;0;19437.87109375;8430.181640625;5695.4892578125;1348.56530761719;557.0;206766;553.0;1193.0;Calculated values ==>;1558098581.789;331.16;329.26000000000005;295.26000000000005;294.96000000000004;290.96000000000004;282.16;274.38016830617;293.56;275.46000000000004;274.26000000000005;276.16;351.16;295.76000000000005;273.96000000000004;274.96000000000004;291.96000000000004;283.96000000000004;295.96000000000004;325.86;293.36;293.46000000000004;328.46000000000004;328.86;272.66;243.1966462407574;268.43790593516167;274.38016830617;301.36;6690000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;6700000.0;0.0;0.0;0.137;0.043333333333333335;0.018666666666666668;0.018666666666666668;3.0141534970845787;8430.181640625;5695.4892578125;1348.56530761719;19437.87109375;472234.2822279733;469042.8332347094;258760.45478638518;257606.32396798203;243868.91929052927;430148.3826014536;459363.1010175157;442402.47668766207;471304.9624172612;531473.2235040612;470641.7453295792;441956.0545109249;443435.5918674444;457153.08725739754;446390.86572811287;261612.7403465895;463361.96713045886;459088.8889116735;459226.0656583914;232049.79005350024;233722.59852315116;467832.4551959069;202185.0313555927;258760.45478638518;274.05612081827513;395346.9948793151;228300.9004028338;45416.793653175024;53497.06347366047;0;5;2;1;8;7;0;3;19;26;288552360054.9162;110688045330.01318;242713619104.9873;32909.7900104935;11511.388366413616;-0.0;3742.02473627745;783780.5808840386;186069.5662262964;0.48116099246109745;312174.4436020092;3.1124769243434125;0.370151799451222
1330;2019-05-17 15:10:41.810;594;566;213;215;153;93;202;23;12;31;775;225;10;21;187;106;230;535;291;202;202;-6;677;367;372;145;372;304;678;-1.0;-1.0;870.0;218.0;100.0;99;100;31;1;0;0;1;0;0;0;1;0;0;0;0;19987.6015625;8394.3828125;6938.30517578125;1332.50793457031;561.0;206767;556.0;1195.0;Calculated values ==>;1558098641.81;332.56;329.76000000000005;294.46000000000004;294.66;288.46000000000004;282.46000000000004;275.1157276137837;293.36;275.46000000000004;274.36;276.26000000000005;350.66;295.66;274.16;275.26000000000005;291.86;283.76000000000005;296.16;326.66;293.36;293.36;328.76000000000005;329.26000000000005;272.56;243.61107973660833;268.0796299477929;275.1157276137837;302.26000000000005;6770000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3040000.0;6780000.0;0.0;0.0;0.145;0.036333333333333336;0.016666666666666666;0.016666666666666666;3.0186062240655955;8394.3828125;6938.30517578125;1332.50793457031;19987.6015625;473458.2508184675;468812.58184501773;255359.14307330071;256090.574234499;236122.62722912073;429675.2189834977;457970.49798369827;443168.68479859125;471137.28958763636;531177.0275974341;470928.0465685615;442875.1821116291;444478.12225269125;455859.97918707744;444702.2561249344;261943.32319632583;463608.3902057532;457970.49798369827;457970.49798369827;233304.39079467155;235395.46725036926;467454.15562920104;204103.5085998458;255359.14307330071;274.8319850745894;395675.65547524445;228441.15417804223;45439.143749956114;53602.38194234687;0;5;2;1;8;7;0;3;19;26;288773537439.57886;110774475569.88135;242896983259.7076;34664.45054881809;9568.406842066574;-0.0;3376.8559151732925;784343.8966460419;186245.29266883503;0.48116099246109745;312233.78837074933;2.85683489869896;0.340623416632711
1331;2019-05-17 15:11:44.770;609;572;200;201;168;87;200;27;14;32;766;223;12;23;186;120;232;540;288;202;199;-6;672;373;378;147;378;306;674;-1.0;-1.0;1555.0;206.0;95.0;99;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18656.22265625;8451.8984375;6813.7802734375;1334.12878417969;565.0;206768;559.0;1194.0;Calculated values ==>;1558098704.77;334.06;330.36;293.16;293.26000000000005;289.96000000000004;281.86;275.73799182748917;293.16;275.86;274.56;276.36;349.76;295.46000000000004;274.36;275.46000000000004;291.76000000000005;285.16;296.36;327.16;293.36;293.06;329.06;329.66;272.56;244.02132995426717;268.3187672390254;275.73799182748917;301.96000000000004;6720000.0;3729999.9999999995;3779999.9999999995;1470000.0;3779999.9999999995;3060000.0;6740000.000000001;0.0;0.0;0.25916666666666666;0.034333333333333334;0.01583333333333333;0.01583333333333333;3.0154773515313864;8451.8984375;6813.7802734375;1334.12878417969;18656.22265625;476418.04057141434;470311.7644963932;250943.59358492898;251286.85325459164;240666.40739643396;429258.0297950786;456713.69217327517;443052.3292051162;470969.3238023553;530085.791799281;470417.1566364655;442757.55712985963;444367.2948173599;454710.6607199175;445713.01618184894;263086.5193719597;465016.421359359;456997.11663087;456571.7316668634;234559.02529450474;237068.3971897606;467174.43514143495;205949.1116348696;250943.59358492898;275.5689276362127;396013.57424945093;228588.4655486176;45462.46200661087;53722.636289625676;0;5;2;1;8;7;0;3;19;26;289009637439.7219;110866397169.93704;243089011259.82397;61449.250553622245;8968.736107058745;-0.0;3255.7788529639606;785184.3575661913;186407.3896856106;0.48116099246109745;312291.78707703477;4.438230114133311;0.5015895470003217
1332;2019-05-17 15:12:41.781;617;577;200;199;169;82;199;33;19;34;756;222;19;29;185;133;233;545;289;202;198;-6;677;380;385;142;385;309;678;-1.0;-1.0;1611.0;229.0;84.0;99;0;42;1;0;0;1;0;0;0;1;1;0;0;0;19912.431640625;9143.3251953125;6849.353515625;2378.55908203125;568.0;206769;562.0;1195.0;Calculated values ==>;1558098761.781;334.86;330.86;293.16;293.06;290.06;281.36;276.4546675782219;293.06;276.46000000000004;275.06;276.56;348.76;295.36;275.06;276.06;291.66;286.46000000000004;296.46000000000004;327.66;293.36;292.96000000000004;329.36;329.96000000000004;272.56;242.98782864720522;268.67533136820026;276.4546675782219;302.06;6770000.0;3800000.0;3850000.0;1420000.0;3850000.0;3090000.0;6780000.0;0.0;0.0;0.2685;0.03816666666666667;0.014;0.014;3.0175483995288426;9143.3251953125;6849.353515625;2378.55908203125;19912.431640625;477058.89477273956;470607.5267523788;250789.52301103537;250449.85918440646;240862.97296548434;428757.65804586536;455410.5905226537;443174.07890385523;471832.65708311246;528809.9481542946;469887.25712763565;443174.07890385523;444638.62758169504;453368.37295875343;446386.78701314;263183.0479309234;465312.24310092494;455843.49241731403;455265.9305068622;235813.6939595721;238323.1353838712;467871.8059836037;207699.00994348078;250789.52301103537;276.26880005532894;396318.9683531948;228727.78795043525;45491.85979100477;53830.8236395323;0;5;2;1;8;7;0;3;20;26;289227134404.40906;110948778064.81853;243264320084.57178;63225.056015860544;9929.928382198024;-0.0;2862.669704941575;786171.5529664146;186557.0329855616;0.48116099246109745;312340.2341423449;4.1378623998919934;0.4753306697335859
1333;2019-05-17 15:13:41.791;620;581;212;208;179;79;198;40;27;37;724;222;30;42;184;142;234;547;293;201;198;-7;695;378;383;136;383;313;696;-1.0;-1.0;1502.0;168.0;87.0;99;0;58;1;0;0;1;0;0;0;1;1;0;0;0;21821.64453125;10501.7998046875;7091.24853515625;2412.517578125;571.0;206770;565.0;1195.0;Calculated values ==>;1558098821.791;335.16;331.26000000000005;294.36;293.96000000000004;291.06;281.06;276.25090830309495;292.96000000000004;277.16;275.86;276.86;345.56000000000006;295.36;276.16;277.36;291.56;287.36;296.56;327.86;293.26000000000005;292.96000000000004;329.66;330.26000000000005;272.46000000000004;241.71165711629368;269.14681796795327;276.25090830309495;302.46000000000004;6950000.0;3779999.9999999995;3829999.9999999995;1360000.0;3829999.9999999995;3130000.0;6959999.999999999;0.0;0.0;0.25033333333333335;0.028;0.0145;0.0145;3.017092241725881;10501.7998046875;7091.24853515625;2412.517578125;21821.64453125;475372.9244155447;468937.2020487773;254215.07403492703;252826.10329101156;243422.7147415793;428902.12800615287;455600.49154770875;443539.3130676669;472915.8103579757;525134.90082627;469337.612551395;443981.9739418708;445732.1121024689;453566.37884540565;448166.50311384065;262485.9803019799;463160.6609346091;456031.732124091;455600.49154770875;237068.3971897606;239577.9089402584;468601.83797656716;207245.1937439227;254215.07403492703;276.0868301576707;396666.8102852332;228891.52461030506;45531.7920841062;53947.01468521763;0;5;2;1;8;7;0;3;20;26;289457572804.37244;111032191964.80527;243450951184.5421;59152.294537377304;7317.9860385140455;-0.0;2920.088553935335;787191.5341894053;186700.78956114803;0.48116099246109745;312388.43182610325;3.468553172369951;0.3936221989538315
1334;2019-05-17 15:14:41.802;637;597;224;224;182;52;197;41;25;40;720;222;26;45;186;139;236;562;269;202;196;-8;714;363;368;131;367;303;710;-2.0;0.0;1503.0;74.0;119.0;0;0;43;1;0;0;1;0;1;0;1;1;0;0;0;35053.28125;9750.7646484375;20416.61328125;2338.72387695312;584.0;206771;573.0;1195.0;Calculated values ==>;1558098881.802;336.86;332.86;295.56;295.56;291.36;278.36;274.69669130483857;292.86;277.26000000000005;275.66;277.16;345.16;295.36;275.76000000000005;277.66;291.76000000000005;287.06;296.76000000000005;329.36;293.36;292.76000000000005;330.46000000000004;331.56;272.36;240.61611355647437;267.9596281332873;274.69669130483857;300.06;7140000.000000001;3629999.9999999995;3679999.9999999995;1310000.0;3670000.0000000005;3030000.0;7100000.0;0.0;0.0;0.2505;0.012333333333333333;0.01983333333333333;0.01983333333333333;3.015096263079527;9750.7646484375;20416.61328125;2338.72387695312;35053.28125;475791.2496310527;469784.5756648623;257884.88359116254;257884.88359116254;243950.26472757963;429947.3805835815;457918.9156678938;445251.96559515793;473856.7996405058;525503.4850557557;470704.5923129879;445394.99845677166;448075.1158509465;456545.83446345694;450482.52649919456;262194.6252174908;463828.5695235978;458611.7995580637;457779.88837086706;240414.4444865203;245015.67932991832;469188.63230155397;203582.8929356808;257884.88359116254;274.61214532653173;397140.8548935601;229060.32692260563;45571.393021842836;54176.288893518555;0;5;2;1;8;8;0;3;20;26;289682914109.9597;111112306650.01407;243635785065.02383;60538.10270119902;3275.804118845769;-0.0;3964.584261464139;788189.1370293224;186789.08733098002;0.48116099246109745;312445.8146179646;2.0851005600327803;0.2034711577268955
1335;2019-05-17 15:15:41.762;666;617;213;211;175;44;194;38;-7;41;734;223;-5;46;188;135;237;562;264;202;193;-7;685;359;364;128;363;301;681;-2.0;0.0;911.0;0.0;118.0;0;0;36;1;0;0;1;0;1;0;1;1;0;0;0;32739.904296875;8942.92578125;19442.111328125;2340.72216796875;596.0;206772;585.0;1197.0;Calculated values ==>;1558098941.762;339.76;334.86;294.46000000000004;294.26000000000005;290.66;277.56;274.27422755570615;292.56;276.96000000000004;272.46000000000004;277.26000000000005;346.56000000000006;295.46000000000004;272.66;277.76000000000005;291.96000000000004;286.66;296.86;329.36;293.36;292.46000000000004;331.66;332.76000000000005;272.46000000000004;239.943914813709;267.7187500070086;274.27422755570615;299.56;6850000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;3010000.0;6809999.999999999;0.0;0.0;0.15183333333333332;0.0;0.019666666666666666;0.019666666666666666;3.018269303917122;8942.92578125;19442.111328125;2340.72216796875;32739.904296875;483578.54410679836;476582.3392159521;255222.80324251682;254503.45236232327;242614.35599005295;430214.79039162316;458147.1555003571;440984.1951948389;474339.62717879337;527125.3449287468;471094.33145099954;441282.59110265225;448587.98087873193;457478.43124816316;450618.06980366615;264344.3217159604;467755.9757753934;459247.19113531715;458008.9962070331;245433.99809710225;250035.78352995744;469694.07012706815;202758.08115945454;255222.80324251682;274.27422755570615;397705.42147800134;229216.00382244968;45610.362408652836;54508.22349478225;0;5;2;1;8;8;0;3;20;26;289902367710.09937;111189954850.06348;243816864265.13904;36170.66498103919;0.0;-0.0;3988.128461635487;788994.5061562553;186816.36749974266;0.48116099246109745;312512.0430422952;1.3070073575785177;0.11399854516549719
1336;2019-05-17 15:16:41.763;673;623;217;215;172;39;188;35;-19;41;750;223;-26;29;189;131;238;559;274;202;187;-5;670;355;360;137;359;298;667;-3.0;-1.0;521.0;57.0;115.0;0;100;25;1;0;0;1;0;1;0;1;0;0;1;0;30336.83203125;8025.14697265625;18934.265625;1343.42199707031;601.0;206773;591.0;1198.0;Calculated values ==>;1558099001.763;340.46000000000004;335.46000000000004;294.86;294.66;290.36;277.06;273.8482719121499;291.96000000000004;276.66;271.26000000000005;277.26000000000005;348.16;295.46000000000004;270.56;276.06;292.06;286.26000000000005;296.96000000000004;329.06;293.36;291.86;332.26000000000005;333.26000000000005;272.66;241.92719264551067;267.35522164206344;273.8482719121499;300.56;6700000.0;3550000.0;3600000.0;1370000.0;3590000.0;2980000.0;6670000.0;0.0;0.0;0.08683333333333333;0.0095;0.019166666666666665;0.019166666666666665;3.020001946503144;8025.14697265625;18934.265625;1343.42199707031;30336.83203125;486243.8645764996;479153.9936371688;257379.18731827813;256622.32135204496;242084.40923655996;430477.46260093397;457963.5371873117;439829.3954714676;473176.1828425327;529026.6721933438;471497.88671541394;438767.1513630838;446790.83026174403;458261.73571072373;450755.6405243873;265832.80039845716;469110.1310212566;459876.824148246;457825.80360019417;247943.99896000302;252127.67657613798;468661.43441217777;201264.52210382803;257379.18731827813;273.67441211506195;398231.06970742525;229357.40678523818;45641.064121677766;54828.03196572433;0;5;2;1;8;8;0;3;20;26;290119571329.837;111269456174.96744;243996567259.92197;20715.3831707567;2540.2706669293225;-0.0;3841.893478736724;789468.5644577876;186837.53677475685;0.48116099246109745;312577.29431255587;0.9574146089760076;0.091743864142685
1337;2019-05-17 15:17:41.783;668;621;227;226;183;35;185;31;-28;41;761;223;-31;18;190;133;237;544;270;201;185;-3;641;352;357;140;356;298;636;-1.0;76.0;501.0;0.0;101.0;0;100;17;1;0;0;1;0;1;0;1;0;0;1;0;29164.49609375;7130.28369140625;17943.080078125;1326.92065429688;601.0;206774;593.0;1201.0;Calculated values ==>;1558099061.783;339.96000000000004;335.26000000000005;295.86;295.76000000000005;291.46000000000004;276.66;273.5264737036516;291.66;276.26000000000005;270.36;277.26000000000005;349.26;295.46000000000004;270.06;274.96000000000004;292.16;286.46000000000004;296.86;327.56;293.26000000000005;291.66;332.46000000000004;333.26000000000005;272.86;242.56692532238324;267.35522164206344;273.5264737036516;300.16;6409999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2980000.0;6360000.0;0.0;0.012666666666666666;0.08349999999999999;0.0;0.016833333333333332;0.016833333333333332;3.027564555718093;7130.28369140625;17943.080078125;1326.92065429688;29164.49609375;488620.02212141367;482414.56667962356;263415.28607267624;262964.2919211086;246604.55706878987;430671.36484660726;458034.50368877524;438461.08877795865;472784.61766108364;530172.1392518693;471497.88671541394;437999.7806145802;445239.70399650995;458877.4831168434;451581.9437194132;267772.2165111118;470748.9619276346;460210.5064603235;458034.50368877524;248780.69988749037;252127.67657613798;468446.20752626576;200920.47264012235;263415.28607267624;273.5264737036516;398727.07938977634;229483.7441391504;45663.32439471723;55135.44561689074;0;5;2;1;8;8;0;3;20;26;290334743029.7686;111352583874.94102;244175426859.8651;19834.64144750933;0.0;0.0;3276.090163204333;789806.5939684563;186858.71275328193;0.48116099246109745;312636.6306150633;0.8753970692018223;0.07471046688336674
1338;2019-05-17 15:18:41.764;656;614;229;229;186;28;186;27;-31;40;761;222;-33;12;191;133;236;518;269;201;185;-2;626;344;349;141;348;296;622;183.0;-1.0;165.0;49.0;87.0;0;100;7;1;0;0;1;0;1;0;1;0;0;0;0;28917.869140625;6343.97021484375;17539.0625;1312.41589355469;599.0;206775;592.0;1197.0;Calculated values ==>;1558099121.764;338.76;334.56;296.06;296.06;291.76000000000005;275.96000000000004;272.6583383277491;291.76000000000005;275.86;270.06;277.16;349.26;295.36;269.86;274.36;292.26000000000005;286.46000000000004;296.76000000000005;324.96000000000004;293.26000000000005;291.66;332.36;333.06;272.96000000000004;242.77792619122317;267.1113755279542;272.6583383277491;300.06;6260000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;2960000.0;6220000.0;0.030500000000000003;0.0;0.0275;0.008166666666666666;0.0145;0.045000000000000005;3.017796912060107;6343.97021484375;17539.0625;1312.41589355469;28917.869140625;488518.75277981005;482980.6652284411;265504.6822073426;265504.6822073426;248150.08882881887;431175.4696738307;459444.769709459;438449.4162088901;472555.3283204977;530324.0213711264;471647.62679686135;438143.1473471288;444782.34520442283;460271.4388147236;452988.09575468005;268742.89645537763;468475.0230356412;461447.2768507042;459310.24615296075;248362.34728340767;251290.9062238717;468407.4610327971;198290.5632129589;219948.44600003806;272.45545429839467;399210.9458267237;229595.99403121028;45685.31190101386;55431.03650468012;0;5;2;1;8;8;0;3;20;26;290546475959.5801;111436857179.866;244353570429.70648;6604.368457388108;2205.954665528679;-0.0;10771.281006881522;790026.8492811915;186877.0898875424;0.48116099246109745;312753.6549719248;0.7771881514850718;0.044174926243941696
1339;2019-05-17 15:19:41.774;644;608;224;224;183;20;187;20;-34;37;756;221;-35;12;192;130;235;504;235;202;187;0;617;336;341;141;339;293;615;400.0;0.0;0.0;60.0;99.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;28253.3515625;5920.42236328125;17387.921875;1300.54272460938;596.0;206776;589.0;1195.0;Calculated values ==>;1558099181.774;337.56000000000006;333.96000000000004;295.56;295.56;291.46000000000004;275.16;271.77519066394296;291.86;275.16;269.76000000000005;276.86;348.76;295.26000000000005;269.66;274.36;292.36;286.16;296.66;323.56;293.36;291.86;332.06;332.76000000000005;273.16;242.77792619122317;266.74333088950624;271.77519066394296;296.66;6170000.0;3360000.0;3410000.0;1410000.0;3390000.0;2930000.0;6150000.0;0.06666666666666667;0.0;0.0;0.01;0.0165;0.08316666666666667;3.0132262474360565;5920.42236328125;17387.921875;1300.54272460938;28253.3515625;487796.28058858763;482907.31141973444;263672.9032083051;263672.9032083051;247385.403288181;431660.74602318485;460827.03849421034;438662.4006545466;472260.1919623333;530032.5494640669;471930.7544673243;438510.57582547225;445375.3277671383;461791.0199528159;453949.7076831163;402095.1754372602;467187.8731178919;462793.23543968034;460827.03849421034;247107.31509690773;250035.78352995744;468605.80246456154;196187.64043968407;209576.50018736642;271.5843717271777;399687.4520703139;229698.214336557;45707.09018527096;55722.14321745938;0;5;2;1;8;8;0;3;20;26;290753510459.5472;111521471279.85255;244530299879.6784;0.0;2724.181620248775;-0.0;20895.669769185854;790081.8948577283;186918.1812039955;0.48116099246109745;313017.59021022613;0.9598098209420267;0.012991746847649536
1340;2019-05-17 15:20:41.805;635;596;210;205;183;29;192;16;-29;34;748;220;-36;10;190;130;233;474;243;200;191;0;577;351;356;141;356;295;578;-2.0;-1.0;1416.0;243.0;26.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15167.3974609375;5395.64697265625;5597.412109375;1317.34020996094;590.0;206777;586.0;1199.0;Calculated values ==>;1558099241.805;336.66;332.76000000000005;294.16;293.66;291.46000000000004;276.06;273.4187578820637;292.36;274.76000000000005;270.26000000000005;276.56;347.96000000000004;295.16;269.56;274.16;292.16;286.16;296.46000000000004;320.56;293.16;292.26000000000005;331.76000000000005;332.16;273.16;242.77792619122317;266.98899913490544;273.4187578820637;297.46000000000004;5770000.0;3510000.0;3560000.0;1410000.0;3560000.0;2950000.0;5780000.0;0.0;0.0;0.23600000000000002;0.0405;0.004333333333333333;0.004333333333333333;3.0242537973697035;5395.64697265625;5597.412109375;1317.34020996094;15167.3974609375;490799.9288794023;485359.6617897901;409875.2568005258;407672.93191191193;248931.66804924145;430735.4089219946;459149.39086431934;438976.4476318292;471964.88962738856;529048.4714717532;471545.30518124806;437908.2206076997;444696.65628327057;458877.4831168434;451328.1919913709;418661.974786707;467518.1449959338;460231.6107031601;459013.50581512303;245852.32104278926;247525.65490268572;468605.80246456154;200164.77325324653;409875.2568005258;273.2255672104424;400049.4785967846;229792.5636365375;45728.91714788272;55913.78663240001;0;5;2;1;8;8;0;3;20;26;290962718495.02576;111606114990.04619;244706791020.08215;56359.55515334551;10871.861683058258;-0.0;212.9324123965879;790551.8004776102;187031.54010363552;0.48116099246109745;313193.586113068;5.478648388982178;0.5702014385445379
1341;2019-05-17 15:21:41.785;614;582;201;199;173;38;195;16;-13;32;741;218;-24;11;188;136;225;415;250;200;194;0;581;350;355;142;355;299;582;-1.0;-1.0;1376.0;154.0;41.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14219.4521484375;5439.0;5670.248046875;1326.23425292969;582.0;206778;579.0;1197.0;Calculated values ==>;1558099301.785;334.56;331.36;293.26000000000005;293.06;290.46000000000004;276.96000000000004;273.3108153835814;292.66;274.76000000000005;271.86;276.36;347.26;294.96000000000004;270.76000000000005;274.26000000000005;291.96000000000004;286.76000000000005;295.66;314.66;293.16;292.56;331.06;331.36;273.16;242.98782864720522;267.47669482898436;273.3108153835814;298.16;5810000.0;3500000.0;3550000.0;1420000.0;3550000.0;2990000.0;5820000.0;0.0;0.0;0.22933333333333333;0.025666666666666667;0.006833333333333333;0.006833333333333333;3.020452071604742;5439.0;5670.248046875;1326.23425292969;14219.4521484375;487515.06149546325;482953.4358014442;255763.17935536936;254933.6083891616;245202.52529820552;430799.1582183253;459713.48351275333;440514.6608285658;471635.3862721799;528011.4077830602;470769.1396562423;438850.44880392915;444038.8974165015;458764.45873459685;452364.8428864296;414475.5878201053;457342.26762734744;460387.3511624245;459578.3138943328;242924.1476594651;244179.05427248686;468468.1067229894;200074.01338573085;255763.17935536936;273.1855409581088;400294.2873801361;229882.82226509674;45750.93959181808;56007.65250134262;0;5;2;1;8;8;0;3;20;26;291175947395.09357;111690986690.07318;244884931620.1388;55141.05514689014;6888.781728989637;-0.0;1392.7367526829166;791480.66250649;187179.49613032903;0.48116099246109745;313206.96222925576;5.10012978182268;0.5093183202038454
1342;2019-05-17 15:22:41.796;593;578;206;204;169;35;197;18;1;30;739;217;-5;13;188;135;221;439;237;201;196;1;591;345;350;142;350;305;591;0.0;0.0;1052.0;164.0;65.0;86;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14164.873046875;5516.87060546875;5402.94970703125;1351.99084472656;576.0;206779;573.0;1198.0;Calculated values ==>;1558099361.796;332.46000000000004;330.96000000000004;293.76000000000005;293.56;290.06;276.66;272.7676641592781;292.86;274.96000000000004;273.26000000000005;276.16;347.06000000000006;294.86;272.66;274.46000000000004;291.96000000000004;286.66;295.26000000000005;317.06;293.26000000000005;292.76000000000005;330.46000000000004;330.76000000000005;273.26000000000005;242.98782864720522;268.19934244402924;272.7676641592781;296.86;5910000.0;3450000.0;3500000.0;1420000.0;3500000.0;3050000.0;5910000.0;0.0;0.0;0.1753333333333333;0.02733333333333333;0.010833333333333334;0.010833333333333334;3.023900630503003;5516.87060546875;5402.94970703125;1351.99084472656;14164.873046875;483483.719202165;481352.5928712983;257309.57042609362;256463.99699989482;243514.0905093511;431113.4868728058;460761.44649501506;441331.01728135947;471438.0385572268;527337.5586878607;469832.19507311814;440427.53025024605;443110.4695693885;459556.16276525194;453095.86494324636;408622.8925889909;460006.1412396505;461293.85537773714;460628.03431206016;240414.4444865203;241669.27786274583;468567.4118928903;198681.18518873487;257309.57042609362;272.6144930007464;400530.8667880483;229974.13792481984;45773.26222600083;56099.946066551165;0;5;2;1;8;8;0;3;20;26;291387486169.80444;111776202309.95673;245066164839.8911;42544.603893573505;7376.890196580248;-0.0;2202.616692097971;792294.8589060269;187298.39852432284;0.48116099246109745;313236.9290008224;4.24746682575515;0.4089628978023142
1343;2019-05-17 15:23:41.786;581;574;210;207;168;38;200;18;11;30;741;217;5;20;190;129;220;471;216;201;199;1;591;349;354;142;354;313;592;0.0;-2.0;1254.0;249.0;109.0;71;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14488.453125;5970.57958984375;4951.20703125;1392.86181640625;571.0;206780;568.0;1195.0;Calculated values ==>;1558099421.786;331.26000000000005;330.56;294.16;293.86;289.96000000000004;276.96000000000004;273.20264511476705;293.16;274.96000000000004;274.26000000000005;276.16;347.26;294.86;273.66;275.16;292.16;286.06;295.16;320.26000000000005;293.26000000000005;293.06;329.96000000000004;330.26000000000005;273.26000000000005;242.98782864720522;269.14681796795327;273.20264511476705;294.76000000000005;5910000.0;3490000.0;3540000.0;1420000.0;3540000.0;3130000.0;5920000.0;0.0;0.0;0.209;0.0415;0.018166666666666668;0.018166666666666668;3.017092241725881;5970.57958984375;4951.20703125;1392.86181640625;14488.453125;481780.89574530633;480663.30847437336;258982.458345783;257672.8712774738;243145.976732718;430862.6128555636;460542.747743898;441140.86030291184;471438.0385572268;526925.4117461608;468728.27960797376;440223.95158698264;442497.99277932243;459194.73155988165;451540.8498094173;408175.3960498169;465096.86258259916;460676.8336032137;460408.5339665152;238323.1353838712;239577.9089402584;468567.4118928903;199652.95730940724;258982.458345783;273.0154265858968;400769.6047098989;230069.85072167072;45796.13218588521;56186.21632527731;0;5;2;1;8;8;0;3;20;26;291598650969.838;111861388109.97028;245251533939.9206;50470.971725642456;11159.949865214547;-0.0;3659.2403737766354;793069.8595146774;187452.84644591782;0.48116099246109745;313285.76966824435;5.301829142423185;0.4772439194576694
1344;2019-05-17 15:24:41.776;572;569;211;208;168;60;202;19;14;29;748;215;11;24;189;117;221;492;207;202;201;2;599;353;358;144;358;315;600;-2.0;0.0;1250.0;181.0;128.0;79;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15860.462890625;7002.62744140625;5202.8896484375;1393.71728515625;566.0;206781;564.0;1196.0;Calculated values ==>;1558099481.776;330.36;330.06;294.26000000000005;293.96000000000004;289.96000000000004;279.16;273.6339639331285;293.36;275.06;274.56;276.06;347.96000000000004;294.66;274.26000000000005;275.56;292.06;284.86;295.26000000000005;322.36;293.36;293.26000000000005;329.56;329.76000000000005;273.36;243.40439225979637;269.38090353596624;273.6339639331285;293.86;5990000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3150000.0;6000000.0;0.0;0.0;0.20833333333333334;0.030166666666666668;0.021333333333333333;0.021333333333333333;3.0203769703059486;7002.62744140625;5202.8896484375;1393.71728515625;15860.462890625;479553.6765471002;478998.89081158617;258870.7180288694;257583.41822339848;242874.2313927332;430607.02586249536;460189.5267902755;441171.8052605305;471072.6445122798;527506.8396518297;468204.69032067544;440713.3703373002;442682.42722630623;458421.9707624873;449069.6595476732;404586.5010986466;467328.13290253154;460189.5267902755;460054.3744995887;236650.15891445865;237486.63934987856;468391.23042935226;200844.6989232423;258870.7180288694;273.5012117597629;401022.47019213036;230177.94276193855;45819.34980815317;56270.81969470943;0;5;2;1;8;8;0;3;20;26;291812215369.87195;111947173809.98392;245439902539.95053;50068.147153601705;8070.987033767651;-0.0;4291.918004708678;793907.5458678058;187613.07754380023;0.48116099246109745;313352.0182781334;4.590776985713803;0.37448888507172745
1345;2019-05-17 15:25:41.817;564;564;215;210;169;79;199;19;18;29;751;213;17;25;189;104;222;509;206;202;198;2;616;355;360;145;360;315;617;-1.0;-1.0;1155.0;154.0;126.0;84;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17334.337890625;8061.201171875;5636.0927734375;1395.0876464843802;563.0;206782;561.0;1197.0;Calculated values ==>;1558099541.817;329.56;329.56;294.66;294.16;290.06;281.06;273.8482719121499;293.06;275.06;274.96000000000004;276.06;348.26;294.46000000000004;274.86;275.66;292.06;283.56;295.36;324.06;293.36;292.96000000000004;329.26000000000005;329.46000000000004;273.36;243.61107973660833;269.38090353596624;273.8482719121499;293.76000000000005;6160000.0;3550000.0;3600000.0;1450000.0;3600000.0;3150000.0;6170000.0;0.0;0.0;0.1925;0.025666666666666667;0.021;0.021;3.023356482189504;8061.201171875;5636.0927734375;1395.0876464843802;17334.337890625;476336.0691892299;476214.09755579266;259464.0010260237;257372.0858651806;242643.52370793704;430477.46260093397;459469.1335377376;441779.22038523917;470938.95956923306;527822.6431967781;467959.22807697376;441627.7701657954;442832.06594697013;458101.12438257574;446748.61559574865;262651.01120590646;467714.7480548532;459876.824148246;459332.9633764908;235395.46725036926;236231.924509345;468253.1250508563;201393.76762853496;259464.0010260237;273.72493305012847;401299.282557413;230303.56044695294;45842.605729902076;56361.20627004175;0;5;2;1;8;8;0;3;20;26;292027762559.4748;112033933054.82407;245629031689.60205;46274.199655665565;6849.390173839582;-0.0;4197.248209359809;794710.9473725443;187737.49898356013;0.48116099246109745;313422.8096708723;3.7979981946666643;0.3033298027853077
1346;2019-05-17 15:26:41.787;562;562;218;212;170;93;194;19;21;28;750;211;23;28;190;97;224;522;237;201;194;2;641;357;362;141;362;314;642;0.0;0.0;1083.0;161.0;130.0;94;0;52;1;0;0;1;0;0;0;1;1;0;0;0;20915.6796875;9242.369140625;6301.0498046875;2400.91333007812;561.0;206783;559.0;1195.0;Calculated values ==>;1558099601.787;329.36;329.36;294.96000000000004;294.36;290.16;282.46000000000004;274.0616903277293;292.56;275.06;275.26000000000005;275.96000000000004;348.16;294.26000000000005;275.46000000000004;275.96000000000004;292.16;282.86;295.56;325.36;293.26000000000005;292.56;329.06;329.26000000000005;273.36;242.77792619122317;269.2639976450953;274.0616903277293;296.86;6409999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3140000.0;6420000.0;0.0;0.0;0.1805;0.026833333333333334;0.021666666666666667;0.021666666666666667;3.0186062240655955;9242.369140625;6301.0498046875;2400.91333007812;20915.6796875;472931.1951339881;472805.0029213413;259152.8246259152;256761.94260381974;242188.80831355226;430346.717906069;458467.77020745806;442440.15168911073;471373.7779470034;527794.737170866;467854.1226080737;442739.5457002335;443483.68311661866;457916.85825212236;445288.0178673916;261732.4602211532;466413.52806006063;459426.34033382544;458467.77020745806;234559.02529450474;235395.46725036926;468804.0567466073;201901.9064646144;259152.8246259152;273.9322174723531;401617.8733289761;230447.6847680829;45874.22325471778;56460.63272014615;0;5;2;1;8;8;0;3;21;26;292244254259.57806;112119690154.86497;245817637339.69202;43417.15326302159;7161.874365900142;-0.0;4318.490487600096;795458.0015999193;187854.20114117805;0.48116099246109745;313493.7386778029;3.0593235387092044;0.28081981378335014
1347;2019-05-17 15:27:41.788;572;565;215;216;162;101;191;19;15;27;730;211;17;36;190;97;227;532;259;199;190;1;670;362;367;135;367;310;671;0.0;-1.0;1132.0;204.0;116.0;99;0;56;1;0;0;1;0;0;0;1;1;0;0;0;22552.10546875;9970.30859375;6908.19189453125;2378.5478515625;563.0;206784;559.0;1196.0;Calculated values ==>;1558099661.788;330.36;329.66;294.66;294.76000000000005;289.36;283.26000000000005;274.5913991737795;292.26000000000005;275.06;274.66;275.86;346.16;294.26000000000005;274.86;276.76000000000005;292.16;282.86;295.86;326.36;293.06;292.16;329.06;329.46000000000004;273.26000000000005;241.49495122638035;268.7936212382143;274.5913991737795;299.06;6700000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3100000.0;6709999.999999999;0.0;0.0;0.18866666666666668;0.034;0.01933333333333333;0.01933333333333333;3.020830704008895;9970.30859375;6908.19189453125;2378.5478515625;22552.10546875;470826.1653888139;469564.01405922236;256425.79600790006;256799.8937289598;238938.04685030438;430014.67791919125;457245.4800888884;442374.1672774083;472070.4381999017;526002.7979835505;468414.2674528474;442671.98866168805;445454.24038795667;457105.86544280197;444290.2209761422;261143.6749091884;464075.1615697977;458356.8847964573;457105.86544280197;234559.02529450474;236231.924509345;469524.9881567522;203152.71290376203;256425.79600790006;274.4410915619453;401980.11091013905;230607.79308473962;45914.05276182232;56570.71156922765;0;5;2;1;8;8;0;3;21;26;292462957905.1829;112202491535.09396;246004840460.20975;45133.114391827934;9056.657358601668;-0.0;3879.814675741436;796195.9327977322;187989.3578251632;0.48116099246109745;313562.05902633985;3.015497775223542;0.3119722029182967
1348;2019-05-17 15:28:44.758;591;571;202;203;164;96;189;22;11;27;731;213;10;37;188;110;230;540;254;197;188;0;671;370;375;132;375;308;672;-2.0;-1.0;1410.0;191.0;77.0;99;0;56;1;0;0;1;0;0;0;1;1;0;0;0;21607.396484375;10035.4169921875;6876.0322265625;2367.392578125;568.0;206785;563.0;1197.0;Calculated values ==>;1558099724.758;332.26000000000005;330.26000000000005;293.36;293.46000000000004;289.56;282.76000000000005;275.4277932560699;292.06;275.36;274.26000000000005;275.86;346.26;294.46000000000004;274.16;276.86;291.96000000000004;284.16;296.16;327.16;292.86;291.96000000000004;329.46000000000004;329.96000000000004;273.16;240.83765695389522;268.5567601203482;275.4277932560699;298.56;6709999.999999999;3700000.0;3750000.0;1320000.0;3750000.0;3080000.0;6720000.0;0.0;0.0;0.235;0.03183333333333333;0.012833333333333334;0.012833333333333334;3.022598689737259;10035.4169921875;6876.0322265625;2367.392578125;21607.396484375;473727.3517262414;470407.6678592351;251711.76315878166;252059.41265446928;239511.5814156826;429467.9694778635;455645.0222020142;442194.31993339997;472465.0996282349;526264.6480737104;468935.5291999942;442045.18520996696;445989.41915652953;455502.269213232;444733.4159962926;262314.28009471187;465291.69901304325;456780.94502389367;455502.269213232;236231.924509345;238323.1353838712;469834.1033386381;205304.52461032965;251711.76315878166;275.3077953253541;402366.3225530173;230782.75982584368;45955.559965692;56691.266095618375;0;5;2;1;8;8;0;3;21;26;292696576604.40454;112286556484.81387;246199417759.56143;55669.10190092152;8420.858256184485;-0.0;2615.311494365446;797077.5321781219;188142.21326330156;0.48116099246109745;313618.8643171133;3.460024847669222;0.3508055420386115
1349;2019-05-17 15:29:41.789;606;578;194;193;173;89;190;29;12;29;747;215;10;35;185;129;231;544;227;196;189;-1;664;375;380;129;380;307;665;-2.0;-1.0;1493.0;144.0;56.0;99;0;56;1;0;0;1;0;0;0;1;1;0;0;0;20582.4296875;9907.36328125;6641.52294921875;2373.56127929688;571.0;206786;567.0;1197.0;Calculated values ==>;1558099781.789;333.76000000000005;330.96000000000004;292.56;292.46000000000004;290.46000000000004;282.06;275.94376602880345;292.16;276.06;274.36;276.06;347.86;294.66;274.16;276.66;291.66;286.06;296.26000000000005;327.56;292.76000000000005;292.06;329.86;330.26000000000005;273.06;240.16925963744896;268.43790593516167;275.94376602880345;295.86;6640000.000000001;3750000.0;3800000.0;1290000.0;3800000.0;3070000.0;6650000.0;0.0;0.0;0.24883333333333332;0.024;0.009333333333333334;0.009333333333333334;3.0221417684902763;9907.36328125;6641.52294921875;2373.56127929688;20582.4296875;476913.24589823745;472420.71548245393;249245.22768269043;248908.42515730584;242451.90755458892;429116.5711722346;454950.21554846107;442550.7883978828;473051.3374214201;528020.7248614025;469315.984377403;442253.9184824793;445898.2057857615;454226.262538862;446728.9490344498;263190.58818315406;466913.08482517477;455813.0024320722;454805.7914912788;237904.88540968279;239577.9089402584;470142.0355805553;206652.2963079953;249245.22768269043;275.84664668071446;402700.5069949898;230940.72603480384;45993.1129295939;56798.33827493592;0;5;2;1;8;8;0;3;21;26;292911868629.923;112360981939.99309;246374788084.9837;58699.408115033664;6323.75374254144;-0.0;1918.5652622134917;797983.4419712366;188259.00492565215;0.48116099246109745;313654.7770290476;3.5376886148179745;0.3162908369966685
1350;2019-05-17 15:30:41.799;618;585;202;200;168;76;191;35;13;33;762;217;12;30;186;137;233;550;215;197;190;0;697;374;379;137;379;305;697;-3.0;-1.0;1430.0;190.0;72.0;99;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20756.625;10481.3876953125;7140.44970703125;1370.77819824219;577.0;206787;571.0;1197.0;Calculated values ==>;1558099841.799;334.96000000000004;331.66;293.36;293.16;289.96000000000004;280.76000000000005;275.84098080016133;292.26000000000005;276.66;274.46000000000004;276.46000000000004;349.36;294.86;274.36;276.16;291.76000000000005;286.86;296.46000000000004;328.16;292.86;292.16;330.26000000000005;330.86;273.16;241.92719264551067;268.19934244402924;275.84098080016133;294.66;6970000.0;3740000.0;3790000.0;1370000.0;3790000.0;3050000.0;6970000.0;0.0;0.0;0.23833333333333334;0.03166666666666666;0.012;0.012;3.0212228967077177;10481.3876953125;7140.44970703125;1370.77819824219;20756.625;474814.2799542377;469469.84958439466;250753.58766883198;250087.63349835383;240071.38494673342;429187.4505931623;455262.41705411824;443110.4695693885;472393.7743832905;529743.8013911427;469832.19507311814;442963.5195641987;445574.1301323474;454541.2619480464;448152.7095880341;261971.02990222335;463542.7825588087;456121.9520334955;455118.54603690724;239577.9089402584;242087.5637286956;469154.1284428507;206270.78851016756;250753.58766883198;275.69651732879635;403045.05653268466;231110.66061062453;46024.320959039935;56913.20718868177;0;5;2;1;8;8;0;3;21;26;293139606579.8868;112440795239.98041;246558418684.95453;56446.79065244766;8324.6390978683;-0.0;2452.3795004169033;798943.1535527558;188381.09521095955;0.48116099246109745;313691.207639487;3.5394708482732065;0.3080379522989843
1351;2019-05-17 15:31:41.810;633;590;209;208;179;77;195;39;-10;36;767;216;-12;23;185;145;234;546;208;197;195;0;651;381;386;140;386;306;651;-2.0;-1.0;1500.0;154.0;55.0;99;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19656.9921875;9780.9560546875;24292.1484375;1359.14868164062;581.0;206788;575.0;1197.0;Calculated values ==>;1558099901.81;336.46000000000004;332.16;294.06;293.96000000000004;291.06;280.86;276.55624918942954;292.66;277.06;272.16;276.76000000000005;349.86;294.76000000000005;271.96000000000004;275.46000000000004;291.66;287.66;296.56;327.76000000000005;292.86;292.66;330.66;331.26000000000005;273.16;242.56692532238324;268.3187672390254;276.55624918942954;293.96000000000004;6509999.999999999;3810000.0;3860000.0;1400000.0;3860000.0;3060000.0;6509999.999999999;0.0;0.0;0.25;0.025666666666666667;0.009166666666666667;0.009166666666666667;3.020606606209127;9780.9560546875;24292.1484375;1359.14868164062;19656.9921875;482480.0954346126;476022.17226302426;255157.54883044885;254784.40660262428;244780.30107525474;428684.9695293014;454661.8078826837;439447.9078533812;472293.48310962116;530190.3213035207;469574.45669621165;439140.46268488537;444367.2948173599;453195.4155321804;448063.69373486855;265468.08298564993;469106.75255900127;454952.79676773783;454661.8078826837;241250.99604349316;243760.74795305103;468743.2512102924;208117.4564791808;255157.54883044885;276.43187203466863;403381.8984184797;231279.54443133555;46047.07452039615;57175.19352821976;0;5;2;1;8;8;0;3;21;26;293369148654.57306;112523910474.86682;246741752289.70398;57832.612843550094;6689.395398098531;-0.0;1828.7890413121527;799895.6565074539;188506.23510302985;0.48116099246109745;313726.8905846268;1.8726101599423688;0.15563534180965696
1352;2019-05-17 15:32:41.770;630;594;208;206;177;53;197;42;-18;40;766;214;-25;14;186;143;233;542;232;198;196;0;657;360;365;140;364;300;652;-1.0;-1.0;552.0;44.0;97.0;0;100;45;1;0;0;1;1;0;0;1;0;0;0;0;30787.357421875;9083.4296875;18410.267578125;1323.42785644531;585.0;206789;578.0;1197.0;Calculated values ==>;1558099961.77;336.16;332.56;293.96000000000004;293.76000000000005;290.86;278.46000000000004;274.38016830617;292.86;277.36;271.36;277.16;349.76;294.56;270.66;274.56;291.76000000000005;287.46000000000004;296.46000000000004;327.36;292.96000000000004;292.76000000000005;330.96000000000004;331.66;273.16;242.56692532238324;267.5978703862781;274.38016830617;296.36;6570000.0;3600000.0;3650000.0;1400000.0;3640000.0;3000000.0;6520000.0;0.0;0.0;0.092;0.007333333333333333;0.016166666666666666;0.016166666666666666;3.019987361949076;9083.4296875;18410.267578125;1323.42785644531;30787.357421875;481356.5692245929;476513.96008750016;254736.59623177545;253998.59731002492;244105.55009521963;430148.3826014536;458400.8548651725;439543.66761325765;472686.4266018815;530541.0285485887;470156.0501315211;438474.17998885084;444269.86517575267;457037.6738942946;451605.77516384557;264556.5727737654;468326.9870838337;458538.7512291684;458262.81198973843;242505.85365607988;245433.99809710225;468743.2512102924;202728.35316981055;254736.59623177545;274.26731819283356;403801.9877524384;231436.64284381073;46069.41442169142;57530.80975959835;0;5;2;1;9;8;0;3;21;26;293594298454.7163;112607854474.92023;246923431089.81958;21787.00892879713;1950.7759189635335;-0.0;3290.340488087068;800558.7110247465;188578.18852976605;0.48116099246109745;313769.52155779046;0.9379188666931794;0.07536329345463504
1353;2019-05-17 15:33:41.771;633;600;223;223;184;41;198;36;-28;41;761;213;-31;6;188;138;233;545;257;199;198;1;632;355;360;140;359;297;628;-1.0;-1.0;269.0;44.0;100.0;0;100;33;1;0;0;1;1;0;0;1;0;0;1;0;30248.501953125;8032.44873046875;17557.060546875;1310.35119628906;589.0;206790;582.0;1198.0;Calculated values ==>;1558100021.771;336.46000000000004;333.16;295.46000000000004;295.46000000000004;291.56;277.26000000000005;273.8482719121499;292.96000000000004;276.76000000000005;270.36;277.26000000000005;349.26;294.46000000000004;270.06;273.76000000000005;291.96000000000004;286.96000000000004;296.46000000000004;327.66;293.06;292.96000000000004;331.36;332.06;273.26000000000005;242.56692532238324;267.23344911666527;273.8482719121499;298.86;6320000.0;3550000.0;3600000.0;1400000.0;3590000.0;2970000.0;6280000.0;0.0;0.0;0.04483333333333333;0.007333333333333333;0.016666666666666666;0.016666666666666666;3.0218876192586595;8032.44873046875;17557.060546875;1310.35119628906;30248.501953125;484600.97881110426;480253.3318355455;262204.2552682775;262204.2552682775;247234.08485551496;430477.46260093397;459332.9633764908;438684.37198384217;472784.61766108364;530248.1003147601;470445.39380525495;438225.1199557825;443722.45720771677;458124.47357435315;451769.55997270613;266593.5871559102;471936.86932595976;459469.1335377376;459332.9633764908;244179.05427248686;247107.31509690773;468842.2228851183;201155.5456995896;262204.2552682775;273.6317819968903;404310.628390485;231579.2775409935;46091.36294624034;57830.54248907352;0;5;2;1;9;8;0;3;21;26;293811802079.45355;112691855874.81876;247102534074.60324;10649.209045077323;1963.035632693877;-0.0;3285.478468470222;800829.0173458993;188610.8041695754;0.48116099246109745;313824.3209623371;0.5909964909232276;0.05100668256910829
1354;2019-05-17 15:34:41.772;629;598;223;222;190;34;196;30;-31;40;754;214;-33;3;189;139;231;516;272;200;196;2;614;348;353;140;352;296;610;409.0;0.0;47.0;82.0;93.0;0;100;23;1;0;0;1;1;0;0;1;0;0;1;0;30007.23046875;7191.6923828125;17025.65234375;1306.30053710938;589.0;206791;584.0;1197.0;Calculated values ==>;1558100081.772;336.06;332.96000000000004;295.46000000000004;295.36;292.16;276.56;273.0942459734351;292.76000000000005;276.16;270.06;277.16;348.56000000000006;294.56;269.86;273.46000000000004;292.06;287.06;296.26000000000005;324.76000000000005;293.16;292.76000000000005;331.56;332.06;273.36;242.56692532238324;267.1113755279542;273.0942459734351;300.36;6140000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2960000.0;6100000.0;0.06816666666666667;0.0;0.007833333333333333;0.013666666666666666;0.015500000000000002;0.08366666666666667;3.0193651755030184;7191.6923828125;17025.65234375;1306.30053710938;30007.23046875;486010.80281532113;482036.81703937467;263609.87772168336;263130.29054576653;250061.68287491714;430925.7729439634;460161.36591575533;438449.4162088901;472686.4266018815;529596.0770884464;470699.97427901416;438143.1473471288;443492.9014857251;459375.61671724723;453139.3580578936;401541.5741331258;469756.98944875173;460697.8025867657;460161.36591575533;245015.67932991832;247107.31509690773;468941.17327746755;199293.10727213178;211208.36554266626;272.86916281410373;404812.7678642411;231706.1474984191;46113.168740836154;58118.736567113665;0;5;2;1;9;8;0;3;21;26;294025705645.0451;112775857275.05107;247280437040.09525;1873.3910866712733;3685.1902354062554;-0.0;20829.067697881786;800933.3740865358;188657.87350308223;0.48116099246109745;314025.27886352164;1.033851111287665;0.038902733378086425
