;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1355;2019-05-17 15:35:41.792;620;594;218;217;182;27;192;24;-34;38;748;216;-35;3;190;133;230;506;236;201;192;2;606;342;347;138;346;294;603;312.0;-1.0;66.0;71.0;102.0;0;100;8;1;0;0;1;1;0;0;1;0;0;1;0;28746.361328125;6186.6279296875;16891.201171875;1296.02905273438;587.0;206792;583.0;1200.0;Calculated values ==>;1558100141.792;335.16;332.56;294.96000000000004;294.86;291.36;275.86;272.43898195401505;292.36;275.56;269.76000000000005;276.96000000000004;347.96000000000004;294.76000000000005;269.66;273.46000000000004;292.16;286.46000000000004;296.16;323.76000000000005;293.26000000000005;292.36;331.46000000000004;331.86;273.36;242.14157278889297;266.86631818009863;272.43898195401505;296.76000000000005;6060000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2940000.0;6030000.0;0.052000000000000005;0.0;0.011000000000000001;0.011833333333333333;0.017;0.069;3.0272447476503728;6186.6279296875;16891.201171875;1296.02905273438;28746.361328125;485619.09584029665;482262.3351603037;261805.46311449475;261341.7754383054;247509.92590503715;431298.55289687274;460560.252468381;438439.1573181969;472752.1489716358;529125.1162669886;471207.04254201957;438286.6576737402;443898.1185026897;460449.4295776438;453334.76011529233;405464.7716853248;469124.1646168946;461753.13320302847;460560.252468381;244597.3647265701;246270.64818160105;469214.6757162112;197710.53586472818;213502.03967988808;272.2166995243277;405302.54433348106;231817.6706629887;46134.86204943793;58401.471226469344;0;5;2;1;9;8;0;3;21;26;294235775644.97833;112859285075.02457;247457496040.03897;2648.014835988156;3212.7989882425495;-0.0;17047.016682406014;800971.0650286735;188715.37590767554;0.48116099246109745;314341.0181112692;0.9398524583847341;0.027740755013264066
1356;2019-05-17 15:36:41.762;613;591;214;212;175;22;189;18;-28;36;744;217;-36;4;191;127;229;505;249;201;189;2;602;337;342;136;341;292;599;-1.0;63.0;4.0;72.0;128.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;27856.767578125;5746.52978515625;16776.701171875;1292.4990234375;585.0;206793;581.0;1198.0;Calculated values ==>;1558100201.762;334.46000000000004;332.26000000000005;294.56;294.36;290.66;275.36;271.8864255623528;292.06;274.96000000000004;270.36;276.76000000000005;347.56000000000006;294.86;269.56;273.56;292.26000000000005;285.86;296.06;323.66;293.26000000000005;292.06;331.26000000000005;331.66;273.36;241.71165711629368;266.62003547228215;271.8864255623528;298.06;6020000.0;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;2920000.0;5990000.0;0.0;0.0105;0.0006666666666666666;0.012;0.021333333333333333;0.021333333333333333;3.0225103254928936;5746.52978515625;16776.701171875;1292.4990234375;27856.767578125;485074.4624993109;482290.2772545915;260271.81348686063;259378.18301396724;245249.45621250567;431601.1154718507;460936.5088698856;439785.82748434076;472818.15071447083;528862.9110898976;471593.6622248255;438582.0297435704;444442.36511677806;461353.901927359;453361.92239446973;406998.14898285666;469501.4994288272;462512.1106470476;460936.5088698856;243760.74795305103;245433.99809710225;469487.2124451795;193777.10487973687;260271.81348686063;270.6151016541271;405774.00122822094;231917.06392250268;46156.422331215996;58681.89679654128;0;5;2;1;9;8;0;3;21;26;294442372295.0769;112941443975.06377;247633208140.1228;164.00581506973592;3308.5212907853124;0.0;4280.846834837866;800994.4868173575;188769.6930711922;0.48116099246109745;314518.661441233;0.3255568461286489;0.0259209734722418
1357;2019-05-17 15:37:41.773;606;584;204;201;171;33;190;17;-12;33;742;217;-22;5;190;129;228;480;273;199;189;2;575;351;356;135;356;296;576;-1.0;-1.0;1377.0;172.0;49.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15526.4921875;5382.92236328125;5555.36572265625;1316.10620117188;581.0;206794;579.0;1197.0;Calculated values ==>;1558100261.773;333.76000000000005;331.56;293.56;293.26000000000005;290.26000000000005;276.46000000000004;273.4187578820637;292.16;274.86;271.96000000000004;276.46000000000004;347.36;294.86;270.96000000000004;273.66;292.16;286.06;295.96000000000004;321.16;293.06;292.06;331.06;331.26000000000005;273.36;241.49495122638035;267.1113755279542;273.4187578820637;300.46000000000004;5750000.0;3510000.0;3560000.0;1350000.0;3560000.0;2960000.0;5760000.0;0.0;0.0;0.22949999999999998;0.028666666666666667;0.008166666666666666;0.008166666666666666;3.020606606209127;5382.92236328125;5555.36572265625;1316.10620117188;15526.4921875;487069.0534734503;483914.03921277;408201.4868766671;256139.85374667813;244741.05817198177;430735.4089219946;458877.4831168434;441303.6011256282;472656.1521691498;528347.1728445907;471055.82730643987;439813.4926484056;443780.9409385016;458877.4831168434;451184.0558604119;417732.32142706093;468718.7237319473;460096.79854208254;458741.3219607375;242924.1476594651;243760.74795305103;469623.12179888616;200320.0056326907;408201.4868766671;273.2865831815773;406135.59467242047;232009.82636027588;46178.16469342712;58868.03147217685;0;5;2;1;9;8;0;3;21;26;294651810684.79065;113022758879.95264;247809640479.88168;55305.73516562916;7720.022663430937;-0.0;412.74198651990815;801456.8194036691;188861.61445318273;0.48116099246109745;314557.7818521182;5.176796039793833;0.575066653259402
1358;2019-05-17 15:38:41.783;589;575;200;199;167;39;189;17;1;32;744;218;-5;10;189;129;223;440;268;198;189;2;580;345;349;134;350;302;581;-1.0;-1.0;663.0;3.0;81.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15051.9111328125;5398.15185546875;5680.13427734375;1342.97534179688;576.0;206795;574.0;1196.0;Calculated values ==>;1558100321.783;332.06;330.66;293.16;293.06;289.86;277.06;272.7676641592781;292.06;274.86;273.26000000000005;276.36;347.56000000000006;294.96000000000004;272.66;274.16;292.06;286.06;295.46000000000004;317.16;292.96000000000004;292.06;330.56;330.76000000000005;273.36;241.2770596917726;267.8393353686513;272.7676641592781;299.96000000000004;5800000.0;3450000.0;3490000.0;1340000.0;3500000.0;3020000.0;5810000.0;0.0;0.0;0.1105;0.0005;0.013500000000000002;0.013500000000000002;3.018852382371946;5398.15185546875;5680.13427734375;1342.97534179688;15051.9111328125;484161.7903088558;482079.87033071637;255406.97271468653;254992.8587426861;243195.7757294114;431113.4868728058;459847.555556365;441962.8318392794;472689.592463476;528092.9125784225;470361.88256180414;441070.164538651;443285.3374463631;459690.5981947787;452248.3158256219;414136.2788398048;461669.5966712222;461049.02147969545;459847.555556365;240832.718256323;241669.27786274583;469758.79346066975;199055.14027707558;255406.97271468653;272.76244704982577;406390.45717005385;232099.68361913203;46200.32739945048;58961.67624368975;0;5;2;1;9;8;0;3;21;26;294863345934.757;113103472329.9398;247989070379.85318;26841.29991762352;135.35182659179708;-0.0;2759.9478683626594;802141.4921223583;188927.0868174982;0.48116099246109745;314584.2253407517;2.39400802191978;0.21481585380637233
1359;2019-05-17 15:39:41.773;572;569;201;199;167;43;191;17;10;30;752;218;4;17;190;121;220;452;237;199;190;2;582;345;350;131;350;306;584;-1.0;-1.0;806.0;103.0;85.0;59;92;1;1;0;0;1;0;0;0;1;0;0;0;0;13614.162109375;5417.04296875;4522.88037109375;1317.30810546875;570.0;206796;569.0;1199.0;Calculated values ==>;1558100381.773;330.36;330.06;293.26000000000005;293.06;289.86;277.46000000000004;272.7676641592781;292.26000000000005;274.86;274.16;276.16;348.36;294.96000000000004;273.56;274.86;292.16;285.26000000000005;295.16;318.36;293.06;292.16;330.06;330.16;273.36;240.61611355647437;268.3187672390254;272.7676641592781;296.86;5820000.0;3450000.0;3500000.0;1310000.0;3500000.0;3060000.0;5840000.0;0.0;0.0;0.13433333333333333;0.017166666666666667;0.014166666666666666;0.014166666666666666;3.0273440438369468;5417.04296875;4522.88037109375;1317.30810546875;13614.162109375;481539.3544661984;480880.09640704654;255640.8633898268;254816.1937465936;243090.23898900076;431113.4868728058;459959.07838641404;442461.82273329195;472887.3552016489;528621.3905861635;469815.5825566093;441568.68745396176;443492.7161922392;459824.9031534897;451108.2203342694;412190.59246846486;463182.48164323426;461027.8975196058;459824.9031534897;238741.38928724395;239159.6471344744;470164.3944795548;198759.79977034187;255640.8633898268;272.6456244110235;406629.3012997861;232189.7952215776;46222.4927333431;59046.6871949199;0;5;2;1;9;8;0;3;21;26;295073010984.79034;113182959079.95244;248171439979.88217;32737.305084689626;4659.112209174821;-0.0;2892.6072299852244;802637.897749394;188967.03402549145;0.48116099246109745;314631.3221158078;3.5789460951898597;0.3257902306612795
1360;2019-05-17 15:40:41.784;561;564;203;200;167;63;195;17;13;30;761;217;9;20;190;110;218;468;214;198;195;2;584;350;355;132;355;308;586;-2.0;-2.0;876.0;99.0;108.0;56;76;8;1;0;0;1;0;0;0;1;0;0;0;0;13677.619140625;5753.62890625;4421.36083984375;1215.53552246094;566.0;206797;565.0;1199.0;Calculated values ==>;1558100441.784;329.26000000000005;329.56;293.46000000000004;293.16;289.86;279.46000000000004;273.3108153835814;292.66;274.86;274.46000000000004;276.16;349.26;294.86;274.06;275.16;292.16;284.16;294.96000000000004;319.96000000000004;292.96000000000004;292.66;329.66;329.76000000000005;273.36;240.83765695389522;268.5567601203482;273.3108153835814;294.56;5840000.0;3500000.0;3550000.0;1320000.0;3550000.0;3080000.0;5860000.0;0.0;0.0;0.146;0.0165;0.018000000000000002;0.018000000000000002;3.027953166719759;5753.62890625;4421.36083984375;1215.53552246094;13677.619140625;479734.6253313945;479929.8625131822;256354.93968257934;255108.34031098787;243020.51570203455;430799.1582183253;459713.48351275333;442491.83973573893;472756.67973813636;529410.3175314887;469420.0537271385;441895.7978633896;443525.4963883602;459036.2895090457;448594.3896613376;410526.96681012196;465463.41671811376;460118.19716840395;459713.48351275333;237068.3971897606;237486.63934987856;470029.42859260336;200115.8905724559;256354.93968257934;273.2020111331765;406856.7745056688;232282.90122004627;46243.6036331692;59121.23620305545;0;5;2;1;9;8;0;3;21;26;295284549759.5012;113261873544.84459;248355673749.63037;35386.88857783932;4453.573377332434;-0.0;3660.453788943132;803205.7034411016;189042.9869941004;0.48116099246109745;314685.94096917857;3.819043873613617;0.30615821824959516
1361;2019-05-17 15:41:41.764;551;559;204;200;168;81;197;17;17;29;768;215;14;22;190;101;218;484;205;199;197;3;594;353;358;135;358;310;595;0.0;-1.0;893.0;42.0;113.0;60;74;16;1;0;0;1;0;0;0;1;0;0;0;0;14532.1904296875;6349.53369140625;4623.89697265625;1205.49401855469;562.0;206798;561.0;1193.0;Calculated values ==>;1558100501.764;328.26000000000005;329.06;293.56;293.16;289.96000000000004;281.26000000000005;273.6339639331285;292.86;274.86;274.86;276.06;349.96000000000004;294.66;274.56;275.36;292.16;283.26000000000005;294.96000000000004;321.56;293.06;292.86;329.26000000000005;329.36;273.46000000000004;241.49495122638035;268.7936212382143;273.6339639331285;293.66;5940000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3100000.0;5950000.0;0.0;0.0;0.14883333333333332;0.007;0.01883333333333333;0.01883333333333333;3.0134038602219215;6349.53369140625;4623.89697265625;1205.49401855469;14532.1904296875;477084.14137497393;478135.82482554147;256219.73292248926;254593.03982187776;243043.17838998997;430607.02586249536;459512.4303964549;442671.98866168805;472265.74392498133;529991.0488446471;468901.11156396026;442224.8817640306;443412.26234228804;458558.7677456443;446680.3281160685;405730.06298551505;466748.73270178924;459783.670977022;459512.4303964549;235395.46725036926;235813.6939595721;469721.2362203577;201069.55877612627;256219.73292248926;273.5892573662842;407091.77789158066;232383.72728849604;46263.772154268685;59196.58822580077;0;5;2;1;9;8;0;3;21;26;295498378459.5692;113341946844.87006;248541011949.6893;35958.494981301104;1880.5617421096204;-0.0;3828.6791357596853;803800.0501226624;189095.7538586261;0.48116099246109745;314748.32960709056;3.421298426998419;0.24206211462178326
1362;2019-05-17 15:42:41.785;544;556;208;202;169;94;197;17;23;29;770;213;23;25;191;95;219;501;202;199;196;4;615;354;359;137;359;311;617;-2.0;0.0;870.0;97.0;112.0;57;81;24;1;0;0;1;0;0;0;1;0;0;0;0;15793.9658203125;7152.19970703125;4754.93896484375;1254.94421386719;559.0;206799;558.0;1196.0;Calculated values ==>;1558100561.785;327.56;328.76000000000005;293.96000000000004;293.36;290.06;282.56;273.7412296467126;292.86;274.86;275.46000000000004;276.06;350.16;294.46000000000004;275.46000000000004;275.66;292.26000000000005;282.66;295.06;323.26000000000005;293.06;292.76000000000005;328.96000000000004;329.06;273.56;241.92719264551067;268.91163127593666;273.7412296467126;293.36;6150000.0;3540000.0;3590000.0;1370000.0;3590000.0;3110000.0;6170000.0;0.0;0.0;0.145;0.016166666666666666;0.018666666666666668;0.018666666666666668;3.0214330519416026;7152.19970703125;4754.93896484375;1254.94421386719;15793.9658203125;473435.79749433923;475009.16651811294;256560.54452350546;254200.86332870295;242643.52370793704;430542.39183029096;459354.7222566133;443355.7655438798;472002.15594002855;530124.6329787363;468518.62338018074;443355.7655438798;443650.82239291695;458535.8290576415;445572.31419174257;261356.58748548286;466431.89774158015;459626.5796145048;459218.5880301819;234140.81001818314;234559.02529450474;469547.9199074341;201200.76354111385;256560.54452350546;273.6450264249494;407344.5843122383;232496.28111381418;46284.2829825339;59274.77254707606;0;5;2;1;9;8;0;3;21;26;295713553745.0957;113423575405.0698;248727377155.14532;35112.47529040107;4338.279027922176;-0.0;3782.95014545796;804392.5155000397;189147.59567012213;0.48116099246109745;314811.7820518414;3.284716016384767;0.2472121920079311
1363;2019-05-17 15:43:41.775;548;555;211;205;170;103;195;18;29;29;770;211;29;30;191;94;222;514;199;199;195;4;640;357;362;139;362;311;642;-2.0;-1.0;906.0;89.0;113.0;64;85;33;1;0;0;1;0;0;0;1;0;0;0;0;17588.09765625;8020.7490234375;5409.34423828125;1273.95837402344;558.0;206800;556.0;1192.0;Calculated values ==>;1558100621.775;327.96000000000004;328.66;294.26000000000005;293.66;290.16;283.46000000000004;274.0616903277293;292.66;274.96000000000004;276.06;276.06;350.16;294.26000000000005;276.06;276.16;292.26000000000005;282.56;295.36;324.56;293.06;292.66;328.76000000000005;328.96000000000004;273.56;242.35481222062532;268.91163127593666;274.0616903277293;293.06;6400000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;6420000.0;0.0;0.0;0.151;0.014833333333333334;0.01883333333333333;0.01883333333333333;3.0114775386127666;8020.7490234375;5409.34423828125;1273.95837402344;17588.09765625;470862.45443447394;471708.6473445994;256373.73198422103;254098.9045725821;242188.80831355226;430346.717906069;458605.1351167978;444238.1309280879;471737.69219339563;530124.6329787363;468274.61265882076;444238.1309280879;444384.38422859315;458054.80583079654;444823.89706435933;260942.42609655822;465095.29884632595;459153.1681162232;458605.1351167978;233304.39079467155;234140.81001818314;469275.5542788157;202014.25149066656;256373.73198422103;273.97598475597664;407622.72181061015;232622.70127971497;46305.353658404965;59359.460790055564;0;5;2;1;9;8;0;3;21;26;295929817695.13007;113506361605.08295;248913946055.175;36575.805795050626;3964.375991357545;-0.0;3808.6914256635287;804989.8182754563;189216.77293049515;0.48116099246109745;314875.03518766415;3.0160988488553535;0.22102970322236645
1364;2019-05-17 15:44:41.766;561;558;208;210;156;109;194;18;31;29;768;210;29;31;191;97;225;525;194;198;194;4;665;361;366;140;366;310;663;-2.0;0.0;1018.0;103.0;99.0;88;90;37;1;0;0;1;0;0;0;1;0;0;0;0;19676.611328125;8632.7958984375;6402.38916015625;1305.40930175781;560.0;206801;557.0;1195.0;Calculated values ==>;1558100681.766;329.26000000000005;328.96000000000004;293.96000000000004;294.16;288.76000000000005;284.06;274.4858918419099;292.56;274.96000000000004;276.26000000000005;276.06;349.96000000000004;294.16;276.06;276.26000000000005;292.26000000000005;282.86;295.66;325.66;292.96000000000004;292.56;328.86;329.16;273.56;242.56692532238324;268.7936212382143;274.4858918419099;292.56;6650000.0;3610000.0;3660000.0;1400000.0;3660000.0;3100000.0;6630000.0;0.0;0.0;0.16966666666666666;0.017166666666666667;0.0165;0.0165;3.0187565912142107;8632.7958984375;6402.38916015625;1305.40930175781;19676.611328125;469696.3546089118;469471.43055217376;254224.87288498748;254955.976095455;237352.90084409202;430081.6785162784;457825.0308446583;444729.9843135515;471605.12922355125;529991.0488446471;468292.3657237722;444438.7475628198;444729.9843135515;457408.11929247493;444491.22601722035;260630.23300279753;464005.63608418516;458378.80557116074;457825.0308446583;233722.59852315116;234977.24436692704;469139.01059756253;203053.96951493726;254224.87288498748;274.3981906957281;407933.2144709346;232761.46000365386;46326.845164804334;59457.877136939205;0;5;2;1;9;8;0;3;21;26;296148184934.90094;113590049049.99515;249100218109.97955;41004.36384416488;4567.793205251734;-0.0;3359.402606334569;805636.2227132262;189287.86367518082;0.48116099246109745;314934.76034441724;2.9944785713840116;0.21987599744476524
1365;2019-05-17 15:45:41.796;580;564;194;196;162;99;194;20;24;29;765;209;23;32;191;111;227;532;192;198;193;4;664;365;370;140;370;309;665;-2.0;-1.0;1221.0;101.0;84.0;99;93;40;1;0;0;1;0;0;0;1;0;0;0;0;19244.14453125;8833.4111328125;6757.091796875;1315.54467773438;564.0;206802;560.0;1195.0;Calculated values ==>;1558100741.796;331.16;329.56;292.56;292.76000000000005;289.36;283.06;274.9066339382667;292.56;275.16;275.56;276.06;349.66;294.06;275.46000000000004;276.36;292.26000000000005;284.26000000000005;295.86;326.36;292.96000000000004;292.46000000000004;329.16;329.56;273.56;242.56692532238324;268.67533136820026;274.9066339382667;292.36;6640000.000000001;3650000.0;3700000.0;1400000.0;3700000.0;3090000.0;6650000.0;0.0;0.0;0.20350000000000001;0.016833333333333332;0.014;0.014;3.018153995124046;8833.4111328125;6757.091796875;1315.54467773438;19244.14453125;472863.07062635385;470181.2386802574;249245.22768269043;249923.40966499876;239090.9183976625;429811.8947417682;457176.16999723896;443909.2226389365;471605.12922355125;529752.9099435826;468310.2272720364;443762.66017274064;445073.60678362066;456755.197826801;445878.53676438885;261509.2868958646;464909.55375290575;457735.264046104;457036.00486017246;234977.24436692704;236650.15891445865;469139.01059756253;204133.83750775724;249245.22768269043;274.83412450308725;408257.71627275745;232907.0845047075;46348.69736859793;59567.59430936616;0;5;2;1;9;8;0;3;21;26;296369095334.79565;113674091049.9551;249286010959.891;48794.29087419498;4460.920413678389;-0.0;2909.0708804847486;806384.9189965837;189363.14057494278;0.48116099246109745;314987.0237420887;3.322141488806738;0.24237067916852553
1366;2019-05-17 15:46:41.777;596;571;186;185;165;92;195;27;-3;30;761;208;1;30;189;128;228;538;192;198;194;4;679;369;374;140;374;310;680;-2.0;-1.0;1196.0;39.0;80.0;99;96;46;1;0;0;1;0;0;0;1;0;0;0;0;19342.1484375;9470.5859375;6987.07177734375;1345.48254394531;569.0;206803;564.0;1196.0;Calculated values ==>;1558100801.777;332.76000000000005;330.26000000000005;291.76000000000005;291.66;289.66;282.36;275.3239800832674;292.66;275.86;272.86;276.16;349.26;293.96000000000004;273.26000000000005;276.16;292.06;285.96000000000004;295.96000000000004;326.96000000000004;292.96000000000004;292.56;329.56;330.06;273.56;242.56692532238324;268.7936212382143;275.3239800832674;292.36;6790000.000000001;3690000.0;3740000.0;1400000.0;3740000.0;3100000.0;6800000.0;0.0;0.0;0.19933333333333333;0.006500000000000001;0.013333333333333334;0.013333333333333334;3.019921551404793;9470.5859375;6987.07177734375;1345.48254394531;19342.1484375;473527.6492270668;469371.56689134834;246099.428768968;245779.555414643;239606.51038517596;429537.3511455088;456662.40594016435;439646.5891626351;471703.5210853088;529257.4682165371;468048.33088013576;440260.39484174695;444584.47720753064;455811.5958530647;447722.05757022795;261016.77874344838;463843.2759941496;457085.5864237313;456521.0196676313;236650.15891445865;238741.38928724395;469139.01059756253;205278.70449302578;246099.428768968;275.2929999957627;408579.1668889377;233059.56951127652;46370.865573270356;59682.0927363955;0;5;2;1;9;8;0;3;21;26;296592224654.597;113758064449.88033;249471652154.7257;46717.33167747546;1715.091989679489;-0.0;2805.6212119821776;807180.5971392463;189414.59104711443;0.48116099246109745;315034.6310957127;2.878034107148143;0.19677768907611226
1367;2019-05-17 15:47:41.777;611;580;196;194;162;83;197;32;-11;32;758;206;-15;22;189;135;231;547;190;198;196;4;687;377;382;140;381;306;688;0.0;0.0;1445.0;157.0;71.0;99;97;45;1;0;0;1;0;0;0;1;0;0;0;0;19476.28125;9507.455078125;6994.9990234375;1332.51782226562;575.0;206804;569.0;1194.0;Calculated values ==>;1558100861.777;334.26000000000005;331.16;292.76000000000005;292.56;289.36;281.46000000000004;276.14872888175563;292.86;276.36;272.06;276.36;348.96000000000004;293.76000000000005;271.66;275.36;292.06;286.66;296.26000000000005;327.86;292.96000000000004;292.76000000000005;330.06;330.66;273.56;242.56692532238324;268.3187672390254;276.14872888175563;292.16;6870000.0;3770000.0000000005;3820000.0000000005;1400000.0;3810000.0;3060000.0;6880000.0;0.0;0.0;0.24083333333333332;0.026166666666666668;0.011833333333333333;0.011833333333333333;3.0139571739229476;9507.455078125;6994.9990234375;1332.51782226562;19476.28125;474919.9121755825;469809.4640289422;249082.9749401759;248425.61688448148;238517.777360681;428973.91024759493;455623.4071689859;439294.3313615184;471900.24888135743;529249.2194570062;468364.46027209103;438677.07709952706;444222.0935492395;454636.6512373088;447276.1595695921;261752.18162108926;464275.01310351846;455767.14132194035;455479.49624480976;238741.38928724395;241250.99604349316;469139.01059756253;207151.81848891053;249082.9749401759;276.04632834655837;408902.6538030002;233217.7198530734;46393.18224298878;59798.609993068676;0;5;2;1;9;8;0;3;21;26;296819024654.597;113842064449.88033;249656452154.7257;55907.65518348639;6855.331526843061;-0.0;2442.3588354381673;808035.8053630877;189486.01124308546;0.48116099246109745;315078.3642627745;3.656038586674257;0.27772680064330224
1368;2019-05-17 15:48:41.798;624;584;206;205;177;84;199;38;-15;35;756;206;-19;11;188;144;231;537;192;199;198;4;631;383;388;139;388;309;630;-1.0;0.0;1461.0;146.0;47.0;99;96;52;1;0;0;1;0;0;0;1;0;0;1;0;18625.994140625;9054.96875;6009.19189453125;1344.56665039062;578.0;206805;574.0;1196.0;Calculated values ==>;1558100921.798;335.56;331.56;293.76000000000005;293.66;290.86;281.56;276.758820704277;293.06;276.96000000000004;271.66;276.66;348.76;293.76000000000005;271.26000000000005;274.26000000000005;291.96000000000004;287.56;296.26000000000005;326.86;293.06;292.96000000000004;330.56;330.96000000000004;273.56;242.35481222062532;268.67533136820026;276.758820704277;292.36;6310000.0;3829999.9999999995;3879999.9999999995;1390000.0;3879999.9999999995;3090000.0;6300000.0;0.0;0.0;0.2435;0.024333333333333332;0.007833333333333333;0.007833333333333333;3.018545234383587;9054.96875;6009.19189453125;1344.56665039062;18625.994140625;483413.76105680177;477641.6543698139;255070.58201091684;254687.88868879376;244823.40683590728;428538.6833535345;454906.6763149203;438003.16910024424;472326.8440106818;528809.9481542946;467944.48766981426;437372.52749135875;441985.3313433802;453292.4763334423;447530.10279448336;265696.33718979446;470425.70031134767;454906.6763149203;454760.88967116154;240832.718256323;242505.85365607988;469275.5542788157;208682.19985078837;255070.58201091684;276.65484279080283;409220.2838970025;233372.46085908925;46415.49908847857;59907.016179873855;0;5;2;1;9;8;0;3;21;26;297050105505.1624;113925793745.0852;249841016730.1773;55839.6560122425;6341.104957748665;-0.0;1564.2407433385833;808967.3588883225;189596.0200369993;0.48116099246109745;315111.7642785948;3.884823031525265;0.3005747572248833
1369;2019-05-17 15:49:41.778;612;580;207;206;180;57;199;43;-21;39;756;205;-23;6;188;145;230;516;193;200;198;4;644;361;366;138;364;303;639;-2.0;-2.0;720.0;74.0;91.0;0;95;45;1;0;0;1;0;1;0;1;0;0;1;0;30291.220703125;8875.6083984375;17818.53515625;1306.62927246094;579.0;206806;574.0;1198.0;Calculated values ==>;1558100981.778;334.36;331.16;293.86;293.76000000000005;291.16;278.86;274.4858918419099;293.06;277.46000000000004;271.06;277.06;348.76;293.66;270.86;273.76000000000005;291.96000000000004;287.66;296.16;324.76000000000005;293.16;292.96000000000004;330.56;331.06;273.56;242.14157278889297;267.9596281332873;274.4858918419099;292.46000000000004;6440000.000000001;3610000.0;3660000.0;1380000.0;3640000.0;3030000.0;6390000.0;0.0;0.0;0.12000000000000001;0.012333333333333333;0.015166666666666667;0.015166666666666667;3.0234388600218303;8875.6083984375;17818.53515625;1306.62927246094;30291.220703125;480172.82000347617;475951.33683122566;254996.04564358538;254618.29164125843;245504.42024546076;430081.6785162784;458516.8789554001;438419.19255376846;472850.0741107318;529269.6464291925;468661.3986364127;438109.25301780854;442493.0341924577;457315.95501684735;451718.7949141741;264174.3991725631;465840.9087270732;458654.80598915706;458378.80557116074;240832.718256323;242924.1476594651;469411.85696526687;202960.12366435147;254996.04564358538;274.3618299148553;409627.791473011;233521.832528215;46437.58502340957;60105.51438389612;0;5;2;1;9;9;0;3;21;26;297276230105.2343;114008866045.11162;250024555530.23566;28255.08826673004;3286.238044044623;-0.0;3084.638525568226;809667.9148276915;189676.22115275366;0.48116099246109745;315150.4920256278;1.236607469732797;0.08817638807312238
1370;2019-05-17 15:50:41.779;611;585;213;212;180;43;198;36;-27;40;754;205;-28;0;189;139;230;524;191;200;197;4;613;355;360;137;359;301;607;-1.0;-2.0;438.0;0.0;89.0;0;90;37;1;0;0;1;0;1;0;1;0;0;1;0;29016.970703125;7906.15234375;16787.015625;1264.59875488281;581.0;206807;577.0;1196.0;Calculated values ==>;1558101041.779;334.26000000000005;331.66;294.46000000000004;294.36;291.16;277.46000000000004;273.8482719121499;292.96000000000004;276.76000000000005;270.46000000000004;277.16;348.56000000000006;293.66;270.36;273.16;292.06;287.06;296.16;325.56;293.16;292.86;330.86;331.26000000000005;273.56;241.92719264551067;267.7187500070086;273.8482719121499;292.26000000000005;6130000.0;3550000.0;3600000.0;1370000.0;3590000.0;3010000.0;6070000.0;0.0;0.0;0.073;0.0;0.014833333333333334;0.014833333333333334;3.0180831253351004;7906.15234375;16787.015625;1264.59875488281;29016.970703125;483563.0801890815;480503.41215971735;259267.45535082;258835.59293863192;246659.31352058213;430477.46260093397;459332.9633764908;437940.2675631159;473078.44118532055;529213.9030116784;468939.0435562869;437785.01000687695;442024.1650760851;458261.73571072373;451913.6347438692;401553.5293952995;471391.4663457404;459605.1665242781;459196.6552382944;242087.5637286956;243760.74795305103;469547.9199074341;201709.7481601087;259267.45535082;273.8482719121499;410122.0346380482;233661.68286503106;46459.01228072656;60393.89877971801;0;5;2;1;9;9;0;3;21;26;297494033734.9712;114091367420.01196;250205758550.01678;17244.827916419526;0.0;-0.0;2965.6164649975367;810047.0871148591;189703.60692617623;0.48116099246109745;315200.9116574681;0.7785894910218454;0.04384703874914995
1371;2019-05-17 15:51:41.789;606;584;214;212;178;33;196;29;-28;40;751;205;-30;-3;190;134;228;506;190;201;195;5;600;346;351;136;350;299;596;338.0;-1.0;0.0;33.0;91.0;0;85;29;1;0;0;1;0;1;0;1;0;0;1;0;28880.515625;7260.38671875;16519.71484375;1230.24438476562;581.0;206808;577.0;1197.0;Calculated values ==>;1558101101.789;333.76000000000005;331.56;294.56;294.36;290.96000000000004;276.46000000000004;272.8767566201714;292.76000000000005;276.06;270.36;277.16;348.26;293.66;270.16;272.86;292.16;286.56;295.96000000000004;323.76000000000005;293.26000000000005;292.66;330.86;331.26000000000005;273.66;241.71165711629368;267.47669482898436;272.8767566201714;292.16;6000000.0;3460000.0;3510000.0;1360000.0;3500000.0;2990000.0;5960000.0;0.05633333333333333;0.0;0.0;0.0055000000000000005;0.015166666666666667;0.0715;3.020606606209127;7260.38671875;16519.71484375;1230.24438476562;28880.515625;484308.97507705947;481633.4652690423;260493.95681373338;259589.88761475997;246392.75885562183;431051.2098666511;460472.8219955311;438236.7768127522;473208.68934220774;529054.2280433484;469215.69806610653;437928.15255369636;441999.8727961359;459824.9031534897;452780.8979037608;407505.9428692339;470054.3951820044;461140.1023613316;460338.988572523;242087.5637286956;243760.74795305103;469781.98110882204;199029.05207629994;212067.0621721192;272.756355100084;410604.59410388133;233788.0917551694;46479.80610528024;60671.50112626135;0;5;2;1;9;9;0;3;21;26;297707369284.9373;114173281069.99895;250385788549.98816;0.0;1489.141109678872;-0.0;17751.44273762887;810190.8179652897;189716.0185036731;0.48116099246109745;315373.5825911559;0.7693049863395157;-0.006862106832641058
1372;2019-05-17 15:52:41.789;599;581;209;208;171;27;192;22;-31;38;748;206;-32;-4;191;129;227;501;195;201;192;5;596;340;345;135;344;297;592;-2.0;-1.0;156.0;45.0;122.0;0;76;18;1;0;0;1;0;1;0;1;0;0;0;0;28099.443359375;6618.337890625;16508.96484375;1179.34143066406;579.0;206809;576.0;1197.0;Calculated values ==>;1558101161.789;333.06;331.26000000000005;294.06;293.96000000000004;290.26000000000005;275.86;272.21867820750657;292.36;275.36;270.06;276.96000000000004;347.96000000000004;293.76000000000005;269.96000000000004;272.76000000000005;292.26000000000005;286.06;295.86;323.26000000000005;293.26000000000005;292.36;330.76000000000005;331.06;273.66;241.49495122638035;267.23344911666527;272.21867820750657;292.66;5960000.0;3400000.0;3450000.0;1350000.0;3440000.0;2970000.0;5920000.0;0.0;0.0;0.026000000000000002;0.007500000000000001;0.02033333333333333;0.02033333333333333;3.020915121407455;6618.337890625;16508.96484375;1179.34143066406;28099.443359375;483767.8121345462;481665.6546387835;258541.2871669199;258104.82270185868;244149.99010807692;431420.45991060114;460869.95606622874;438225.1199557825;473143.78782676667;528895.0580206577;469610.8629403026;438071.4457414646;442270.1541372306;460892.0204174034;453121.506512095;408943.8041762799;469812.25706209673;462057.68729304615;460869.95606622874;241669.27786274583;242924.1476594651;469917.4077512355;197013.69994542413;258541.2871669199;271.9307707189657;411079.4270954178;233903.74779358084;46499.88598707548;60946.74012365718;0;5;2;1;9;9;0;3;21;26;297916169284.9373;114254581069.99895;250564588549.98816;6271.496920269318;2046.777808543586;-0.0;4114.0162676192795;810243.0804396253;189745.4844946583;0.48116099246109745;315555.79474953294;0.5114770641318682;0.028674700727752106
1373;2019-05-17 15:53:41.800;594;580;205;203;163;24;189;17;-32;36;746;206;-34;-4;192;122;226;504;193;200;189;6;571;346;351;134;351;297;572;-1.0;100.0;2785.0;541.0;3.0;99;66;6;1;0;0;1;0;0;0;1;0;0;1;0;16229.892578125;5558.755859375;5501.47265625;1115.97998046875;578.0;206810;575.0;1198.0;Calculated values ==>;1558101221.8;332.56;331.16;293.66;293.46000000000004;289.46000000000004;275.56;272.8767566201714;292.06;274.86;269.96000000000004;276.76000000000005;347.76;293.76000000000005;269.76000000000005;272.76000000000005;292.36;285.36;295.76000000000005;323.56;293.16;292.06;330.66;330.96000000000004;273.76000000000005;241.2770596917726;267.23344911666527;272.8767566201714;292.46000000000004;5710000.0;3460000.0;3510000.0;1340000.0;3510000.0;2970000.0;5720000.0;0.0;0.016666666666666666;0.46416666666666667;0.09016666666666667;0.0005;0.0005;3.023592968889246;5558.755859375;5501.47265625;1115.97998046875;16229.892578125;485858.83970944805;483808.0632576394;410501.5336011124;409663.59438955045;242171.02205672226;431051.2098666511;459533.28600944486;438071.4457414646;473079.2034362849;528686.7643618367;469610.8629403026;437763.19581502484;442270.1541372306;459936.72070397437;451072.4160931936;418481.6591713722;472877.860169831;461006.8955048023;459533.28600944486;241250.99604349316;242505.85365607988;470150.4971034627;198857.4765499097;410501.5336011124;272.68848173133665;411448.9059530997;234005.24217858535;46519.01717221649;61130.194062963754;0;5;2;1;9;9;0;3;21;26;298125007564.6519;114335295864.88864;250742821219.74457;111035.15069974674;24461.587353245366;0.0;24.515876204166243;811220.815053612;189966.42803626248;0.48116099246109745;315590.28884010843;11.130004382946696;0.9750546158933256
1374;2019-05-17 15:54:41.760;580;566;192;191;162;41;189;17;-24;34;745;207;-28;-4;187;128;221;432;188;198;188;7;566;351;356;136;356;302;566;-1.0;-1.0;995.0;154.0;32.0;99;62;15;1;0;0;1;0;0;0;1;0;0;0;0;15206.962890625;5901.52978515625;5397.93798828125;1103.72009277344;573.0;206811;571.0;1195.0;Calculated values ==>;1558101281.76;331.16;329.76000000000005;292.36;292.26000000000005;289.36;277.26000000000005;273.4187578820637;292.06;274.86;270.76000000000005;276.56;347.66;293.86;270.36;272.76000000000005;291.86;285.96000000000004;295.26000000000005;316.36;292.96000000000004;291.96000000000004;330.26000000000005;330.46000000000004;273.86;241.71165711629368;267.8393353686513;273.4187578820637;291.96000000000004;5660000.0;3510000.0;3560000.0;1360000.0;3560000.0;3020000.0;5660000.0;0.0;0.0;0.16583333333333333;0.025666666666666667;0.005333333333333333;0.005333333333333333;3.0167872054873603;5901.52978515625;5397.93798828125;1103.72009277344;15206.962890625;484484.2808918037;482538.3473957923;253004.0464480174;252601.19691996908;242045.2002915254;430735.4089219946;458741.3219607375;438179.53515710204;472622.7809936826;528197.3986632949;469041.3626281953;437557.52604302316;441219.5769185515;458468.5810051565;451039.72748260736;418612.5487770409;462587.05412951385;459961.8549604037;458605.02153109515;239577.9089402584;240414.4444865203;469978.3967039981;200302.36570061254;253004.0464480174;273.27965255951807;411710.70509964216;234100.6808907636;46537.50234117153;61220.9619327779;0;5;2;1;9;9;0;3;21;26;298336966164.78674;114416241864.94014;250922401419.85883;39447.96393486784;6921.684795753563;-0.0;1096.5385337764146;812474.0049923942;190227.78095282515;0.48116099246109745;315599.6247321175;3.8269344765555267;0.30757274444081184
1375;2019-05-17 15:55:41.791;558;557;192;191;160;39;188;18;-12;33;745;207;-20;-4;187;123;214;396;190;198;187;8;575;343;348;137;348;305;576;-2.0;-1.0;663.0;188.0;115.0;72;66;20;1;0;0;1;0;0;0;1;0;0;0;0;14688.994140625;6303.32373046875;4768.4599609375;1137.22827148438;567.0;206812;566.0;1195.0;Calculated values ==>;1558101341.791;328.96000000000004;328.86;292.36;292.26000000000005;289.16;277.06;272.5487779782249;291.96000000000004;274.96000000000004;271.96000000000004;276.46000000000004;347.66;293.86;271.16;272.76000000000005;291.86;285.46000000000004;294.56;312.76000000000005;292.96000000000004;291.86;329.76000000000005;329.86;273.96000000000004;241.92719264551067;268.19934244402924;272.5487779782249;292.16;5750000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3050000.0;5760000.0;0.0;0.0;0.1105;0.03133333333333333;0.019166666666666665;0.019166666666666665;3.01770007896395;6303.32373046875;4768.4599609375;1137.22827148438;14688.994140625;480365.3838796377;480105.3288919207;252454.42531736265;252061.92624919477;241043.54448709878;431237.1583312671;459870.3299684906;439361.0270025769;472393.7743832905;527965.7723972703;468625.05977630685;438124.7295301388;440578.77906221413;459736.37117728806;451749.89578890917;412781.58910701546;455035.40879478445;461202.9738842933;459736.37117728806;237486.63934987856;237904.88540968279;469941.3943347461;197994.60325609258;252454.42531736265;272.333780282234;411959.96679318673;234202.4405518973;46556.1865593699;61305.72568753649;0;5;2;1;9;9;0;3;21;26;298548275284.4309;114498184179.80215;251104595504.55203;26670.989823986518;8520.999453797811;-0.0;3972.9039623152366;813025.2809516183;190356.53647735622;0.48116099246109745;315641.89191294677;3.207867545640999;0.2583937604220864
1376;2019-05-17 15:56:41.781;544;554;196;192;160;52;191;18;0;32;746;207;-7;-1;188;114;212;420;221;198;190;8;583;348;353;137;353;306;584;-2.0;0.0;1123.0;194.0;107.0;63;63;24;1;0;0;1;0;0;0;1;0;0;0;0;14953.4501953125;6668.625;4550.81396484375;1121.38208007812;562.0;206813;562.0;1194.0;Calculated values ==>;1558101401.781;327.56;328.56;292.76000000000005;292.36;289.16;278.36;273.0942459734351;292.26000000000005;274.96000000000004;273.16;276.36;347.76;293.86;272.46000000000004;273.06;291.96000000000004;284.56;294.36;315.16;292.96000000000004;292.16;329.36;329.36;273.96000000000004;241.92719264551067;268.3187672390254;273.0942459734351;295.26000000000005;5830000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3060000.0;5840000.0;0.0;0.0;0.18716666666666668;0.03233333333333333;0.017833333333333333;0.017833333333333333;3.015929764547338;6668.625;4550.81396484375;1121.38208007812;14953.4501953125;477395.2804934209;478725.8691178292;253605.6494732291;252036.241462545;240784.26042417772;430925.7729439634;459487.90123405727;440968.15519671026;472295.8960165899;527993.2107690171;468485.7931119602;439906.9099392921;440817.3637915739;459082.2296024654;449552.0185254791;408408.6241320832;457879.2989810068;460429.8402662555;459352.8116281962;235813.6939595721;235813.6939595721;469941.3943347461;199517.11649380455;253605.6494732291;272.9575844064504;412206.94599263056;234310.52210807294;46575.00517534375;61383.37336016101;0;5;2;1;9;9;0;3;21;26;298758540234.46436;114580370479.81522;251287864954.58118;45191.586077227184;8743.71831685711;-0.0;3669.1577250969135;813624.0359417571;190500.38514669318;0.48116099246109745;315705.5651463774;4.667798188588505;0.4169882668392949
1377;2019-05-17 15:57:41.782;537;552;201;193;161;73;195;18;8;31;747;206;3;2;188;105;213;461;245;197;194;9;597;351;356;138;356;306;599;-1.0;-1.0;1042.0;162.0;107.0;59;62;26;1;0;0;1;0;0;0;1;0;0;0;0;15737.990234375;7009.28515625;4658.79345703125;1115.66186523438;558.0;206814;558.0;1195.0;Calculated values ==>;1558101461.782;326.86;328.36;293.26000000000005;292.46000000000004;289.26000000000005;280.46000000000004;273.4187578820637;292.66;274.96000000000004;273.96000000000004;276.26000000000005;347.86;293.76000000000005;273.46000000000004;273.36;291.96000000000004;283.66;294.46000000000004;319.26000000000005;292.86;292.56;328.96000000000004;328.96000000000004;274.06;242.14157278889297;268.3187672390254;273.4187578820637;297.66;5970000.0;3510000.0;3560000.0;1380000.0;3560000.0;3060000.0;5990000.0;0.0;0.0;0.17366666666666666;0.027000000000000003;0.017833333333333333;0.017833333333333333;3.0190567606059195;7009.28515625;4658.79345703125;1115.66186523438;15737.990234375;474638.2701305915;476622.9481251999;254769.84493787796;251672.47123978453;240635.67625338503;430735.4089219946;459556.22810200317;442165.11039823265;472066.18378088326;528097.9321026066;468364.46027209103;441418.9449877505;441268.9435772527;458605.02153109515;447663.8687110268;259966.4651686783;462468.7031191361;459826.77920233493;459420.75121607736;234140.81001818314;234140.81001818314;469904.45810332865;200365.92802353922;254769.84493787796;273.3046222364559;412462.7122596187;234424.50659273335;46593.64751897346;61460.121368001026;0;5;2;1;9;9;0;3;21;26;298971243780.0526;114662871855.04338;251471468015.08896;41992.45800573842;7277.540312154316;-0.0;3649.6078286278894;814350.5817533529;190633.89786081234;0.48116099246109745;315766.555875989;4.139602664451565;0.3987532444811072
1378;2019-05-17 15:58:41.772;536;550;207;195;163;88;195;19;11;31;747;207;7;8;188;97;216;492;238;198;195;10;616;354;358;140;359;307;618;-1.0;-1.0;1196.0;198.0;102.0;60;68;30;1;0;0;1;0;0;0;1;0;0;0;0;17512.11328125;7514.21044921875;4871.73876953125;1149.09460449219;556.0;206815;555.0;1195.0;Calculated values ==>;1558101521.772;326.76000000000005;328.16;293.86;292.66;289.46000000000004;281.96000000000004;273.7412296467126;292.66;275.06;274.26000000000005;276.26000000000005;347.86;293.86;273.86;273.96000000000004;291.96000000000004;282.86;294.76000000000005;322.36;292.96000000000004;292.66;328.66;328.76000000000005;274.16;242.56692532238324;268.43790593516167;273.7412296467126;296.96000000000004;6160000.0;3540000.0;3579999.9999999995;1400000.0;3590000.0;3070000.0;6180000.0;0.0;0.0;0.19933333333333333;0.033;0.017;0.017;3.0193561754960845;7514.21044921875;4871.73876953125;1149.09460449219;17512.11328125;472080.8548473581;473973.74983097136;256103.77246742861;251524.85223002077;240696.25283355042;430542.39183029096;459240.64650238265;442402.47668766207;471801.8942764967;528020.7248614025;468346.2748006606;441806.74464207777;441956.0545109249;458124.47357435315;445878.2272889111;259961.67747089325;464831.9518481783;459648.11820747575;459240.64650238265;232886.18681767926;233304.39079467155;469732.021654708;201152.94941709584;256103.77246742861;273.6263243485389;412739.75027492695;234545.51555127648;46612.51734406242;61539.529233051355;0;5;2;1;9;9;0;3;21;26;299185408080.0867;114746257955.05664;251655337365.1182;48089.07243593287;8863.109383841203;-0.0;3453.3268585942187;815101.1360605827;190768.380857398;0.48116099246109745;315825.7371332049;4.462897162892136;0.42727587376850856
1379;2019-05-17 15:59:41.783;543;551;208;198;164;98;194;19;9;31;746;207;8;13;189;94;219;509;224;198;194;10;644;355;360;142;360;308;646;-2.0;-2.0;1098.0;169.0;99.0;59;76;35;1;0;0;1;0;0;0;1;0;0;0;0;19564.5859375;8249.837890625;5149.82470703125;1211.64770507812;556.0;206816;554.0;1194.0;Calculated values ==>;1558101581.783;327.46000000000004;328.26000000000005;293.96000000000004;292.96000000000004;289.56;282.96000000000004;273.8482719121499;292.56;275.06;274.06;276.26000000000005;347.76;293.86;273.96000000000004;274.46000000000004;292.06;282.56;295.06;324.06;292.96000000000004;292.56;328.56;328.76000000000005;274.16;242.98782864720522;268.5567601203482;273.8482719121499;295.56;6440000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3080000.0;6459999.999999999;0.0;0.0;0.183;0.028166666666666666;0.0165;0.0165;3.016829517608641;8249.837890625;5149.82470703125;1211.64770507812;19564.5859375;469545.8399194058;470560.9850945152;255026.868702538;251379.36379971454;240205.10286409364;430477.46260093397;458786.89483575965;441895.7978633896;471536.72207099956;527838.6264135147;468206.5035522741;441746.15580451366;442491.83973573893;458101.12438257574;445221.3200192884;259441.59567558655;463699.45111199666;459332.9633764908;458786.89483575965;232467.98657752166;233304.39079467155;469460.1756994288;201432.76604740508;255026.868702538;273.74016903428554;413048.7794129513;234676.90670455835;46632.19380330492;61623.05757263053;0;5;2;1;9;9;0;3;21;26;299400847569.79224;114830873464.941;251839871189.866;44004.73482232517;7549.438705198667;-0.0;3362.0404311981574;815868.7251522247;190905.17716601264;0.48116099246109745;315882.54227290885;3.758472910430554;0.335689808981785
1380;2019-05-17 16:00:41.793;558;555;201;203;141;100;194;19;3;30;745;207;2;16;188;97;221;520;240;198;194;10;657;360;365;143;365;305;658;-1.0;0.0;1128.0;213.0;84.0;84;86;36;1;0;0;1;0;0;0;1;0;0;0;0;20507.361328125;8489.9443359375;6159.29052734375;1253.9453125;559.0;206817;556.0;1195.0;Calculated values ==>;1558101641.793;328.96000000000004;328.66;293.26000000000005;293.46000000000004;287.26000000000005;283.16;274.38016830617;292.56;275.06;273.46000000000004;276.16;347.66;293.86;273.36;274.76000000000005;291.96000000000004;282.86;295.26000000000005;325.16;292.96000000000004;292.56;328.76000000000005;329.06;274.16;243.1966462407574;268.19934244402924;274.38016830617;297.16;6570000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;6580000.0;0.0;0.0;0.188;0.0355;0.014;0.014;3.0189067701255974;8489.9443359375;6159.29052734375;1253.9453125;20507.361328125;470252.704709421;469639.87399201456;251936.14468444927;252645.78695702998;233110.4016091741;430148.3826014536;457986.28317495435;441630.0847411902;471304.9624172612;527965.7723972703;468625.05977630685;441480.6793942096;443549.91784386104;457153.08725739754;444691.50070735835;259485.82404127158;463861.17199845787;458538.7512291684;457986.28317495435;233304.39079467155;234559.02529450474;469323.89381167525;202704.79369984596;251936.14468444927;274.25817574309406;413382.76796226075;234816.42813945506;46652.74383621622;61717.31590667317;0;5;2;1;9;9;0;3;21;26;299618383819.7577;114916387714.9274;252023801839.83676;44917.954715772714;9464.978053969939;-0.0;2884.701938867071;816609.8710686598;191046.9876034509;0.48116099246109745;315934.60713534884;3.6010177886195285;0.3560970737108016
1381;2019-05-17 16:01:41.794;575;561;187;188;163;91;195;22;-3;30;743;208;-3;15;187;114;223;527;227;198;195;11;652;365;370;143;370;306;653;-1.0;-1.0;1328.0;181.0;75.0;99;93;35;1;0;0;1;0;0;0;1;0;0;0;0;19172.580078125;8361.5126953125;6608.03466796875;1301.03186035156;562.0;206818;559.0;1195.0;Calculated values ==>;1558101701.794;330.66;329.26000000000005;291.86;291.96000000000004;289.46000000000004;282.26000000000005;274.9066339382667;292.66;275.36;272.86;276.16;347.46000000000004;293.96000000000004;272.86;274.66;291.86;284.56;295.46000000000004;325.86;292.96000000000004;292.66;329.06;329.36;274.26000000000005;243.1966462407574;268.3187672390254;274.9066339382667;295.86;6520000.0;3650000.0;3700000.0;1430000.0;3700000.0;3060000.0;6530000.0;0.0;0.0;0.22133333333333333;0.030166666666666668;0.0125;0.0125;3.018455668872755;8361.5126953125;6608.03466796875;1301.03186035156;19172.580078125;473578.53932528454;471247.62748355954;247334.29914591982;247667.80173419428;239708.324517764;429811.8947417682;457316.17752044305;440514.97524299513;471304.9624172612;527678.986846941;468607.05097777524;440514.97524299513;443199.35914791975;456191.64879011153;446342.09778435103;260599.11765613765;465729.515885187;457735.264046104;457316.17752044305;234559.02529450474;235813.6939595721;469423.14637040184;204096.52931773636;247334.29914591982;274.8197555567969;413713.4396513497;234956.85928835932;46674.03566748887;61823.71205641186;0;5;2;1;9;9;0;3;21;26;299838887494.49133;115002189144.82376;252207104894.61533;52327.28269812394;8004.0196144220745;-0.0;2624.7734796815403;817420.261552413;191192.56501009464;0.48116099246109745;315980.52019565285;3.86931988879564;0.35318761514838504
1382;2019-05-17 16:02:41.764;587;566;183;183;161;83;197;28;-1;31;740;208;-3;14;186;127;224;530;217;198;196;10;646;369;374;143;374;305;646;-1.0;-1.0;1449.0;160.0;70.0;99;99;36;1;0;0;1;0;0;0;1;0;0;0;0;18204.4453125;8311.1298828125;6433.7666015625;1328.23596191406;565.0;206819;562.0;1194.0;Calculated values ==>;1558101761.764;331.86;329.76000000000005;291.46000000000004;291.46000000000004;289.26000000000005;281.46000000000004;275.3239800832674;292.86;275.96000000000004;273.06;276.26000000000005;347.16;293.96000000000004;272.86;274.56;291.76000000000005;285.86;295.56;326.16;292.96000000000004;292.76000000000005;329.36;329.66;274.16;243.1966462407574;268.19934244402924;275.3239800832674;294.86;6459999.999999999;3690000.0;3740000.0;1430000.0;3740000.0;3050000.0;6459999.999999999;0.0;0.0;0.2415;0.02666666666666667;0.011666666666666665;0.011666666666666665;3.0154773515313864;8311.1298828125;6433.7666015625;1328.23596191406;18204.4453125;476169.0010527657;472925.0729273835;246253.19044337297;246253.19044337297;239286.63315977386;429537.3511455088;456944.68830145325;441030.91413852724;471403.80223619274;527442.2860513828;468746.1015721909;440729.75779049523;443257.1847228264;455383.9092448062;447569.2903680804;261399.66383027344;467178.0479058647;457085.5864237313;456803.62847761554;235813.6939595721;237068.3971897606;469323.89381167525;205152.8615966317;246253.19044337297;275.2448253582278;414024.75912548095;235095.72850723253;46695.93527740227;61932.33939287115;0;5;2;1;9;9;0;3;21;26;300061975894.5978;115087946244.86467;252390313244.70273;56964.54968886777;7044.5608590678285;-0.0;2456.421777066163;818330.5714401039;191317.90714501488;0.48116099246109745;316022.84231783234;4.135194713731562;0.35577103527627013
