;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1383;2019-05-17 16:03:41.785;590;569;189;188;161;77;199;33;4;33;738;208;1;16;186;136;225;532;210;198;198;10;640;374;378;144;379;305;641;-2.0;-1.0;1312.0;202.0;67.0;99;99;37;1;0;0;1;0;0;0;1;0;0;0;0;17815.7578125;8325.2177734375;6287.00732421875;1324.63830566406;567.0;206820;565.0;1196.0;Calculated values ==>;1558101821.785;332.16;330.06;292.06;291.96000000000004;289.26000000000005;280.86;275.84098080016133;293.06;276.46000000000004;273.56;276.46000000000004;346.96000000000004;293.96000000000004;273.26000000000005;274.76000000000005;291.76000000000005;286.76000000000005;295.66;326.36;292.96000000000004;292.96000000000004;329.66;329.86;274.16;243.40439225979637;268.19934244402924;275.84098080016133;294.16;6400000.0;3740000.0;3779999.9999999995;1440000.0;3790000.0;3050000.0;6409999.999999999;0.0;0.0;0.21866666666666665;0.033666666666666664;0.011166666666666667;0.011166666666666667;3.0202253509965558;8325.2177734375;6287.00732421875;1324.63830566406;17815.7578125;477347.37680698105;474017.32137225434;248448.6078158961;248107.86168425344;239421.44906006596;429187.4505931623;456571.7316668634;441779.2354426769;471468.59216682916;527232.8212079029;468746.1015721909;441331.01728135947;443549.91784386104;454541.2619480464;447999.6799799561;262235.64496034913;468175.3308047727;456429.60424796154;456429.60424796154;237068.3971897606;237904.88540968279;469187.37098983396;206346.38326091654;248448.6078158961;275.7252899149079;414325.0325445165;235234.41326072128;46718.050300569485;62038.38294476942;0;5;2;1;9;9;0;3;21;26;300287654855.15;115174076380.07542;252573377295.15067;51481.317010411585;8848.979920206884;-0.0;2322.454460158064;819234.6032985878;191450.3996746603;0.48116099246109745;316062.68022496236;3.931310058020787;0.34112603722501417
1384;2019-05-17 16:04:41.765;589;569;201;200;168;73;200;37;-1;36;735;208;1;17;186;141;225;528;245;199;200;10;627;374;379;144;379;306;627;-2.0;-1.0;1185.0;146.0;62.0;99;99;39;1;0;0;1;0;0;0;1;0;0;0;0;18191.294921875;8190.57958984375;6099.18701171875;1337.61218261719;568.0;206821;566.0;1194.0;Calculated values ==>;1558101881.765;332.06;330.06;293.26000000000005;293.16;289.96000000000004;280.46000000000004;275.84098080016133;293.16;276.86;273.06;276.76000000000005;346.66;293.96000000000004;273.26000000000005;274.86;291.76000000000005;287.26000000000005;295.66;325.96000000000004;293.06;293.16;329.76000000000005;329.96000000000004;274.16;243.40439225979637;268.3187672390254;275.84098080016133;297.66;6270000.0;3740000.0;3790000.0;1440000.0;3790000.0;3060000.0;6270000.0;0.0;0.0;0.19749999999999998;0.024333333333333332;0.010333333333333333;0.010333333333333333;3.015023254424635;8190.57958984375;6099.18701171875;1337.61218261719;18191.294921875;478744.2029334872;475745.4261106847;253325.37182510615;252952.68988936802;242009.45652264878;429187.4505931623;456549.39690253884;440817.3637915739;471765.34391292307;526840.6105527701;468607.05097777524;441118.68104791886;443492.7161922392;454541.2619480464;448762.402320754;263185.4342939456;469397.48607064213;456407.08441138035;456549.39690253884;237486.63934987856;238323.1353838712;469187.37098983396;206367.9640795013;253325.37182510615;275.7335011206137;414624.9912978074;235371.99902824414;46740.22832617197;62141.56682483967;0;5;2;1;9;9;0;3;21;26;300514679155.2222;115260447580.10289;252756616195.20892;46303.756443134334;6395.272234818093;-0.0;2099.9815924668046;820049.2072857558;191577.39276418102;0.48116099246109745;316099.52157420135;3.5066028044251913;0.340987928607101
1385;2019-05-17 16:05:41.755;584;567;208;207;177;67;201;40;-21;39;732;208;-22;16;187;145;225;515;242;200;200;10;614;372;377;145;377;306;615;-1.0;84.0;1176.0;168.0;61.0;99;99;41;1;0;0;1;0;0;0;1;0;0;1;0;18708.54296875;8129.21435546875;5924.93017578125;1321.77600097656;568.0;206822;566.0;1196.0;Calculated values ==>;1558101941.755;331.56;329.86;293.96000000000004;293.86;290.86;279.86;275.63479819532273;293.26000000000005;277.16;271.06;277.06;346.36;293.96000000000004;270.96000000000004;274.76000000000005;291.86;287.66;295.66;324.66;293.16;293.16;329.76000000000005;329.96000000000004;274.16;243.61107973660833;268.3187672390254;275.63479819532273;297.36;6140000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3060000.0;6150000.0;0.0;0.014;0.196;0.028;0.010166666666666666;0.010166666666666666;3.0200735446330507;8129.21435546875;5924.93017578125;1321.77600097656;18708.54296875;479538.75693622004;476905.9911478101;256675.5010344329;256272.52522097647;245344.59280979633;429328.3091220336;457019.03457239567;437742.05038880615;471929.7997510953;526526.0494171276;468607.05097777524;437585.1090581189;443346.1541946438;455023.4628231149;449735.8780607712;264239.6479977727;468935.6743021274;456877.58755018783;456877.58755018783;237486.63934987856;238323.1353838712;469050.60597520845;205775.17455476502;256675.5010344329;275.4975769604699;414932.43869717;235507.97464476287;46762.38620077741;62241.75110125534;0;5;2;1;9;9;0;3;21;26;300741441355.2583;115347133130.11667;252940185595.2381;45465.50766347206;7371.712079772417;0.0;2035.3878795768417;820813.8236961211;191692.09851267596;0.48116099246109745;316133.9772429051;3.5687364218495548;0.34950077289461245
1386;2019-05-17 16:06:41.786;575;564;206;206;179;63;201;41;-22;41;729;209;-23;9;187;147;225;499;217;200;201;9;604;372;377;145;377;306;604;-2.0;84.0;1271.0;151.0;57.0;100;99;43;1;0;0;1;0;0;0;1;0;0;1;0;18818.771484375;8133.3564453125;5774.51171875;1327.5576171875;566.0;206823;564.0;1196.0;Calculated values ==>;1558102001.786;330.66;329.56;293.76000000000005;293.76000000000005;291.06;279.46000000000004;275.63479819532273;293.26000000000005;277.26000000000005;270.96000000000004;277.26000000000005;346.06000000000006;294.06;270.86;274.06;291.86;287.86;295.66;323.06;293.16;293.26000000000005;329.56;329.76000000000005;274.06;243.61107973660833;268.3187672390254;275.63479819532273;294.86;6040000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3060000.0;6040000.0;0.0;0.014;0.21183333333333335;0.025166666666666667;0.0095;0.0095;3.0203769703059486;8133.3564453125;5774.51171875;1327.5576171875;18818.771484375;479400.46881277196;477788.58244289336;256505.169635581;256505.169635581;246429.88853868446;429328.3091220336;457019.03457239567;437585.1090581189;472127.72840069426;526211.3939730271;468728.2342223213;437427.84448784514;442313.58979942015;455023.4628231149;450035.60733862006;403949.99182448915;467889.73536046065;456877.58755018783;457019.03457239567;236650.15891445865;237486.63934987856;468951.0004552658;205797.7419063151;256505.169635581;275.50619148589226;415245.32789302303;235643.56608727644;46784.47538774466;62339.296822809214;0;5;2;1;9;9;0;3;21;26;300967758224.8772;115434178079.9701;253123880454.92877;49100.290608323776;6622.690340148593;0.0;1904.8817168997393;821602.2791720232;191808.77878632257;0.48116099246109745;316166.8297878701;3.7824911159551458;0.3300065236121648
1387;2019-05-17 16:07:41.766;565;559;203;203;177;60;201;42;-21;43;727;210;-22;5;188;149;225;479;206;201;201;9;602;369;374;158;374;307;602;-3.0;-1.0;1127.0;249.0;62.0;100;99;48;1;0;0;1;0;0;0;1;0;0;1;0;18882.380859375;8314.185546875;5765.36669921875;1290.46594238281;563.0;206824;562.0;1195.0;Calculated values ==>;1558102061.766;329.66;329.06;293.46000000000004;293.46000000000004;290.86;279.16;275.3239800832674;293.26000000000005;277.36;271.06;277.46000000000004;345.86;294.16;270.96000000000004;273.66;291.96000000000004;288.06;295.66;321.06;293.26000000000005;293.26000000000005;329.36;329.46000000000004;274.06;246.20719268323901;268.43790593516167;275.3239800832674;293.76000000000005;6020000.0;3690000.0;3740000.0;1580000.0;3740000.0;3070000.0;6020000.0;0.0;0.0;0.18783333333333332;0.0415;0.010333333333333333;0.010333333333333333;3.0183049258282852;8314.185546875;5765.36669921875;1290.46594238281;18882.380859375;478175.49451372173;477292.6500988587;255402.6466436312;255402.6466436312;245819.71489139713;429537.3511455088;457507.3205629624;437514.20447033056;470595.88940637955;525923.0666523852;468710.474274242;437356.53477473935;441507.3586842071;455669.2051766602;450876.3174725751;405035.5324341233;464972.8971725783;457507.3205629624;457507.3205629624;235813.6939595721;236231.924509345;467148.1819180418;204735.7942930318;255402.6466436312;275.0848683534194;415559.39943723095;235780.58324963826;46806.284978460346;62435.43042110503;0;5;2;1;9;9;0;3;21;26;301192983124.9488;115525047779.999;253307719154.98724;43723.54471163595;10890.114086437916;-0.0;2088.414963833089;822375.5532892818;191954.67017657822;0.48116099246109745;316200.09616772935;3.6891351113961908;0.3324041784110565
1388;2019-05-17 16:08:41.807;557;556;201;201;172;57;201;42;-18;45;693;209;-19;20;189;148;225;481;224;202;201;6;604;369;374;161;374;310;604;-2.0;-1.0;1127.0;325.0;67.0;100;99;59;1;0;0;1;0;0;0;1;1;0;1;0;21092.310546875;9106.1005859375;5800.716796875;2882.85400390625;561.0;206825;560.0;1196.0;Calculated values ==>;1558102121.807;328.86;328.76000000000005;293.26000000000005;293.26000000000005;290.36;278.86;275.3239800832674;293.26000000000005;277.36;271.36;277.66;342.46000000000004;294.06;271.26000000000005;275.16;292.06;287.96000000000004;295.66;321.26000000000005;293.36;293.26000000000005;329.16;329.26000000000005;273.76000000000005;246.78385650967056;268.7936212382143;275.3239800832674;295.56;6040000.0;3690000.0;3740000.0;1610000.0000000002;3740000.0;3100000.0;6040000.0;0.0;0.0;0.18783333333333332;0.05416666666666667;0.011166666666666667;0.011166666666666667;3.021132254378622;9106.1005859375;5800.716796875;2882.85400390625;21092.310546875;476754.23954441096;476605.9128983101;254495.983583721;254495.983583721;244061.31094705252;429537.3511455088;457507.3205629624;437301.7563972805;470394.1416127221;522104.27413610066;468170.3869885417;437142.86386454466;443116.8767534241;455811.5958530647;450728.3279684934;403949.99182448915;465014.1943290675;457647.5818152967;457507.3205629624;234977.24436692704;235395.46725036926;466418.63287855056;204469.85409080074;254495.983583721;274.98263577163084;415892.74949866155;235925.85149932897;46841.086409353884;62531.88031248135;0;5;2;1;9;9;0;3;22;26;301417536464.53503;115620813174.82254;253492945639.64597;43733.59231656711;14188.89218433645;-0.0;2266.9599296015285;823104.8607829812;192163.80470612395;0.48116099246109745;316236.41575988143;3.383392707042401;0.34119777708035764
1389;2019-05-17 16:09:41.817;555;555;201;201;172;58;202;40;-17;45;674;214;-18;13;190;147;225;494;225;202;201;-2;611;370;375;155;375;311;611;-2.0;-1.0;978.0;418.0;68.0;100;0;67;1;0;0;1;0;0;0;1;1;1;1;0;23409.0078125;9669.3984375;5925.34423828125;4434.40625;560.0;206826;559.0;1195.0;Calculated values ==>;1558102181.817;328.66;328.66;293.26000000000005;293.26000000000005;290.36;278.96000000000004;275.4277932560699;293.36;277.16;271.46000000000004;277.66;340.56000000000006;294.56;271.36;274.46000000000004;292.16;287.86;295.66;322.56;293.36;293.26000000000005;329.06;329.16;272.96000000000004;245.62243170879464;268.91163127593666;275.4277932560699;295.66;6110000.0;3700000.0;3750000.0;1550000.0;3750000.0;3110000.0;6110000.0;0.0;0.0;0.16299999999999998;0.06966666666666667;0.011333333333333334;0.011333333333333334;3.0187565912142107;9669.3984375;5925.34423828125;4434.40625;23409.0078125;475599.2634225687;475599.2634225687;254124.92172905273;254124.92172905273;243820.87981522531;429467.9694778635;457485.5485273952;437231.03110804653;471199.3435383278;520013.4580224662;468640.5135154104;437071.7284734032;441865.84420653095;455787.6031899191;450399.16066730564;264500.82062514516;466133.2337356499;457485.5485273952;457344.94878049195;234559.02529450474;234977.24436692704;466451.7642002644;204196.8504924399;254124.92172905273;274.8822618078418;416263.65562565066;236082.34006824807;46902.073740988206;62629.61377395467;0;5;2;1;9;9;0;3;22;27;301642273914.4993;115715628974.80746;253679276689.61636;37984.571440343876;18270.425654978444;-0.0;2303.160306582978;823785.9589782968;192434.34410379446;0.48116099246109745;316274.5064425661;2.9236468118987338;0.31660707953060563
1390;2019-05-17 16:10:41.788;558;556;201;201;170;58;202;39;-16;44;663;221;-17;34;190;146;226;508;207;203;202;-17;620;370;375;149;375;311;620;-1.0;-1.0;936.0;432.0;72.0;100;18;77;1;0;0;1;0;0;0;1;1;1;1;0;23795.666015625;10500.3173828125;6085.423828125;4037.3310546875;560.0;206827;558.0;1197.0;Calculated values ==>;1558102241.788;328.96000000000004;328.76000000000005;293.26000000000005;293.26000000000005;290.16;278.96000000000004;275.4277932560699;293.36;277.06;271.56;277.56;339.46000000000004;295.26000000000005;271.46000000000004;276.56;292.16;287.76000000000005;295.76000000000005;323.96000000000004;293.46000000000004;293.36;328.96000000000004;329.16;271.46000000000004;244.42749628697553;268.91163127593666;275.4277932560699;293.86;6200000.0;3700000.0;3750000.0;1490000.0;3750000.0;3110000.0;6200000.0;0.0;0.0;0.156;0.07200000000000001;0.012;0.012;3.0238089035007607;10500.3173828125;6085.423828125;4037.3310546875;23795.666015625;474940.57890531106;474637.09308398084;253667.34190825766;253667.34190825766;242870.70299456385;429467.9694778635;457485.5485273952;437389.9950341223;471896.8997537706;518847.67701196356;469491.6271179393;437231.03110804653;444967.1547298483;455787.6031899191;450250.3044942015;264214.9380995419;467146.94467444904;457625.98977453524;457485.5485273952;234140.81001818314;234977.24436692704;465784.7478618267;203688.25038898553;253667.34190825766;274.68581035424285;416656.837778891;236250.33979482917;46972.63742981426;62729.655131461215;0;5;2;1;9;9;0;3;22;27;301867165165.2289;115806784895.10318;253865786500.2214;36457.47216464134;18870.947818044566;-0.0;2445.8184794296503;824406.0095076743;192743.70595320786;0.48116099246109745;316314.06213807996;2.8014370370226045;0.2875456440875719
1391;2019-05-17 16:11:41.788;564;559;199;200;170;59;203;34;-13;44;671;224;-17;20;191;145;227;518;211;203;202;-186;627;370;375;147;375;311;627;-3.0;0.0;1379.0;546.0;75.0;100;41;84;1;0;0;1;0;0;0;1;1;1;0;0;24903.65625;11105.59765625;6202.93798828125;4196.21142578125;562.0;206828;559.0;1195.0;Calculated values ==>;1558102301.788;329.56;329.06;293.06;293.16;290.16;279.06;275.4277932560699;293.46000000000004;276.56;271.86;277.56;340.26;295.56;271.46000000000004;275.16;292.26000000000005;287.66;295.86;324.96000000000004;293.46000000000004;293.36;329.06;329.36;254.56000000000003;244.02132995426717;268.91163127593666;275.4277932560699;294.26000000000005;6270000.0;3700000.0;3750000.0;1470000.0;3750000.0;3110000.0;6270000.0;0.0;0.0;0.2298333333333333;0.091;0.0125;0.0125;3.018455668872755;11105.59765625;6202.93798828125;4196.21142578125;24903.65625;474986.3493171241;474223.3205036539;252582.33681908355;252952.68988936802;242648.52486213495;429467.9694778635;457625.98977453524;437864.8868398262;472161.1242600225;519695.68212216644;469855.2751435214;437231.03110804653;442911.38499572966;455930.0132749809;450101.2312898541;264115.4241087054;467802.7088826523;457625.98977453524;457485.5485273952;234559.02529450474;235813.6939595721;448575.54636747827;198928.67607031701;252582.33681908355;272.8162476447954;417062.66546443786;236430.38908682135;47041.25028381817;62832.058146597934;0;5;2;1;9;9;0;3;22;27;302092165165.2289;115895584895.10318;254052386500.2214;54915.505775192185;22717.865197041672;-0.0;2561.2901463538956;825167.4509905062;193090.27939500025;0.48116099246109745;316355.7880432948;3.7291608618497643;0.3767413794705408
1392;2019-05-17 16:12:41.799;573;563;196;196;168;58;203;9;-17;41;693;226;-18;32;192;144;228;528;202;203;202;-228;668;364;370;148;368;307;663;-1.0;-1.0;720.0;262.0;95.0;0;68;86;1;0;0;1;1;0;0;1;1;1;0;0;38260.359375;12195.6748046875;18757.46484375;4302.04296875;565.0;206829;561.0;1195.0;Calculated values ==>;1558102361.799;330.46000000000004;329.46000000000004;292.76000000000005;292.76000000000005;289.96000000000004;278.96000000000004;274.8017692304317;293.46000000000004;274.06;271.46000000000004;277.26000000000005;342.46000000000004;295.76000000000005;271.36;276.36;292.36;287.56;295.96000000000004;325.96000000000004;293.46000000000004;293.36;329.26000000000005;329.66;250.36;244.22491754036054;268.43790593516167;274.8017692304317;293.36;6680000.0;3640000.0;3700000.0;1480000.0;3679999.9999999995;3070000.0;6630000.0;0.0;0.0;0.12000000000000001;0.043666666666666666;0.01583333333333333;0.01583333333333333;3.018002876951429;12195.6748046875;18757.46484375;4302.04296875;38260.359375;471242.8102052921;470278.9929792361;249999.86764637037;249999.86764637037;240964.48092039395;429879.7862731237;458430.6779884332;438141.6509260687;471730.980663899;522346.9850046431;470641.7453295792;437985.2681005028;445468.1497532969;457222.24678663525;451037.6613601763;261674.27031269128;464513.00009767135;458430.6779884332;458291.8972404618;235395.46725036926;237068.3971897606;443819.32433087693;196615.3316618467;249999.86764637037;271.8651554481388;417589.12876117276;236624.60195623;47112.08205378667;63040.09963719597;0;5;2;1;10;9;0;3;22;27;302315706139.9234;115984101119.98221;254237820489.968;28983.158311706644;10794.574346547653;-0.0;3297.95713523978;825866.7347021226;193369.60092370884;0.48116099246109745;316404.6240555358;1.2218257457697568;0.11047464881844285
1393;2019-05-17 16:13:44.769;595;577;189;187;160;44;201;-10;-24;36;711;228;-26;27;193;134;229;540;197;204;201;-231;644;359;364;147;363;303;638;137.0;-1.0;962.0;430.0;95.0;0;96;75;1;0;0;1;1;0;0;1;1;1;0;0;35546.72265625;10976.3349609375;17872.435546875;4435.21923828125;575.0;206830;569.0;1198.0;Calculated values ==>;1558102424.769;332.66;330.86;292.06;291.86;289.16;277.56;274.27422755570615;293.26000000000005;272.16;270.76000000000005;276.76000000000005;344.26;295.96000000000004;270.56;275.86;292.46000000000004;286.56;296.06;327.16;293.56;293.26000000000005;330.06;330.66;250.06000000000003;244.02132995426717;267.9596281332873;274.27422755570615;292.86;6440000.000000001;3590000.0;3640000.0;1470000.0;3629999.9999999995;3030000.0;6380000.0;0.022833333333333334;0.0;0.16033333333333333;0.07166666666666667;0.01583333333333333;0.03866666666666667;3.024054182880814;10976.3349609375;17872.435546875;4435.21923828125;35546.72265625;477624.8289915904;475615.925833254;248563.22301716174;247880.3054966631;239196.72481692603;430214.79039162316;459110.1879763642;437953.82195464283;471366.9202731048;524559.8618312086;471420.95823879476;437642.0229114993;445537.8252269786;458169.81719356444;450471.520473373;263722.3041933404;469854.51703930803;459520.7761648076;459110.1879763642;238741.38928724395;241250.99604349316;443684.51055329415;194972.96920424292;216917.2541707398;271.18169573977787;418234.633199731;236827.26049173062;47188.49669287371;63360.45864117453;0;5;2;1;10;9;0;3;22;27;302546806040.0284;116076981870.02441;254429878990.05524;38957.93005764745;17824.32713001534;-0.0;9364.793440484145;826460.9361377562;193619.89706631968;0.48116099246109745;316515.370361663;1.9873534132400712;0.1674805164698771
1394;2019-05-17 16:14:41.780;614;590;204;204;167;37;199;1;-26;33;723;232;-28;20;194;129;229;542;231;204;199;-238;629;353;359;144;357;301;623;-1.0;-1.0;963.0;506.0;108.0;0;97;69;1;0;0;1;1;0;0;1;1;1;0;0;35171.8828125;10243.4765625;17470.458984375;4441.42236328125;582.0;206831;577.0;1196.0;Calculated values ==>;1558102481.78;334.56;332.16;293.56;293.56;289.86;276.86;273.6339639331285;293.06;273.26000000000005;270.56;276.46000000000004;345.46000000000004;296.36;270.36;275.16;292.56;286.06;296.06;327.36;293.56;293.06;330.86;331.36;249.36;243.40439225979637;267.7187500070086;273.6339639331285;296.26000000000005;6290000.0;3529999.9999999995;3590000.0;1440000.0;3570000.0000000005;3010000.0;6230000.0;0.0;0.0;0.1605;0.08433333333333333;0.018000000000000002;0.018000000000000002;3.017928719832306;10243.4765625;17470.458984375;4441.42236328125;35171.8828125;482187.8917002036;479363.65222473396;254661.8906235409;254661.8906235409;241813.64124396318;430607.02586249536;459626.5796145048;438095.2167564963;471468.59216682916;525974.9692629381;472163.82099325565;437785.01000687695;444931.73517570685;459262.8302995626;450825.17580387567;264900.61821549264;472111.35203534825;460303.8616837284;459626.5796145048;242087.5637286956;244179.05427248686;443504.2685458894;191551.49008962273;254661.8906235409;269.75927538933394;418794.59686786693;236995.28308520594;47258.783666987416;63640.31055189987;0;5;2;1;10;9;0;3;22;27;302752900804.7319;116159932874.90508;254602052209.80756;39570.268130033204;21248.017649811824;-0.0;3689.3644018373507;827082.7376794836;193929.27948924166;0.48116099246109745;316618.7357216183;2.006124464915618;0.2216942596511098
1395;2019-05-17 16:15:41.790;617;592;213;214;178;31;196;-10;-23;28;731;233;-28;34;195;129;228;528;223;204;196;-237;604;348;353;146;351;300;599;129.0;-1.0;910.0;477.0;110.0;0;99;62;1;0;0;1;1;0;0;1;1;1;0;0;35828.32421875;9347.6708984375;16666.607421875;4406.35986328125;585.0;206832;581.0;1195.0;Calculated values ==>;1558102541.79;334.86;332.36;294.46000000000004;294.56;290.96000000000004;276.26000000000005;273.0942459734351;292.76000000000005;272.16;270.86;275.96000000000004;346.26;296.46000000000004;270.36;276.56;292.66;286.06;295.96000000000004;325.96000000000004;293.56;292.76000000000005;331.26000000000005;331.66;249.46000000000004;243.81672145450628;267.5978703862781;273.0942459734351;295.46000000000004;6040000.0;3479999.9999999995;3529999.9999999995;1460000.0;3510000.0;3000000.0;5990000.0;0.021500000000000002;0.0;0.15166666666666667;0.07949999999999999;0.018333333333333333;0.03983333333333333;3.0149414348614423;9347.6708984375;16666.607421875;4406.35986328125;35828.32421875;485416.9107015881;482433.1047017184;259822.48933033424;260271.81348686063;246276.85176977402;430925.7729439634;460161.36591575533;438781.1946434162;470705.69158332614;526889.7066362804;472415.11305979243;438011.42202021845;447107.6914315893;460338.988572523;451718.4752615798;405501.31843217026;473030.7460451539;461232.2140859643;460161.36591575533;243760.74795305103;245433.99809710225;443220.06489783945;191215.76312822298;222792.08062710264;269.60392487269115;419386.3638710986;237158.5698572815;47332.52747411681;63924.8335178323;0;5;2;1;10;9;0;3;22;27;302966536404.69794;116246947374.89125;254782382259.7789;37547.42377980431;20034.341990684505;-0.0;9455.209863998;827725.4922198688;194273.3564894684;0.48116099246109745;316728.29209683597;2.2036676295187236;0.21316939100557705
1396;2019-05-17 16:16:41.791;612;590;212;212;164;19;190;-43;-27;21;734;233;-28;11;195;121;227;522;211;204;189;-235;611;334;339;147;338;300;607;-1.0;-1.0;580.0;499.0;132.0;0;99;59;1;0;0;1;1;0;0;1;1;1;0;0;37305.62890625;9224.9326171875;17230.60546875;4409.58154296875;586.0;206833;582.0;1197.0;Calculated values ==>;1558102601.791;334.36;332.16;294.36;294.36;289.56;275.06;271.55198750734434;292.16;268.86;270.46000000000004;275.26000000000005;346.56000000000006;296.46000000000004;270.36;274.26000000000005;292.66;285.26000000000005;295.86;325.36;293.56;292.06;331.36;331.76000000000005;249.66000000000003;244.02132995426717;267.5978703862781;271.55198750734434;294.26000000000005;6110000.0;3340000.0;3390000.0;1470000.0;3379999.9999999995;3000000.0;6070000.0;0.0;0.0;0.09666666666666666;0.08316666666666667;0.022000000000000002;0.022000000000000002;3.019832090718304;9224.9326171875;17230.60546875;4409.58154296875;37305.62890625;483930.25360377546;481227.3858444227;258835.59293863192;258835.59293863192;241349.09221336892;431779.12508338504;461529.1880397757;438165.9764317512;469874.17469448753;527203.1308472293;472415.11305979243;438011.42202021845;443837.0651105216;462334.44376887265;453047.7144205407;265505.0234482402;471082.8855406834;463352.6037265282;461398.0994939729;244179.05427248686;245852.32104278926;443243.206319739;183810.52574969063;258835.59293863192;266.45359220970556;419995.8236372309;237313.34413258632;47405.994876849785;64207.31499952585;0;5;2;1;10;9;0;3;22;27;303174139864.44714;116334848839.78506;254962385259.56146;24587.693565932525;21576.151267409023;-0.0;4456.375144217502;828243.2934936685;194620.1163787688;0.48116099246109745;316844.223903929;1.6400461292931927;0.17919690644347053
1397;2019-05-17 16:17:41.791;612;588;203;202;160;28;187;-40;-28;14;732;235;-29;43;194;118;226;510;200;201;186;-238;577;348;353;145;353;301;576;-2.0;235.0;775.0;606.0;72.0;99;99;56;1;0;0;1;0;0;0;1;1;1;1;0;24240.494140625;8466.4169921875;5592.3759765625;4459.2041015625;585.0;206834;582.0;1195.0;Calculated values ==>;1558102661.791;334.36;331.96000000000004;293.46000000000004;293.36;289.16;275.96000000000004;273.0942459734351;291.86;269.16;270.36;274.56;346.36;296.66;270.26000000000005;277.46000000000004;292.56;284.96000000000004;295.76000000000005;324.16;293.26000000000005;291.76000000000005;331.36;331.66;249.36;243.61107973660833;267.7187500070086;273.0942459734351;293.16;5770000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3010000.0;5760000.0;0.0;0.03916666666666667;0.12916666666666668;0.10099999999999999;0.012;0.012;3.0149414348614423;8466.4169921875;5592.3759765625;4459.2041015625;24240.494140625;487674.14337850944;484471.50221705704;407747.3237640296;256568.7410096546;241043.54448709878;430925.7729439634;458946.73561710375;437785.01000687695;469448.80467432167;526916.2761726995;472519.1631752819;437629.4412208045;448172.5211863176;459892.3736788958;450134.06381977873;416339.60738719173;473259.3958847776;460831.5935396137;458811.10526195535;244179.05427248686;245433.99809710225;443307.37368420727;188392.75963615638;407747.3237640296;268.4297603611068;420508.70799595484;237460.7720459978;47479.901423887546;64397.50651157012;0;5;2;1;10;9;0;3;22;27;303381739864.44714;116422448839.78506;255142685259.56146;32213.165672884745;25746.376018853138;0.0;612.765377975109;828716.6339873254;195014.470772821;0.48116099246109745;316886.4667416139;3.162993645982068;0.35933493168859015
1398;2019-05-17 16:18:41.782;598;580;197;198;161;38;187;-55;-24;12;732;233;-25;13;191;120;222;469;223;199;186;-236;586;346;351;147;351;305;587;-1.0;-1.0;777.0;524.0;91.0;99;99;62;1;0;0;1;0;0;0;1;1;1;0;0;24224.923828125;9020.58984375;5779.060546875;4497.50927734375;581.0;206835;579.0;1197.0;Calculated values ==>;1558102721.782;332.96000000000004;331.16;292.86;292.96000000000004;289.26000000000005;276.96000000000004;272.8767566201714;291.86;267.66;270.76000000000005;274.36;346.36;296.46000000000004;270.66;274.46000000000004;292.26000000000005;285.16;295.36;320.06;293.06;291.76000000000005;331.06;331.26000000000005;249.56000000000003;244.02132995426717;268.19934244402924;272.8767566201714;295.46000000000004;5860000.0;3460000.0;3510000.0;1470000.0;3510000.0;3050000.0;5870000.0;0.0;0.0;0.1295;0.08733333333333333;0.015166666666666667;0.015166666666666667;3.020606606209127;9020.58984375;5779.060546875;4497.50927734375;24224.923828125;484747.7742470345;482098.7089008135;253838.91416064493;254239.1526043093;241012.81785480198;431051.2098666511;459263.6713298943;437499.1961693786;468976.15522503597;526604.181823349;471749.00911544485;437342.01223029394;443110.4695693885;459802.3731094622;450785.0779821554;411289.2649652042;465481.8579913848;460873.564739189;459128.6642370843;242924.1476594651;243760.74795305103;443132.6997053133;188924.9599260108;253838.91416064493;268.6461257532323;420912.5258984365;237606.47524463158;47554.52950637166;64492.254268580255;0;5;2;1;10;9;0;3;22;27;303592908185.0648;116510035700.04126;255324457990.09314;32190.36359351613;22200.809274059084;-0.0;3113.5612094926637;829253.2495617034;195413.97071744886;0.48116099246109745;316917.5148053587;2.979958453290909;0.3372336747086494
1399;2019-05-17 16:19:41.782;585;577;198;199;158;39;188;-60;-22;11;731;233;-24;44;192;117;220;492;229;199;188;-235;604;346;351;147;351;306;605;-1.0;-1.0;884.0;439.0;88.0;70;99;66;1;0;0;1;0;0;0;1;1;1;0;0;24055.041015625;9540.89453125;5137.30859375;4509.32080078125;578.0;206836;575.0;1194.0;Calculated values ==>;1558102781.782;331.66;330.86;292.96000000000004;293.06;288.96000000000004;277.06;272.8767566201714;291.96000000000004;267.16;270.96000000000004;274.26000000000005;346.26;296.46000000000004;270.76000000000005;277.56;292.36;284.86;295.16;322.36;293.06;291.96000000000004;330.66;330.96000000000004;249.66000000000003;244.02132995426717;268.3187672390254;272.8767566201714;296.06;6040000.0;3460000.0;3510000.0;1470000.0;3510000.0;3060000.0;6050000.0;0.0;0.0;0.14733333333333334;0.07316666666666666;0.014666666666666666;0.014666666666666666;3.0134974998779285;9540.89453125;5137.30859375;4509.32080078125;24055.041015625;480852.13532825594;479574.16692346934;253276.42263741134;253662.15044719487;239504.27533510022;431051.2098666511;459398.5449976466;437585.1090581189;468876.2613342076;526421.1747980202;471615.1242470439;437270.2536001789;447367.9854087869;459936.72070397437;450352.6282329093;262668.66334509023;466641.6703084234;460873.564739189;459398.5449976466;241250.99604349316;242505.85365607988;443243.206319739;190828.25183998718;253276.42263741134;269.43711236334946;421314.8589388011;237761.15428108993;47629.58642368937;64583.224011418795;0;5;2;1;10;9;0;3;22;27;303803508185.0648;116598235700.04126;255507757990.09314;36355.51029680474;18468.360836101838;-0.0;3023.1244612834503;829824.465177456;195752.88046836687;0.48116099246109745;316968.6538526152;3.0148233726220464;0.3294065492289426
1400;2019-05-17 16:20:41.762;584;577;198;201;154;44;193;-58;-20;11;730;235;-23;17;192;114;222;518;243;198;192;-235;631;350;355;147;355;306;633;-2.0;-1.0;782.0;389.0;93.0;65;99;70;1;0;0;1;0;0;0;1;1;1;0;0;25248.48828125;10427.3056640625;5270.2705078125;4517.19189453125;577.0;206837;574.0;1197.0;Calculated values ==>;1558102841.762;331.56;330.86;292.96000000000004;293.26000000000005;288.56;277.56;273.3108153835814;292.46000000000004;267.36;271.16;274.26000000000005;346.16;296.66;270.86;274.86;292.36;284.56;295.36;324.96000000000004;292.96000000000004;292.36;330.56;330.86;249.66000000000003;244.02132995426717;268.3187672390254;273.3108153835814;297.46000000000004;6310000.0;3500000.0;3550000.0;1470000.0;3550000.0;3060000.0;6330000.0;0.0;0.0;0.13033333333333333;0.06483333333333334;0.015500000000000002;0.015500000000000002;3.0212228967077177;10427.3056640625;5270.2705078125;4517.19189453125;25248.48828125;477521.9536313774;476225.34006195684;251943.08462131242;253041.2266172676;237505.69205951825;430799.1582183253;459443.0104646142;437898.67151236854;468876.2613342076;526316.2896625862;471853.91002867516;437427.84448784514;443492.7161922392;459307.5724470408;449183.36179874284;261548.66378411974;466989.50324527407;460118.19716840395;459307.5724470408;240832.718256323;242087.5637286956;443243.206319739;191877.64629948113;251943.08462131242;269.88365571705407;421725.58472882427;237927.50048221432;47704.78228919451;64669.924927350774;0;5;2;1;10;9;0;3;22;27;304015237585.13214;116686406300.0693;255691296790.1515;32064.740286079657;16296.867141313387;-0.0;3214.1495612987906;830394.4438762431;196042.4941315264;0.48116099246109745;317020.6138103921;2.551389994644687;0.28892597662964353
1401;2019-05-17 16:21:41.793;594;580;195;197;151;53;197;-55;-19;11;729;236;-23;45;192;114;224;536;247;199;196;-235;654;357;362;147;362;305;655;-1.0;0.0;1052.0;388.0;89.0;92;99;71;1;0;0;1;0;0;0;1;1;1;0;0;26642.18359375;10650.5078125;6437.82275390625;4509.46337890625;578.0;206838;574.0;1196.0;Calculated values ==>;1558102901.793;332.56;331.16;292.66;292.86;288.26000000000005;278.46000000000004;274.0616903277293;292.86;267.66;271.26000000000005;274.26000000000005;346.06000000000006;296.76000000000005;270.86;277.66;292.36;284.56;295.56;326.76000000000005;293.06;292.76000000000005;330.56;330.96000000000004;249.66000000000003;244.02132995426717;268.19934244402924;274.0616903277293;297.86;6540000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;6550000.0;0.0;0.0;0.1753333333333333;0.06466666666666666;0.014833333333333334;0.014833333333333334;3.018545234383587;10650.5078125;6437.82275390625;4509.46337890625;26642.18359375;476272.69223209674;473985.3988205258;249966.58199848005;250658.24476164658;236071.2238730477;430346.717906069;458879.43525809655;438280.32711488655;468876.2613342076;526289.7225663173;472106.49772695394;437656.05685647397;447698.11948457354;458192.6064316991;447874.66848838044;260889.10098890643;466943.8339593739;459153.1681162232;458742.35651751276;240832.718256323;242505.85365607988;443243.206319739;195327.79865443456;249966.58199848005;271.3182228803058;422158.2304118913;238103.2396792533;47780.04328111218;64767.54278088003;0;5;2;1;10;9;0;3;22;27;304230448719.7697;116774651869.9207;255874691494.84265;42597.676656732576;16031.86302902302;-0.0;3096.840655365652;831016.9521462356;196312.03940896908;0.48116099246109745;317073.2325677613;2.857994686745222;0.3158582714760164
1402;2019-05-17 16:22:41.773;611;586;187;187;156;60;200;-51;-24;13;727;236;-25;24;190;119;226;548;256;199;199;-235;651;364;369;147;369;303;651;-2.0;-1.0;1299.0;532.0;76.0;99;100;68;1;0;0;1;0;0;0;1;1;1;0;0;25211.2578125;10448.408203125;6527.6298828125;4483.1318359375;582.0;206839;578.0;1199.0;Calculated values ==>;1558102961.773;334.26000000000005;331.76000000000005;291.86;291.86;288.76000000000005;279.16;274.8017692304317;293.16;268.06;270.76000000000005;274.46000000000004;345.86;296.76000000000005;270.66;275.56;292.16;285.06;295.76000000000005;327.96000000000004;293.06;293.06;330.96000000000004;331.36;249.66000000000003;244.02132995426717;267.9596281332873;274.8017692304317;298.76000000000005;6509999.999999999;3640000.0;3690000.0;1470000.0;3690000.0;3030000.0;6509999.999999999;0.0;0.0;0.2165;0.08866666666666667;0.012666666666666666;0.012666666666666666;3.025498775149612;10448.408203125;6527.6298828125;4483.1318359375;25211.2578125;479209.0827512563;475407.40567783423;247405.40798069633;247405.40798069633;237648.86957905075;429879.7862731237;458174.6768606203;437953.82195464283;469076.02605466876;526236.8180623807;472372.4268675025;437798.07955487026;445108.7251088686;456778.7237450398;447300.80969654716;261921.57796536936;469428.92424993287;458035.7731655658;458035.7731655658;242505.85365607988;244179.05427248686;443243.206319739;196556.4623930471;247405.40798069633;271.8414205913065;422590.1983864102;238279.00537133936;47854.95659516188;64875.55220440749;0;5;2;1;10;9;0;3;22;27;304449675619.8394;116862822469.94873;256057030694.90063;52262.52834508547;21872.89129483335;-0.0;2667.9846256750134;831807.190354266;196627.80707078407;0.48116099246109745;317121.25676504837;3.579048236497823;0.4214027079724524
1403;2019-05-17 16:23:41.794;621;590;184;183;157;63;201;-44;-24;17;723;237;-26;42;188;128;227;549;262;200;200;-235;638;370;375;147;375;304;638;-2.0;-1.0;1247.0;515.0;66.0;99;100;67;1;0;0;1;0;0;0;1;1;1;1;0;23735.806640625;10268.7861328125;6319.4775390625;4485.54296875;585.0;206840;580.0;1196.0;Calculated values ==>;1558103021.794;335.26000000000005;332.16;291.56;291.46000000000004;288.86;279.46000000000004;275.4277932560699;293.26000000000005;268.76000000000005;270.76000000000005;274.86;345.46000000000004;296.86;270.56;277.36;291.96000000000004;285.96000000000004;295.86;328.06;293.16;293.16;331.16;331.66;249.66000000000003;244.02132995426717;268.0796299477929;275.4277932560699;299.36;6380000.0;3700000.0;3750000.0;1470000.0;3750000.0;3040000.0;6380000.0;0.0;0.0;0.20783333333333334;0.08583333333333334;0.011000000000000001;0.011000000000000001;3.0174643984052585;10268.7861328125;6319.4775390625;4485.54296875;23735.806640625;482187.99116725504;477586.5654169843;246867.76646158294;246533.28690591437;238283.00036731563;429467.9694778635;457344.94878049195;437727.04723144654;469475.28080483334;525739.1990094136;472358.4094998168;437413.810930519;447466.95896490954;455502.269213232;447532.1831456521;263266.3403315278;471278.32137299044;457204.18955206627;457204.18955206627;243342.44575359824;245433.99809710225;443243.206319739;197951.25358406838;246867.76646158294;272.4256237643842;422998.23335183517;238451.7090823589;47929.72171038841;64982.64890348974;0;5;2;1;10;9;0;3;22;27;304672953739.49884;116951053339.81415;256239194429.62277;49833.402446380096;21054.225943145062;-0.0;2313.7006539953168;832658.2875560281;196985.65825131332;0.48116099246109745;317162.78533889767;3.4735693599089363;0.4187603468483269
1404;2019-05-17 16:24:41.774;620;591;190;190;161;63;201;-35;-24;23;720;239;-25;32;188;134;227;546;237;201;200;-235;628;372;377;147;377;304;628;-2.0;-1.0;1171.0;526.0;59.0;99;100;67;1;0;0;1;0;0;0;1;1;1;1;0;23414.841796875;10054.318359375;6151.81689453125;4505.40771484375;585.0;206841;581.0;1198.0;Calculated values ==>;1558103081.774;335.16;332.26000000000005;292.16;292.16;289.26000000000005;279.46000000000004;275.63479819532273;293.26000000000005;269.66;270.76000000000005;275.46000000000004;345.16;297.06;270.66;276.36;291.96000000000004;286.56;295.86;327.76000000000005;293.26000000000005;293.16;331.26000000000005;331.66;249.66000000000003;244.02132995426717;268.0796299477929;275.63479819532273;296.86;6280000.0;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3040000.0;6280000.0;0.0;0.0;0.19516666666666668;0.08766666666666666;0.009833333333333333;0.009833333333333333;3.0225103254928936;10054.318359375;6151.81689453125;4505.40771484375;23414.841796875;483171.738471469;478923.0484638576;249304.3802737713;249304.3802737713;239781.12284212283;429328.3091220336;457019.03457239567;437727.04723144654;470073.4883118012;525424.6521664313;472595.8932732164;437570.5891863215;446054.7494118788;455167.12573881476;448070.96746497304;264035.0622708576;472092.3938080992;457019.03457239567;456877.58755018783;243760.74795305103;245433.99809710225;443243.206319739;197818.79308858074;249304.3802737713;272.3804397821293;423391.02444824914;238621.01183344627;48004.621324579166;65086.54171465152;0;5;2;1;10;9;0;3;22;27;304898478539.57056;117039223939.8422;256421533629.68076;46822.09426688265;21515.540226598205;-0.0;2041.136538218096;833463.4815414038;197340.28805349013;0.48116099246109745;317199.0635520743;3.398045772731074;0.38454501231093013
1405;2019-05-17 16:25:41.795;613;588;198;198;170;59;201;-27;-22;28;719;238;-24;21;189;139;226;533;216;201;200;-236;616;371;376;146;376;306;616;-2.0;0.0;1077.0;461.0;55.0;99;100;72;1;0;0;1;0;0;0;1;1;1;0;0;23707.6953125;10171.369140625;5943.02001953125;4530.49560546875;584.0;206842;581.0;1195.0;Calculated values ==>;1558103141.795;334.46000000000004;331.96000000000004;292.96000000000004;292.96000000000004;290.16;279.06;275.5313989812953;293.26000000000005;270.46000000000004;270.96000000000004;275.96000000000004;345.06000000000006;296.96000000000004;270.76000000000005;275.26000000000005;292.06;287.06;295.76000000000005;326.46000000000004;293.26000000000005;293.16;331.26000000000005;331.56;249.56000000000003;243.81672145450628;268.3187672390254;275.5313989812953;294.76000000000005;6160000.0;3710000.0;3760000.0;1460000.0;3760000.0;3060000.0;6160000.0;0.0;0.0;0.1795;0.07683333333333334;0.009166666666666667;0.009166666666666667;3.015096263079527;10171.369140625;5943.02001953125;4530.49560546875;23707.6953125;483512.4385412851;479890.34761378064;252731.2254419433;252731.2254419433;242999.97079170245;429398.2889081932;457182.18766726565;437585.1090581189;470705.69158332614;525161.8482024216;472211.59516599093;437270.2536001789;444076.66985911725;455478.0284446569;449016.9876755699;264555.22052316566;471617.3097906243;457182.18766726565;457041.0857733402;243760.74795305103;245015.67932991832;443330.28215360123;197671.36135689536;252731.2254419433;272.31730774308977;423783.8496991884;238789.61822128072;48079.94687381743;65187.367299123085;0;5;2;1;10;9;0;3;22;27;305124457605.12354;117127154705.05736;256604597680.1287;43064.51771236962;18874.793747880234;-0.0;1872.8403863711383;834212.7988123493;197676.99197590875;0.48116099246109745;317231.6914422918;3.0909425056647515;0.3224511574945977
1406;2019-05-17 16:26:41.805;603;584;203;203;172;54;201;-21;-22;31;720;236;-23;35;189;141;226;523;197;202;200;-238;607;369;374;145;374;306;606;-2.0;-2.0;955.0;326.0;56.0;99;99;73;1;0;0;1;0;0;0;1;1;1;1;0;24086.240234375;10078.7216796875;5800.35693359375;4527.24755859375;582.0;206843;580.0;1195.0;Calculated values ==>;1558103201.805;333.46000000000004;331.56;293.46000000000004;293.46000000000004;290.36;278.56;275.3239800832674;293.26000000000005;271.06;270.96000000000004;276.26000000000005;345.16;296.76000000000005;270.86;276.66;292.06;287.26000000000005;295.76000000000005;325.46000000000004;293.36;293.16;331.16;331.36;249.36;243.61107973660833;268.3187672390254;275.3239800832674;292.86;6070000.0;3690000.0;3740000.0;1450000.0;3740000.0;3060000.0;6060000.0;0.0;0.0;0.15916666666666668;0.05433333333333333;0.009333333333333334;0.009333333333333334;3.0154053680598722;10078.7216796875;5800.35693359375;4527.24755859375;24086.240234375;483095.4834178281;480474.79967604857;255178.4396170555;255178.4396170555;243992.01081169507;429537.3511455088;457507.3205629624;437585.1090581189;471137.28958763636;525266.8515375701;471973.203917109;437427.84448784514;446092.96027638344;455811.5958530647;449686.4004461483;402797.9166227855;471367.10567324056;457647.5818152967;457366.9015654474;243342.44575359824;244179.05427248686;443307.37368420727;198277.29045198226;255178.4396170555;272.55214723559493;424182.1988758151;238958.39710321598;48155.44064703813;65285.245083962676;0;5;2;1;10;9;0;3;22;27;305349495105.08777;117214469255.04349;256788228280.09952;38089.82779481008;13313.30118895089;-0.0;1887.0923115183245;834889.1977391704;197945.2708060271;0.48116099246109745;317263.02943689795;2.6114559204060206;0.2410935544978442
1407;2019-05-17 16:27:41.796;593;580;199;199;173;50;201;-16;-21;33;722;233;-23;5;190;143;226;511;189;202;200;-240;604;367;372;143;372;306;604;-1.0;88.0;1023.0;310.0;61.0;100;99;76;1;0;0;1;0;0;0;1;1;1;1;0;24406.8671875;10186.01171875;5856.24072265625;4536.8974609375;580.0;206844;577.0;1199.0;Calculated values ==>;1558103261.796;332.46000000000004;331.16;293.06;293.06;290.46000000000004;278.16;275.1157276137837;293.26000000000005;271.56;271.06;276.46000000000004;345.36;296.46000000000004;270.86;273.66;292.16;287.46000000000004;295.76000000000005;324.26000000000005;293.36;293.16;330.86;331.16;249.16000000000003;243.1966462407574;268.3187672390254;275.1157276137837;292.06;6040000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3060000.0;6040000.0;0.0;0.014666666666666666;0.1705;0.051666666666666666;0.010166666666666666;0.010166666666666666;3.0258081758468807;10186.01171875;5856.24072265625;4536.8974609375;24406.8671875;482004.51346935425;480127.88919888734;253714.130865998;253714.130865998;244394.98371746732;429675.2189834977;457830.9065929275;437742.05038880615;471601.4229191921;525476.8254313772;471615.1242470439;437427.84448784514;441718.17312246026;456285.002545597;450349.04392877466;404478.44637484243;469771.13042053004;457970.49798369827;457691.16086404154;242087.5637286956;243342.44575359824;443481.8232190328;198302.0476941652;253714.130865998;272.5539860548582;424586.2474875225;239127.24455044238;48230.96385860704;65382.36882691579;0;5;2;1;10;9;0;3;22;27;305573261534.85297;117300856294.95285;256971800739.90692;40824.52045943629;12667.621735451492;0.0;2073.7664716467757;835546.7186643305;198161.74602068303;0.48116099246109745;317296.0316423162;2.7001070952987316;0.23521593604419866
1408;2019-05-17 16:28:41.806;586;577;195;195;167;48;201;-10;-22;34;726;231;-24;35;191;142;226;516;187;203;201;-244;605;367;372;141;372;305;606;-1.0;86.0;1060.0;319.0;62.0;100;99;76;1;0;0;1;0;0;0;1;1;1;0;0;23987.123046875;10053.53125;5857.400390625;4538.80419921875;578.0;206845;575.0;1200.0;Calculated values ==>;1558103321.806;331.76000000000005;330.86;292.66;292.66;289.86;277.96000000000004;275.1157276137837;293.26000000000005;272.16;270.96000000000004;276.56;345.76;296.26000000000005;270.76000000000005;276.66;292.26000000000005;287.36;295.76000000000005;324.76000000000005;293.46000000000004;293.26000000000005;330.66;330.96000000000004;248.76000000000002;242.77792619122317;268.19934244402924;275.1157276137837;291.86;6050000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3050000.0;6060000.0;0.0;0.014333333333333333;0.17666666666666667;0.05316666666666667;0.010333333333333333;0.010333333333333333;3.0286407033949034;10053.53125;5857.400390625;4538.80419921875;23987.123046875;480880.68440689123;479456.3800992292;252086.9814656589;252086.9814656589;242349.5755761493;429675.2189834977;457830.9065929275;437812.597326149;471964.88962738856;525975.1689179362;471510.35465777136;437499.1961693786;446287.039416296;456426.3451327903;450200.6593245587;403930.54842577735;470284.5248985321;458109.9359737484;457830.9065929275;241250.99604349316;242505.85365607988;443438.2729526053;198242.5114433801;252086.9814656589;272.5301903898798;424989.59795328684;239295.93551896483;48306.60731090418;65479.99877179027;0;5;2;1;10;9;0;3;22;27;305796498734.8175;117386070494.9393;257155131289.87778;42324.04850595584;13036.241320240471;0.0;2126.0205596484425;836239.7388897223;198375.98057925623;0.48116099246109745;317331.035700609;2.811102834582336;0.24256398495879117
1409;2019-05-17 16:29:41.787;584;576;192;192;165;49;202;-5;-22;35;731;230;-24;4;192;141;226;523;188;203;201;-247;612;366;371;140;371;305;613;0.0;0.0;1029.0;481.0;65.0;100;97;78;1;0;0;1;0;0;0;1;1;1;1;0;24188.224609375;10473.8935546875;6018.48193359375;4540.96337890625;576.0;206846;574.0;1196.0;Calculated values ==>;1558103381.787;331.56;330.76000000000005;292.36;292.36;289.66;278.06;275.0112864084945;293.36;272.66;270.96000000000004;276.66;346.26;296.16;270.76000000000005;273.56;292.36;287.26000000000005;295.76000000000005;325.46000000000004;293.46000000000004;293.26000000000005;330.56;330.76000000000005;248.46000000000004;242.56692532238324;268.19934244402924;275.0112864084945;291.96000000000004;6120000.0;3660000.0;3710000.0;1400000.0;3710000.0;3050000.0;6130000.0;0.0;0.0;0.17149999999999999;0.08016666666666666;0.010833333333333334;0.010833333333333334;3.018852382371946;10473.8935546875;6018.48193359375;4540.96337890625;24188.224609375;479773.5372681874;478480.77613936434;250654.42016333595;250654.42016333595;241483.21061361788;429743.705733735;458131.38596755697;437812.597326149;472195.2020149266;526499.3724961877;471390.9279224763;437499.1961693786;441779.2354426769;456731.8026961684;450234.0644493307;264908.52543905046;470454.4829798311;458270.4941942976;457992.1259972788;240832.718256323;241669.27786274583;443308.39552771143;195380.30860157602;250654.42016333595;271.373022368541;425390.9320540086;239466.94322259174;48382.248080156765;65578.93311860343;0;5;2;1;10;9;0;3;22;27;306019328149.6191;117470343799.86426;257338073339.7149;41577.137516264265;19875.568301911855;-0.0;2246.158479867714;836938.6940333776;198650.158808588;0.48116099246109745;317367.4589882112;3.02847135684271;0.2871052914169681
