;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1410;2019-05-17 16:30:41.807;584;576;192;192;163;49;202;-1;-23;36;736;229;-24;34;192;140;227;532;221;203;202;-249;618;366;371;139;371;305;618;-2.0;-1.0;1292.0;482.0;66.0;100;93;78;1;0;0;1;0;0;0;1;1;1;1;0;24245.908203125;10549.3486328125;6088.6953125;4510.35888671875;576.0;206847;573.0;1197.0;Calculated values ==>;1558103441.807;331.56;330.76000000000005;292.36;292.36;289.46000000000004;278.06;275.0112864084945;293.36;273.06;270.86;276.76000000000005;346.76;296.06;270.76000000000005;276.56;292.36;287.16;295.86;326.36;293.46000000000004;293.36;330.46000000000004;330.76000000000005;248.26000000000002;242.35481222062532;268.19934244402924;275.0112864084945;295.26000000000005;6180000.0;3660000.0;3710000.0;1390000.0;3710000.0;3050000.0;6180000.0;0.0;0.0;0.21533333333333332;0.08033333333333334;0.011000000000000001;0.011000000000000001;3.0213765064374756;10549.3486328125;6088.6953125;4510.35888671875;24245.908203125;479067.6409736099;477884.17904554144;250434.49456906272;250434.49456906272;240696.25283355042;429743.705733735;458131.38596755697;437656.05685647397;472424.9728513876;527023.3157520024;471271.4344490252;437499.1961693786;446144.86104575056;456731.8026961684;450085.6955253663;264871.25075788907;471203.56374499935;458270.4941942976;458131.38596755697;240414.4444865203;241669.27786274583;443287.953609939;196665.4028288585;250434.49456906272;271.8930461026951;425794.6843665756;239642.19530532684;48457.70090824151;65679.8598933367;0;5;2;1;10;9;0;3;22;27;306242002349.54834;117554071699.83765;257521134339.65674;51893.32083394653;19812.01157941347;-0.0;2284.665805383437;837717.8741595438;198980.9988841047;0.48116099246109745;317405.22844286595;3.4986092711776138;0.36174822320627037
1411;2019-05-17 16:31:41.788;587;577;193;193;164;50;203;3;-23;37;741;230;-24;8;193;140;227;538;237;204;202;-252;621;368;373;137;373;305;621;-2.0;1.0;1190.0;448.0;66.0;100;86;78;1;0;0;1;0;0;0;1;1;1;1;0;24299.466796875;10636.0625;6121.900390625;4470.359375;576.0;206848;574.0;1198.0;Calculated values ==>;1558103501.788;331.86;330.86;292.46000000000004;292.46000000000004;289.56;278.16;275.2199585193972;293.46000000000004;273.46000000000004;270.86;276.86;347.26;296.16;270.76000000000005;273.96000000000004;292.46000000000004;287.16;295.86;326.96000000000004;293.56;293.36;330.56;330.76000000000005;247.96000000000004;241.92719264551067;268.19934244402924;275.2199585193972;296.86;6210000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3050000.0;6210000.0;0.0;0.00016666666666666666;0.19833333333333333;0.07466666666666667;0.011000000000000001;0.011000000000000001;3.023900630503003;10636.0625;6121.900390625;4470.359375;24299.466796875;479156.27131328336;477673.6254453723;250664.18111710742;250664.18111710742;240922.65501781358;429606.4342157736;457949.0008425227;437656.05685647397;472785.1150065333;527547.0033350008;471390.9279224763;437499.1961693786;442373.3332657317;456544.2055774953;449720.239135731;264612.4711464006;471747.9028926191;458088.6167706479;457809.2307788321;240832.718256323;241669.27786274583;443356.5175731506;197051.87125728634;250664.18111710742;272.05649292617755;426199.101053639;239818.6844926986;48532.5165282023;65781.58263543785;0;5;2;1;10;9;0;3;22;27;306465131670.2366;117636845480.09296;257704076390.22104;47719.83014383888;18390.746924917865;0.0;2278.5955462789716;838547.7208855477;199299.25439312085;0.48116099246109745;317443.24357897404;3.221600452419089;0.3519782198717114
1412;2019-05-17 16:32:41.798;590;578;196;196;165;52;203;7;-23;38;747;231;-24;34;194;141;228;542;245;204;203;-253;622;368;373;137;373;305;622;0.0;-1.0;1080.0;304.0;68.0;100;83;80;1;0;0;1;0;0;0;1;1;1;0;0;24728.810546875;10781.0986328125;6140.28955078125;4457.7294921875;577.0;206849;574.0;1197.0;Calculated values ==>;1558103561.798;332.16;330.96000000000004;292.76000000000005;292.76000000000005;289.66;278.36;275.2199585193972;293.46000000000004;273.86;270.86;276.96000000000004;347.86;296.26000000000005;270.76000000000005;276.56;292.56;287.26000000000005;295.96000000000004;327.36;293.56;293.46000000000004;330.56;330.86;247.86;241.92719264551067;268.19934244402924;275.2199585193972;297.66;6220000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3050000.0;6220000.0;0.0;0.0;0.18000000000000002;0.050666666666666665;0.011333333333333334;0.011333333333333334;3.0212228967077177;10781.0986328125;6140.28955078125;4457.7294921875;24728.810546875;479481.0849716373;477702.79673871305;251709.29138329093;251709.29138329093;241208.88107955037;429606.4342157736;457949.0008425227;437656.05685647397;472882.9073446267;528175.0973908444;471510.35465777136;437499.1961693786;446144.86104575056;456685.40636197594;449869.5066185597;265012.78166168556;472239.27403150586;458088.6167706479;457949.0008425227;240832.718256323;242087.5637286956;443248.4045214495;198591.40565970525;251709.29138329093;272.67358767274624;426607.7381262683;239997.19058150082;48606.929668873796;65883.78458241936;0;5;2;1;10;9;0;3;22;27;306688968970.201;117719059180.0799;257887106890.19196;43031.63721541837;12395.954608995044;-0.0;2337.3833738712938;839304.1091571259;199555.8529985037;0.48116099246109745;317481.716481051;2.701934479911778;0.28743983192315364
1413;2019-05-17 16:33:41.779;592;579;198;198;166;51;203;9;-23;38;752;233;-25;14;195;141;228;546;250;204;203;-252;622;370;375;135;375;304;622;-2.0;0.0;981.0;267.0;65.0;100;75;80;1;0;0;1;0;0;0;1;1;1;1;0;24790.30078125;10759.283203125;6131.4033203125;4389.64599609375;577.0;206850;575.0;1195.0;Calculated values ==>;1558103621.779;332.36;331.06;292.96000000000004;292.96000000000004;289.76000000000005;278.26000000000005;275.4277932560699;293.46000000000004;274.06;270.86;276.96000000000004;348.36;296.46000000000004;270.66;274.56;292.66;287.26000000000005;295.96000000000004;327.76000000000005;293.56;293.46000000000004;330.66;330.86;247.96000000000004;241.49495122638035;268.0796299477929;275.4277932560699;298.16;6220000.0;3700000.0;3750000.0;1350000.0;3750000.0;3040000.0;6220000.0;0.0;0.0;0.1635;0.0445;0.010833333333333334;0.010833333333333334;3.016174905234522;10759.283203125;6131.4033203125;4389.64599609375;24790.30078125;479775.5531631169;477851.7553549082;252445.94371414135;252445.94371414135;241526.0265266833;429467.9694778635;457625.98977453524;437883.18805776763;473143.78782676667;528775.0450999481;471882.6712456403;437570.5891863215;443461.255666955;456497.9661868576;449502.7363727248;265012.78166168556;472856.6153743963;457766.27349474904;457625.98977453524;241250.99604349316;242087.5637286956;443748.360514232;199329.4780631753;252445.94371414135;272.9757856851245;427020.26671153604;240176.6369206329;48680.63445063631;65986.01630595348;0;5;2;1;10;9;0;3;22;27;306913297910.0012;117800633340.00726;258069749035.02933;39003.531584115844;10876.640269072022;-0.0;2222.783832320934;839987.5190814848;199749.72987518957;0.48116099246109745;317519.70584062755;2.4484089070360304;0.2631416041604098
1414;2019-05-17 16:34:41.799;594;579;198;198;169;53;203;11;-24;40;756;235;-25;28;195;142;228;547;239;204;203;-238;622;369;374;134;374;303;622;-1.0;-1.0;978.0;310.0;61.0;100;66;79;1;0;0;1;0;0;0;1;1;1;1;0;24913.458984375;10678.9501953125;6116.45166015625;4330.2353515625;578.0;206851;575.0;1196.0;Calculated values ==>;1558103681.799;332.56;331.06;292.96000000000004;292.96000000000004;290.06;278.46000000000004;275.3239800832674;293.46000000000004;274.26000000000005;270.76000000000005;277.16;348.76;296.66;270.66;275.96000000000004;292.66;287.36;295.96000000000004;327.86;293.56;293.46000000000004;330.66;330.96000000000004;249.36;241.2770596917726;267.9596281332873;275.3239800832674;297.06;6220000.0;3690000.0;3740000.0;1340000.0;3740000.0;3030000.0;6220000.0;0.0;0.0;0.16299999999999998;0.051666666666666666;0.010166666666666666;0.010166666666666666;3.018545234383587;10678.9501953125;6116.45166015625;4330.2353515625;24913.458984375;480069.4889511071;477851.7553549082;252445.94371414135;252445.94371414135;242484.67871902353;429537.3511455088;457787.68628915004;437953.82195464283;473468.5566066367;529269.6464291925;472253.7192026728;437798.07955487026;445680.44742188096;456662.40594016435;449835.9010914247;265012.78166168556;473010.5265210219;457927.6349424833;457787.68628915004;241250.99604349316;242505.85365607988;445436.1012213689;198612.74713301036;252445.94371414135;272.68616863435165;427434.60277545056;240355.34841621143;48753.324350402974;66088.115785911;0;5;2;1;10;9;0;3;22;27;307138072809.9298;117881360239.98161;258251909734.97144;39012.595195926086;12752.539961231856;-0.0;2087.6410495125883;840637.8701825751;199946.70534699125;0.48116099246109745;317555.6380213672;2.549166951932068;0.2713058506099643
1415;2019-05-17 16:35:41.799;594;580;197;197;168;51;203;12;-25;41;759;233;-26;19;196;142;229;548;232;205;203;-222;622;369;374;134;374;303;622;127.0;-1.0;932.0;347.0;60.0;100;57;78;1;0;0;1;0;0;0;1;1;1;1;0;24728.474609375;10675.8837890625;6117.44287109375;4279.3857421875;578.0;206852;575.0;1200.0;Calculated values ==>;1558103741.799;332.56;331.16;292.86;292.86;289.96000000000004;278.26000000000005;275.3239800832674;293.46000000000004;274.36;270.66;277.26000000000005;349.06000000000006;296.46000000000004;270.56;275.06;292.76000000000005;287.36;296.06;327.96000000000004;293.66;293.46000000000004;330.66;330.96000000000004;250.96000000000004;241.2770596917726;267.9596281332873;275.3239800832674;296.36;6220000.0;3690000.0;3740000.0;1340000.0;3740000.0;3030000.0;6220000.0;0.021166666666666667;0.0;0.15533333333333335;0.057833333333333334;0.01;0.03116666666666667;3.0286407033949034;10675.8837890625;6117.44287109375;4279.3857421875;24728.474609375;480069.4889511071;478000.5720141413;252076.4894311369;252076.4894311369;242163.9043465103;429537.3511455088;457787.68628915004;437798.07955487026;473565.85517348704;529582.9255284944;472016.1116773257;437642.0229114993;444389.3534062185;456803.62847761554;449835.9010914247;265504.6822073426;473164.2698383819;458067.42872462474;457787.68628915004;241250.99604349316;242505.85365607988;447128.54771304835;198834.97659607252;215917.81493887393;272.7748099795946;427848.2855553985;240533.30536608121;48825.07119285089;66190.06490700475;0;5;2;1;10;9;0;3;22;27;307362472809.9298;117961760239.98161;258433709734.97144;37118.93532626659;14359.64486293177;-0.0;7538.277657083606;841272.2996035933;200172.64022052594;0.48116099246109745;317635.85401058884;2.8006293978423957;0.2690047039182242
1416;2019-05-17 16:36:41.790;594;580;195;195;168;51;203;13;-24;41;762;232;-26;9;196;143;229;546;243;205;203;-206;623;368;373;134;373;304;623;-2.0;0.0;1067.0;486.0;62.0;100;46;77;1;0;0;1;0;0;0;1;1;1;0;0;24618.435546875;10668.7890625;6181.00439453125;4206.12158203125;579.0;206853;576.0;1195.0;Calculated values ==>;1558103801.79;332.56;331.16;292.66;292.66;289.96000000000004;278.26000000000005;275.2199585193972;293.46000000000004;274.46000000000004;270.76000000000005;277.26000000000005;349.36;296.36;270.56;274.06;292.76000000000005;287.46000000000004;296.06;327.76000000000005;293.66;293.46000000000004;330.76000000000005;331.06;252.56000000000003;241.2770596917726;268.0796299477929;275.2199585193972;297.46000000000004;6230000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3040000.0;6230000.0;0.0;0.0;0.17783333333333334;0.081;0.010333333333333333;0.010333333333333333;3.0158676441787042;10668.7890625;6181.00439453125;4206.12158203125;24618.435546875;479952.8394824311;477881.1253233177;251299.65743564483;251299.65743564483;242132.81792624746;429606.4342157736;457949.0008425227;437727.04723144654;473565.85517348704;529819.9816690114;471763.57443487656;437413.810930519;442728.0766999201;456967.3201168606;450167.3850708354;265415.95526231383;472729.65365762764;458228.0794981052;457949.0008425227;241669.27786274583;242924.1476594651;448807.4253067504;197352.74873714068;251299.65743564483;272.1775193545221;428259.44812263147;240711.15095881658;48895.77314692771;66292.53659438503;0;5;2;1;10;9;0;3;22;27;307586539194.6947;118042148179.89728;258615782419.7804;42746.56274890406;20367.82880213839;-0.0;2135.376548537738;841937.7455883157;200461.99242475585;0.48116099246109745;317716.45570348337;3.0988806698037186;0.3584734455109662
1417;2019-05-17 16:37:41.810;594;580;196;196;166;50;203;15;-25;42;764;231;-27;21;197;142;229;548;243;206;203;-191;621;368;373;134;373;302;621;-2.0;-1.0;1017.0;440.0;60.0;100;36;74;1;0;0;1;0;0;0;1;1;1;1;0;24322.14453125;10320.966796875;6147.94677734375;4126.48095703125;579.0;206854;576.0;1196.0;Calculated values ==>;1558103861.81;332.56;331.16;292.76000000000005;292.76000000000005;289.76000000000005;278.16;275.2199585193972;293.46000000000004;274.66;270.66;277.36;349.56000000000006;296.26000000000005;270.46000000000004;275.26000000000005;292.86;287.36;296.06;327.96000000000004;293.76000000000005;293.46000000000004;330.76000000000005;331.06;254.06000000000003;241.2770596917726;267.8393353686513;275.2199585193972;297.46000000000004;6210000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3020000.0;6210000.0;0.0;0.0;0.1695;0.07333333333333333;0.01;0.01;3.01839138279308;10320.966796875;6147.94677734375;4126.48095703125;24322.14453125;480186.0129141465;478119.8838220652;251754.82419101114;251754.82419101114;241556.4814078302;429606.4342157736;457949.0008425227;438024.4983934438;473663.1379967309;530180.8496845886;471911.85720318666;437713.4967235476;444876.6353584544;457108.03510769765;450018.5547347135;265594.26947273826;473290.5974939831;458367.3899514374;457949.0008425227;241669.27786274583;242924.1476594651;450369.9173118591;198066.3895912757;251754.82419101114;272.46375462135677;428667.4222358753;240886.12389579983;48965.234647515994;66395.31210120459;0;5;2;1;10;9;0;3;22;27;307810413794.62354;118122574979.87172;258797643019.7226;40672.8994419675;18502.258699509446;-0.0;2061.941766515116;842633.1394937469;200786.01779296523;0.48116099246109745;317751.44501531526;2.973339491752644;0.34084571954052506
1418;2019-05-17 16:38:41.781;595;580;195;195;166;50;203;17;-26;42;766;232;-27;0;198;142;229;548;252;206;203;-176;619;368;373;134;373;302;619;159.0;-1.0;1040.0;443.0;61.0;100;24;71;1;0;0;1;0;0;0;1;1;1;1;0;23737.220703125;10279.9306640625;6041.0791015625;4032.4833984375;579.0;206855;576.0;1198.0;Calculated values ==>;1558103921.781;332.66;331.16;292.66;292.66;289.76000000000005;278.16;275.2199585193972;293.46000000000004;274.86;270.56;277.36;349.76;296.36;270.46000000000004;273.16;292.96000000000004;287.36;296.06;327.96000000000004;293.76000000000005;293.46000000000004;330.76000000000005;331.06;255.56000000000003;241.2770596917726;267.8393353686513;275.2199585193972;298.36;6190000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3020000.0;6190000.0;0.026500000000000003;0.0;0.17333333333333334;0.07383333333333333;0.010166666666666666;0.03666666666666667;3.0234388600218303;10279.9306640625;6041.0791015625;4032.4833984375;23737.220703125;480564.8775439728;478358.1042196699;251479.40648306825;251479.40648306825;241617.6799040572;429606.4342157736;457949.0008425227;437869.15320432716;473663.1379967309;530389.4420248142;472030.6264180923;437713.4967235476;441814.68150891823;457248.5901723117;450018.5547347135;265776.10679478553;473542.773500053;458367.3899514374;457949.0008425227;241669.27786274583;242924.1476594651;451922.08812907006;199235.1367551102;213721.0479069531;272.92999382983055;429067.7233734256;241057.71506534514;49033.19315459987;66496.83822210031;0;5;2;1;10;9;0;3;22;27;308034105624.4599;118202936119.81293;258978755439.59012;41363.229517864274;18656.71990977737;-0.0;8955.024940970885;843316.4434779484;201095.52627970793;0.48116099246109745;317843.2086972502;3.3888519190602326;0.3587057997631152
1419;2019-05-17 16:39:41.761;593;580;196;196;168;51;204;22;-26;43;767;232;-27;23;198;143;229;544;256;206;203;-163;616;368;373;135;373;302;616;-1.0;-1.0;1016.0;226.0;60.0;100;24;69;1;0;0;1;0;0;0;1;1;1;1;0;23377.126953125;10056.2060546875;6007.326171875;4038.18408203125;579.0;206856;576.0;1197.0;Calculated values ==>;1558103981.761;332.46000000000004;331.16;292.76000000000005;292.76000000000005;289.96000000000004;278.26000000000005;275.2199585193972;293.56;275.36;270.56;277.46000000000004;349.86;296.36;270.46000000000004;275.46000000000004;292.96000000000004;287.46000000000004;296.06;327.56;293.76000000000005;293.46000000000004;330.76000000000005;331.06;256.86;241.49495122638035;267.8393353686513;275.2199585193972;298.76000000000005;6160000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3020000.0;6160000.0;0.0;0.0;0.16933333333333334;0.03766666666666666;0.01;0.01;3.020915121407455;10056.2060546875;6007.326171875;4038.18408203125;23377.126953125;480621.0140638991;478714.4320996409;251985.64534859298;251985.64534859298;242352.53937086728;429606.4342157736;458088.6167706479;437869.15320432716;473631.01605711324;530493.7248521174;472030.6264180923;437713.4967235476;445163.16002712236;457248.5901723117;450167.3850708354;266055.84902740427;473309.49581884575;458367.3899514374;457949.0008425227;241669.27786274583;242924.1476594651;453090.6832283867;201363.10552057257;251985.64534859298;273.77059782899425;429460.2120641646;241227.12638211992;49100.426298437706;66597.20813161845;0;5;2;1;10;9;0;3;22;27;308257831024.53107;118283609219.83858;259159895039.6477;40048.357407782445;9481.738760327664;-0.0;2059.6335549392975;843994.6472259142;201329.9352729815;0.48116099246109745;317934.966921805;2.5664340761288185;0.2760760895674412
1420;2019-05-17 16:40:41.782;590;578;199;198;169;50;204;25;-26;43;766;231;-27;-2;199;144;229;541;237;206;204;-151;605;369;374;135;374;302;605;-2.0;-1.0;979.0;246.0;59.0;100;18;68;1;0;0;1;0;0;0;1;1;1;0;0;23175.517578125;9805.4501953125;5837.1513671875;3986.5908203125;578.0;206857;576.0;1195.0;Calculated values ==>;1558104041.782;332.16;330.96000000000004;293.06;292.96000000000004;290.06;278.16;275.3239800832674;293.56;275.66;270.56;277.46000000000004;349.76;296.26000000000005;270.46000000000004;272.96000000000004;293.06;287.56;296.06;327.26000000000005;293.76000000000005;293.56;330.76000000000005;330.96000000000004;258.06;241.49495122638035;267.8393353686513;275.3239800832674;296.86;6050000.0;3690000.0;3740000.0;1350000.0;3740000.0;3020000.0;6050000.0;0.0;0.0;0.16316666666666665;0.041;0.009833333333333333;0.009833333333333333;3.0160213671307576;9805.4501953125;5837.1513671875;3986.5908203125;23175.517578125;481458.1063721398;479719.8456021045;253662.15044719487;253276.42263741134;243035.66887982495;429537.3511455088;457927.6349424833;437869.15320432716;473631.01605711324;530389.4420248142;471911.85720318666;437713.4967235476;441517.6339936506;457226.32384720515;450134.2422163478;405482.6612143694;474238.19497060054;458207.06857637584;457927.6349424833;241669.27786274583;242505.85365607988;454322.133476552;201482.15016550483;253662.15044719487;273.8217161122158;429848.2865480878;241392.69811443912;49167.32282838106;66695.94665774507;0;5;2;1;10;9;0;3;22;27;308482009460.0796;118364637570.03685;259341158460.09125;38570.479329167836;10366.439315752934;-0.0;2008.6105975370026;844650.0335052663;201495.3946478731;0.48116099246109745;317968.88082220405;2.5953960941901073;0.2658970523460074
1421;2019-05-17 16:41:41.792;585;576;200;200;170;49;204;26;-25;43;765;231;-26;24;200;145;228;532;251;207;204;-142;606;366;371;132;371;303;606;-2.0;-1.0;1212.0;235.0;62.0;100;2;68;1;0;0;1;0;0;0;1;1;1;1;0;23234.646484375;9674.6513671875;5891.13037109375;3936.72509765625;576.0;206858;574.0;1196.0;Calculated values ==>;1558104101.792;331.66;330.76000000000005;293.16;293.16;290.16;278.06;275.0112864084945;293.56;275.76000000000005;270.66;277.46000000000004;349.66;296.26000000000005;270.56;275.56;293.16;287.66;295.96000000000004;326.36;293.86;293.56;330.56;330.76000000000005;258.96000000000004;240.83765695389522;267.9596281332873;275.0112864084945;298.26000000000005;6060000.0;3660000.0;3710000.0;1320000.0;3710000.0;3030000.0;6060000.0;0.0;0.0;0.20199999999999999;0.03916666666666667;0.010333333333333333;0.010333333333333333;3.018852382371946;9674.6513671875;5891.13037109375;3936.72509765625;23234.646484375;480619.7792169391;479310.3751763494;253998.0585067323;253998.0585067323;243330.84042831988;429743.705733735;458409.4515924228;437798.07955487026;474018.5663130017;530209.2358670825;471778.24597371457;437642.0229114993;445108.7251088686;457852.71336032555;450825.41710862383;404440.86565400125;472746.60811771074;458825.4278431572;458409.4515924228;240832.718256323;241669.27786274583;455731.8679182325;201612.14912907218;253998.0585067323;273.8593829217998;430235.102373775;241555.05934979743;49233.36146562575;66793.69862816206;0;5;2;1;10;9;0;3;22;27;308705546710.04407;118444750920.02412;259522688710.0624;47709.55794601121;9953.022319242114;-0.0;2112.251061885468;845369.1536491637;201664.75171627896;0.48116099246109745;318003.2270594461;3.0649819446283186;0.3202919702731552
1422;2019-05-17 16:42:41.773;580;573;199;199;174;49;204;27;-24;43;767;229;-25;11;200;146;228;525;245;207;204;-135;601;366;371;129;371;305;602;-2.0;90.0;1081.0;383.0;61.0;100;1;70;1;0;0;1;0;0;0;1;1;1;0;0;23466.5234375;9719.8173828125;5843.32177734375;3964.62280273438;575.0;206859;573.0;1198.0;Calculated values ==>;1558104161.773;331.16;330.46000000000004;293.06;293.06;290.56;278.06;275.0112864084945;293.56;275.86;270.76000000000005;277.46000000000004;349.86;296.06;270.66;274.26000000000005;293.16;287.76000000000005;295.96000000000004;325.66;293.86;293.56;330.46000000000004;330.66;259.66;240.16925963744896;268.19934244402924;275.0112864084945;297.66;6010000.0;3660000.0;3710000.0;1290000.0;3710000.0;3050000.0;6020000.0;0.0;0.015000000000000001;0.18016666666666667;0.06383333333333334;0.010166666666666666;0.010166666666666666;3.024054182880814;9719.8173828125;5843.32177734375;3964.62280273438;23466.5234375;480478.33616160456;479345.0840459916;253818.91998113127;253818.91998113127;244801.82365170497;429743.705733735;458409.4515924228;437499.1961693786;474404.2798038372;530266.2318028542;471271.4344490252;437342.01223029394;442816.332836664;457852.71336032555;450972.7320359552;407018.09750861506;472190.5109846874;458825.4278431572;458409.4515924228;240414.4444865203;241250.99604349316;456921.818861857;200008.37798547285;253818.91998113127;273.2282188456876;430624.1555502458;241716.62874272215;49299.18518062455;66891.45476339661;0;5;2;1;10;9;0;3;22;27;308928076219.84595;118523026124.95444;259705030949.90005;42787.92907613368;16399.641309275856;0.0;2080.0037380481303;846123.0605608639;201884.2877045699;0.48116099246109745;318038.1514531865;3.1374601062777616;0.35160501608562483
1423;2019-05-17 16:43:41.783;575;571;200;200;167;46;204;26;-24;43;773;227;-25;23;201;144;228;525;222;208;203;-130;608;363;368;128;368;303;608;85.0;-1.0;926.0;402.0;67.0;100;1;70;1;0;0;1;0;0;0;1;1;1;1;0;23913.505859375;9824.447265625;6001.15283203125;3956.11767578125;573.0;206860;572.0;1195.0;Calculated values ==>;1558104221.783;330.66;330.26000000000005;293.16;293.16;289.86;277.76000000000005;274.69669130483857;293.56;275.76000000000005;270.76000000000005;277.46000000000004;350.46000000000004;295.86;270.66;275.46000000000004;293.26000000000005;287.56;295.96000000000004;325.66;293.96000000000004;293.46000000000004;330.36;330.46000000000004;260.16;239.943914813709;267.9596281332873;274.69669130483857;295.36;6080000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;3030000.0;6080000.0;0.014166666666666666;0.0;0.15433333333333332;0.06699999999999999;0.011166666666666667;0.025333333333333333;3.0167872054873603;9824.447265625;6001.15283203125;3956.11767578125;23913.505859375;478927.4791620128;478340.0090954192;253893.63640226962;253893.63640226962;242284.96641535932;429947.3805835815;458887.9186232276;437953.82195464283;474532.44719515945;531043.8128972996;471301.7307002258;437798.07955487026;444965.2754471953;458473.52012050984;451216.75786615635;403335.5199225719;471415.9737198513;459438.4217246144;458749.9321009194;239996.17471937067;240414.4444865203;457582.13641393284;198979.56313072797;223185.10858594702;272.8077023420833;431019.0549332532;241879.52475957858;49365.202352296794;66990.17516911823;0;5;2;1;10;9;0;3;22;27;309149813169.8107;118600138974.94218;259887461349.87106;36881.69394515752;17326.372409974723;-0.0;5967.642195712634;846787.08473819;202165.38466053802;0.48116099246109745;318105.2263465766;3.041986001420344;0.30195731509691015
1424;2019-05-17 16:44:41.774;575;570;197;198;167;47;204;28;-26;43;781;225;-27;8;201;142;228;530;200;208;204;-125;610;363;368;134;368;302;610;-2.0;-1.0;1147.0;224.0;67.0;100;100;64;1;0;0;1;0;0;0;1;1;0;0;0;22637.6328125;9680.2060546875;6022.96826171875;2971.48974609375;573.0;206861;571.0;1194.0;Calculated values ==>;1558104281.774;330.66;330.16;292.86;292.96000000000004;289.86;277.86;274.69669130483857;293.56;275.96000000000004;270.56;277.46000000000004;351.26;295.66;270.46000000000004;273.96000000000004;293.26000000000005;287.36;295.96000000000004;326.16;293.96000000000004;293.56;330.26000000000005;330.46000000000004;260.66;241.2770596917726;267.8393353686513;274.69669130483857;293.16;6100000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3020000.0;6100000.0;0.0;0.0;0.19116666666666668;0.037333333333333336;0.011166666666666667;0.011166666666666667;3.0142626973656124;9680.2060546875;6022.96826171875;2971.48974609375;22637.6328125;478690.1856867998;477953.4877581197;252646.11620058934;253024.8941758119;242220.78466383074;429947.3805835815;458887.9186232276;437869.15320432716;473760.40514917683;531952.7699279393;471197.8776569007;437713.4967235476;442993.0989471373;458473.52012050984;450923.67993512104;402179.44144529046;471927.6702968869;459438.4217246144;458887.9186232276;239577.9089402584;240414.4444865203;457131.2704504826;201085.00349708417;252646.11620058934;273.63946045297445;431406.9228995219;242042.0391562607;49422.92375457592;67090.36114797633;0;5;2;1;10;9;0;3;22;27;309370580049.5791;118678727184.85973;260068934124.68066;45265.23661903462;9559.060632926876;-0.0;2303.0334603861274;847471.5398085103;202389.3963288692;0.48116099246109745;318174.13830529386;3.0590821083128987;0.26071716536289086
1425;2019-05-17 16:45:41.784;577;571;192;193;162;47;204;29;-27;43;784;220;-28;14;202;140;228;535;198;208;204;-121;612;363;368;138;368;301;613;-3.0;-1.0;1076.0;206.0;69.0;100;99;61;1;0;0;1;0;0;0;1;1;0;0;0;21818.126953125;9438.732421875;6052.673828125;2926.18725585938;573.0;206862;571.0;1196.0;Calculated values ==>;1558104341.784;330.86;330.26000000000005;292.36;292.46000000000004;289.36;277.86;274.69669130483857;293.56;276.06;270.46000000000004;277.46000000000004;351.56000000000006;295.16;270.36;274.56;293.36;287.16;295.96000000000004;326.66;293.96000000000004;293.56;330.26000000000005;330.46000000000004;261.06;242.14157278889297;267.7187500070086;274.69669130483857;292.96000000000004;6120000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3010000.0;6130000.0;0.0;0.0;0.17933333333333332;0.034333333333333334;0.0115;0.0115;3.019311713609107;9438.732421875;6052.673828125;2926.18725585938;21818.126953125;478746.889803292;477741.71155283926;250654.42016333595;251019.13048136438;240529.25005513107;429947.3805835815;458887.9186232276;437940.2675631159;473241.6031071014;532339.9270891324;470736.65436875983;437785.01000687695;444068.8471814032;458611.7995580637;450629.7844503968;265923.01671251643;472311.3494495942;459438.4217246144;458887.9186232276;239577.9089402584;240414.4444865203;456898.0654838547;201175.75986925722;250654.42016333595;273.6750730888385;431777.44930828735;242201.39019762128;49472.07925413577;67191.00827043416;0;5;2;1;10;9;0;3;22;27;309591416849.544;118760340784.84676;260249864274.65192;42459.76837976532;8779.799159434513;-0.0;2394.6852322887544;848202.7033570022;202542.24563108652;0.48116099246109745;318213.2924856692;2.9121205631140343;0.2438658720823108
1426;2019-05-17 16:46:41.784;579;571;188;188;160;49;204;29;-27;42;779;217;-28;12;203;138;229;538;210;208;204;-118;620;364;369;140;369;301;621;103.0;-1.0;1104.0;133.0;72.0;100;99;59;1;0;0;1;0;0;0;1;1;0;1;0;21426.2890625;9378.666015625;6161.71533203125;2913.0908203125;573.0;206863;571.0;1198.0;Calculated values ==>;1558104401.784;331.06;330.26000000000005;291.96000000000004;291.96000000000004;289.16;278.06;274.8017692304317;293.56;276.06;270.46000000000004;277.36;351.06000000000006;294.86;270.36;274.36;293.46000000000004;286.96000000000004;296.06;326.96000000000004;293.96000000000004;293.56;330.26000000000005;330.46000000000004;261.36;242.56692532238324;267.7187500070086;274.8017692304317;294.16;6200000.0;3640000.0;3690000.0;1400000.0;3690000.0;3010000.0;6210000.0;0.017166666666666667;0.0;0.184;0.022166666666666668;0.012;0.029166666666666667;3.0243607298526007;9378.666015625;6161.71533203125;2913.0908203125;21426.2890625;478090.65418037673;476777.2403221509;248887.08040943052;248887.08040943052;239668.7158167781;429879.7862731237;458728.7977386057;437940.2675631159;472882.7909566239;531819.4597172331;470378.37351506494;437785.01000687695;443779.4857613598;458590.48981361865;450153.3575985836;265684.7373123944;471747.9028926191;459280.5708841072;458728.7977386057;239577.9089402584;240414.4444865203;456884.004578067;202474.2905423218;221569.8383733608;274.18695264546;432137.8194417509;242358.2018512671;49520.73990477054;67292.7948467688;0;5;2;1;10;9;0;3;22;27;309812516849.544;118843740784.84676;260430464274.65192;43325.73977182612;5639.4153277923515;-0.0;6917.136314819643;848917.5825915989;202662.4057518134;0.48116099246109745;318290.89099856175;3.0282805807916047;0.22667201639229934
1427;2019-05-17 16:47:41.805;581;572;188;188;158;51;204;29;-27;43;772;217;-28;12;203;138;229;541;209;208;204;-116;622;365;370;141;370;302;623;-1.0;0.0;1076.0;288.0;74.0;100;99;57;1;0;0;1;0;0;0;1;1;0;0;0;21047.91796875;9349.5302734375;6191.58349609375;2917.107421875;573.0;206864;571.0;1199.0;Calculated values ==>;1558104461.805;331.26000000000005;330.36;291.96000000000004;291.96000000000004;288.96000000000004;278.26000000000005;274.9066339382667;293.56;276.06;270.46000000000004;277.46000000000004;350.36;294.86;270.36;274.36;293.46000000000004;286.96000000000004;296.06;327.26000000000005;293.96000000000004;293.56;330.26000000000005;330.46000000000004;261.56;242.77792619122317;267.8393353686513;274.9066339382667;294.06;6220000.0;3650000.0;3700000.0;1410000.0;3700000.0;3020000.0;6230000.0;0.0;0.0;0.17933333333333332;0.048;0.012333333333333333;0.012333333333333333;3.026885237974347;9349.5302734375;6191.58349609375;2917.107421875;21047.91796875;478149.247427969;476684.9052721892;248806.3722867794;248806.3722867794;238992.8126601956;429811.8947417682;458569.3095304633;437713.4967235476;472850.300935316;531015.0068793237;470242.183613131;437557.52604302316;443576.6592147222;458430.6779884332;449971.1092480008;265504.6822073426;471956.3450016286;459122.36138453893;458569.3095304633;239577.9089402584;240414.4444865203;456928.54244966514;200960.4685606352;248806.3722867794;273.5993031471051;432491.89505098155;242514.32477796383;49569.3418949859;67395.77503437674;0;5;2;1;10;9;0;3;22;27;310034294445.0867;118928070290.0531;260611427590.09473;42457.70971721561;12286.467546673437;-0.0;2587.076226005435;849632.6948741517;202811.84039329132;0.48116099246109745;318370.1204905491;3.1060010006049055;0.2874258017128938
1428;2019-05-17 16:48:41.795;582;573;190;190;157;51;204;29;-26;43;764;217;-28;15;204;137;230;544;209;208;204;-115;621;367;372;143;372;302;621;92.0;-1.0;1180.0;363.0;71.0;100;99;55;1;0;0;1;0;0;0;1;1;0;1;0;20893.2109375;9145.0830078125;6101.572265625;2911.77172851562;574.0;206865;571.0;1196.0;Calculated values ==>;1558104521.795;331.36;330.46000000000004;292.16;292.16;288.86;278.26000000000005;275.1157276137837;293.56;276.06;270.56;277.46000000000004;349.56000000000006;294.86;270.36;274.66;293.56;286.86;296.16;327.56;293.96000000000004;293.56;330.26000000000005;330.56;261.66;243.1966462407574;267.8393353686513;275.1157276137837;294.06;6210000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3020000.0;6210000.0;0.015333333333333334;0.0;0.19666666666666668;0.0605;0.011833333333333333;0.027166666666666665;3.0191587888760005;9145.0830078125;6101.572265625;2911.77172851562;20893.2109375;478416.68617415434;477076.6152528597;249592.10804907125;249592.10804907125;238739.67972888204;429675.2189834977;458249.22149208706;437869.15320432716;472588.3698738022;530180.8496845886;470242.183613131;437557.52604302316;444011.9539437932;458249.22149208706;449455.4796571053;266096.1432302286;472675.5614936742;458804.85714063374;458249.22149208706;239577.9089402584;240832.718256323;456710.242571244;201316.25388194667;222344.38667866966;273.74780844406075;432841.34620702127;242668.4208683692;49617.90779224805;67498.20092524657;0;5;2;1;10;9;0;3;22;27;310256857345.1221;119013256090.06665;260792597390.12354;46522.07020006816;15451.336315702489;-0.0;6408.748012431172;850374.0694572193;203042.95023412028;0.48116099246109745;318445.07319834764;3.7658633383192623;0.3355029998660191
1429;2019-05-17 16:49:41.776;583;573;190;190;160;54;204;30;-24;44;756;216;-26;10;205;138;230;543;207;207;204;-114;616;368;373;144;373;304;617;-1.0;-1.0;1042.0;366.0;67.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;20852.255859375;9247.2890625;6046.8837890625;2925.43115234375;574.0;206866;572.0;1197.0;Calculated values ==>;1558104581.776;331.46000000000004;330.46000000000004;292.16;292.16;289.16;278.56;275.2199585193972;293.56;276.16;270.76000000000005;277.56;348.76;294.76000000000005;270.56;274.16;293.66;286.96000000000004;296.16;327.46000000000004;293.86;293.56;330.36;330.56;261.76000000000005;243.40439225979637;268.0796299477929;275.2199585193972;293.86;6160000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3040000.0;6170000.0;0.0;0.0;0.17366666666666666;0.061000000000000006;0.011166666666666667;0.011166666666666667;3.0216831691342585;9247.2890625;6046.8837890625;2925.43115234375;20852.255859375;479156.40444613784;477558.2883243333;249760.316773603;249760.316773603;239783.23987512535;429606.4342157736;458088.6167706479;437727.04723144654;472555.8254779879;529193.1324091097;469848.9145262994;437413.810930519;442875.1821116291;458228.0794981052;449421.0396355995;266572.0852593983;473029.80203959136;458506.5490489339;458088.6167706479;239996.17471937067;240832.718256323;456652.39213826397;200966.7293543922;249760.316773603;273.61484473043066;433189.1149350371;242821.64210005908;49666.535745815425;67599.40600051981;0;5;2;1;10;9;0;3;22;27;310480286569.92316;119099328824.99002;260974339819.96173;41117.37520464844;15596.82542981618;-0.0;2326.3326833003343;851104.1668975166;203301.6029824536;0.48116099246109745;318517.84248650656;3.2404948705310375;0.3144254701647218
1430;2019-05-17 16:50:41.786;581;572;192;192;159;51;204;30;-24;44;751;216;-25;18;205;137;230;543;214;208;203;-112;626;366;371;144;371;304;625;242.0;0.0;1147.0;332.0;71.0;100;100;58;1;0;0;1;0;0;0;1;1;0;1;0;21400.1875;9406.8388671875;6252.01220703125;2930.15942382812;574.0;206867;571.0;1197.0;Calculated values ==>;1558104641.786;331.26000000000005;330.36;292.36;292.36;289.06;278.26000000000005;275.0112864084945;293.56;276.16;270.76000000000005;277.56;348.26;294.76000000000005;270.66;274.96000000000004;293.66;286.86;296.16;327.46000000000004;293.96000000000004;293.46000000000004;330.26000000000005;330.56;261.96000000000004;243.40439225979637;268.0796299477929;275.0112864084945;294.56;6260000.0;3660000.0;3710000.0;1440000.0;3710000.0;3040000.0;6250000.0;0.04033333333333333;0.0;0.19116666666666668;0.05533333333333333;0.011833333333333333;0.05216666666666667;3.0216831691342585;9406.8388671875;6252.01220703125;2930.15942382812;21400.1875;477671.4723561867;476442.24533255666;250134.50428631937;250134.50428631937;239246.07225603136;429743.705733735;458409.4515924228;437727.04723144654;472555.8254779879;528670.499479957;469848.9145262994;437570.5891863215;444043.6597017553;458548.2590687378;449639.2902697909;265643.79441580566;472010.32775359874;458963.79091515415;458270.4941942976;239577.9089402584;240832.718256323;456858.4972473717;201553.8111118025;212573.7127584181;273.836533874644;433541.2773135917;242977.1190746261;49715.34046670712;67701.91388227096;0;5;2;1;10;9;0;3;22;27;310703523769.8877;119185743224.97629;261156770219.93274;45148.450304871956;14126.859299501495;-0.0;12817.18209823838;851823.1685902949;203549.341638054;0.48116099246109745;318644.05947565875;3.8782318031498515;0.31114697352778925
1431;2019-05-17 16:51:41.767;581;572;192;192;161;52;203;31;-23;44;747;216;-25;8;206;137;230;543;222;207;203;-109;623;367;372;144;372;304;624;0.0;0.0;1153.0;196.0;70.0;100;100;59;1;0;0;1;0;0;0;1;1;0;1;0;21309.533203125;9440.076171875;6186.77392578125;2931.97143554688;574.0;206868;572.0;1197.0;Calculated values ==>;1558104701.767;331.26000000000005;330.36;292.36;292.36;289.26000000000005;278.36;275.1157276137837;293.46000000000004;276.26000000000005;270.86;277.56;347.86;294.76000000000005;270.66;273.96000000000004;293.76000000000005;286.86;296.16;327.46000000000004;293.86;293.46000000000004;330.36;330.56;262.26000000000005;243.40439225979637;268.0796299477929;275.1157276137837;295.36;6230000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3040000.0;6240000.0;0.0;0.0;0.19216666666666665;0.03266666666666666;0.011666666666666665;0.011666666666666665;3.0216831691342585;9440.076171875;6186.77392578125;2931.97143554688;21309.533203125;478030.0058225732;476563.646037233;250176.81403508352;250176.81403508352;239894.56362165554;429675.2189834977;458109.9359737484;437883.18805776763;472555.8254779879;528252.2207789605;469848.9145262994;437570.5891863215;442580.7327243594;458527.3387883445;449455.4796571053;265912.5310438473;472138.33964131103;458666.17238325503;458109.9359737484;239996.17471937067;240832.718256323;457167.36766345974;202605.65721533174;250176.81403508352;274.2517812761713;433897.07894626015;243134.12696489715;49764.17608764644;67805.53760871095;0;5;2;1;10;9;0;3;22;27;310926353184.6893;119272115864.89938;261339112459.7704;45212.498843554764;8315.682541305514;-0.0;2425.8864226177566;852575.9380466902;203736.30359651995;0.48116099246109745;318771.0448217887;3.014958019148575;0.2753049079484652
1432;2019-05-17 16:52:44.797;581;573;190;190;160;52;203;32;-22;45;744;216;-24;19;206;137;230;544;213;207;203;-107;623;368;373;143;373;306;624;-1.0;-1.0;1355.0;235.0;70.0;100;100;62;1;0;0;1;0;0;0;1;1;0;0;0;21618.244140625;9626.4912109375;6196.94287109375;2942.32495117188;574.0;206869;572.0;1197.0;Calculated values ==>;1558104764.797;331.26000000000005;330.46000000000004;292.16;292.16;289.16;278.36;275.2199585193972;293.46000000000004;276.36;270.96000000000004;277.66;347.56000000000006;294.76000000000005;270.76000000000005;275.06;293.76000000000005;286.86;296.16;327.56;293.86;293.46000000000004;330.36;330.56;262.46000000000004;243.1966462407574;268.3187672390254;275.2199585193972;294.46000000000004;6230000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3060000.0;6240000.0;0.0;0.0;0.22583333333333336;0.03916666666666667;0.011666666666666665;0.011666666666666665;3.0216831691342585;9626.4912109375;6196.94287109375;2942.32495117188;21618.244140625;478030.0058225732;476713.8963499114;249467.78265586335;249467.78265586335;239583.71288728612;429606.4342157736;457949.0008425227;437585.1090581189;472785.5327691947;527783.7381773739;469574.45669621165;437270.2536001789;443785.1483169292;458367.3899514374;449271.10435631766;265912.5310438473;472293.2419779182;458506.5490489339;457949.0008425227;239996.17471937067;240832.718256323;457532.21719713585;202846.2975635636;249467.78265586335;274.34997450471576;434272.8758635863;243301.03887345176;49815.600657241834;67913.94672945439;0;5;2;1;10;9;0;3;22;27;311161139934.5827;119362563914.85832;261531353959.68314;53011.84826252041;9975.19851898158;-0.0;2432.280878844359;853435.810351591;203896.4250177292;0.48116099246109745;318813.5740280209;3.486100804374441;0.3100229783125885
1433;2019-05-17 16:53:44.768;581;573;189;189;159;52;203;33;-22;45;743;216;-23;11;207;137;230;546;221;207;202;-104;630;369;374;144;374;306;631;0.0;0.0;1368.0;255.0;71.0;100;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21879.15234375;9982.58984375;6296.28662109375;2947.625;574.0;206870;572.0;1197.0;Calculated values ==>;1558104824.768;331.26000000000005;330.46000000000004;292.06;292.06;289.06;278.36;275.3239800832674;293.46000000000004;276.46000000000004;270.96000000000004;277.66;347.46000000000004;294.76000000000005;270.86;274.26000000000005;293.86;286.86;296.16;327.76000000000005;293.86;293.36;330.36;330.56;262.76000000000005;243.40439225979637;268.3187672390254;275.3239800832674;295.26000000000005;6300000.0;3690000.0;3740000.0;1440000.0;3740000.0;3060000.0;6310000.0;0.0;0.0;0.228;0.042499999999999996;0.011833333333333333;0.011833333333333333;3.0216831691342585;9982.58984375;6296.28662109375;2947.625;21879.15234375;477191.52746055764;475862.60895351955;248835.85505461766;248835.85505461766;239080.63381736068;429537.3511455088;457787.68628915004;437585.1090581189;472654.5496415061;527678.986846941;469574.45669621165;437427.84448784514;442609.8111887139;458346.55543011316;449086.1593797233;265297.12397294224;471708.05851457774;458346.55543011316;457647.5818152967;239996.17471937067;240832.718256323;457681.3974366384;203007.16049978335;248835.85505461766;274.4170939234067;434635.1789695108;243464.36890110045;49864.65985005619;68018.00665519437;0;5;2;1;10;9;0;3;22;27;311385131619.4188;119448622299.79536;261714865219.5489;53483.772271300506;10823.65506981634;-0.0;2470.9387666680354;854322.8449146968;204069.66502434883;0.48116099246109745;318854.4144426245;3.4732458336162293;0.32237115264839916
1434;2019-05-17 16:54:44.778;582;573;189;189;160;55;203;34;-21;45;741;215;-22;20;208;137;230;547;227;207;202;-101;631;370;375;144;375;307;632;91.0;-1.0;1300.0;424.0;66.0;100;100;70;1;0;0;1;0;0;0;1;1;0;1;0;22413.26171875;10389.751953125;6284.8076171875;2961.16064453125;574.0;206871;572.0;1198.0;Calculated values ==>;1558104884.778;331.36;330.46000000000004;292.06;292.06;289.16;278.66;275.4277932560699;293.46000000000004;276.56;271.06;277.66;347.26;294.66;270.96000000000004;275.16;293.96000000000004;286.86;296.16;327.86;293.86;293.36;330.36;330.56;263.06;243.40439225979637;268.43790593516167;275.4277932560699;295.86;6310000.0;3700000.0;3750000.0;1440000.0;3750000.0;3070000.0;6320000.0;0.015166666666666667;0.0;0.21666666666666667;0.07066666666666667;0.011000000000000001;0.026166666666666668;3.0242075493925165;10389.751953125;6284.8076171875;2961.16064453125;22413.26171875;477221.5981099626;475740.4257841955;248796.45144142112;248796.45144142112;239360.6627703213;429467.9694778635;457625.98977453524;437514.20447033056;472654.5496415061;527391.8619163583;469315.984377403;437356.53477473935;443728.6416987744;458325.85225689027;448900.63966652285;265212.4163717721;471735.94040320226;458186.18909065775;457485.5485273952;239996.17471937067;240832.718256323;457989.37037180655;202192.4884608014;221783.96334437403;274.10425823013395;435004.34393868136;243634.16671164118;49913.90793726184;68122.86658132198;0;5;2;1;10;9;0;3;22;27;311609869070.276;119535036700.12495;261898795870.25043;50986.371802064656;18076.3129883777;-0.0;6167.524812289053;855193.5745493848;204310.53823126366;0.48116099246109745;318926.4136372565;3.8312936209928594;0.3763142045198186
1435;2019-05-17 16:55:41.789;583;574;190;190;161;55;203;36;-20;46;740;215;-22;12;208;138;231;547;202;207;202;-99;621;372;377;145;377;307;620;-2.0;-1.0;1576.0;451.0;60.0;100;100;73;1;0;0;1;0;0;0;1;1;0;1;0;21852.314453125;10224.0341796875;6095.376953125;2968.376953125;575.0;206872;573.0;1198.0;Calculated values ==>;1558104941.789;331.46000000000004;330.56;292.16;292.16;289.26000000000005;278.66;275.63479819532273;293.46000000000004;276.76000000000005;271.16;277.76000000000005;347.16;294.66;270.96000000000004;274.36;293.96000000000004;286.96000000000004;296.26000000000005;327.86;293.86;293.36;330.46000000000004;330.66;263.26000000000005;243.61107973660833;268.43790593516167;275.63479819532273;293.36;6210000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3070000.0;6200000.0;0.0;0.0;0.26266666666666666;0.07516666666666666;0.01;0.01;3.024054182880814;10224.0341796875;6095.376953125;2968.376953125;21852.314453125;478564.8784822823;477346.50119444047;249633.89556222613;249633.89556222613;240009.3624596344;429328.3091220336;457301.44056452095;437671.5478804793;472622.20966475393;527287.015778891;469315.984377403;437356.53477473935;442550.7883978828;458004.6551887551;448679.6728961233;266605.9148441911;473263.4917588562;457864.328372652;457160.3185729334;240414.4444865203;241250.99604349316;458036.8027829911;202889.87471228366;249633.89556222613;274.3852693605559;435354.84737750137;243797.39067824217;49960.85916885819;68220.8952898668;0;5;2;1;10;9;0;3;22;27;311824230429.96765;119617417595.00644;262073819639.99863;61669.31948551272;19178.54409331484;-0.0;2075.2642301070728;856085.6042169898;204605.52943321213;0.48116099246109745;318991.68164356484;4.299255437661766;0.40159823499239056
1436;2019-05-17 16:56:41.779;596;583;193;193;152;33;200;27;-25;43;739;216;-26;18;207;125;232;554;191;207;199;-98;693;350;355;141;353;301;689;127.0;-1.0;217.0;202.0;117.0;0;100;63;1;0;0;1;0;1;0;1;1;0;1;0;36338.18359375;10900.0205078125;19912.703125;2916.24560546875;584.0;206873;576.0;1198.0;Calculated values ==>;1558105001.779;332.76000000000005;331.46000000000004;292.46000000000004;292.46000000000004;288.36;276.46000000000004;273.3108153835814;293.16;275.86;270.66;277.46000000000004;347.06000000000006;294.76000000000005;270.56;274.96000000000004;293.86;285.66;296.36;328.56;293.86;293.06;330.76000000000005;331.56;263.36;242.77792619122317;267.7187500070086;273.3108153835814;292.26000000000005;6930000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;3010000.0;6890000.000000001;0.021166666666666667;0.0;0.036166666666666666;0.033666666666666664;0.0195;0.04066666666666667;3.0226655424010653;10900.0205078125;19912.703125;2916.24560546875;36338.18359375;471779.95532688365;470172.0956363243;248065.1355662351;248065.1355662351;235589.11077011263;430799.1582183253;460387.3511624245;438249.86041294545;472850.300935316;527647.8443226948;470258.8109586021;438095.2167564963;444644.95881864097;461631.72079857654;450785.9164199044;261803.54129264315;465334.0936188817;461325.3556324736;460252.8391778579;241669.27786274583;245015.67932991832;458767.2660139423;195182.60439917908;220540.21155715268;271.2332185220509;435839.68737449957;243973.39512836782;50009.88951710071;68437.59316821885;0;5;2;1;10;10;0;3;22;27;312043793830.00256;119703203295.02008;262256189240.02762;8790.932425831217;8874.01694103036;-0.0;9748.313523242014;856672.67512155;204839.26181331184;0.48116099246109745;319090.195036556;0.8127512790693424;0.05464342767728924
