;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1437;2019-05-17 16:57:41.780;636;607;186;185;149;30;198;22;-30;38;739;215;-31;12;207;120;234;562;185;207;197;-96;661;346;351;141;350;297;657;123.0;-1.0;1154.0;288.0;120.0;0;100;49;1;0;0;1;0;1;0;1;1;0;0;0;33515.54296875;9434.4169921875;18814.69921875;2875.41577148438;597.0;206874;589.0;1199.0;Calculated values ==>;1558105061.78;336.76000000000005;333.86;291.76000000000005;291.66;288.06;276.16;272.8767566201714;292.96000000000004;275.36;270.16;276.96000000000004;347.06000000000006;294.66;270.06;274.36;293.86;285.16;296.56;329.36;293.86;292.86;332.06;332.86;263.56;242.77792619122317;267.23344911666527;272.8767566201714;291.66;6609999.999999999;3460000.0;3510000.0;1410000.0;3500000.0;2970000.0;6570000.0;0.0205;0.0;0.19233333333333333;0.048;0.02;0.0405;3.0231548153604093;9434.4169921875;18814.69921875;2875.41577148438;33515.54296875;481794.53973969165;477898.89162693743;246863.25568223395;246534.31323000274;235439.65301271933;431051.2098666511;460740.10936811595;438378.49729393894;472358.58907936385;527957.4488455029;470683.22813904466;438225.1199557825;444583.24951340194;462088.8242006048;450785.0779821554;264709.457718601;470892.97096548375;461936.77970419364;460606.5286895085;247107.31509690773;250454.15340279948;458970.87117628375;196870.17134501485;221558.1142275922;271.8972474899636;436421.81146372366;244142.85159822388;50058.15416624776;68760.32689949947;0;5;2;1;10;10;0;3;22;27;312255597359.7467;119787804704.91788;262435592229.8109;46450.10135750973;12580.833591900908;-0.0;9681.460785707612;857133.0247415542;205018.05521404397;0.48116099246109745;319252.11252084805;2.207660368159906;0.15854222385229194
1438;2019-05-17 16:58:41.790;651;615;190;189;151;27;192;19;-33;34;735;213;-34;3;207;116;233;557;182;206;192;-95;633;344;349;142;348;296;629;-2.0;-1.0;1186.0;385.0;117.0;0;100;37;1;0;0;1;0;1;0;1;1;0;0;0;31311.837890625;8248.919921875;17809.78515625;2857.70825195312;603.0;206875;597.0;1200.0;Calculated values ==>;1558105121.79;338.26;334.66;292.16;292.06;288.26000000000005;275.86;272.6583383277491;292.36;275.06;269.86;276.56;346.66;294.46000000000004;269.76000000000005;273.46000000000004;293.86;284.76000000000005;296.46000000000004;328.86;293.76000000000005;292.36;332.86;333.46000000000004;263.66;242.98782864720522;267.1113755279542;272.6583383277491;291.36;6330000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;2960000.0;6290000.0;0.0;0.0;0.19766666666666666;0.06416666666666666;0.0195;0.0195;3.024726332995935;8248.919921875;17809.78515625;2857.70825195312;31311.837890625;487064.2051386829;482333.422661613;249263.9424153653;248915.1297278486;236705.0243632525;431175.4696738307;460249.17977667664;438143.1473471288;471832.65708311246;527618.0429024391;470581.2259578469;437989.56915575906;443492.9014857251;462391.9528958846;450570.5405795018;266503.21440990455;473666.4673516746;462108.63169200567;460249.17977667664;250454.15340279948;252964.46457616048;458916.8844850441;195637.2890757525;249263.9424153653;271.3941396303758;436962.1296754949;244290.23729934113;50105.93816244107;69065.5818032487;0;5;2;1;10;10;0;3;22;27;312465632359.7133;119872718854.90439;262613521879.78262;47935.32465164204;16893.774038762876;-0.0;4114.2121285455705;857919.7010490416;205263.7178812155;0.48116099246109745;319367.0956224387;2.3842276022260824;0.20034660146044478
1439;2019-05-17 16:59:41.771;645;613;200;199;155;22;186;13;-34;30;729;214;-35;15;208;116;231;538;180;206;186;-93;615;339;344;144;343;295;611;-1.0;-1.0;694.0;431.0;103.0;0;100;25;1;0;0;1;0;1;0;1;1;0;1;0;30610.3515625;7263.79443359375;17193.884765625;2834.3759765625;603.0;206876;598.0;1201.0;Calculated values ==>;1558105181.771;337.66;334.46000000000004;293.16;293.06;288.66;275.36;272.10816812424576;291.76000000000005;274.46000000000004;269.76000000000005;276.16;346.06000000000006;294.56;269.66;274.66;293.96000000000004;284.76000000000005;296.26000000000005;326.96000000000004;293.76000000000005;291.76000000000005;332.96000000000004;333.46000000000004;263.86;243.40439225979637;266.98899913490544;272.10816812424576;291.16;6150000.0;3390000.0;3440000.0;1440000.0;3429999.9999999995;2950000.0;6110000.0;0.0;0.0;0.11566666666666667;0.07183333333333333;0.017166666666666667;0.017166666666666667;3.0272469382734317;7263.79443359375;17193.884765625;2834.3759765625;30610.3515625;488150.3912411213;484072.80170934723;253739.03739851213;253355.87043412126;238398.58893835792;431480.97241316177;460228.79614011437;438214.884849924;471171.66155044775;527070.601799286;470835.3724899358;438061.7010123639;445405.29884126916;463274.4241432388;451467.33362443536;400929.9368273679;473025.9831562498;462863.87882801896;460228.79614011437;250872.52762923925;252964.46457616048;458809.0398322515;192732.3321484725;253739.03739851213;270.1963573378456;437477.9845147006;244419.46898252543;50153.35717685865;69357.1866815424;0;5;2;1;10;10;0;3;22;27;312673466524.52826;119958491684.82802;262790765734.62482;28394.148595801227;19113.17683528479;-0.0;3544.7408583975052;858555.5785672052;205563.68078655624;0.48116099246109745;319430.9000194805;1.8705834339213383;0.1766940224137474
1440;2019-05-17 17:00:41.811;631;597;200;197;164;27;185;13;-31;26;723;214;-32;2;205;119;229;490;177;203;185;-91;567;347;352;144;352;300;567;-1.0;-1.0;1003.0;543.0;0.0;100;100;24;1;0;0;1;0;0;0;1;1;0;0;0;19001.431640625;6565.11328125;5527.6298828125;2894.357421875;599.0;206877;596.0;1199.0;Calculated values ==>;1558105241.811;336.26000000000005;332.86;293.16;292.86;289.56;275.86;272.9856168485579;291.66;274.46000000000004;270.06;275.76000000000005;345.46000000000004;294.56;269.96000000000004;273.36;293.66;285.06;296.06;322.16;293.46000000000004;291.66;332.76000000000005;333.06;264.06;243.40439225979637;267.5978703862781;272.9856168485579;290.86;5670000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3000000.0;5670000.0;0.0;0.0;0.16716666666666666;0.0905;0.0;0.0;3.022839179248178;6565.11328125;5527.6298828125;2894.357421875;19001.431640625;491308.9244894004;486710.97744023293;410690.18669513025;409434.16367595433;242682.95690368308;430988.63858405815;458834.6142869762;437545.9146967623;470775.47163449007;526053.4704759304;470156.0501315211;437390.1213337467;442526.58117228496;461518.7692375384;450460.36736263643;420761.2099116137;471434.0375244899;461252.63879300765;458834.6142869762;250035.78352995744;251290.9062238717;459013.6026161584;195467.94455666692;253739.03739851213;271.33725371643135;437891.6916637911;244534.78670779886;50201.128448301635;69546.65886821499;0;5;2;1;10;10;0;3;22;27;312882405725.2252;120044949285.11641;262969384735.2206;40467.36734175261;23850.882054383972;-0.0;0.0;859129.8070992443;205921.95330104794;0.48116099246109745;319460.45921973715;4.291573878972083;0.4266920087579919
1441;2019-05-17 17:01:41.801;602;575;187;184;167;36;186;11;-24;25;718;214;-26;25;201;127;218;391;176;201;186;-92;558;351;355;141;355;304;558;-1.0;-1.0;957.0;483.0;0.0;100;0;34;1;0;0;1;0;0;0;1;1;1;0;0;18951.955078125;6845.16650390625;5331.04248046875;3886.53735351562;591.0;206878;590.0;1198.0;Calculated values ==>;1558105301.801;333.36;330.66;291.86;291.56;289.86;276.76000000000005;273.4187578820637;291.76000000000005;274.26000000000005;270.76000000000005;275.66;344.96000000000004;294.56;270.56;275.66;293.26000000000005;285.86;294.96000000000004;312.26000000000005;293.26000000000005;291.76000000000005;332.16;332.26000000000005;263.96000000000004;242.77792619122317;268.0796299477929;273.4187578820637;290.76000000000005;5580000.0;3510000.0;3550000.0;1410000.0;3550000.0;3040000.0;5580000.0;0.0;0.0;0.1595;0.0805;0.0;0.0;3.0215751654829566;6845.16650390625;5331.04248046875;3886.53735351562;18951.955078125;488368.9848486456;484693.5437868874;251443.07916124177;250267.8796503818;244045.7065899376;430735.4089219946;458492.0736687021;437727.04723144654;471077.96398673364;525214.9007068712;469608.3408413213;437413.810930519;445054.37130637356;460521.7338606115;450895.2055276782;420390.9006967942;457085.1903950778;460521.7338606115;458492.0736687021;247525.65490268572;247943.99896000302;459377.6782718831;196732.32061174721;253739.03739851213;271.8616812148005;438207.9171734605;244646.520413971;50257.6264868628;69637.13272310066;0;5;2;1;10;10;0;3;22;28;313094470375.2589;120130435035.13;263150554535.24942;38438.65889584205;21142.95129164094;-0.0;0.0;859787.2477262923;206296.8394208892;0.48116099246109745;319460.45921973715;3.7093040588541926;0.361874192136945
1442;2019-05-17 17:02:41.772;570;538;187;186;159;36;188;9;-22;24;705;217;-24;5;200;131;209;295;175;201;187;-184;563;348;353;141;353;305;564;-1.0;0.0;900.0;325.0;0.0;98;0;38;1;0;0;1;0;0;0;1;1;1;1;0;19171.2890625;7134.07958984375;5398.71142578125;3898.94799804688;582.0;206879;582.0;1197.0;Calculated values ==>;1558105361.772;330.16;326.96000000000004;291.86;291.76000000000005;289.06;276.76000000000005;273.0942459734351;291.96000000000004;274.06;270.96000000000004;275.56;343.66;294.86;270.76000000000005;273.66;293.16;286.26000000000005;294.06;302.66;293.26000000000005;291.86;331.36;331.36;254.76000000000002;242.77792619122317;268.19934244402924;273.0942459734351;290.66;5630000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3050000.0;5640000.0;0.0;0.0;0.15;0.05416666666666667;0.0;0.0;3.020452071604742;7134.07958984375;5398.71142578125;3898.94799804688;19171.2890625;483438.1428570726;478821.358805641;251125.7726265658;250736.7969957744;241113.8454885597;430925.7729439634;459082.2296024654;437812.597326149;470979.3205154194;523770.56332688173;469832.19507311814;437499.1961693786;441928.13359203225;460697.8025867657;452004.0935008172;415711.6716710133;438010.1889812404;460831.5935396137;458946.73561710375;244179.05427248686;244179.05427248686;449864.98346565093;194262.18224866674;253739.03739851213;270.8524433798422;438525.4573224445;244762.957826037;50322.47417320683;69726.50412185636;0;5;2;1;10;10;0;3;22;28;313306767715.10364;120214994145.06815;263333166230.11584;36532.56226162234;13845.151732586644;-0.0;0.0;860411.7059347292;206588.2660215741;0.48116099246109745;319460.45921973715;3.065878416903571;0.2750744163449047
1443;2019-05-17 17:03:41.803;551;499;190;189;160;34;190;0;-20;23;707;218;-22;31;201;131;206;250;174;202;189;-243;565;347;352;140;352;308;566;-1.0;-2.0;1021.0;325.0;23.0;72;0;45;1;0;0;1;0;0;0;1;1;1;0;0;18884.90234375;7540.73291015625;4726.46484375;3927.689453125;575.0;206880;575.0;1198.0;Calculated values ==>;1558105421.803;328.26000000000005;323.06;292.16;292.06;289.16;276.56;272.9856168485579;292.16;273.16;271.16;275.46000000000004;343.86;294.96000000000004;270.96000000000004;276.26000000000005;293.26000000000005;286.26000000000005;293.76000000000005;298.16;293.36;292.06;330.66;330.66;248.86;242.56692532238324;268.5567601203482;272.9856168485579;290.56;5650000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3080000.0;5660000.0;0.0;0.0;0.1701666666666667;0.05416666666666667;0.0038333333333333336;0.0038333333333333336;3.024054182880814;7540.73291015625;4726.46484375;3927.689453125;18884.90234375;480547.3566030458;472905.5017350139;252201.70699163104;251805.46433208432;241377.85749172646;430988.63858405815;459510.5320478229;437443.34373287327;471014.3812069224;523741.2077983188;469541.0014751575;437126.8590839872;445126.96148863033;460986.0157669899;452180.4030630789;413860.9368612822;426949.60736875626;461119.3891967811;459375.61671724723;241250.99604349316;241250.99604349316;443743.08185740083;193014.23039723575;252201.70699163104;270.3398663865242;438842.75610334193;244885.3111132181;50387.72984987906;69810.9241851359;0;5;2;1;10;10;0;3;22;28;313518376989.7473;120299337699.92612;263517161244.806;41593.68745261432;13581.146120758942;-0.0;794.1666539481954;861063.0943914928;206816.93658874932;0.48116099246109745;319467.0806945042;3.455967276080916;0.2938839609110524
1444;2019-05-17 17:04:41.783;541;490;192;191;160;33;193;-4;-18;23;716;218;-20;12;201;131;206;232;172;203;191;-246;566;346;351;140;351;310;567;-1.0;0.0;1015.0;375.0;53.0;39;0;54;1;0;0;1;0;0;0;1;1;1;1;0;18833.228515625;8056.2626953125;3714.041015625;3955.39331054688;570.0;206881;570.0;1198.0;Calculated values ==>;1558105481.783;327.26000000000005;322.16;292.36;292.26000000000005;289.16;276.46000000000004;272.8767566201714;292.46000000000004;272.76000000000005;271.36;275.46000000000004;344.76;294.96000000000004;271.16;274.36;293.26000000000005;286.26000000000005;293.76000000000005;296.36;293.46000000000004;292.26000000000005;330.16;330.16;248.56000000000003;242.56692532238324;268.7936212382143;272.8767566201714;290.36;5660000.0;3460000.0;3510000.0;1400000.0;3510000.0;3100000.0;5670000.0;0.0;0.0;0.16916666666666666;0.0625;0.008833333333333334;0.008833333333333334;3.0248191530580995;8056.2626953125;3714.041015625;3955.39331054688;18833.228515625;479009.8230091744;471434.0375244899;252947.64082331033;252545.8833506744;241343.89496264968;431051.2098666511;460070.93865526;437301.7563972805;471014.3812069224;524529.5575602452;469265.45371204393;436983.6325089788;441925.55079813005;461140.1023613316;452356.21482583805;413456.12472789927;421657.68578061333;461406.14710451994;459802.3731094622;239159.6471344744;239159.6471344744;443417.16685071756;191888.56197441393;252947.64082331033;269.8745387897905;439156.9690880176;245015.24275165054;50453.40030881175;69881.23828813677;0;5;2;1;10;10;0;3;22;28;313729206689.81433;120383309699.95282;263702499444.86493;41515.73205653493;15720.537804768977;-0.0;1827.2168018610082;861755.4420281239;207061.03589463988;0.48116099246109745;319488.9182750222;3.755858108068128;0.3189910376091902
1445;2019-05-17 17:05:41.793;536;507;193;192;159;34;196;-10;-17;22;726;218;-19;30;202;130;206;235;171;203;195;-247;574;345;350;140;350;310;575;-2.0;-1.0;935.0;447.0;74.0;1;0;61;1;0;0;1;0;0;0;1;1;1;1;0;18775.802734375;8689.453125;2776.42797851562;3962.24853515625;566.0;206882;566.0;1198.0;Calculated values ==>;1558105541.793;326.76000000000005;323.86;292.46000000000004;292.36;289.06;276.56;272.7676641592781;292.76000000000005;272.16;271.46000000000004;275.36;345.76;294.96000000000004;271.26000000000005;276.16;293.36;286.16;293.76000000000005;296.66;293.46000000000004;292.66;329.76000000000005;329.76000000000005;248.46000000000004;242.56692532238324;268.7936212382143;272.7676641592781;290.26000000000005;5740000.0;3450000.0;3500000.0;1400000.0;3500000.0;3100000.0;5750000.0;0.0;0.0;0.15583333333333332;0.0745;0.012333333333333333;0.012333333333333333;3.025427767915155;8689.453125;2776.42797851562;3962.24853515625;18775.802734375;477326.7150932341;472940.142330983;252904.60211153075;252507.99267018784;240748.92561181533;431113.4868728058;460628.03431206016;437460.313363465;470915.85626126267;525582.0963434685;469265.45371204393;437142.86386454466;444584.47720753064;461426.65108166065;452390.01284978585;410013.1386123279;419967.9737638811;461559.3255376969;460494.49674625666;237486.63934987856;237486.63934987856;443308.39552771143;190138.86671411243;252904.60211153075;269.14822814524854;439470.4299164834;245154.81364140293;50519.391654240244;69935.33454428628;0;5;2;1;10;10;0;3;22;28;313939541739.7809;120467323699.93947;263888530444.83536;38540.92543619077;18861.129896613125;-0.0;2560.2753671616197;862422.6920302593;207349.2644888663;0.48116099246109745;319525.48680349736;3.8865586499652576;0.3419226209914679
1446;2019-05-17 17:06:41.794;535;534;194;194;160;42;200;-8;-18;22;735;218;-19;16;202;128;207;315;171;203;198;-251;591;349;354;138;354;309;593;-2.0;-1.0;1120.0;535.0;80.0;1;0;66;1;0;0;1;0;0;0;1;1;1;1;0;19923.91796875;9192.3984375;2878.02807617188;3938.68920898438;563.0;206883;563.0;1195.0;Calculated values ==>;1558105601.794;326.66;326.56;292.56;292.56;289.16;277.36;273.20264511476705;293.16;272.36;271.36;275.36;346.66;294.96000000000004;271.26000000000005;274.76000000000005;293.36;285.96000000000004;293.86;304.66;293.46000000000004;292.96000000000004;329.46000000000004;329.46000000000004;248.06000000000003;242.14157278889297;268.67533136820026;273.20264511476705;290.26000000000005;5910000.0;3490000.0;3540000.0;1380000.0;3540000.0;3090000.0;5930000.0;0.0;0.0;0.18666666666666665;0.08916666666666666;0.013333333333333334;0.013333333333333334;3.0183049258282852;9192.3984375;2878.02807617188;3938.68920898438;19923.91796875;475088.2379110436;474689.86545268656;252348.8674182533;252348.8674182533;240500.71990699522;430862.6128555636;460542.747743898;437530.6787186241;471182.93757713656;526606.5390945929;469403.3490292342;437372.52749135875;442730.14272439573;460810.79226618685;451397.35314166994;257738.61057195795;435951.0993260468;460944.6244486303;460274.1915433627;236231.924509345;236231.924509345;443267.95681063837;191104.6542321759;252348.8674182533;269.5613393741725;439792.93296358106;245303.8315545009;50585.23389938101;69982.45579669287;0;5;2;1;10;10;0;3;22;28;314150745259.52576;120550725089.83871;264074233539.61102;45999.52457080366;22484.561146579566;-0.0;2772.3376550014586;863127.2075211958;207693.8176562671;0.48116099246109745;319569.9259859357;4.450990586041044;0.39354966025238974
1447;2019-05-17 17:07:41.754;540;548;193;196;156;53;203;-6;-18;22;743;218;-20;25;202;124;210;421;170;203;202;-253;619;353;358;137;358;309;621;-1.0;-1.0;1231.0;438.0;81.0;1;0;69;1;0;0;1;0;0;0;1;1;1;0;0;21486.01171875;10093.9951171875;3136.6865234375;3947.62084960938;563.0;206884;561.0;1196.0;Calculated values ==>;1558105661.754;327.16;327.96000000000004;292.46000000000004;292.76000000000005;288.76000000000005;278.46000000000004;273.6339639331285;293.46000000000004;272.56;271.36;275.36;347.46000000000004;294.96000000000004;271.16;275.66;293.36;285.56;294.16;315.26000000000005;293.46000000000004;293.36;329.26000000000005;329.46000000000004;247.86;241.92719264551067;268.67533136820026;273.6339639331285;290.16;6190000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3090000.0;6210000.0;0.0;0.0;0.20516666666666666;0.073;0.013500000000000002;0.013500000000000002;3.020830704008895;10093.9951171875;3136.6865234375;3947.62084960938;21486.01171875;472313.7933251063;473290.5974939831;250664.18111710742;251754.82419101114;238432.08379590823;430607.02586249536;460324.5471149659;437530.6787186241;471316.13971061294;527446.4693743654;469403.3490292342;437214.0438153077;444055.5555963059;460189.5267902755;450097.3028080135;257254.0467414635;452052.68995337514;460324.5471149659;460189.5267902755;235395.46725036926;236231.924509345;443248.4045214495;193817.96895421532;250664.18111710742;270.68962084410003;440137.78565603134;245464.4443542613;50650.90933707742;70032.54500330704;0;5;2;1;10;10;0;3;22;28;314364202859.66156;120633170089.89117;264259509939.72888;50001.72428666454;18208.421796408096;-0.0;2828.592166587769;863926.6845885785;208032.69977554682;0.48116099246109745;319616.56928486854;4.1353759074882355;0.34095389406221777
1448;2019-05-17 17:08:41.785;555;556;189;193;144;62;205;-2;-21;22;749;218;-22;19;200;121;214;479;173;204;204;-254;640;361;366;136;366;306;642;-1.0;-1.0;1408.0;469.0;65.0;40;0;69;1;0;0;1;0;0;0;1;1;1;1;0;23024.126953125;10330.087890625;4438.81591796875;3905.681640625;565.0;206885;563.0;1197.0;Calculated values ==>;1558105721.785;328.66;328.76000000000005;292.06;292.46000000000004;287.56;279.36;274.4858918419099;293.66;272.96000000000004;271.06;275.36;348.06000000000006;294.96000000000004;270.96000000000004;275.06;293.16;285.26000000000005;294.56;321.06;293.56;293.56;329.46000000000004;329.66;247.76000000000002;241.71165711629368;268.3187672390254;274.4858918419099;290.46000000000004;6400000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;6420000.0;0.0;0.0;0.23466666666666666;0.07816666666666668;0.010833333333333334;0.010833333333333334;3.0230539277915147;10330.087890625;4438.81591796875;3905.681640625;23024.126953125;471964.2522028567;471865.80823206564;248410.69116720316;249788.0949400444;234326.09179226472;430081.6785162784;459342.27611063566;437742.05038880615;471449.11765258067;528307.3450254627;469815.5825566093;437585.1090581189;443785.1483169292;458654.80598915706;448172.1041664017;257658.27216020023;459142.0683119958;459205.06791963393;459205.06791963393;236231.924509345;237068.3971897606;443337.1888199126;196256.32409324;248410.69116720316;271.70883415432115;440508.8951200208;245634.7329834067;50716.38733747599;70095.70680720988;0;5;2;1;10;10;0;3;22;28;314581515080.1587;120715112405.07863;264444105265.15118;56668.65043735952;19313.48759280158;-0.0;2283.6057481513335;864816.0636552045;208345.54390717132;0.48116099246109745;319659.1929451077;4.1910297816858195;0.35062645670325515
1449;2019-05-17 17:09:41.785;574;564;175;177;153;67;206;4;-22;24;753;218;-23;13;197;123;217;506;175;205;205;-250;644;365;370;135;370;306;645;-3.0;-2.0;1649.0;278.0;57.0;74;0;69;1;0;0;1;0;0;0;1;1;1;1;0;22848.986328125;10397.8125;5675.62841796875;3914.55078125;569.0;206886;566.0;1195.0;Calculated values ==>;1558105781.785;330.56;329.56;290.66;290.86;288.46000000000004;279.86;274.9066339382667;293.76000000000005;273.56;270.96000000000004;275.56;348.46000000000004;294.96000000000004;270.86;274.46000000000004;292.86;285.46000000000004;294.86;323.76000000000005;293.66;293.66;329.76000000000005;330.06;248.16000000000003;241.49495122638035;268.3187672390254;274.9066339382667;290.66;6440000.000000001;3650000.0;3700000.0;1350000.0;3700000.0;3060000.0;6450000.0;0.0;0.0;0.2748333333333333;0.04633333333333333;0.0095;0.0095;3.0173965333852237;10397.8125;5675.62841796875;3914.55078125;22848.986328125;474417.3924443386;472738.5635699927;243685.5320155879;244328.35388739876;236903.51830401574;429811.8947417682;458846.1285613786;437585.1090581189;471777.35084692197;528726.0528959597;469815.5825566093;437427.84448784514;442905.06249663915;457595.7235896745;447719.02652105974;258630.16295080306;463336.33886838524;458707.79275968665;458707.79275968665;237486.63934987856;238741.38928724395;443963.0154527873;200309.5929690496;243685.5320155879;273.34295306544715;440891.1710640312;245807.4654866619;50781.55594099162;70179.99384334269;0;5;2;1;10;10;0;3;22;28;314802315080.1587;120796412405.07863;264627705265.15118;65211.22100514587;11289.27524174651;-0.0;2042.7114770689382;865831.7292505587;208600.56693079256;0.48116099246109745;319695.2455886512;3.929519728939614;0.2950928192628732
1450;2019-05-17 17:10:41.806;587;570;169;168;151;65;206;9;-22;28;757;217;-23;18;196;127;219;519;176;205;205;-242;637;366;371;134;371;307;638;-1.0;0.0;1558.0;221.0;61.0;99;0;70;1;0;0;1;0;0;0;1;1;1;1;0;22478.79296875;10332.3447265625;6403.005859375;3929.10424804688;572.0;206887;570.0;1198.0;Calculated values ==>;1558105841.806;331.86;330.16;290.06;289.96000000000004;288.26000000000005;279.66;275.0112864084945;293.76000000000005;274.06;270.96000000000004;275.96000000000004;348.86;294.86;270.86;274.96000000000004;292.76000000000005;285.86;295.06;325.06;293.66;293.66;330.16;330.36;248.96000000000004;241.2770596917726;268.43790593516167;275.0112864084945;290.76000000000005;6370000.0;3660000.0;3710000.0;1340000.0;3710000.0;3070000.0;6380000.0;0.0;0.0;0.25966666666666666;0.036833333333333336;0.010166666666666666;0.010166666666666666;3.024513724074821;10332.3447265625;6403.005859375;3929.10424804688;22478.79296875;477254.09808176284;474543.87668310595;241993.11129084363;241678.0685681712;236480.73189935277;429743.705733735;458686.9175220289;437356.53477473935;472299.7188790419;529068.0314497742;469557.67534896435;437198.53567211574;443435.5918674444;457293.5173898348;448136.7144873547;259871.087124657;466469.86375143914;458548.2590687378;458548.2590687378;239159.6471344744;239996.17471937067;445010.7483625103;201191.97043750278;241993.11129084363;273.69462631306055;441269.0347636184;245980.27725957823;50846.94261012985;70280.6843581836;0;5;2;1;10;10;0;3;22;28;315024692884.81946;120877140649.95549;264811669629.87057;61324.06520623576;8980.658320237777;-0.0;2201.6440024085905;866886.5590286293;208769.5421641909;0.48116099246109745;319730.627596963;3.508748143195121;0.25687585104300453
1451;2019-05-17 17:11:41.806;595;576;176;175;144;54;204;12;-21;31;761;218;-22;9;197;128;221;532;180;206;204;-231;666;364;368;132;369;306;666;-2.0;-1.0;1673.0;320.0;63.0;99;0;75;1;0;0;1;0;0;0;1;1;1;1;0;23812.27734375;11066.4365234375;6747.43408203125;3923.107421875;577.0;206888;573.0;1198.0;Calculated values ==>;1558105901.806;332.66;330.76000000000005;290.76000000000005;290.66;287.56;278.56;274.8017692304317;293.56;274.36;271.06;276.26000000000005;349.26;294.96000000000004;270.96000000000004;274.06;292.86;285.96000000000004;295.26000000000005;326.36;293.76000000000005;293.56;330.46000000000004;330.86;250.06000000000003;240.83765695389522;268.3187672390254;274.8017692304317;291.16;6659999.999999999;3640000.0;3679999.9999999995;1320000.0;3690000.0;3060000.0;6659999.999999999;0.0;0.0;0.2788333333333333;0.05333333333333334;0.0105;0.0105;3.023746892444316;11066.4365234375;6747.43408203125;3923.107421875;23812.27734375;474969.495312277;471976.50345257967;243359.98192555283;243046.59596437655;233796.72155275132;429879.7862731237;458887.9186232276;437742.05038880615;472853.8412306012;529563.0046643513;469815.5825566093;437585.1090581189;442313.58979942015;457757.51125268615;448662.30875118816;258978.26322271102;464771.0015704496;459163.4570647147;458887.9186232276;240414.4444865203;242087.5637286956;446552.47821321967;199839.23120955433;243359.98192555283;273.1528337465895;441654.7936828892;246158.60043666157;50912.3777073792;70390.27135769532;0;5;2;1;10;10;0;3;22;28;315246392884.81946;120956940649.95549;264995569629.87057;66335.23608114805;13158.039840195486;-0.0;2263.0433353255853;867950.3865393575;208954.03131552786;0.48116099246109745;319767.8333247775;3.7611630813549524;0.29486643344252533
1452;2019-05-17 17:12:41.797;607;582;184;183;156;55;204;14;-22;34;766;218;-24;20;198;131;222;536;182;206;204;-218;628;369;374;131;374;306;627;-1.0;-1.0;1728.0;434.0;46.0;99;0;75;1;0;0;1;0;0;0;1;1;1;1;0;22873.134765625;10421.9052734375;6167.8486328125;3918.56030273438;581.0;206889;578.0;1195.0;Calculated values ==>;1558105961.797;333.86;331.36;291.56;291.46000000000004;288.76000000000005;278.66;275.3239800832674;293.56;274.56;270.96000000000004;276.56;349.76;294.96000000000004;270.76000000000005;275.16;292.96000000000004;286.26000000000005;295.36;326.76000000000005;293.76000000000005;293.56;330.96000000000004;331.26000000000005;251.36;240.61611355647437;268.3187672390254;275.3239800832674;291.36;6280000.0;3690000.0;3740000.0;1310000.0;3740000.0;3060000.0;6270000.0;0.0;0.0;0.28800000000000003;0.07233333333333333;0.007666666666666667;0.007666666666666667;3.0155596444610753;10421.9052734375;6167.8486328125;3918.56030273438;22873.134765625;481280.5500777329;477701.2536180712;247271.46751534185;246931.73331470427;238270.17409645527;429537.3511455088;457927.6349424833;437585.1090581189;473275.31562819314;530085.791799281;469815.5825566093;437270.2536001789;443931.0220281237;457085.5864237313;448178.89686468604;261759.3241172503;470659.3588547977;458207.06857637584;457927.6349424833;242505.85365607988;243760.74795305103;448098.0609107205;200305.60552531618;247271.46751534185;273.35848278913386;442043.7804266274;246337.64309102044;50977.71513626441;70497.88256943606;0;5;2;1;10;10;0;3;22;28;315468959494.58594;121035828814.87273;265179142089.67798;68336.4970174472;17923.65427287758;-0.0;1615.0306169414177;869072.482641002;209213.00658074743;0.48116099246109745;319800.1457600867;4.28485642514534;0.36001742903819794
1453;2019-05-17 17:13:41.797;605;582;188;187;160;53;204;17;-21;36;772;219;-22;10;197;135;222;521;193;206;203;-203;618;368;372;136;373;306;618;0.0;-1.0;1577.0;458.0;47.0;99;100;79;1;0;0;1;0;0;0;1;0;1;1;0;22288.330078125;10531.2841796875;6044.22705078125;2970.30004882812;582.0;206890;579.0;1195.0;Calculated values ==>;1558106021.797;333.66;331.36;291.96000000000004;291.86;289.16;278.46000000000004;275.2199585193972;293.56;274.86;271.06;276.76000000000005;350.36;295.06;270.96000000000004;274.16;292.86;286.66;295.36;325.26000000000005;293.76000000000005;293.46000000000004;331.06;331.36;252.86;241.71165711629368;268.3187672390254;275.2199585193972;292.46000000000004;6180000.0;3679999.9999999995;3720000.0000000005;1360000.0;3729999.9999999995;3060000.0;6180000.0;0.0;0.0;0.2628333333333333;0.07633333333333334;0.007833333333333333;0.007833333333333333;3.0154053680598722;10531.2841796875;6044.22705078125;2970.30004882812;22288.330078125;482133.8915880036;478772.60039074626;249009.37897943775;248657.91144514715;239754.48018187424;429606.4342157736;458249.22149208706;437742.05038880615;472818.15071447083;530712.8310791965;469936.0384969846;437585.1090581189;442461.82273329195;457108.03510769765;448970.5544471695;262496.51627081615;469482.67534668784;458527.3387883445;458109.9359737484;242924.1476594651;244179.05427248686;448761.10067594686;199686.4044541092;249009.37897943775;273.1091597411933;442420.12596699194;246512.25300312982;51035.122305860765;70599.64986679934;0;5;2;1;10;10;0;3;22;28;315692759494.58594;121115928814.87273;265362742089.67798;62568.95893983618;19012.701811600276;-0.0;1637.9543631221;870163.3614406461;209520.8095481181;0.48116099246109745;319827.2539682539;4.257670041187068;0.3844239544087556
1454;2019-05-17 17:14:41.798;592;578;190;190;167;53;204;20;-21;39;779;217;-23;14;197;139;222;506;186;207;204;-189;596;369;374;140;374;307;596;-2.0;-1.0;1427.0;323.0;40.0;99;100;81;1;0;0;1;0;0;0;1;0;1;0;0;21772.37109375;10270.2177734375;5639.53271484375;2947.00170898438;580.0;206891;578.0;1198.0;Calculated values ==>;1558106081.798;332.36;330.96000000000004;292.16;292.16;289.86;278.46000000000004;275.3239800832674;293.56;275.16;271.06;277.06;351.06000000000006;294.86;270.86;274.56;292.86;287.06;295.36;323.76000000000005;293.86;293.56;330.96000000000004;331.16;254.26000000000002;242.56692532238324;268.43790593516167;275.3239800832674;291.76000000000005;5960000.0;3690000.0;3740000.0;1400000.0;3740000.0;3070000.0;5960000.0;0.0;0.0;0.2378333333333333;0.05383333333333333;0.006666666666666667;0.006666666666666667;3.023284566025491;10270.2177734375;5639.53271484375;2947.00170898438;21772.37109375;482774.99465210305;480772.34206035815;250693.31934208336;250693.31934208336;242679.23978867798;429537.3511455088;457927.6349424833;437514.20447033056;472588.21769833704;531368.7506413077;469557.67534896435;437198.53567211574;442846.6802591378;456944.68830145325;449386.7309066384;406654.3868961261;470054.3951820044;458346.55543011316;457927.6349424833;242505.85365607988;243342.44575359824;449515.9185029283;201101.20181182006;250693.31934208336;273.6720951191973;442787.30459731485;246685.6017423161;51084.43397582638;70697.01615452657;0;5;2;1;10;10;0;3;22;28;315916563225.2049;121198730195.10172;265546645155.18658;56226.89246561574;13372.992248537992;-0.0;1381.5621040026663;871153.3433711866;209790.69483071205;0.48116099246109745;319852.4170249268;3.7642456174637133;0.3160157558507655
1455;2019-05-17 17:15:41.788;577;572;192;192;164;48;204;23;-22;41;779;215;-23;13;198;140;222;490;183;207;203;-174;603;364;368;142;369;305;602;-1.0;0.0;1288.0;279.0;44.0;99;100;82;1;0;0;1;0;0;0;1;0;1;1;0;22550.04296875;10524.2158203125;5804.833984375;2916.8974609375;576.0;206892;575.0;1197.0;Calculated values ==>;1558106141.788;330.86;330.36;292.36;292.36;289.56;277.96000000000004;274.8017692304317;293.56;275.46000000000004;270.96000000000004;277.26000000000005;351.06000000000006;294.66;270.86;274.46000000000004;292.96000000000004;287.16;295.36;322.16;293.86;293.46000000000004;330.66;330.76000000000005;255.76000000000002;242.98782864720522;268.19934244402924;274.8017692304317;291.46000000000004;6030000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;3050000.0;6020000.0;0.0;0.0;0.21466666666666667;0.0465;0.007333333333333333;0.007333333333333333;3.0213765064374756;10524.2158203125;5804.833984375;2916.8974609375;22550.04296875;479809.3480822139;479199.3463706896;251156.06774075728;251156.06774075728;241506.07536313077;429879.7862731237;458887.9186232276;437812.597326149;472522.5091947854;531519.1411140322;469591.34527448076;437656.05685647397;443110.4695693885;457896.71826946054;450448.96135751536;402875.739555327;466736.25536324433;459301.0106943719;458749.9321009194;241250.99604349316;241669.27786274583;450741.7932532757;200184.2337773505;251156.06774075728;273.2891898353623;443156.596488986;246858.85980780044;51133.29165794576;70792.36998208147;0;5;2;1;10;10;0;3;22;28;316139126125.2403;121283316095.11516;265730214555.21576;51010.88870847541;11650.926515630521;-0.0;1522.3550053078557;872046.8426064167;209999.19273167054;0.48116099246109745;319876.6123009567;3.334944720754406;0.27279823624993754
1456;2019-05-17 17:16:41.788;568;568;192;192;167;46;203;24;-24;41;773;214;-25;15;199;141;222;496;180;207;203;-160;595;364;368;142;368;304;595;-1.0;0.0;1227.0;109.0;44.0;99;100;79;1;0;0;1;0;0;0;1;0;1;0;0;22356.783203125;10161.6435546875;5725.7607421875;2909.79736328125;573.0;206893;573.0;1197.0;Calculated values ==>;1558106201.788;329.96000000000004;329.96000000000004;292.36;292.36;289.86;277.76000000000005;274.8017692304317;293.46000000000004;275.56;270.76000000000005;277.26000000000005;350.46000000000004;294.56;270.66;274.66;293.06;287.26000000000005;295.36;322.76000000000005;293.86;293.46000000000004;330.46000000000004;330.46000000000004;257.16;242.98782864720522;268.0796299477929;274.8017692304317;291.16;5950000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;3040000.0;5950000.0;0.0;0.0;0.2045;0.018166666666666668;0.007333333333333333;0.007333333333333333;3.0218362217308536;10161.6435546875;5725.7607421875;2909.79736328125;22356.783203125;479445.5227907196;479445.5227907196;251489.05535546862;251489.05535546862;242712.83129293664;429879.7862731237;458749.9321009194;437727.04723144654;472522.5091947854;530968.349634598;469608.3408413213;437570.5891863215;443607.19622175704;458196.5170259769;450596.44756964844;407152.82373705436;468635.1488392994;459301.0106943719;458749.9321009194;240414.4444865203;240414.4444865203;452210.04282909184;202405.00012129435;251489.05535546862;274.1599792591891;443530.8200404183;247031.2419692588;51181.847448147586;70888.45827146948;0;5;2;1;10;10;0;3;22;28;316359926125.2403;121368516095.11516;265912914555.21576;48123.358634026124;4538.124942524988;-0.0;1519.9130961333058;872872.9613342709;210134.10149382183;0.48116099246109745;319901.96453513537;2.882418226513512;0.20510226348743954
1457;2019-05-17 17:17:41.779;562;565;191;190;163;43;203;22;-26;41;765;214;-27;11;199;141;222;487;179;208;202;-148;599;360;365;143;365;302;600;-1.0;0.0;1061.0;190.0;47.0;100;100;74;1;0;0;1;0;0;0;1;0;1;0;0;22369.048828125;10025.2919921875;5867.74853515625;2882.9970703125;571.0;206894;570.0;1197.0;Calculated values ==>;1558106261.779;329.36;329.66;292.26000000000005;292.16;289.46000000000004;277.46000000000004;274.38016830617;293.46000000000004;275.36;270.56;277.26000000000005;349.66;294.56;270.46000000000004;274.26000000000005;293.06;287.26000000000005;295.36;321.86;293.96000000000004;293.36;330.16;330.26000000000005;258.36;243.1966462407574;267.8393353686513;274.38016830617;291.06;5990000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;6000000.0;0.0;0.0;0.17683333333333331;0.03166666666666666;0.007833333333333333;0.007833333333333333;3.0221417684902763;10025.2919921875;5867.74853515625;2882.9970703125;22369.048828125;478095.041888588;478414.6458055712;250878.20564380664;250508.70122576135;241246.7554092247;430148.3826014536;459226.0656583914;437869.15320432716;472391.1323836129;530285.1503133504;469882.6732820486;437713.4967235476;443431.1120271193;458676.5019544617;451314.835296824;405101.75611254165;466534.6588366883;459909.8450383343;459088.8889116735;239159.6471344744;239577.9089402584;453292.71785659995;200118.8215806063;250878.20564380664;273.2462541456741;443903.4793996643;247199.4411983035;51230.113494050514;70985.05635679273;0;5;2;1;10;10;0;3;22;28;316579793140.0096;121454003270.02547;266094687285.02505;42042.183642127966;8017.173382073131;-0.0;1630.9836855982903;873624.2281455228;210238.71328562748;0.48116099246109745;319928.2180696679;2.7529951642327197;0.21232016503902637
1458;2019-05-17 17:18:41.810;562;564;189;190;162;41;203;22;-24;39;757;213;-29;15;200;139;222;496;203;208;202;-137;601;358;363;142;363;300;602;162.0;-1.0;1217.0;281.0;48.0;100;100;67;1;0;0;1;0;0;0;1;0;1;0;0;22139.857421875;9685.0224609375;5943.34814453125;2862.98168945312;570.0;206895;569.0;1196.0;Calculated values ==>;1558106321.81;329.36;329.56;292.06;292.16;289.36;277.26000000000005;274.1680685717883;293.46000000000004;275.36;270.76000000000005;277.06;348.86;294.46000000000004;270.26000000000005;274.66;293.16;287.06;295.36;322.76000000000005;293.96000000000004;293.36;330.06;330.16;259.46000000000004;242.98782864720522;267.5978703862781;274.1680685717883;293.46000000000004;6010000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;6020000.0;0.027000000000000003;0.0;0.20283333333333334;0.04683333333333333;0.008;0.035;3.0197693715004075;9685.0224609375;5943.34814453125;2862.98168945312;22139.857421875;477854.9463686818;478028.69524214003;250051.882788765;250417.66995919455;240863.21488303563;430280.9020939914;459541.6837574574;438627.8345891578;472325.50216173066;529603.1922923975;470036.4877997993;437856.56215164;444413.69907515554;459131.61449609476;451380.85807112255;404013.2839396449;467687.6091241374;460222.37524275546;459405.1334793091;238741.38928724395;239159.6471344744;454602.7486414227;199496.36643480053;211051.9130299924;272.9918137439446;444274.57858669135;247363.77868232338;51278.02138993199;71083.53301562389;0;5;2;1;10;10;0;3;22;28;316798305979.6416;121539547444.88141;266275380594.72076;48503.83279064213;11947.482233343471;-0.0;8692.362715726085;874379.1681320954;210405.17137440955;0.48116099246109745;320014.2904039421;3.739243979397875;0.294942739147088
1459;2019-05-17 17:19:41.810;564;564;188;188;160;41;203;24;-13;38;749;213;-20;12;201;138;223;504;190;209;202;-127;601;357;362;143;362;300;601;-1.0;0.0;1125.0;357.0;48.0;100;100;63;1;0;0;1;0;0;0;1;0;1;0;0;21870.052734375;9314.818359375;5946.326171875;2878.3779296875;569.0;206896;568.0;1194.0;Calculated values ==>;1558106381.81;329.56;329.56;291.96000000000004;291.96000000000004;289.16;277.26000000000005;274.0616903277293;293.46000000000004;275.56;271.86;276.96000000000004;348.06000000000006;294.46000000000004;271.16;274.36;293.26000000000005;286.96000000000004;295.46000000000004;323.56;294.06;293.36;329.96000000000004;330.06;260.46000000000004;243.1966462407574;267.5978703862781;274.0616903277293;292.16;6010000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;6010000.0;0.0;0.0;0.1875;0.0595;0.008;0.008;3.0148715153656545;9314.818359375;5946.326171875;2878.3779296875;21870.052734375;478148.54321581364;478148.54321581364;249732.30856971396;249732.30856971396;240255.54141081116;430346.717906069;459698.9584401166;440299.1568695582;472095.1348084983;528768.9491469198;470036.4877997993;439239.5336772374;443981.54984624276;459426.34033382544;451414.059294789;404540.86205391405;469078.9356215368;460513.55173570686;459562.71824716876;238323.1353838712;238741.38928724395;455472.66871466115;198230.2856243138;249732.30856971396;272.4848186929407;444641.32783799345;247522.1106891593;51325.866053424834;71182.61363492727;0;5;2;1;10;10;0;3;22;28;317015805979.6416;121625047444.88141;266455380594.72076;45387.913358483325;15305.921793875666;-0.0;1678.6432774196385;875161.5993500047;210632.28307463636;0.48116099246109745;320100.715453885;3.4384851400633316;0.30975765255749843
1460;2019-05-17 17:20:41.800;565;564;186;187;158;41;203;23;-4;37;743;214;-8;18;201;137;223;510;184;209;203;-119;600;357;362;143;362;301;600;-1.0;-1.0;1094.0;306.0;49.0;100;100;60;1;0;0;1;0;0;0;1;0;1;0;0;21538.2734375;9196.005859375;5928.765625;2871.79663085938;569.0;206897;567.0;1199.0;Calculated values ==>;1558106441.8;329.66;329.56;291.76000000000005;291.86;288.96000000000004;277.26000000000005;274.0616903277293;293.46000000000004;275.46000000000004;272.76000000000005;276.86;347.46000000000004;294.56;272.36;274.96000000000004;293.26000000000005;286.86;295.46000000000004;324.16;294.06;293.46000000000004;329.86;330.06;261.26000000000005;243.1966462407574;267.7187500070086;274.0616903277293;291.56;6000000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6000000.0;0.0;0.0;0.18233333333333332;0.051000000000000004;0.008166666666666666;0.008166666666666666;3.0274966054635004;9196.005859375;5928.765625;2871.79663085938;21538.2734375;478414.6458055712;478268.2527529898;249053.0650411027;249413.7291973978;239651.3527163985;430346.717906069;459698.9584401166;441431.40639256994;471996.43091952;528065.6687750703;470019.48056823504;440834.61030177056;444644.95881864097;459426.34033382544;451268.963431207;405078.8960030528;470144.6573097232;460513.55173570686;459698.9584401166;237904.88540968279;238741.38928724395;456298.3443371674;198803.32971207917;249053.0650411027;272.7128498534069;445003.0036001413;247676.34184819533;51373.776188416785;71281.55624006724;0;5;2;1;10;10;0;3;22;28;317232969779.67615;121710833144.89505;266635650544.74942;44239.18598140948;13132.2457458795;-0.0;1720.2747960919467;875908.3673625401;210869.22830671706;0.48116099246109745;320129.0350504492;3.2834986173479854;0.2806646682898712
1461;2019-05-17 17:21:41.781;566;564;185;186;158;41;204;23;1;37;739;214;-1;24;202;136;223;513;181;209;203;-113;598;357;362;143;362;301;598;-1.0;-1.0;1073.0;158.0;50.0;100;100;58;1;0;0;1;0;0;0;1;0;1;0;0;21238.205078125;8883.548828125;5867.97607421875;2870.44506835938;568.0;206898;567.0;1196.0;Calculated values ==>;1558106501.781;329.76000000000005;329.56;291.66;291.76000000000005;288.96000000000004;277.26000000000005;274.0616903277293;293.56;275.46000000000004;273.26000000000005;276.86;347.06000000000006;294.56;273.06;275.56;293.36;286.76000000000005;295.46000000000004;324.46000000000004;294.06;293.46000000000004;329.86;329.96000000000004;261.86;243.1966462407574;267.7187500070086;274.0616903277293;291.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;5980000.0;0.0;0.0;0.17883333333333334;0.026333333333333334;0.008333333333333333;0.008333333333333333;3.0200735446330507;8883.548828125;5867.97607421875;2870.44506835938;21238.205078125;478799.1056184078;478507.25805095036;248779.49831369572;249139.38446955004;239710.82409096588;430346.717906069;459835.06171152263;442171.7392844028;471996.43091952;527647.8443226948;470019.48056823504;441876.3466884435;445502.79210206744;459562.71824716876;451123.67132472567;406123.11691736314;470870.2959169925;460513.55173570686;459698.9584401166;237904.88540968279;238323.1353838712;456915.96184611396;200298.89062847852;248779.49831369572;273.3043044200154;445359.36137174704;247826.9570938544;51421.61304939653;71379.83129051595;0;5;2;1;10;10;0;3;22;28;317450100999.48285;121796605974.81868;266816193354.58868;43254.9277679678;6757.582875397733;-0.0;1757.662167720174;876637.2540892246;211034.92439136576;0.48116099246109745;320158.008680566;2.9378198292900644;0.22135383132033398
1462;2019-05-17 17:22:41.761;566;563;185;185;157;41;204;23;3;36;736;213;1;23;203;136;223;514;179;209;203;-108;597;356;361;141;361;301;598;0.0;0.0;966.0;162.0;50.0;100;100;57;1;0;0;1;0;0;0;1;0;1;0;0;21133.609375;8915.279296875;5886.51953125;2880.24780273438;567.0;206899;566.0;1197.0;Calculated values ==>;1558106561.761;329.76000000000005;329.46000000000004;291.66;291.66;288.86;277.26000000000005;273.955091788801;293.56;275.46000000000004;273.46000000000004;276.76000000000005;346.76;294.46000000000004;273.26000000000005;275.46000000000004;293.46000000000004;286.76000000000005;295.46000000000004;324.56;294.06;293.46000000000004;329.76000000000005;329.86;262.36;242.77792619122317;267.7187500070086;273.955091788801;291.06;5970000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5980000.0;0.0;0.0;0.161;0.027000000000000003;0.008333333333333333;0.008333333333333333;3.0227506230291614;8915.279296875;5886.51953125;2880.24780273438;21133.609375;478918.0016602447;478361.13596687093;248779.49831369572;248779.49831369572;239394.65107313325;430412.23801567365;459991.67660371546;442466.16301167716;472161.77640367835;527334.374113208;469899.7121042447;442171.7392844028;445360.3359981657;459855.8798952964;451302.51403590606;406630.44052319834;471023.98652890895;460668.655203527;459855.8798952964;237486.63934987856;237904.88540968279;457747.1737472935;199902.0765155776;248779.49831369572;273.14362306128123;445712.34212615073;247975.23122042065;51469.51951585735;71477.75276921598;0;5;2;1;10;10;0;3;22;28;317666928699.5518;121881777574.84576;266996733154.6461;39052.817925872034;6961.81762525633;-0.0;1758.969846513339;877322.9233375977;211149.2146194617;0.48116099246109745;320187.3041789383;2.701814241020346;0.20469105914896046
1463;2019-05-17 17:23:41.792;565;563;186;186;157;41;204;22;-8;36;735;213;-7;31;203;135;223;517;180;209;203;-105;593;357;362;141;362;301;594;-3.0;1.0;1067.0;226.0;50.0;100;100;54;1;0;0;1;0;0;0;1;0;1;0;0;20827.072265625;8648.8388671875;5829.4423828125;2891.25048828125;566.0;206900;565.0;1197.0;Calculated values ==>;1558106621.792;329.66;329.46000000000004;291.76000000000005;291.76000000000005;288.86;277.26000000000005;274.0616903277293;293.56;275.36;272.36;276.76000000000005;346.66;294.46000000000004;272.46000000000004;276.26000000000005;293.46000000000004;286.66;295.46000000000004;324.86;294.06;293.46000000000004;329.66;329.76000000000005;262.66;242.77792619122317;267.7187500070086;274.0616903277293;291.16;5930000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5940000.0;0.0;0.00016666666666666666;0.17783333333333334;0.03766666666666666;0.008333333333333333;0.008333333333333333;3.022902369110552;8648.8388671875;5829.4423828125;2891.25048828125;20827.072265625;479247.36873916147;478838.3036650245;249314.3231405479;249314.3231405479;239513.3026479978;430346.717906069;459835.06171152263;440834.61030177056;472161.77640367835;527229.8644493856;469899.7121042447;440984.1951948389;446494.38541508396;459698.9584401166;450978.18160896865;408572.2910662101;472001.921733843;460513.55173570686;459698.9584401166;237068.3971897606;237486.63934987856;458053.56808917894;199768.54705286628;249314.3231405479;273.09518136734965;446062.1951380022;248121.6744954094;51517.64018456576;71575.43622911487;0;5;2;1;10;10;0;3;22;28;317883940765.0483;121966421285.0394;267177426465.05945;42869.58158109681;9728.735792367776;0.0;1753.2052941630725;878005.9627231607;211288.37442703193;0.48116099246109745;320216.58742704283;3.129129989603615;0.24926487865818164
