;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1464;2019-05-17 17:24:41.752;564;562;186;186;157;42;204;23;-22;36;733;212;-20;21;204;135;223;515;181;209;204;-102;594;356;361;143;361;302;594;-1.0;-1.0;1192.0;344.0;50.0;100;100;53;1;0;0;1;0;0;0;1;0;1;0;0;20740.099609375;8556.7705078125;5817.388671875;2883.56201171875;565.0;206901;564.0;1197.0;Calculated values ==>;1558106681.752;329.56;329.36;291.76000000000005;291.76000000000005;288.86;277.36;273.955091788801;293.56;275.46000000000004;270.96000000000004;276.76000000000005;346.46000000000004;294.36;271.16;275.26000000000005;293.56;286.66;295.46000000000004;324.66;294.06;293.56;329.56;329.66;262.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;291.26000000000005;5940000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;5940000.0;0.0;0.0;0.19866666666666666;0.05733333333333333;0.008333333333333333;0.008333333333333333;3.0230539277915147;8556.7705078125;5817.388671875;2883.56201171875;20740.099609375;478983.62418694346;478692.8532701668;249314.3231405479;249314.3231405479;239513.3026479978;430412.23801567365;459991.67660371546;438488.69466843555;471897.7078724963;526942.9218367933;469642.65197080246;438796.6538614502;444876.6353584544;459991.67660371546;451157.4465316285;408099.1055646497;471697.360150076;460668.655203527;459991.67660371546;236650.15891445865;237068.3971897606;458044.749771871;198869.77340402076;249314.3231405479;272.7350905886079;446408.3573084482;248264.9589869068;51565.73153980469;71672.42845001534;0;5;2;1;10;10;0;3;22;28;318100696165.18616;122051564485.09357;267358205865.17447;47604.292357863735;14859.365311756748;-0.0;1755.644612193063;878759.4090404984;211493.13866913487;0.48116099246109745;320245.80834933714;3.7211924778221905;0.31771327764300156
1465;2019-05-17 17:25:41.783;563;560;187;187;158;41;204;24;-20;36;731;212;-21;27;204;135;223;516;183;209;204;-101;593;356;360;143;360;303;594;0.0;-1.0;1186.0;330.0;50.0;100;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20748.419921875;8453.501953125;5862.013671875;2894.42504882812;564.0;206902;562.0;1198.0;Calculated values ==>;1558106741.783;329.46000000000004;329.16;291.86;291.86;288.96000000000004;277.26000000000005;273.955091788801;293.56;275.56;271.16;276.76000000000005;346.26;294.36;271.06;275.86;293.56;286.66;295.46000000000004;324.76000000000005;294.06;293.56;329.36;329.56;263.06;243.1966462407574;267.9596281332873;273.955091788801;291.46000000000004;5930000.0;3560000.0;3600000.0;1430000.0;3600000.0;3030000.0;5940000.0;0.0;0.0;0.19766666666666666;0.055;0.008333333333333333;0.008333333333333333;3.0257309507603405;8453.501953125;5862.013671875;2894.42504882812;20748.419921875;478957.2534542525;478401.56030319276;249679.05669046773;249679.05669046773;239830.88995877226;430412.23801567365;460147.9425315409;438573.70663450175;471897.7078724963;526655.636851071;469505.18851112365;438419.19255376846;445537.8252269786;460147.9425315409;451157.4465316285;408572.2910662101;471849.72377750213;460823.4196012535;460147.9425315409;235813.6939595721;236650.15891445865;458147.1477495303;198979.0630068422;249679.05669046773;272.77846202280784;446754.27360175183;248406.78449584887;51613.90630933908;71769.80708903159;0;5;2;1;10;10;0;3;22;28;318317107919.8217;122137408814.949;267539799639.86868;47359.87455706737;14254.244660847848;-0.0;1753.907382008943;879551.185970286;211735.87743542963;0.48116099246109745;320275.0697264773;3.6820595608612745;0.31478362641510527
1466;2019-05-17 17:26:41.793;561;559;187;187;158;41;204;25;-23;35;729;213;-24;18;205;134;222;514;181;209;204;-101;592;356;361;143;361;305;592;-2.0;0.0;1232.0;268.0;49.0;100;100;55;1;0;0;1;0;0;0;1;0;1;0;0;21149.27734375;8659.1513671875;5743.0205078125;2921.54370117188;561.0;206903;560.0;1194.0;Calculated values ==>;1558106801.793;329.26000000000005;329.06;291.86;291.86;288.96000000000004;277.26000000000005;273.955091788801;293.56;275.66;270.86;276.66;346.06000000000006;294.46000000000004;270.76000000000005;274.96000000000004;293.66;286.56;295.36;324.56;294.06;293.56;329.16;329.26000000000005;263.06;243.1966462407574;268.19934244402924;273.955091788801;291.26000000000005;5920000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5920000.0;0.0;0.0;0.20533333333333334;0.04466666666666667;0.008166666666666666;0.008166666666666666;3.01608019375257;8659.1513671875;5743.0205078125;2921.54370117188;21149.27734375;478785.83378909744;478495.08217481285;249769.11107569514;249769.11107569514;239891.49394177142;430412.23801567365;459991.67660371546;437656.05685647397;471798.96558121993;526289.7225663173;469350.2095338345;437499.1961693786;443841.7334455326;460127.33862395975;451012.18253807427;408597.2583426223;471804.1833226;460668.655203527;459991.67660371546;234977.24436692704;235395.46725036926;458147.1477495303;199533.13402604475;249769.11107569514;272.99790732789734;447103.47927015607;248549.4137077362;51662.38079331575;71866.53182528331;0;5;2;1;10;10;0;3;22;28;318533443969.78735;122223223114.93536;267722230039.8397;48894.57348784814;11551.425946315689;-0.0;1716.8176184788324;880353.4400572663;211950.9605316643;0.48116099246109745;320303.9972552615;3.5883074147295098;0.2910046596428034
1467;2019-05-17 17:27:41.774;559;557;187;187;159;41;204;24;-23;35;730;213;-24;25;205;135;222;510;181;209;203;-101;593;355;360;142;360;305;593;-2.0;0.0;1139.0;164.0;50.0;100;100;57;1;0;0;1;0;0;0;1;0;1;0;0;21297.2265625;8754.482421875;5807.59375;2925.77587890625;560.0;206904;558.0;1193.0;Calculated values ==>;1558106861.774;329.06;328.86;291.86;291.86;289.06;277.26000000000005;273.8482719121499;293.56;275.56;270.86;276.66;346.16;294.46000000000004;270.76000000000005;275.66;293.66;286.66;295.36;324.16;294.06;293.46000000000004;328.96000000000004;329.16;263.06;242.98782864720522;268.19934244402924;273.8482719121499;291.26000000000005;5930000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;5930000.0;0.0;0.0;0.18983333333333335;0.02733333333333333;0.008333333333333333;0.008333333333333333;3.0137042789276594;8754.482421875;5807.59375;2925.77587890625;21297.2265625;478375.4687598847;478083.7891101948;249723.98084033388;249723.98084033388;240180.31055909264;430477.46260093397;460147.9425315409;437656.05685647397;471931.263865096;526394.5527563548;469350.2095338345;437499.1961693786;444856.06423827005;460283.3014425634;451336.18998713646;408123.8545273412;471063.7794305053;460823.4196012535;460012.4503564219;234140.81001818314;234977.24436692704;458304.5576970204;199994.6446976648;249723.98084033388;273.1758406353157;447457.0881241191;248694.48136987118;51711.093026013026;71962.75646322512;0;5;2;1;10;10;0;3;22;28;318749675474.59485;122308696039.85925;267905172089.67682;45116.05807481395;7060.470955315719;-0.0;1752.4039126340665;881136.6139026467;212106.01055764526;0.48116099246109745;320332.89827977156;3.083793983741675;0.23288143595561586
1468;2019-05-17 17:28:41.764;557;555;187;187;159;41;204;24;-23;35;731;213;-24;18;206;135;222;506;188;209;203;-101;588;356;361;142;361;305;589;-1.0;-1.0;1278.0;113.0;48.0;100;100;58;1;0;0;1;0;0;0;1;0;1;1;0;21239.455078125;8795.3662109375;5733.19921875;2920.6806640625;557.0;206905;556.0;1194.0;Calculated values ==>;1558106921.764;328.86;328.66;291.86;291.86;289.06;277.26000000000005;273.955091788801;293.56;275.56;270.86;276.66;346.26;294.46000000000004;270.76000000000005;274.96000000000004;293.76000000000005;286.66;295.36;323.76000000000005;294.06;293.46000000000004;328.76000000000005;328.86;263.06;242.98782864720522;268.19934244402924;273.955091788801;291.96000000000004;5880000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;5890000.0;0.0;0.0;0.213;0.01883333333333333;0.008;0.008;3.016680029772831;8795.3662109375;5733.19921875;2920.6806640625;21239.455078125;478682.4840192363;478272.4349113859;249905.75889705383;249905.75889705383;240303.7789958172;430412.23801567365;459991.67660371546;437656.05685647397;471931.263865096;526499.3724961877;469350.2095338345;437499.1961693786;443841.7334455326;460262.8667298895;451157.4465316285;410418.23415270494;470975.4453400849;460668.655203527;459855.8798952964;233304.39079467155;233722.59852315116;458304.5576970204;200865.27261715478;249905.75889705383;273.5224880140412;447811.5013924561;248840.70573371142;51759.80537713364;72058.91370910086;0;5;2;1;10;10;0;3;22;28;318965939424.6292;122393881839.8728;268088141589.7059;50436.43704297498;4848.439869004135;-0.0;1679.6009679859408;881932.7519836227;212205.2349410431;0.48116099246109745;320361.4935537745;3.26458103541612;0.24188346132624777
1469;2019-05-17 17:29:41.775;553;552;186;186;160;42;204;25;-22;35;732;213;-24;21;206;136;221;487;184;209;203;-102;583;357;362;142;362;305;583;-1.0;-1.0;1230.0;276.0;45.0;100;100;60;1;0;0;1;0;0;0;1;0;1;1;0;21263.935546875;8721.931640625;5654.4375;2928.37524414062;555.0;206906;553.0;1194.0;Calculated values ==>;1558106981.775;328.46000000000004;328.36;291.76000000000005;291.76000000000005;289.16;277.36;274.0616903277293;293.56;275.66;270.96000000000004;276.66;346.36;294.46000000000004;270.76000000000005;275.26000000000005;293.76000000000005;286.76000000000005;295.26000000000005;321.86;294.06;293.46000000000004;328.46000000000004;328.66;262.96000000000004;242.98782864720522;268.19934244402924;274.0616903277293;291.56;5830000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5830000.0;0.0;0.0;0.20500000000000002;0.046;0.007500000000000001;0.007500000000000001;3.016978816587097;8721.931640625;5654.4375;2928.37524414062;21263.935546875;478700.82149371685;478556.27979737194;249812.10784668638;249812.10784668638;240816.28943264647;430346.717906069;459835.06171152263;437812.597326149;471931.263865096;526604.181823349;469350.2095338345;437499.1961693786;444277.7674123518;460106.86065135186;451123.67132472567;412163.3542981007;468853.75040240434;460513.55173570686;459698.9584401166;232049.79005350024;232886.18681767926;458202.38119344227;199718.43271148062;249812.10784668638;273.07538539311435;448165.7612509901;248986.7099787267;51808.556445886694;72153.8280797828;0;5;2;1;10;10;0;3;22;28;319182879190.1946;122479097460.0949;268271175140.18292;48809.30374600702;11890.261630170236;-0.0;1574.1513794507268;882759.951451124;212344.74969358268;0.48116099246109745;320388.613127751;3.598649906117722;0.29835135451738815
1470;2019-05-17 17:30:41.785;548;548;187;187;160;40;204;24;-22;35;731;213;-23;16;207;136;219;472;181;209;203;-102;586;354;359;141;359;306;586;-2.0;-1.0;1296.0;255.0;48.0;100;100;63;1;0;0;1;0;0;0;1;0;1;1;0;21690.375;8953.806640625;5693.5087890625;2930.46264648438;551.0;206907;550.0;1194.0;Calculated values ==>;1558107041.785;327.96000000000004;327.96000000000004;291.86;291.86;289.16;277.16;273.7412296467126;293.56;275.56;270.96000000000004;276.66;346.26;294.46000000000004;270.86;274.76000000000005;293.86;286.76000000000005;295.06;320.36;294.06;293.46000000000004;328.16;328.26000000000005;262.96000000000004;242.77792619122317;268.3187672390254;273.7412296467126;291.26000000000005;5860000.0;3540000.0;3590000.0;1410000.0;3590000.0;3060000.0;5860000.0;0.0;0.0;0.21600000000000003;0.042499999999999996;0.008;0.008;3.017574120001386;8953.806640625;5693.5087890625;2930.46264648438;21690.375;477614.66821658076;477614.66821658076;250044.33710563334;250044.33710563334;240720.52203536118;430542.39183029096;460303.8616837284;437585.1090581189;472063.34231996303;526421.1747980202;469212.22796372406;437427.84448784514;443346.1541946438;460708.6424910782;451658.6501973753;410053.53537228843;466097.8443920799;460977.8470136248;460168.6720338029;230795.22267914342;231213.40812182956;458359.64621818834;199193.92307000278;250044.33710563334;272.85525580561665;448523.77349758847;249134.0323473502;51857.38823224232;72248.41005987981;0;5;2;1;10;10;0;3;22;28;319399215240.1602;122564011610.0814;268454505690.15378;51492.49617343309;11014.543233797885;-0.0;1680.9946794253565;883595.9390917086;212535.6548796477;0.48116099246109745;320415.74386594014;3.6516580086802026;0.29177336617397287
1471;2019-05-17 17:31:41.786;546;546;189;189;160;39;204;24;-22;35;732;212;-24;17;207;136;219;475;179;209;203;-101;580;356;360;143;360;306;580;124.0;0.0;1218.0;402.0;45.0;100;100;64;1;0;0;1;0;0;0;1;0;1;1;0;21586.416015625;8959.806640625;5567.09619140625;2932.80151367188;549.0;206908;548.0;12.0;Calculated values ==>;1558107101.786;327.76000000000005;327.76000000000005;292.06;292.06;289.16;277.06;273.955091788801;293.56;275.56;270.96000000000004;276.66;346.36;294.36;270.76000000000005;274.86;293.86;286.76000000000005;295.06;320.66;294.06;293.46000000000004;327.96000000000004;328.06;263.06;243.1966462407574;268.3187672390254;273.955091788801;291.06;5800000.0;3560000.0;3600000.0;1430000.0;3600000.0;3060000.0;5800000.0;0.020666666666666667;0.0;0.20299999999999999;0.06699999999999999;0.007500000000000001;0.028166666666666666;0.03033035812506491;8959.806640625;5567.09619140625;2932.80151367188;21586.416015625;478048.4085134817;478048.4085134817;251085.55246107563;251085.55246107563;240913.02446095695;430412.23801567365;460147.9425315409;437585.1090581189;471798.96558121993;526526.0494171276;469091.33972194145;437270.2536001789;443492.7161922392;460553.62251606805;451302.51403590606;412633.98980619374;467399.35970775376;460823.4196012535;460012.4503564219;229958.8627652946;230377.04089860234;458147.1477495303;198825.45217875126;212740.86349652993;272.71749370968035;448884.41943294846;249283.3149458488;51906.249581193515;72342.2499985766;0;5;2;1;10;10;0;3;22;28;319614918834.89966;122649213029.97849;268638108749.932;48468.21034651162;17374.553603242195;-0.0;6964.8163632202895;884428.9588618;212772.2346292674;0.48116099246109745;320487.79349201557;4.170035120376607;0.3293642953236772
1472;2019-05-17 17:32:41.776;543;545;187;188;162;36;203;21;-22;34;732;212;-23;16;208;136;217;476;187;210;203;-100;594;349;354;139;354;305;595;-1.0;0.0;1312.0;199.0;56.0;100;100;66;1;0;0;1;0;0;0;1;0;1;1;0;22246.62890625;9368.00390625;5949.2412109375;2934.83422851562;548.0;206909;547.0;0.0;Calculated values ==>;1558107161.776;327.46000000000004;327.66;291.86;291.96000000000004;289.36;276.76000000000005;273.20264511476705;293.46000000000004;275.26000000000005;270.96000000000004;276.56;346.36;294.36;270.86;274.76000000000005;293.96000000000004;286.76000000000005;294.86;320.76000000000005;294.16;293.46000000000004;327.86;327.96000000000004;263.16;242.35481222062532;268.19934244402924;273.20264511476705;291.86;5940000.0;3490000.0;3540000.0;1390000.0;3540000.0;3050000.0;5950000.0;0.0;0.0;0.21866666666666665;0.033166666666666664;0.009333333333333334;0.009333333333333334;0.0;9368.00390625;5949.2412109375;2934.83422851562;22246.62890625;475903.7423707253;476076.8736943645;249634.336615506;250000.59795304103;241081.93988043768;430862.6128555636;460944.6244486303;437812.597326149;472228.6972694908;526604.181823349;469229.53360190673;437656.05685647397;443549.91784386104;461611.91280062776;452540.14827877196;405227.81811992533;465475.20546708186;461877.967187257;460944.6244486303;229540.68826423294;229958.8627652946;458876.0959046701;198369.98110217007;249634.336615506;272.5076390369258;449249.6339281264;249436.02124513793;51955.13839622543;72438.20348203166;0;5;2;1;10;10;0;3;22;28;319829083134.9337;122733798929.99193;268821378199.96115;52358.118747643384;8640.119474282916;-0.0;1972.2293531091605;885269.0382344833;212988.98744012418;0.48116099246109745;320562.2564604333;3.450043492708127;0.27059031615738066
1473;2019-05-17 17:33:41.816;547;550;189;189;155;35;203;21;-24;32;734;212;-25;11;208;133;218;497;190;210;202;-100;595;351;356;141;356;304;595;169.0;-1.0;1299.0;293.0;53.0;100;100;65;1;0;0;1;0;0;0;1;0;1;1;0;22742.390625;9364.19921875;5906.40234375;2916.53076171875;547.0;206910;546.0;0.0;Calculated values ==>;1558107221.816;327.86;328.16;292.06;292.06;288.66;276.66;273.4187578820637;293.46000000000004;275.26000000000005;270.76000000000005;276.36;346.56000000000006;294.36;270.66;274.26000000000005;293.96000000000004;286.46000000000004;294.96000000000004;322.86;294.16;293.36;327.76000000000005;327.86;263.16;242.77792619122317;268.0796299477929;273.4187578820637;292.16;5950000.0;3510000.0;3560000.0;1410000.0;3560000.0;3040000.0;5950000.0;0.028166666666666666;0.0;0.2165;0.04883333333333333;0.008833333333333334;0.037;0.0;9364.19921875;5906.40234375;2916.53076171875;22742.390625;476372.67996304267;476815.32953049045;250369.138521053;250369.138521053;238852.57643477363;430735.4089219946;460635.26612677675;437727.04723144654;471767.92807864514;526891.7281662308;469367.4827915704;437570.5891863215;443022.0508540321;461305.4655017553;451759.4600026878;405201.0399488229;468791.1098247733;461572.66604716954;460500.8437552981;229122.51738040973;229540.68826423294;458563.5247814936;198459.80668316587;210852.57509491371;272.5515771691884;449624.7923629792;249592.22700554217;52003.93227869633;72537.06637627765;0;5;2;1;10;10;0;3;22;28;320042225134.7983;122817854929.93852;269004199999.845;51801.357578702766;12701.731567135004;-0.0;9236.985940434222;886137.6125337417;213166.95476452872;0.48116099246109745;320655.7288612384;4.054519083697247;0.30039685975590774
1474;2019-05-17 17:34:41.787;554;557;184;186;157;35;203;19;-24;31;734;212;-25;15;209;132;219;509;191;210;202;-100;616;348;353;141;353;304;617;215.0;-2.0;1120.0;221.0;63.0;91;100;64;1;0;0;1;0;0;0;1;0;1;1;0;22884.044921875;9590.5830078125;5961.43115234375;2907.763671875;544.0;206911;544.0;0.0;Calculated values ==>;1558107281.787;328.56;328.86;291.56;291.76000000000005;288.86;276.66;273.0942459734351;293.46000000000004;275.06;270.76000000000005;276.26000000000005;346.56000000000006;294.36;270.66;274.66;294.06;286.36;295.06;324.06;294.16;293.36;327.56;327.56;263.16;242.77792619122317;268.0796299477929;273.0942459734351;292.26000000000005;6160000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3040000.0;6170000.0;0.035833333333333335;0.0;0.18666666666666665;0.036833333333333336;0.0105;0.04633333333333334;0.0;9590.5830078125;5961.43115234375;2907.763671875;22884.044921875;474830.5682828229;475160.3169564383;247653.22082862267;248348.2263456013;238850.39919088353;430925.7729439634;461098.7985866576;437727.04723144654;471669.41905304807;526891.7281662308;469367.4827915704;437570.5891863215;443607.19622175704;461897.4489342795;452146.6280804448;261283.91469559207;467714.7480548532;462030.1321161972;460965.25863777025;228286.1864045524;228286.1864045524;458563.5247814936;198002.50385792193;209254.28504192963;272.3573934306228;450004.828885782;249750.10717833074;52052.44460664377;72635.91718767677;0;5;2;1;10;10;0;3;22;28;320254822329.64276;122902414039.87666;269186511839.71164;44748.58142972459;9597.330937351557;-0.0;11662.60844327395;886941.8064765249;213352.69046959517;0.48116099246109745;320829.80796872015;3.5758025590000693;0.2401451938831418
1475;2019-05-17 17:35:41.777;564;566;183;184;151;38;204;20;-25;31;734;213;-26;10;209;130;221;524;187;209;203;-100;620;351;356;141;356;303;621;95.0;0.0;1105.0;285.0;60.0;87;100;62;1;0;0;1;0;0;0;1;0;1;1;0;22511.578125;9599.1796875;5796.10205078125;2918.17065429688;544.0;206912;543.0;0.0;Calculated values ==>;1558107341.777;329.56;329.76000000000005;291.46000000000004;291.56;288.26000000000005;276.96000000000004;273.4187578820637;293.56;275.16;270.66;276.26000000000005;346.56000000000006;294.46000000000004;270.56;274.16;294.06;286.16;295.26000000000005;325.56;294.06;293.46000000000004;327.46000000000004;327.56;263.16;242.77792619122317;267.9596281332873;273.4187578820637;291.86;6200000.0;3510000.0;3560000.0;1410000.0;3560000.0;3030000.0;6210000.0;0.01583333333333333;0.0;0.18416666666666667;0.0475;0.01;0.025833333333333333;0.0;9599.1796875;5796.10205078125;2918.17065429688;22511.578125;475847.3122620976;476026.2180040011;247155.98029976274;247498.75795487463;236909.0073385972;430735.4089219946;460769.5600386277;437798.07955487026;471669.41905304807;526969.6436443408;469625.44315425906;437642.0229114993;443080.6557621375;461439.12787311134;451328.1919913709;261890.83690885472;469558.45683598274;461439.12787311134;460635.26612677675;227868.02628245065;228286.1864045524;458563.5247814936;198141.5188072949;217114.8587398631;272.4249874375258;450383.0626950896;249909.99521503557;52100.98596779413;72733.88030114448;0;5;2;1;10;10;0;3;22;28;320467486879.6766;122986999939.8901;269368581489.74057;44136.74993767846;12370.045283774438;-0.0;6290.943857495269;887682.3941195218;213535.7214278889;0.48116099246109745;320979.39596909436;3.4290497352862936;0.2662006260272089
1476;2019-05-17 17:36:41.808;574;575;179;180;152;42;204;21;-26;31;733;213;-27;17;210;130;222;535;182;209;203;-99;623;354;359;142;359;302;624;-1.0;0.0;1132.0;386.0;57.0;90;100;58;1;0;0;1;0;0;0;1;0;1;0;0;21916.525390625;9389.0986328125;5994.248046875;2892.634765625;542.0;206913;541.0;0.0;Calculated values ==>;1558107401.808;330.56;330.66;291.06;291.16;288.36;277.36;273.7412296467126;293.56;275.26000000000005;270.56;276.26000000000005;346.46000000000004;294.46000000000004;270.46000000000004;274.86;294.16;286.16;295.36;326.66;294.06;293.46000000000004;327.26000000000005;327.36;263.26000000000005;242.98782864720522;267.8393353686513;273.7412296467126;291.36;6230000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6240000.0;0.0;0.0;0.18866666666666668;0.06433333333333333;0.0095;0.0095;0.0;9389.0986328125;5994.248046875;2892.634765625;21916.525390625;476984.8332131419;477013.9533975956;245694.09302619312;246029.0653948876;237133.8427112642;430542.39183029096;460303.8616837284;437869.15320432716;471536.72207099956;526942.9218367933;469762.69761624956;437713.4967235476;444301.04523409;461112.25666892657;450790.34610119683;262120.87682655567;470892.7835832073;460977.8470136248;460168.6720338029;227031.71669481136;227449.86971758792;458508.8054560802;198134.18450086014;245694.09302619312;272.43430473622783;450753.4881795685;250068.31262315423;52149.434365149864;72832.1839828572;0;5;2;1;10;10;0;3;22;28;320682097705.16754;123071943805.08443;269550175265.156;45229.99742872078;16750.76728145249;-0.0;2037.5085005722929;888427.5017894419;213778.52024776422;0.48116099246109745;321048.8355975181;3.502863766977901;0.3088278685734079
1477;2019-05-17 17:37:41.788;581;582;178;178;150;43;204;21;-25;32;730;212;-27;11;210;130;223;543;180;209;204;-99;624;355;360;144;360;303;624;-1.0;-1.0;1518.0;390.0;52.0;91;100;58;1;0;0;1;0;0;0;1;0;1;0;0;21455.40234375;9395.025390625;5986.0224609375;2893.09155273438;541.0;206914;540.0;0.0;Calculated values ==>;1558107461.788;331.26000000000005;331.36;290.96000000000004;290.96000000000004;288.16;277.46000000000004;273.8482719121499;293.56;275.26000000000005;270.66;276.36;346.16;294.36;270.46000000000004;274.26000000000005;294.16;286.16;295.46000000000004;327.46000000000004;294.06;293.56;327.16;327.26000000000005;263.26000000000005;243.40439225979637;267.9596281332873;273.8482719121499;291.16;6240000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;6240000.0;0.0;0.0;0.253;0.065;0.008666666666666666;0.008666666666666666;0.0;9395.025390625;5986.0224609375;2893.09155273438;21455.40234375;477910.6296805052;478059.57375580113;245360.6108409475;245360.6108409475;236531.06827018343;430477.46260093397;460147.9425315409;437798.07955487026;471369.63528795214;526550.9475562351;469505.18851112365;437485.64907481754;443226.97429043637;460958.12350355304;450610.00787959766;262499.19668941415;472138.33964131103;460823.4196012535;460147.9425315409;226613.5671989835;227031.71669481136;458194.50311601907;199016.71799917897;245360.6108409475;272.7892273334568;451114.80043322616;250224.7948119437;52197.63267968952;72931.98629192486;0;5;2;1;10;10;0;3;22;28;320897725805.2361;123157715205.1117;269731614765.2137;60411.68447358989;16846.556032594606;-0.0;1861.4902079851424;889307.5556897913;214058.40461623884;0.48116099246109745;321081.3164228811;4.329600916558942;0.36211123476889395
1478;2019-05-17 17:38:41.809;585;586;178;178;150;43;204;22;-24;32;727;212;-26;19;211;130;224;548;181;209;204;-100;618;356;361;144;361;304;619;-1.0;0.0;1490.0;401.0;47.0;91;100;58;1;0;0;1;0;0;0;1;0;1;1;0;21093.341796875;9363.1474609375;5916.4814453125;2899.44506835938;541.0;206915;540.0;0.0;Calculated values ==>;1558107521.809;331.66;331.76000000000005;290.96000000000004;290.96000000000004;288.16;277.46000000000004;273.955091788801;293.56;275.36;270.76000000000005;276.36;345.86;294.36;270.56;275.06;294.26000000000005;286.16;295.56;327.96000000000004;294.06;293.56;327.16;327.26000000000005;263.16;243.40439225979637;268.0796299477929;273.955091788801;291.26000000000005;6180000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6190000.0;0.0;0.0;0.24833333333333335;0.06683333333333333;0.007833333333333333;0.007833333333333333;0.0;9363.1474609375;5916.4814453125;2899.44506835938;21093.341796875;479214.95808892016;479244.4330099296;245537.17711254186;245537.17711254186;236658.41426765858;430412.23801567365;459991.67660371546;437727.04723144654;471369.63528795214;526158.4464263396;469367.4827915704;437413.810930519;444188.7006036905;460938.52517989284;450429.13405674417;263427.8829142352;473542.773500053;460668.655203527;459991.67660371546;226613.5671989835;227031.71669481136;458091.9548861343;199156.63224342282;245537.17711254186;272.84886971501186;451469.4974010274;250381.167630139;52245.92071302346;73031.20853996198;0;5;2;1;10;10;0;3;22;28;321114101509.906;123244145444.97986;269913778499.93585;59244.98638869256;17305.51072995455;-0.0;1679.8935793475264;890305.0436107456;214343.10478235388;0.48116099246109745;321110.83828343323;4.303320994636945;0.3656650624592122
1479;2019-05-17 17:39:41.789;585;586;179;179;151;42;204;23;-24;33;723;212;-25;14;211;131;224;549;183;209;204;-101;622;356;361;144;361;304;622;-2.0;-1.0;1446.0;211.0;46.0;89;100;60;1;0;0;1;0;0;0;1;0;1;1;0;21047.068359375;9463.2998046875;5870.52978515625;2895.39379882812;540.0;206916;538.0;0.0;Calculated values ==>;1558107581.789;331.66;331.76000000000005;291.06;291.06;288.26000000000005;277.36;273.955091788801;293.56;275.46000000000004;270.76000000000005;276.46000000000004;345.46000000000004;294.36;270.66;274.56;294.26000000000005;286.26000000000005;295.56;328.06;294.06;293.56;326.96000000000004;327.16;263.06;243.40439225979637;268.0796299477929;273.955091788801;291.46000000000004;6220000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6220000.0;0.0;0.0;0.24100000000000002;0.035166666666666666;0.007666666666666667;0.007666666666666667;0.0;9463.2998046875;5870.52978515625;2895.39379882812;21047.068359375;478742.5506786869;478890.53035787767;245765.25585110762;245765.25585110762;236883.26544680126;430412.23801567365;459991.67660371546;437727.04723144654;471468.59216682916;525739.1990094136;469367.4827915704;437570.5891863215;443461.255666955;460938.52517989284;450575.1978509147;263110.7913778472;473317.84623670636;460668.655203527;459991.67660371546;225777.27872811773;226613.5671989835;457989.37037180655;200255.83406921543;245765.25585110762;273.28303293624856;451820.55042907957;250538.0023950489;52294.19494015741;73129.40089188259;0;5;2;1;10;10;0;3;22;28;321330629309.97485;123330516645.00732;270096117699.99384;57230.5623720977;9063.629359974455;-0.0;1642.402559103327;891275.3496408698;214562.77436889513;0.48116099246109745;321138.5148559954;3.726795861934146;0.28793496856008005
1480;2019-05-17 17:40:41.800;584;585;181;181;155;44;204;23;-24;34;721;213;-25;19;212;134;225;545;182;208;204;-103;601;360;365;144;365;304;604;-2.0;0.0;1476.0;228.0;41.0;99;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20798.21875;9142.5224609375;5878.81640625;2905.55078125;538.0;206917;537.0;0.0;Calculated values ==>;1558107641.8;331.56;331.66;291.26000000000005;291.26000000000005;288.66;277.56;274.38016830617;293.56;275.46000000000004;270.76000000000005;276.56;345.26;294.46000000000004;270.66;275.06;294.36;286.56;295.66;327.66;293.96000000000004;293.56;326.86;326.96000000000004;262.86;243.40439225979637;268.0796299477929;274.38016830617;291.36;6010000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6040000.0;0.0;0.0;0.246;0.038;0.006833333333333333;0.006833333333333333;0.0;9142.5224609375;5878.81640625;2905.55078125;20798.21875;481055.696589688;480852.13532825594;247121.52131896457;247121.52131896457;238594.54104067927;430148.3826014536;459363.1010175157;437727.04723144654;471567.5291714911;525529.5117885234;469487.94752709236;437570.5891863215;444188.7006036905;460454.39186355175;450290.22863845585;405561.89562677516;474964.718330521;459909.8450383343;459363.1010175157;225359.1397227605;225777.27872811773;457784.0918164557;201175.1973332266;247121.52131896457;273.66162100096653;452169.3250848141;250693.07933927898;52342.54500747954;73227.33006040048;0;5;2;1;10;10;0;3;22;28;321548469239.6771;123416932484.88922;270278551139.7445;58191.75507496211;9751.137990362706;-0.0;1450.3174612734326;892237.3786245988;214719.59284138374;0.48116099246109745;321164.2922477856;3.8709007467252703;0.3013838474587886
1481;2019-05-17 17:41:41.810;578;580;184;184;156;43;204;24;-23;34;719;213;-25;14;213;135;224;533;180;209;204;-106;604;358;363;143;363;304;604;-2.0;0.0;1449.0;196.0;43.0;99;100;61;1;0;0;1;0;0;0;1;0;1;1;0;21067.685546875;9270.591796875;5944.44677734375;2907.322265625;537.0;206918;536.0;0.0;Calculated values ==>;1558107701.81;330.96000000000004;331.16;291.56;291.56;288.76000000000005;277.46000000000004;274.1680685717883;293.56;275.56;270.86;276.56;345.06000000000006;294.46000000000004;270.66;274.56;294.46000000000004;286.66;295.56;326.46000000000004;294.06;293.56;326.76000000000005;326.86;262.56;243.1966462407574;268.0796299477929;274.1680685717883;291.16;6040000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6040000.0;0.0;0.0;0.2415;0.03266666666666666;0.007166666666666667;0.007166666666666667;0.0;9270.591796875;5944.44677734375;2907.322265625;21067.685546875;479837.30625671824;480127.88919888734;248172.4973502819;248172.4973502819;238906.415488921;430280.9020939914;459678.0956434374;437883.18805776763;471700.2039591064;525319.7818187249;469487.94752709236;437570.5891863215;443461.255666955;460899.70540415944;450798.3908447404;403409.1379781031;473153.39185582235;460358.10709178087;459678.0956434374;224941.0041839467;225359.1397227605;457634.7966297773;200820.54458411178;248172.4973502819;273.51371953797167;452518.2657676552;250846.5475318395;52390.99368963058;73325.87367478029;0;5;2;1;10;10;0;3;22;28;321766905639.6424;123503046834.87553;270460981539.7155;57250.628398887886;8389.265566825074;-0.0;1515.790121100948;893199.5588233718;214870.7880660079;0.48116099246109745;321189.013930562;3.705680770861028;0.2798076272138462
1482;2019-05-17 17:42:41.771;571;574;188;188;161;42;204;24;-23;35;718;212;-24;16;213;136;224;526;179;209;204;-110;589;360;365;143;365;305;592;131.0;-1.0;1468.0;358.0;39.0;99;100;62;1;0;0;1;0;0;0;1;0;1;0;0;20910.71484375;9093.4423828125;5655.02734375;2922.15014648438;536.0;206919;535.0;0.0;Calculated values ==>;1558107761.771;330.26000000000005;330.56;291.96000000000004;291.96000000000004;289.26000000000005;277.36;274.38016830617;293.56;275.56;270.86;276.66;344.96000000000004;294.36;270.76000000000005;274.76000000000005;294.46000000000004;286.76000000000005;295.56;325.76000000000005;294.06;293.56;326.66;326.76000000000005;262.16;243.1966462407574;268.19934244402924;274.38016830617;291.06;5890000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;5920000.0;0.021833333333333333;0.0;0.24466666666666667;0.059666666666666666;0.006500000000000001;0.028333333333333335;0.0;9093.4423828125;5655.02734375;2922.15014648438;20910.71484375;480582.8912863451;480663.30847437336;250137.53151357555;250137.53151357555;240853.87046574228;430148.3826014536;459363.1010175157;437656.05685647397;471798.96558121993;525135.8899132764;469229.53360190673;437499.1961693786;443549.91784386104;460590.1911729151;450583.99260880315;410805.8579723514;473618.03397656727;460046.18574337027;459363.1010175157;224522.8720964353;224941.0041839467;457224.25743023783;200353.26410548133;211774.36074616175;273.3386712108323;452867.85838770814;250999.48167806418;52439.54105006146;73422.4731285826;0;5;2;1;10;10;0;3;22;28;321985163679.51746;123588791064.82645;270643562784.61096;58060.0832930762;15326.635935043805;-0.0;7015.014307688362;894159.8568205666;215068.29211727725;0.48116099246109745;321260.05775890395;4.550023378548576;0.342531083952326
1483;2019-05-17 17:43:41.801;563;566;190;190;161;40;204;24;-22;35;719;211;-24;16;213;137;223;513;179;209;203;-113;590;357;362;143;362;306;589;-1.0;0.0;1569.0;403.0;41.0;99;100;65;1;0;0;1;0;0;0;1;0;1;1;0;21365.48828125;9181.1630859375;5677.4033203125;2925.93676757812;534.0;206920;534.0;0.0;Calculated values ==>;1558107821.801;329.46000000000004;329.76000000000005;292.16;292.16;289.26000000000005;277.16;274.0616903277293;293.56;275.56;270.96000000000004;276.66;345.06000000000006;294.26000000000005;270.76000000000005;274.76000000000005;294.46000000000004;286.86;295.46000000000004;324.46000000000004;294.06;293.46000000000004;326.56;326.56;261.86;243.1966462407574;268.3187672390254;274.0616903277293;291.06;5900000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5890000.0;0.0;0.0;0.2615;0.06716666666666667;0.006833333333333333;0.006833333333333333;0.0;9181.1630859375;5677.4033203125;2925.93676757812;21365.48828125;479313.2877267102;479864.32219991134;251024.9710485149;251024.9710485149;240948.9225719721;430346.717906069;459835.06171152263;437585.1090581189;471798.96558121993;525161.8482024216;468970.37824730924;437270.2536001789;443346.1541946438;461053.9582046509;451268.963431207;409947.761060855;472040.41213933897;460513.55173570686;459698.9584401166;224104.74344509715;224104.74344509715;456915.96184611396;199192.97658081845;251024.9710485149;272.86745958151505;453220.33623249474;251151.84620169242;52488.29947487787;73516.95726957444;0;5;2;1;10;10;0;3;22;28;322203372730.2801;123674633965.12646;270826954435.25192;62339.54264281407;17310.39384365235;-0.0;1425.9389138426116;895163.6887053155;215340.40335400816;0.48116099246109745;321330.4342066344;4.558793383647693;0.38233948330074224
1484;2019-05-17 17:44:41.792;556;559;190;190;164;40;204;24;-21;35;721;211;-22;14;214;137;223;483;179;209;203;-112;588;356;361;144;361;307;588;-1.0;-1.0;1391.0;240.0;43.0;99;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21955.251953125;9445.5654296875;5664.0166015625;2931.41137695312;534.0;206921;534.0;0.0;Calculated values ==>;1558107881.792;328.76000000000005;329.06;292.16;292.16;289.56;277.16;273.955091788801;293.56;275.56;271.06;276.66;345.26;294.26000000000005;270.96000000000004;274.56;294.56;286.86;295.46000000000004;321.46000000000004;294.06;293.46000000000004;326.56;326.56;261.96000000000004;243.40439225979637;268.43790593516167;273.955091788801;291.06;5880000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;5880000.0;0.0;0.0;0.23183333333333334;0.04;0.007166666666666667;0.007166666666666667;0.0;9445.5654296875;5664.0166015625;2931.41137695312;21955.251953125;478537.4556725686;478972.1545455856;251073.27799148278;251073.27799148278;241959.72366661258;430412.23801567365;459991.67660371546;437514.20447033056;471666.44639072387;525292.942640052;468831.72426356655;437356.53477473935;442846.6802591378;461342.3614177066;451447.3864066275;410831.03542939585;467552.9359917;460668.655203527;459855.8798952964;224104.74344509715;224104.74344509715;456858.4972473717;199793.28407598034;251073.27799148278;273.1006889780222;453581.2882498105;251307.04565574916;52537.10338767925;73611.45492538268;0;5;2;1;10;10;0;3;22;28;322420240195.05255;123760721050.03615;271010826850.059;55111.63337809019;10282.608526855654;-0.0;1496.2753136439976;896142.3016904929;215570.31054893488;0.48116099246109745;321354.7823390701;3.7076958959574347;0.2886268410956352
1485;2019-05-17 17:45:41.782;551;555;190;190;161;37;203;22;-22;35;722;211;-24;16;214;137;222;473;181;210;203;-110;594;354;359;142;359;305;594;222.0;-1.0;1456.0;257.0;43.0;83;100;69;1;0;0;1;0;0;0;1;0;1;1;0;21631.576171875;9538.2119140625;5306.19189453125;2918.29565429688;533.0;206922;533.0;0.0;Calculated values ==>;1558107941.782;328.26000000000005;328.66;292.16;292.16;289.26000000000005;276.86;273.7412296467126;293.46000000000004;275.36;270.96000000000004;276.66;345.36;294.26000000000005;270.76000000000005;274.76000000000005;294.56;286.86;295.36;320.46000000000004;294.16;293.46000000000004;326.46000000000004;326.46000000000004;262.16;242.98782864720522;268.19934244402924;273.7412296467126;291.26000000000005;5940000.0;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;5940000.0;0.037000000000000005;0.0;0.24266666666666667;0.04283333333333333;0.007166666666666667;0.044166666666666674;0.0;9538.2119140625;5306.19189453125;2918.29565429688;21631.576171875;477084.14137497393;477671.00984942296;250786.94100341765;250786.94100341765;240791.0214617927;430542.39183029096;460168.6720338029;437812.597326149;471931.263865096;525555.61545356;469108.78518015845;437499.1961693786;443549.91784386104;461648.628002798;451802.6938100281;407642.5058552269;465135.29011792387;461112.25666892657;460168.6720338029;223686.61821467688;223686.61821467688;457383.68455926515;199514.7894293438;207834.421571552;272.9821846286995;453944.4512803153;251465.21743394813;52585.84282168765;73702.85809313064;0;5;2;1;10;10;0;3;22;28;322636204195.0869;123846506750.04979;271194396250.08817;57826.9347162914;11045.384341398296;-0.0;11144.762728749416;897083.2995656399;215748.01420065292;0.48116099246109745;321460.1067657762;4.504781604485777;0.29860469903531495
1486;2019-05-17 17:46:41.793;551;554;189;190;162;38;203;23;-23;34;723;211;-25;11;214;136;222;484;180;210;203;-106;595;354;359;142;359;304;595;-2.0;-1.0;1443.0;138.0;43.0;78;100;68;1;0;0;1;0;0;0;1;0;1;1;0;21795.412109375;9507.5048828125;5154.21533203125;2906.32397460938;531.0;206923;532.0;0.0;Calculated values ==>;1558108001.793;328.26000000000005;328.56;292.06;292.16;289.36;276.96000000000004;273.7412296467126;293.46000000000004;275.46000000000004;270.86;276.56;345.46000000000004;294.26000000000005;270.66;274.26000000000005;294.56;286.76000000000005;295.36;321.56;294.16;293.46000000000004;326.36;326.26000000000005;262.56;242.98782864720522;268.0796299477929;273.7412296467126;291.16;5950000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;5950000.0;0.0;0.0;0.2405;0.023;0.007166666666666667;0.007166666666666667;0.0;9507.5048828125;5154.21533203125;2906.32397460938;21795.412109375;476962.5996210726;477403.58043335646;250369.138521053;250740.01892268518;241081.93988043768;430542.39183029096;460168.6720338029;437883.18805776763;471832.65708311246;525739.1990094136;469246.94630200695;437570.5891863215;443022.0508540321;461648.628002798;451658.6501973753;407152.82373705436;466748.73270178924;461112.25666892657;460168.6720338029;223268.49639005636;222850.3779558165;457793.32054795424;200221.5036065234;250369.138521053;273.2608735780716;454306.4091956187;251623.96083799467;52634.39021725328;73790.04413441053;0;5;2;1;10;10;0;3;22;28;322851643684.7925;123931722369.93332;271377129744.83844;57157.63511052424;5924.151789652909;-0.0;1503.5633235080409;898041.6799837574;215889.4529272319;0.48116099246109745;321565.52880656574;3.676297118062728;0.2659521741306432
1487;2019-05-17 17:47:41.773;552;555;186;186;161;39;204;23;-25;34;723;212;-26;16;215;137;222;494;177;210;203;-103;593;355;360;142;360;303;594;274.0;0.0;1398.0;226.0;43.0;81;100;66;1;0;0;1;0;0;0;1;0;1;0;0;21470.048828125;9386.232421875;5123.7578125;2901.39086914062;530.0;206924;531.0;0.0;Calculated values ==>;1558108061.773;328.36;328.66;291.76000000000005;291.76000000000005;289.26000000000005;277.06;273.8482719121499;293.56;275.46000000000004;270.66;276.56;345.46000000000004;294.36;270.56;274.76000000000005;294.66;286.86;295.36;322.56;294.16;293.46000000000004;326.26000000000005;326.16;262.86;242.98782864720522;267.9596281332873;273.8482719121499;290.86;5930000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5940000.0;0.04566666666666667;0.0;0.233;0.03766666666666666;0.007166666666666667;0.052833333333333336;0.0;9386.232421875;5123.7578125;2901.39086914062;21470.048828125;477352.2516474819;477671.00984942296;249314.3231405479;249314.3231405479;240791.0214617927;430477.46260093397;460147.9425315409;437798.07955487026;471832.65708311246;525817.8335889742;469505.18851112365;437642.0229114993;443955.1368504969;461629.7256903882;451625.2951279445;408123.8545273412;468457.76878636127;460958.12350355304;460012.4503564219;222850.3779558165;222432.26289678228;458100.16939059226;200074.58366142082;206753.79122483553;273.2073419141761;454666.8345217099;251781.3561663135;52682.77170842535;73875.66536071678;0;5;2;1;10;10;0;3;22;28;323067271784.861;124016893969.9604;271559169044.89633;55389.57454317372;9718.963729132123;-0.0;13380.499157452146;898979.2607666985;216019.76877016455;0.48116099246109745;321689.52131599514;4.507915653739258;0.27322019464028163
1488;2019-05-17 17:48:41.783;552;556;185;185;158;39;204;24;-24;34;721;212;-25;12;215;137;222;500;180;210;203;-100;592;356;361;142;361;304;593;244.0;0.0;1630.0;295.0;38.0;75;100;66;1;0;0;1;0;0;0;1;0;1;1;0;21155.0234375;9328.208984375;4918.62646484375;2917.0439453125;528.0;206925;531.0;0.0;Calculated values ==>;1558108121.783;328.36;328.76000000000005;291.66;291.66;288.96000000000004;277.06;273.955091788801;293.56;275.56;270.76000000000005;276.56;345.26;294.36;270.66;274.36;294.66;286.86;295.36;323.16;294.16;293.46000000000004;326.26000000000005;325.96000000000004;263.16;242.98782864720522;268.0796299477929;273.955091788801;291.16;5920000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5930000.0;0.04066666666666666;0.0;0.27166666666666667;0.04916666666666667;0.006333333333333333;0.047;0.0;9328.208984375;4918.62646484375;2917.0439453125;21155.0234375;477473.2957374514;477937.75018325704;248995.31791505113;248995.31791505113;239861.14385967894;430412.23801567365;459991.67660371546;437727.04723144654;471832.65708311246;525529.5117885234;469367.4827915704;437570.5891863215;443168.68479859125;461476.7180717267;451447.3864066275;408597.2583426223;469524.69691660494;460803.6552621485;459855.8798952964;222850.3779558165;221596.04284303306;458406.69906395744;200146.22948248932;206728.73076063592;273.2398720367322;455022.10265868955;251937.33583695386;52731.26674636422;73959.36584410396;0;5;2;1;10;10;0;3;22;28;323283607834.82666;124102108169.94687;271741299394.8674;64542.788821800044;12697.80642108885;-0.0;11896.976009329042;899978.8637006413;216206.60632245635;0.48116099246109745;321900.2020499559;5.193323094580758;0.3472810374838942
1489;2019-05-17 17:49:41.774;551;555;185;185;161;40;204;25;-22;34;721;212;-24;17;215;137;221;499;182;210;203;-99;593;355;359;142;359;305;594;214.0;0.0;1681.0;326.0;35.0;68;100;70;1;0;0;1;0;0;0;1;0;1;1;0;21179.365234375;9517.908203125;4782.4140625;2926.54125976562;527.0;206926;530.0;0.0;Calculated values ==>;1558108181.774;328.26000000000005;328.66;291.66;291.66;289.26000000000005;277.16;273.8482719121499;293.56;275.66;270.96000000000004;276.56;345.26;294.36;270.76000000000005;274.86;294.66;286.86;295.26000000000005;323.06;294.16;293.46000000000004;326.16;325.86;263.26000000000005;242.98782864720522;268.19934244402924;273.8482719121499;291.36;5930000.0;3550000.0;3590000.0;1420000.0;3590000.0;3050000.0;5940000.0;0.035666666666666666;0.0;0.2801666666666666;0.05433333333333333;0.005833333333333333;0.041499999999999995;0.0;9517.908203125;4782.4140625;2926.54125976562;21179.365234375;477205.5379406882;477671.00984942296;248951.77395347483;248951.77395347483;240791.0214617927;430477.46260093397;460303.8616837284;437812.597326149;471832.65708311246;525450.7002969625;469229.53360190673;437499.1961693786;443695.9394408292;461782.40754588926;451625.2951279445;407667.71038667264;469236.2425872952;461112.25666892657;460168.6720338029;222432.26289678228;221177.93781777218;458508.8054560802;199754.0634998599;206669.40432667325;273.0809423740281;455374.83631259925;252094.36325570513;52779.95598520728;74040.19572211303;0;5;2;1;10;10;0;3;22;28;323499575434.6001;124187295389.85748;271923971989.67575;66696.06589366532;14059.007646287968;-0.0;10520.219609845879;901072.3567735545;216429.54632676634;0.48116099246109745;322086.98399175855;5.298427831350077;0.3728682135078911
1490;2019-05-17 17:50:41.794;550;555;187;187;161;39;204;24;-22;34;723;212;-24;13;216;138;221;504;182;210;203;-98;588;357;362;142;362;306;588;130.0;-1.0;1688.0;359.0;29.0;74;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21557.23046875;9736.7939453125;4908.12255859375;2933.85180664062;525.0;206927;529.0;0.0;Calculated values ==>;1558108241.794;328.16;328.66;291.86;291.86;289.26000000000005;277.06;274.0616903277293;293.56;275.56;270.96000000000004;276.56;345.46000000000004;294.36;270.76000000000005;274.46000000000004;294.76000000000005;286.96000000000004;295.26000000000005;323.56;294.16;293.46000000000004;326.06;325.66;263.36;242.98782864720522;268.3187672390254;274.0616903277293;291.36;5880000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5880000.0;0.021666666666666667;0.0;0.2813333333333333;0.05983333333333333;0.004833333333333333;0.0265;0.0;9736.7939453125;4908.12255859375;2933.85180664062;21557.23046875;477664.5422106834;478392.2977601249;249951.73424762682;249951.73424762682;240980.81701911168;430346.717906069;459835.06171152263;437585.1090581189;471832.65708311246;525581.796067846;469091.33972194145;437270.2536001789;442905.06249663915;461457.9028561018;451414.059294789;409999.39716392773;470801.0022730378;460648.84988001734;459698.9584401166;222014.15119762826;220341.7376933702;458610.87703441497;200054.1342600803;209154.9543835951;273.20787749528523;455731.09332277795;252254.87259217486;52828.8088729481;74120.97711208709;0;5;2;1;10;10;0;3;22;28;323715947534.5313;124272523789.8304;272107333089.6175;66825.38090984819;15470.31177599769;-0.0;6639.41610749782;902185.4063894711;216675.7060144278;0.48116099246109745;322230.02862167906;5.059234368541316;0.3844969871944331
1491;2019-05-17 17:51:41.765;550;554;188;188;162;39;204;24;-22;34;724;212;-23;17;216;139;221;508;182;210;204;-98;595;356;360;142;361;306;596;300.0;0.0;1348.0;171.0;33.0;65;100;74;1;0;0;1;0;0;0;1;0;1;1;0;21661.564453125;9809.576171875;4764.69775390625;2927.57397460938;523.0;206928;528.0;0.0;Calculated values ==>;1558108301.765;328.16;328.56;291.96000000000004;291.96000000000004;289.36;277.06;273.955091788801;293.56;275.56;270.96000000000004;276.56;345.56000000000006;294.36;270.86;274.86;294.76000000000005;287.06;295.26000000000005;323.96000000000004;294.16;293.56;325.96000000000004;325.46000000000004;263.36;242.98782864720522;268.3187672390254;273.955091788801;291.36;5950000.0;3560000.0;3600000.0;1420000.0;3610000.0;3060000.0;5960000.0;0.05;0.0;0.22466666666666668;0.0285;0.0055000000000000005;0.0555;0.0;9809.576171875;4764.69775390625;2927.57397460938;21661.564453125;476815.32953049045;477282.5204226096;249955.37336916628;249955.37336916628;241050.38718077587;430412.23801567365;460147.9425315409;437585.1090581189;471832.65708311246;525686.7558823685;469091.33972194145;437427.84448784514;443492.7161922392;461610.94820493297;451736.55110070325;406679.0628252188;470363.0334320033;460958.12350355304;460147.9425315409;221596.04284303306;219505.55070137876;458610.87703441497;200729.30972548222;205607.56828476622;273.4691454617222;456091.0758725929;252417.68028191105;52877.630479429725;74201.54498831525;0;5;2;1;10;10;0;3;22;28;323932442845.23364;124357682610.10666;272290844350.21283;53213.60291673237;7349.624668304584;-0.0;14126.990770695993;903185.2477675846;216865.78023844736;0.48116099246109745;322402.99837041966;4.267561847230195;0.24891092602652892
