;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1492;2019-05-17 17:52:41.765;551;555;189;189;163;39;204;23;-23;34;725;211;-24;14;217;140;222;513;179;210;204;-99;595;355;360;141;360;305;596;268.0;-1.0;1359.0;145.0;27.0;60;100;75;1;0;0;1;0;0;0;1;0;1;1;0;21932.71484375;9998.4794921875;4553.8017578125;2922.80151367188;523.0;206929;527.0;0.0;Calculated values ==>;1558108361.765;328.26000000000005;328.66;292.06;292.06;289.46000000000004;277.06;273.8482719121499;293.56;275.46000000000004;270.86;276.56;345.66;294.26000000000005;270.76000000000005;274.56;294.86;287.16;295.36;324.46000000000004;294.16;293.56;325.86;325.46000000000004;263.26000000000005;242.77792619122317;268.19934244402924;273.8482719121499;291.06;5950000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5960000.0;0.04466666666666667;0.0;0.2265;0.024166666666666666;0.0045000000000000005;0.049166666666666664;0.0;9998.4794921875;4553.8017578125;2922.80151367188;21932.71484375;476962.5996210726;477429.44726222043;250323.18704846033;250323.18704846033;241373.4819403119;430477.46260093397;460147.9425315409;437656.05685647397;471964.88962738856;525870.2965494684;469108.78518015845;437499.1961693786;443257.1847228264;461897.48510764097;452057.52073246514;407152.82373705436;471131.57385779155;460958.12350355304;460147.9425315409;221177.93781777218;219505.55070137876;458665.41248498677;200621.4726603072;205170.44312973137;273.4224358262097;456454.3615334002;252582.7474124449;52926.383608498734;74279.1991509129;0;5;2;1;10;10;0;3;22;28;324148442845.23364;124442582610.10666;272474144350.21283;53688.333320431775;6236.061879096423;-0.0;12536.393720588967;904076.0972362277;216978.99429300905;0.48116099246109745;322625.1932411804;4.146520500077543;0.2387512355889382
1493;2019-05-17 17:53:41.786;553;556;186;186;164;39;205;23;-24;34;726;211;-26;14;217;140;222;513;178;210;204;-99;597;354;359;141;359;303;598;-1.0;-1.0;1336.0;148.0;25.0;51;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21379.677734375;9792.8916015625;4370.146484375;2907.7490234375;522.0;206930;526.0;0.0;Calculated values ==>;1558108421.786;328.46000000000004;328.76000000000005;291.76000000000005;291.76000000000005;289.56;277.06;273.7412296467126;293.66;275.46000000000004;270.76000000000005;276.56;345.76;294.26000000000005;270.56;274.56;294.86;287.16;295.36;324.46000000000004;294.16;293.56;325.76000000000005;325.36;263.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;290.96000000000004;5970000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;5980000.0;0.0;0.0;0.22266666666666665;0.024666666666666667;0.004166666666666667;0.004166666666666667;0.0;9792.8916015625;4370.146484375;2907.7490234375;21379.677734375;477014.0433178134;477334.51803702;249139.38446955004;249139.38446955004;241633.52685109942;430542.39183029096;460438.91947669676;437953.82195464283;471964.88962738856;526132.0875705427;469384.86284256604;437642.0229114993;443664.5507289629;462049.59554772783;452233.6957569438;406146.7373630563;470870.2959169925;461112.25666892657;460303.8616837284;220759.83610629753;219087.46209138638;458665.41248498677;200120.58559176925;249139.38446955004;273.22115112705444;456815.42446547886;252747.73322947352;52974.98853533957;74353.59141433336;0;5;2;1;10;10;0;3;22;28;324364218339.90454;124527212219.97757;272656608189.9345;52957.533963466514;6377.439063366032;-0.0;879.8519883924098;904965.123846017;217084.14359008026;0.48116099246109745;322737.03441930126;3.52736078479685;0.2600791907193655
1494;2019-05-17 17:54:41.766;554;557;185;186;161;37;205;22;-26;34;725;211;-27;13;217;140;222;517;176;211;204;-98;599;354;359;141;359;302;600;267.0;-1.0;1330.0;320.0;20.0;42;100;67;1;0;0;1;0;0;0;1;0;1;0;0;20911.837890625;9553.2138671875;4126.38427734375;2899.38354492188;521.0;206931;525.0;0.0;Calculated values ==>;1558108481.766;328.56;328.86;291.66;291.76000000000005;289.26000000000005;276.86;273.7412296467126;293.66;275.36;270.56;276.56;345.66;294.26000000000005;270.46000000000004;274.46000000000004;294.86;287.16;295.36;324.86;294.26000000000005;293.56;325.66;325.26000000000005;263.36;242.77792619122317;267.8393353686513;273.7412296467126;290.76000000000005;5990000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;6000000.0;0.0445;0.0;0.22166666666666668;0.05333333333333334;0.0033333333333333335;0.04783333333333333;0.0;9553.2138671875;4126.38427734375;2899.38354492188;20911.837890625;476918.47616204596;477239.7106905043;248694.47616660263;249053.0650411027;240604.90664040635;430542.39183029096;460438.91947669676;437869.15320432716;471964.88962738856;526105.8053046324;469522.5360214822;437713.4967235476;443721.9807720978;462049.59554772783;452233.6957569438;405101.75611254165;471224.02404976543;461246.53888341883;460303.8616837284;220341.7376933702;218669.37671819705;458767.2660139423;199243.90234602656;202689.93536488203;272.8750428828521;457167.7362860336;252908.89703591584;53023.36517583415;74424.37223589586;0;5;2;1;10;10;0;3;22;28;324579546539.973;124611784020.00446;272838047689.99222;52895.263940256635;13841.246062288841;-0.0;12322.532808918151;905846.9364599454;217252.57646983338;0.48116099246109745;322847.01761935605;4.768630805700073;0.31651687421202596
1495;2019-05-17 17:55:41.757;558;560;183;183;161;37;205;22;-27;33;724;211;-28;11;217;141;223;522;174;211;204;-98;603;354;359;141;359;301;605;249.0;-3.0;1285.0;318.0;19.0;35;100;62;1;0;0;1;0;0;0;1;0;1;1;0;20240.306640625;9331.333984375;3934.2763671875;2885.86181640625;521.0;206932;524.0;0.0;Calculated values ==>;1558108541.757;328.96000000000004;329.16;291.46000000000004;291.46000000000004;289.26000000000005;276.86;273.7412296467126;293.66;275.36;270.46000000000004;276.46000000000004;345.56000000000006;294.26000000000005;270.36;274.26000000000005;294.86;287.26000000000005;295.46000000000004;325.36;294.26000000000005;293.56;325.56;325.26000000000005;263.36;242.77792619122317;267.7187500070086;273.7412296467126;290.56;6030000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;6050000.0;0.0415;0.0;0.21416666666666667;0.053000000000000005;0.0031666666666666666;0.04466666666666667;0.0;9331.333984375;3934.2763671875;2885.86181640625;20240.306640625;477023.79702711076;477077.2721936563;247779.97750724218;247779.97750724218;240452.5208262795;430542.39183029096;460438.91947669676;437940.2675631159;471866.4182417926;526079.5996120196;469659.9670484514;437785.01000687695;443634.4727813241;462049.59554772783;452376.9910028237;403429.664816981;471342.8917338401;461246.53888341883;460303.8616837284;219923.6425635755;218669.37671819705;458767.2660139423;199197.7420572333;202642.0050182414;272.85676797465936;457510.61938325356;253066.2446621623;53071.568322237945;74491.53433203735;0;5;2;1;10;10;0;3;22;28;324794914229.7471;124696371329.91571;273018920554.80246;51130.69087917653;13757.18476970558;-0.0;11508.896264391753;906713.6893834211;217482.52889515352;0.48116099246109745;323045.58307213895;4.730019104065466;0.3149706333889603
1496;2019-05-17 17:56:41.787;561;562;181;181;160;38;205;23;-28;33;722;212;-29;15;218;141;223;523;175;211;204;-97;600;354;359;141;359;300;601;182.0;-1.0;1398.0;285.0;12.0;30;100;57;1;0;0;1;0;0;0;1;0;1;1;0;19421.81640625;8932.46875;3801.50048828125;2888.4560546875;520.0;206933;523.0;0.0;Calculated values ==>;1558108601.787;329.26000000000005;329.36;291.26000000000005;291.26000000000005;289.16;276.96000000000004;273.7412296467126;293.66;275.46000000000004;270.36;276.46000000000004;345.36;294.36;270.26000000000005;274.66;294.96000000000004;287.26000000000005;295.46000000000004;325.46000000000004;294.26000000000005;293.56;325.46000000000004;325.16;263.46000000000004;242.77792619122317;267.5978703862781;273.7412296467126;290.66;6000000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;6010000.0;0.030333333333333334;0.0;0.233;0.0475;0.002;0.03233333333333333;0.0;8932.46875;3801.50048828125;2888.4560546875;19421.81640625;477828.2667041164;477854.9463686818;247240.07222642156;247240.07222642156;240255.54141081116;430542.39183029096;460438.91947669676;438011.42202021845;471866.4182417926;525948.8954753339;469916.8569023829;437856.56215164;444413.69907515554;462183.0053738274;452376.9910028237;405078.8960030528;472013.6960303993;461246.53888341883;460303.8616837284;219505.55070137876;218251.29456621417;458869.0855255645;199460.76096802365;202416.1822829761;272.960829234536;457841.3023339993;253218.51911738756;53119.711697465245;74556.03137153908;0;5;2;1;10;10;0;3;22;28;325010421929.64435;124781013629.87537;273199310704.7165;55582.30402516139;12321.89541648319;-0.0;8338.368300624325;907603.4089780119;217699.96322610223;0.48116099246109745;323211.0596403709;4.880328522139498;0.33700501678091893
1497;2019-05-17 17:57:41.768;562;564;181;181;161;37;205;23;-27;33;722;213;-28;11;218;142;223;520;176;212;204;-96;598;353;358;140;358;302;599;-2.0;-1.0;1297.0;181.0;3.0;15;100;57;1;0;0;1;0;0;0;1;0;1;1;0;18665.412109375;8910.2509765625;3311.36865234375;2911.14013671875;519.0;206934;522.0;0.0;Calculated values ==>;1558108661.768;329.36;329.56;291.26000000000005;291.26000000000005;289.26000000000005;276.86;273.6339639331285;293.66;275.46000000000004;270.46000000000004;276.46000000000004;345.36;294.46000000000004;270.36;274.26000000000005;294.96000000000004;287.36;295.46000000000004;325.16;294.36;293.56;325.36;325.06;263.56;242.56692532238324;267.8393353686513;273.6339639331285;290.76000000000005;5980000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;5990000.0;0.0;0.0;0.21616666666666667;0.030166666666666668;0.0005;0.0005;0.0;8910.2509765625;3311.36865234375;2911.14013671875;18665.412109375;478214.88081020134;478387.8242373299;247319.90569982788;247319.90569982788;240635.67625338503;430607.02586249536;460594.19487161405;437713.4967235476;471998.58498376724;525791.717245525;469762.69761624956;437557.52604302316;443431.1120271193;462334.5135562977;452694.98417098843;406123.11691736314;471813.3711698714;461533.9137599592;460459.43622653774;219087.46209138638;217833.21561994078;459126.4708480923;199607.50253921215;247319.90569982788;273.0145614646343;458158.5953967162;253367.16136335506;53168.026361193995;74615.28651092018;0;5;2;1;10;10;0;3;22;28;325225453814.4529;124865286934.80032;273379853514.55573;51470.57907618051;7828.822210651218;-0.0;106.56976526335494;908495.233835732;217867.8326973407;0.48116099246109745;323281.41183893743;3.9256534810682333;0.30067495900191005
1498;2019-05-17 17:58:41.778;562;563;182;182;161;36;205;23;-25;33;723;213;-27;17;218;143;223;511;174;212;204;-95;592;354;359;139;359;303;593;142.0;-1.0;1369.0;200.0;0.0;9;100;57;1;0;0;1;0;0;0;1;0;1;1;0;18368.40234375;8745.16796875;3080.53930664062;2917.5703125;519.0;206935;521.0;0.0;Calculated values ==>;1558108721.778;329.36;329.46000000000004;291.36;291.36;289.26000000000005;276.76000000000005;273.7412296467126;293.66;275.46000000000004;270.66;276.46000000000004;345.46000000000004;294.46000000000004;270.46000000000004;274.86;294.96000000000004;287.46000000000004;295.46000000000004;324.26000000000005;294.36;293.56;325.26000000000005;325.06;263.66;242.35481222062532;267.9596281332873;273.7412296467126;290.56;5920000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5930000.0;0.023666666666666666;0.0;0.22816666666666666;0.03333333333333333;0.0;0.023666666666666666;0.0;8745.16796875;3080.53930664062;2917.5703125;18368.40234375;478931.01493242546;478957.2534542525;247918.31059510668;247918.31059510668;240822.39451499493;430542.39183029096;460438.91947669676;437798.07955487026;472130.5325463717;525817.8335889742;469625.44315425906;437485.64907481754;444100.09568505123;462183.0053738274;452663.0308660199;409037.91188860696;471216.73617383605;461380.6943720889;460303.8616837284;218669.37671819705;217833.21561994078;459383.04172519856;199956.88532431162;199956.88532431162;273.15666428375215;458467.26195418957;253514.31437654246;53216.607043887285;74668.56128843152;0;5;2;1;10;10;0;3;22;28;325440589665.27344;124949000885.11961;273561383765.2481;54267.43248360579;8647.53854669623;-0.0;6161.545107172864;909376.5307937743;218005.1585880101;0.48116099246109745;323333.6548354554;4.685288988536093;0.3146464414950362
1499;2019-05-17 17:59:41.799;560;558;181;182;164;37;205;23;-24;33;725;213;-25;12;219;145;223;461;174;212;205;-95;598;353;358;139;358;304;599;201.0;-1.0;1167.0;234.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;1;1;0;18169.298828125;8981.8603515625;2916.06420898438;2931.64013671875;518.0;206936;519.0;0.0;Calculated values ==>;1558108781.799;329.16;328.96000000000004;291.26000000000005;291.36;289.56;276.86;273.6339639331285;293.66;275.46000000000004;270.76000000000005;276.46000000000004;345.66;294.46000000000004;270.66;274.36;295.06;287.66;295.46000000000004;319.26000000000005;294.36;293.66;325.06;324.96000000000004;263.66;242.35481222062532;268.0796299477929;273.6339639331285;290.56;5980000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;5990000.0;0.033499999999999995;0.0;0.1945;0.039;0.0;0.033499999999999995;0.0;8981.8603515625;2916.06420898438;2931.64013671875;18169.298828125;477921.968633541;477507.85717955977;247319.90569982788;247671.25409240247;241601.50580422158;430607.02586249536;460594.19487161405;437727.04723144654;472130.5325463717;525948.8437873265;469487.94752709236;437570.5891863215;443168.68479859125;462467.52072328096;453122.0469699678;406123.11691736314;462468.7031191361;461533.9137599592;460594.19487161405;217833.21561994078;217415.1398638553;459383.04172519856;199321.8644766433;199321.8644766433;272.9016788599355;458771.849365119;253662.09131615225;53265.36752442021;74718.5504744124;0;5;2;1;10;10;0;3;22;28;325655764949.9452;125032430074.99236;273743547499.97025;46369.80804580923;10142.385912693655;-0.0;8752.623068231518;910215.467988858;218161.79609554575;0.48116099246109745;323457.983069718;4.40099344512576;0.2896719392367118
1500;2019-05-17 18:00:41.799;559;558;183;183;164;37;206;23;-24;33;727;212;-25;17;219;147;223;454;172;213;205;-95;594;354;359;139;359;305;596;135.0;-1.0;1492.0;270.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;1;0;0;18231.474609375;8895.376953125;2903.93579101562;2940.2509765625;517.0;206937;519.0;0.0;Calculated values ==>;1558108841.799;329.06;328.96000000000004;291.46000000000004;291.46000000000004;289.56;276.86;273.7412296467126;293.76000000000005;275.46000000000004;270.76000000000005;276.46000000000004;345.86;294.36;270.66;274.86;295.06;287.86;295.46000000000004;318.56;294.46000000000004;293.66;325.06;324.86;263.66;242.35481222062532;268.19934244402924;273.7412296467126;290.36;5940000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;5960000.0;0.022500000000000003;0.0;0.24866666666666667;0.045000000000000005;0.0;0.022500000000000003;0.0;8895.376953125;2903.93579101562;2940.2509765625;18231.474609375;478255.7164403462;477869.40976644;248149.07992257402;248149.07992257402;241697.8895606155;430542.39183029096;460573.8461640964;437499.1961693786;472130.5325463717;526080.030684926;469229.53360190673;437342.01223029394;443695.9394408292;462316.2933191314;453232.9421065612;408099.1055646497;461754.0499875008;461514.72384408844;460438.91947669676;217833.21561994078;216997.06728235667;459383.04172519856;199632.5982399016;199632.5982399016;273.02872564879317;459075.18914376484;253811.06829369132;53314.29995036422;74767.0504744124;0;5;2;1;10;10;0;3;22;28;325870864949.9452;125115830074.99236;273926247499.97025;59149.49401846328;11688.769956838365;-0.0;5868.1422278278915;911094.7955060602;218343.7223944585;0.48116099246109745;323579.8227805185;5.204116462103155;0.3649498067689577
1501;2019-05-17 18:01:41.779;559;559;182;183;165;38;206;23;-22;33;729;211;-23;15;220;149;223;466;171;213;205;-94;600;355;360;139;360;306;602;161.0;-1.0;1312.0;372.0;0.0;1;100;65;1;0;0;1;0;0;0;1;0;1;1;0;18493.662109375;9442.1640625;3008.09497070312;2945.79760742188;517.0;206938;519.0;0.0;Calculated values ==>;1558108901.779;329.06;329.06;291.36;291.46000000000004;289.66;276.96000000000004;273.8482719121499;293.76000000000005;275.46000000000004;270.96000000000004;276.46000000000004;346.06000000000006;294.26000000000005;270.86;274.66;295.16;288.06;295.46000000000004;319.76000000000005;294.46000000000004;293.66;325.06;324.86;263.76000000000005;242.35481222062532;268.3187672390254;273.8482719121499;290.26000000000005;6000000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;6020000.0;0.026833333333333334;0.0;0.21866666666666665;0.062000000000000006;0.0;0.026833333333333334;0.0;9442.1640625;3008.09497070312;2945.79760742188;18493.662109375;477534.2635362931;477292.6500988587;247550.0112859877;247901.4843493872;241829.42840042402;430477.46260093397;460418.5278520168;437585.1090581189;472130.5325463717;526211.3939730271;468970.37824730924;437427.84448784514;443199.35914791975;462298.19722436205;453344.2061168296;405078.8960030528;462854.83007492934;461361.4654085356;460283.3014425634;217833.21561994078;216997.06728235667;459484.33333256777;199159.945391797;199159.945391797;272.84599385910553;459381.12993558304;253963.83019792286;53363.33400511139;74816.30097513471;0;5;2;1;10;10;0;3;22;28;326086493050.01373;125199202275.01886;274109486400.0285;52135.63578836905;16140.11205232779;-0.0;7006.810054028899;912021.862462718;218575.5524421586;0.48116099246109745;323687.07828581176;4.889729860832057;0.3618411264000525
1502;2019-05-17 18:02:41.790;559;560;181;182;165;39;206;24;-21;33;732;211;-23;17;220;150;223;487;173;213;205;-94;604;356;361;140;361;307;605;-3.0;-1.0;1393.0;354.0;0.0;1;100;69;1;0;0;1;0;0;0;1;0;1;1;0;18769.18359375;9600.314453125;2965.42407226562;2951.69897460938;516.0;206939;520.0;0.0;Calculated values ==>;1558108961.79;329.06;329.16;291.26000000000005;291.36;289.66;277.06;273.955091788801;293.76000000000005;275.56;271.06;276.46000000000004;346.36;294.26000000000005;270.86;274.86;295.16;288.16;295.46000000000004;321.86;294.46000000000004;293.66;325.16;324.76000000000005;263.76000000000005;242.56692532238324;268.43790593516167;273.955091788801;290.46000000000004;6040000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;6050000.0;0.0;0.0;0.23216666666666666;0.059000000000000004;0.0;0.0;0.0;9600.314453125;2965.42407226562;2951.69897460938;18769.18359375;477050.46674288705;477077.2721936563;247082.31882772726;247430.2401115983;241733.76921406496;430412.23801567365;460262.8667298895;437514.20447033056;471998.58498376724;526447.8733694741;468831.72426356655;437198.53567211574;443288.7182359786;462146.61757077737;453313.5623644761;402854.9745105116;465841.02250556357;461207.877530726;460127.33862395975;218251.29456621417;216578.99785978085;459329.5123731156;199405.08554112574;199159.945391797;272.9472575457849;459691.7105786989;254122.546611345;53412.48881995869;74866.0894266344;0;5;2;1;10;10;0;3;22;28;326302832704.7181;125282917619.90445;274293420114.77713;55281.00044473039;15335.541183087402;-0.0;0.0;912917.1652055201;218837.89763989873;0.48116099246109745;323745.47907436424;4.550786276910591;0.38044774344955296
1503;2019-05-17 18:03:41.770;561;562;181;182;164;40;205;25;-21;34;734;211;-22;15;221;152;224;502;174;213;205;-94;606;358;363;140;363;307;608;-2.0;-1.0;1539.0;357.0;0.0;4;100;73;1;0;0;1;0;0;0;1;0;1;1;0;19167.48828125;9905.806640625;3023.04443359375;2954.83032226562;515.0;206940;523.0;0.0;Calculated values ==>;1558109021.77;329.26000000000005;329.36;291.26000000000005;291.36;289.56;277.16;274.1680685717883;293.66;275.66;271.06;276.56;346.56000000000006;294.26000000000005;270.96000000000004;274.66;295.26000000000005;288.36;295.56;323.36;294.46000000000004;293.66;325.46000000000004;324.66;263.76000000000005;242.56692532238324;268.43790593516167;274.1680685717883;290.56;6060000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6080000.0;0.0;0.0;0.2565;0.0595;0.0;0.0;0.0;9905.806640625;3023.04443359375;2954.83032226562;19167.48828125;477104.213345287;477010.18522868986;246965.6366759175;247311.90357666087;241317.9996732578;430280.9020939914;459814.3699412001;437514.20447033056;472096.9026672395;526657.7217130746;468831.72426356655;437356.53477473935;442994.2643117957;461976.67714593874;453252.6523967148;402247.2092818161;467821.76357193146;460899.70540415944;459814.3699412001;219505.55070137876;216160.93158060662;459329.5123731156;200092.43644059327;199159.945391797;273.2272709844446;460007.744131447;254285.04343684154;53461.693490422476;74915.97669623102;0;5;2;1;10;10;0;3;22;28;326519960304.7871;125366889619.93115;274477558714.8357;60898.683499627616;15424.606017985076;-0.0;0.0;913885.0065173532;219094.14675513582;0.48116099246109745;323745.47907436424;4.805138532588911;0.39675648504244077
1504;2019-05-17 18:04:41.781;564;565;182;182;165;42;203;25;-21;35;735;211;-23;16;221;153;225;512;177;213;203;-95;612;359;363;140;364;306;613;83.0;-1.0;1572.0;223.0;0.0;10;100;74;1;0;0;1;0;0;0;1;0;1;1;0;19475.310546875;10243.1484375;3253.61743164062;2948.97509765625;514.0;206941;527.0;0.0;Calculated values ==>;1558109081.781;329.56;329.66;291.36;291.36;289.66;277.36;274.27422755570615;293.46000000000004;275.66;271.06;276.66;346.66;294.26000000000005;270.86;274.76000000000005;295.26000000000005;288.46000000000004;295.66;324.36;294.46000000000004;293.46000000000004;325.86;324.56;263.66;242.56692532238324;268.3187672390254;274.27422755570615;290.86;6120000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3060000.0;6130000.0;0.013833333333333333;0.0;0.262;0.03716666666666667;0.0;0.013833333333333333;0.0;10243.1484375;3253.61743164062;2948.97509765625;19475.310546875;476822.51597368316;476850.20484818134;247117.76833425893;247117.76833425893;241483.21061361788;430214.79039162316;459541.6837574574;437742.05038880615;472195.2020149266;526840.6105527701;468970.37824730924;437427.84448784514;443346.1541946438;461824.42280746065;453222.3871060954;264412.93459313206;468729.50737764407;460899.70540415944;459541.6837574574;221177.93781777218;215742.86842915416;459228.0080760923;201218.31318908176;201218.31318908176;273.6740905719044;460329.82649218384;254452.98217872222;53510.9008885573;74968.29180104766;0;5;2;1;10;10;0;3;22;28;326737800234.4894;125450905019.81633;274661492429.58432;61969.21914632779;9589.36032663389;-0.0;3573.47329286253;914909.0934195212;219302.63469017128;0.48116099246109745;323775.2634779038;4.568480855773668;0.33048184302455114
1505;2019-05-17 18:05:41.781;567;567;183;183;165;43;164;26;-22;35;736;212;-23;15;222;152;225;517;174;213;165;-96;613;357;362;140;362;305;614;92.0;-2.0;1260.0;195.0;0.0;11;100;74;1;0;0;1;0;0;0;1;0;1;1;0;19429.224609375;10282.279296875;3317.59008789062;2939.23168945312;514.0;206942;531.0;0.0;Calculated values ==>;1558109141.781;329.86;329.86;291.46000000000004;291.46000000000004;289.66;277.46000000000004;274.0616903277293;289.56;275.76000000000005;270.96000000000004;276.66;346.76;294.36;270.86;274.66;295.36;288.36;295.66;324.86;294.46000000000004;289.66;326.26000000000005;324.56;263.56;242.56692532238324;268.19934244402924;274.0616903277293;290.56;6130000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6140000.0;0.015333333333333334;0.0;0.21;0.0325;0.0;0.015333333333333334;0.0;10282.279296875;3317.59008789062;2939.23168945312;19429.224609375;477147.94338333653;477027.03791754355;247424.16124166307;247424.16124166307;241452.34239981012;430346.717906069;454275.5563783949;437812.597326149;472195.2020149266;527023.3157520024;469229.53360190673;437656.05685647397;443403.66687243717;462262.3786986088;453425.5286898729;264325.8833076551;469383.7465623332;461053.9582046509;454417.6614094304;222850.3779558165;215742.86842915416;459126.4708480923;200587.16386757896;200587.16386757896;273.41768906844817;460654.03095181927;254624.027409842;53559.96927844988;75023.05186371041;0;5;2;1;10;10;0;3;22;28;326955300234.4894;125534905019.81633;274844792429.58432;49817.341026299706;8402.527476866684;-0.0;3892.0676289750554;915840.6480876264;219452.56708853377;0.48116099246109745;323837.4763189191;3.7554602183888908;0.26494796186465586
1506;2019-05-17 18:06:41.782;570;569;184;184;165;42;151;25;-24;36;735;211;-25;12;222;148;225;522;175;213;151;-96;609;359;363;141;363;303;610;127.0;79.0;1276.0;394.0;0.0;18;100;71;1;0;0;1;0;0;0;1;0;1;1;0;19256.185546875;10141.5224609375;3478.95703125;2921.26708984375;513.0;206943;534.0;0.0;Calculated values ==>;1558109201.782;330.16;330.06;291.56;291.56;289.66;277.36;274.27422755570615;288.26000000000005;275.66;270.76000000000005;276.76000000000005;346.66;294.26000000000005;270.66;274.36;295.36;287.96000000000004;295.66;325.36;294.46000000000004;288.26000000000005;326.56;324.46000000000004;263.56;242.77792619122317;267.9596281332873;274.27422755570615;290.66;6090000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6100000.0;0.021166666666666667;0.013166666666666667;0.21266666666666667;0.06566666666666666;0.0;0.021166666666666667;0.0;10141.5224609375;3478.95703125;2921.26708984375;19256.185546875;478073.21425377385;477805.7362713419;247929.44767432325;247929.44767432325;241576.41090641124;430214.79039162316;452236.2547372325;437953.82195464283;472161.77640367835;527074.2923343037;469384.86284256604;437798.07955487026;443373.06176112994;462110.72912221303;452505.1438823547;264679.17575624137;470691.54493914236;460899.70540415944;452236.2547372325;224104.74344509715;215324.80838970217;458970.87117628375;199865.918299358;199865.918299358;273.1421545985809;460976.41474365327;254794.2285949336;53608.80758237058;75079.69070049144;0;5;2;1;10;10;0;3;22;28;327172803860.0909;125619206425.04947;275027195470.08875;50633.36084402391;17014.55857225146;0.0;5341.838787935011;916677.7512236806;219664.37966967974;0.48116099246109745;323914.42682175984;4.412457768123272;0.3488666754841939
1507;2019-05-17 18:07:41.792;570;570;183;183;166;42;133;25;-24;36;733;212;-26;15;222;147;225;519;176;214;134;-97;608;357;362;141;362;303;609;350.0;-1.0;1170.0;442.0;0.0;14;100;70;1;0;0;1;0;0;0;1;0;1;1;0;19093.09765625;9800.90234375;3351.54858398438;2917.63623046875;512.0;206944;536.0;0.0;Calculated values ==>;1558109261.792;330.16;330.16;291.46000000000004;291.46000000000004;289.76000000000005;277.36;274.0616903277293;286.46000000000004;275.66;270.76000000000005;276.76000000000005;346.46000000000004;294.36;270.56;274.66;295.36;287.86;295.66;325.06;294.56;286.56;326.76000000000005;324.36;263.46000000000004;242.77792619122317;267.9596281332873;274.0616903277293;290.76000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6090000.0;0.058333333333333334;0.0;0.19499999999999998;0.07366666666666667;0.0;0.058333333333333334;0.0;9800.90234375;3351.54858398438;2917.63623046875;19093.09765625;478192.8035533672;478073.21425377385;247620.25665513898;247620.25665513898;241929.60923611218;430346.717906069;449777.9279416128;437953.82195464283;472161.77640367835;526864.984858283;469505.18851112365;437642.0229114993;443809.95577213913;462262.3786986088;452711.3097642865;264769.6862794935;470356.4706714969;461188.73474552366;449926.01064825204;224941.0041839467;214906.75144652807;458869.0855255645;199239.9011851545;199239.9011851545;272.8860546980069;461296.04536652187;254960.4431660918;53657.473219620064;75136.6210674227;0;5;2;1;10;10;0;3;22;28;327390340110.05634;125703820525.03603;275209025770.0599;46549.214550050216;19126.016579743537;-0.0;14623.356385347355;917487.7409943016;219965.60132447508;0.48116099246109745;324080.83117761515;4.996773615764239;0.34893108920476407
1508;2019-05-17 18:08:41.793;570;570;185;184;165;40;132;25;-25;36;731;213;-27;11;222;145;226;522;175;214;132;-97;595;360;365;142;365;302;595;95.0;-1.0;1198.0;480.0;0.0;27;100;68;1;0;0;1;0;0;0;1;0;1;0;0;18942.015625;9464.69140625;3543.91040039062;2906.13256835938;510.0;206945;537.0;0.0;Calculated values ==>;1558109321.793;330.16;330.16;291.66;291.56;289.66;277.16;274.38016830617;286.36;275.66;270.66;276.76000000000005;346.26;294.46000000000004;270.46000000000004;274.26000000000005;295.36;287.66;295.76000000000005;325.36;294.56;286.36;326.86;324.16;263.46000000000004;242.98782864720522;267.8393353686513;274.38016830617;290.66;5950000.0;3600000.0;3650000.0;1420000.0;3650000.0;3020000.0;5950000.0;0.01583333333333333;0.0;0.1996666666666667;0.08;0.0;0.01583333333333333;0.0;9464.69140625;3543.91040039062;2906.13256835938;18942.015625;479735.14796768065;479735.14796768065;248908.42179253834;248548.65923399347;242056.38529156786;430148.3826014536;449076.409183834;438024.4983934438;472029.85167895287;526733.7036220904;469762.69761624956;437713.4967235476;443431.1120271193;461806.47128588706;451895.93310863426;408966.3464352971;472632.448589778;460725.85706771415;449076.409183834;225359.1397227605;214070.64678622372;458712.91395919264;199414.1977510758;199414.1977510758;272.9676964369569;461613.00992613734;255120.9924562581;53706.005435075116;75194.08418325905;0;5;2;1;10;10;0;3;22;28;327608443744.79285;125788721939.93347;275390528794.84064;47642.52336159282;20743.89729664935;-0.0;3952.9850143520043;918272.6852248029;220297.85614386504;0.48116099246109745;324235.63660247304;4.54543594433031;0.38990545526177156
1509;2019-05-17 18:09:41.773;569;569;185;186;166;39;127;24;-26;36;729;213;-27;15;223;145;226;517;171;214;127;-96;601;356;362;141;361;302;602;252.0;-1.0;1135.0;264.0;0.0;12;100;65;1;0;0;1;0;0;0;1;0;1;1;0;18637.208984375;9465.58203125;3261.14184570312;2905.56713867188;508.0;206946;538.0;0.0;Calculated values ==>;1558109381.773;330.06;330.06;291.66;291.76000000000005;289.76000000000005;277.06;273.955091788801;285.86;275.56;270.56;276.76000000000005;346.06000000000006;294.46000000000004;270.46000000000004;274.66;295.46000000000004;287.66;295.76000000000005;324.86;294.56;285.86;326.96000000000004;323.96000000000004;263.56;242.77792619122317;267.8393353686513;273.955091788801;290.26000000000005;6010000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3020000.0;6020000.0;0.042;0.0;0.18916666666666665;0.044000000000000004;0.0;0.042;0.0;9465.58203125;3261.14184570312;2905.56713867188;18637.208984375;478880.1869770076;478761.3482141874;248610.17979585018;248967.49333503196;242154.09489425193;430412.23801567365;448884.8576902355;437869.15320432716;472161.77640367835;526524.4449917371;469762.69761624956;437713.4967235476;444011.9539437932;462547.07517204626;452599.498735461;406056.74493562116;470963.30542807083;461188.73474552366;448884.8576902355;225777.27872811773;213234.55432191002;458970.87117628375;199862.99231891928;199862.99231891928;273.1282020742054;461926.06574458;255278.6921508612;53754.42012237214;75250.77404907162;0;5;2;1;10;10;0;3;22;28;327826471044.8622;125873593639.96046;275571668394.89825;45022.83210082298;11400.746669724038;-0.0;10458.91834559528;919044.6391168034;220565.6388863256;0.48116099246109745;324355.6957641126;4.278483368131453;0.27409699269856713
1510;2019-05-17 18:10:41.814;568;568;186;187;167;38;135;23;-27;36;729;211;-28;11;223;146;226;516;169;215;134;-96;599;355;360;141;360;301;601;-2.0;0.0;1326.0;233.0;0.0;2;100;61;1;0;0;1;0;0;0;1;0;1;1;0;18184.71875;9171.1142578125;2978.45458984375;2898.52514648438;507.0;206947;538.0;0.0;Calculated values ==>;1558109441.814;329.96000000000004;329.96000000000004;291.76000000000005;291.86;289.86;276.96000000000004;273.8482719121499;286.66;275.46000000000004;270.46000000000004;276.76000000000005;346.06000000000006;294.26000000000005;270.36;274.26000000000005;295.46000000000004;287.76000000000005;295.76000000000005;324.76000000000005;294.66;286.56;326.96000000000004;323.86;263.56;242.77792619122317;267.7187500070086;273.8482719121499;290.06;5990000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6010000.0;0.0;0.0;0.221;0.03883333333333334;0.0;0.0;0.0;9171.1142578125;2978.45458984375;2898.52514648438;18184.71875;478971.7954590952;478734.12396329053;249010.18658441032;249370.19309506787;242513.006714233;430477.46260093397;450437.21398841986;437940.2675631159;472161.77640367835;526602.5982076639;469659.9670484514;437785.01000687695;443634.4727813241;462697.81320866785;452916.94290649064;407060.1447167756;470939.831758545;461629.7256903882;450290.22863845585;225777.27872811773;212816.51262364245;458970.87117628375;199738.30433843908;199862.99231891928;273.0747212327387;462233.1248222225;255434.10407861535;53802.820609073664;75302.8062169739;0;5;2;1;10;10;0;3;22;28;328043219054.4628;125958251449.80447;275752692009.5647;52642.63387265358;10066.864678869635;-0.0;0.0;919859.0741489852;220744.65789335422;0.48116099246109745;324442.91297456133;4.167271853561043;0.32021330323106373
1511;2019-05-17 18:11:41.784;566;566;184;185;168;38;136;25;-27;35;728;209;-28;16;223;147;225;512;168;215;136;-97;594;355;360;140;360;302;595;259.0;0.0;1304.0;247.0;0.0;3;100;59;1;0;0;1;0;0;0;1;0;1;0;0;17846.375;9005.8544921875;2921.91528320312;2905.82202148438;506.0;206948;538.0;0.0;Calculated values ==>;1558109501.784;329.76000000000005;329.76000000000005;291.56;291.66;289.96000000000004;276.96000000000004;273.8482719121499;286.76000000000005;275.66;270.46000000000004;276.66;345.96000000000004;294.06;270.36;274.76000000000005;295.46000000000004;287.86;295.66;324.36;294.66;286.76000000000005;326.96000000000004;323.76000000000005;263.46000000000004;242.56692532238324;267.8393353686513;273.8482719121499;289.96000000000004;5940000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5950000.0;0.043166666666666666;0.0;0.21733333333333332;0.04116666666666667;0.0;0.043166666666666666;0.0;9005.8544921875;2921.91528320312;2905.82202148438;17846.375;479273.8781431549;479155.38755274896;248548.65923399347;248908.42179253834;243043.17838998997;430477.46260093397;450583.99260880315;437713.4967235476;472195.2020149266;526419.8004287556;469282.0919039604;437557.52604302316;444156.6089809168;462697.81320866785;453059.54249247717;408989.545759868;471108.8287114117;461629.7256903882;450583.99260880315;225777.27872811773;212398.47392691602;459024.90053713735;199912.47497501812;199912.47497501812;273.1434441664622;462533.2338073917;255585.5030809011;53851.165984049934;75351.95138106494;0;5;2;1;10;10;0;3;22;28;328259111054.5658;126042509299.84467;275933501559.65094;51682.0887266804;10666.794852307243;-0.0;10820.653844525054;920728.0121513833;220917.3519992817;0.48116099246109745;324533.0400039177;4.932691854101537;0.3031294246664913
1512;2019-05-17 18:12:44.765;564;565;182;183;166;37;144;24;-26;35;729;209;-27;12;223;149;225;511;168;215;143;-97;595;355;360;139;360;302;596;266.0;-1.0;1339.0;393.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;1;1;0;17718.234375;8895.1748046875;2916.94653320312;2911.93676757812;504.0;206949;538.0;0.0;Calculated values ==>;1558109564.765;329.56;329.66;291.36;291.46000000000004;289.76000000000005;276.86;273.8482719121499;287.56;275.56;270.56;276.66;346.06000000000006;294.06;270.46000000000004;274.36;295.46000000000004;288.06;295.66;324.26000000000005;294.66;287.46000000000004;326.96000000000004;323.56;263.46000000000004;242.35481222062532;267.8393353686513;273.8482719121499;289.96000000000004;5950000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5960000.0;0.044333333333333336;0.0;0.22316666666666668;0.0655;0.0;0.044333333333333336;0.0;8895.1748046875;2916.94653320312;2911.93676757812;17718.234375;478864.73726565647;478891.3032731735;247794.00710863233;248149.07992257402;242350.742707072;430477.46260093397;451750.95120392385;437869.15320432716;472326.8440106818;526524.4449917371;469282.0919039604;437713.4967235476;443576.6592147222;462697.81320866785;453344.2061168296;408524.3616478098;470824.6765503069;461629.7256903882;451605.77516384557;225777.27872811773;211562.405474017;459180.3614032639;199123.878458049;199123.878458049;272.83170374465084;462844.33028928435;255742.08984888144;53902.0560211847;75403.02601400096;0;5;2;1;10;10;0;3;22;28;328485842655.2318;126130367795.10275;276123704180.20966;53279.98714754441;17033.699632911575;-0.0;11193.364087290314;921646.1533347241;221159.65822821207;0.48116099246109745;324725.6045688394;5.535637681127688;0.378106192205424
1513;2019-05-17 18:13:41.785;563;564;181;182;166;38;142;25;-25;35;730;209;-27;16;223;151;225;508;170;215;142;-97;593;356;361;139;360;303;595;269.0;-1.0;1263.0;458.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;1;0;0;17609.234375;8867.146484375;2871.27124023438;2921.60034179688;503.0;206950;537.0;0.0;Calculated values ==>;1558109621.785;329.46000000000004;329.56;291.26000000000005;291.36;289.76000000000005;276.96000000000004;273.955091788801;287.36;275.66;270.66;276.66;346.16;294.06;270.46000000000004;274.76000000000005;295.46000000000004;288.26000000000005;295.66;323.96000000000004;294.66;287.36;326.86;323.46000000000004;263.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;290.16;5930000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;5950000.0;0.04483333333333333;0.0;0.21050000000000002;0.07633333333333334;0.0;0.04483333333333333;0.0;8867.146484375;2871.27124023438;2921.60034179688;17609.234375;478957.2534542525;478864.73726565647;247481.54125260608;247835.26729103262;242383.90934974357;430412.23801567365;451282.0147520161;437798.07955487026;472326.8440106818;526550.9475562351;469143.99710481934;437485.64907481754;443955.1368504969;462697.81320866785;453455.83774682117;409447.536033243;470494.65815236414;461476.7180717267;451282.0147520161;225359.1397227605;211144.3756859795;459180.3614032639;198946.58593046706;198946.58593046706;272.76557649338497;463124.1042153192;255882.7575654875;53948.25439422154;75448.86548307471;0;5;2;1;10;10;0;3;22;28;328691399755.163;126209625595.07623;276296189680.152;50278.239407936875;19864.511527756826;-0.0;11313.038392166114;922466.2769564211;221451.87156150062;0.48116099246109745;324903.84277286014;5.556322574698422;0.4008513927637559
1514;2019-05-17 18:14:41.796;561;563;183;183;164;38;147;24;-25;35;732;210;-27;14;224;151;224;507;168;216;146;-97;596;356;361;140;361;303;597;242.0;0.0;1334.0;393.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;1;1;0;17508.794921875;8769.828125;2880.27954101562;2916.22583007812;502.0;206951;537.0;0.0;Calculated values ==>;1558109681.796;329.26000000000005;329.46000000000004;291.46000000000004;291.46000000000004;289.56;276.96000000000004;273.955091788801;287.86;275.56;270.66;276.66;346.36;294.16;270.46000000000004;274.56;295.56;288.26000000000005;295.56;323.86;294.76000000000005;287.76000000000005;326.86;323.36;263.46000000000004;242.56692532238324;267.9596281332873;273.955091788801;289.96000000000004;5960000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5970000.0;0.04033333333333333;0.0;0.22233333333333333;0.0655;0.0;0.04033333333333333;0.0;8769.828125;2880.27954101562;2916.22583007812;17508.794921875;478308.1594366861;478480.6339316223;248107.37970876912;248107.37970876912;241665.65452965294;430412.23801567365;452009.00334685703;437798.07955487026;472195.2020149266;526760.3159394548;469264.4658180255;437485.64907481754;443664.5507289629;462680.31809272245;453455.83774682117;407594.18824038404;470076.7368960122;461610.94820493297;451863.9960680124;225359.1397227605;210726.34883551928;459024.90053713735;199343.54957846837;199343.54957846837;272.922902946405;463416.80811160454;256029.75929907593;53996.91186448843;75496.80385994441;0;5;2;1;10;10;0;3;22;28;328908039464.86694;126293340939.96182;276478023009.90344;53016.39049808669;17009.12848779282;-0.0;10184.99134174494;923327.2233490348;221759.20822927132;0.48116099246109745;325083.0258646099;5.506568303487939;0.3829526559087623
1515;2019-05-17 18:15:41.786;560;561;183;183;167;40;132;25;-24;35;733;210;-25;15;224;152;224;499;168;216;132;-97;591;356;361;140;361;305;593;139.0;-1.0;1119.0;358.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;1;0;0;17489.025390625;8921.3017578125;2875.30151367188;2953.1171875;501.0;206952;536.0;0.0;Calculated values ==>;1558109741.786;329.16;329.26000000000005;291.46000000000004;291.46000000000004;289.86;277.16;273.955091788801;286.36;275.66;270.76000000000005;276.66;346.46000000000004;294.16;270.66;274.66;295.56;288.36;295.56;323.06;294.76000000000005;286.36;326.76000000000005;323.26000000000005;263.46000000000004;242.56692532238324;268.19934244402924;273.955091788801;289.96000000000004;5910000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5930000.0;0.023166666666666665;0.0;0.1865;0.059666666666666666;0.0;0.023166666666666665;0.0;8921.3017578125;2875.30151367188;2953.1171875;17489.025390625;478759.797563818;478666.6218223195;248275.2511489357;248275.2511489357;242780.3657229598;430412.23801567365;449812.9088949283;437499.1961693786;472195.2020149266;526708.9807752598;468987.9639293095;437342.01223029394;443403.66687243717;462680.31809272245;453597.93676159094;409922.88439367217;469369.81546906714;461610.94820493297;449812.9088949283;224941.0041839467;210308.32490665457;459024.90053713735;199054.58063805712;199054.58063805712;272.8084145499496;463708.4080061713;256177.1608104424;54045.81490444405;75544.75904154519;0;5;2;1;10;10;0;3;22;28;329124603364.90137;126377326939.97517;276660392609.93243;44469.920796591454;15511.562420645121;-0.0;5809.234604617515;924139.473878965;222030.16881925846;0.48116099246109745;325216.2888666481;4.4604721835104;0.33595637950591906
1516;2019-05-17 18:16:41.797;557;559;185;185;166;39;129;24;-23;35;735;211;-25;15;224;151;223;476;170;216;128;-97;593;357;362;140;361;304;594;296.0;-1.0;1169.0;247.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;1;1;0;17594.51953125;8963.3330078125;2865.01708984375;2932.07446289062;500.0;206953;535.0;0.0;Calculated values ==>;1558109801.797;328.86;329.06;291.66;291.66;289.76000000000005;277.06;274.0616903277293;286.06;275.56;270.86;276.66;346.66;294.26000000000005;270.66;274.66;295.56;288.26000000000005;295.46000000000004;320.76000000000005;294.76000000000005;285.96000000000004;326.66;323.16;263.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;290.16;5930000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;5940000.0;0.04933333333333333;0.0;0.19483333333333333;0.04116666666666667;0.0;0.04933333333333333;0.0;8963.3330078125;2865.01708984375;2932.07446289062;17594.51953125;478083.7891101948;478255.7164403462;248951.77395347483;248951.77395347483;242417.19008015707;430346.717906069;449183.42964702763;437883.18805776763;472195.2020149266;526996.4416109389;469246.94630200695;437570.5891863215;443607.19622175704;462680.31809272245;453283.0443037091;408572.2910662101;465615.40471367433;461457.9028561018;449034.25525399565;224522.8720964353;209890.3038832737;459024.90053713735;200334.32844499417;200334.32844499417;273.3182538511518;464000.8244799809;256326.22675703312;54094.86715939529;75592.60379977363;0;5;2;1;10;10;0;3;22;28;329341543129.60486;126461342339.86035;276843126104.6827;46282.43614788869;10649.428551126563;-0.0;12269.196389244073;924895.8821685695;222248.2170452392;0.48116099246109745;325366.9700778828;4.688283917877729;0.28234854671501014
1517;2019-05-17 18:17:41.797;556;558;185;186;168;39;128;24;-23;35;736;211;-25;15;225;151;223;478;170;216;127;-98;592;357;362;140;362;304;594;148.0;-1.0;1032.0;256.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;1;1;0;17724.125;8904.6962890625;2891.146484375;2920.31103515625;499.0;206954;534.0;0.0;Calculated values ==>;1558109861.797;328.76000000000005;328.96000000000004;291.66;291.76000000000005;289.96000000000004;277.06;274.0616903277293;285.96000000000004;275.56;270.86;276.66;346.76;294.26000000000005;270.66;274.66;295.66;288.26000000000005;295.46000000000004;320.96000000000004;294.76000000000005;285.86;326.56;323.06;263.36;242.56692532238324;268.0796299477929;274.0616903277293;290.16;5920000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5940000.0;0.024666666666666667;0.0;0.17200000000000001;0.042666666666666665;0.0;0.024666666666666667;0.0;8904.6962890625;2891.146484375;2920.31103515625;17724.125;478057.97181178606;478109.7401230106;248951.77395347483;249314.3231405479;243077.32360966108;430346.717906069;449034.25525399565;437883.18805776763;472195.2020149266;527101.1448942289;469246.94630200695;437570.5891863215;443607.19622175704;462662.94749955734;453283.0443037091;409037.91188860696;465934.4343275034;461457.9028561018;448884.8576902355;224104.74344509715;209472.28574929133;458923.2969905021;199868.46085658637;199868.46085658637;273.1346309067861;464295.1465177413;256475.12700117374;54143.63703854568;75640.57182955879;0;5;2;1;10;10;0;3;22;28;329558743129.60486;126545342339.86035;277025526104.6827;40938.53307860318;11053.006341713737;-0.0;6142.404455230011;925622.7235787902;222429.0706693462;0.48116099246109745;325520.4000849201;3.9503490267680275;0.2773556316480944
1518;2019-05-17 18:18:41.788;555;557;184;184;167;39;130;25;-22;35;736;211;-24;17;225;151;223;486;168;216;130;-98;591;357;362;140;362;306;592;258.0;0.0;1370.0;348.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;1;1;0;17968.5390625;9102.94140625;2853.71337890625;2940.22119140625;498.0;206955;533.0;0.0;Calculated values ==>;1558109921.788;328.66;328.86;291.56;291.56;289.86;277.06;274.0616903277293;286.16;275.66;270.96000000000004;276.66;346.76;294.26000000000005;270.76000000000005;274.86;295.66;288.26000000000005;295.46000000000004;321.76000000000005;294.76000000000005;286.16;326.46000000000004;322.96000000000004;263.36;242.56692532238324;268.3187672390254;274.0616903277293;289.96000000000004;5910000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;5920000.0;0.043000000000000003;0.0;0.22833333333333333;0.058;0.0;0.043000000000000003;0.0;9102.94140625;2853.71337890625;2940.22119140625;17968.5390625;478032.2882515204;478203.8071880398;248677.3062583162;248677.3062583162;242814.3103244911;430346.717906069;449332.3825042731;437585.1090581189;472195.2020149266;526945.4434822841;468970.37824730924;437270.2536001789;443492.7161922392;462662.94749955734;453283.0443037091;409496.29927471833;467476.3905995795;461457.9028561018;449332.3825042731;223686.61821467688;209054.2704885073;458923.2969905021;199897.12313047107;199897.12313047107;273.1459433596283;464592.54076996865;256625.16813952642;54192.46748157792;75688.43848081797;0;5;2;1;10;10;0;3;22;28;329775910550.2401;126629329740.10602;277208498655.2179;54272.090120146255;15023.518083881801;-0.0;10725.716153073488;926416.0264278213;222646.34244453948;0.48116099246109745;325660.94667191635;5.371684941393109;0.35793058079159806
1519;2019-05-17 18:19:41.778;554;557;184;185;167;40;133;25;-22;35;736;210;-23;14;225;150;223;493;166;217;133;-98;598;356;361;140;361;306;600;0.0;-2.0;1053.0;396.0;0.0;1;100;66;1;0;0;1;0;0;0;1;0;1;1;0;18391.048828125;9404.095703125;2913.92993164062;2937.02734375;496.0;206956;532.0;0.0;Calculated values ==>;1558109981.778;328.56;328.86;291.56;291.66;289.86;277.16;273.955091788801;286.46000000000004;275.66;270.96000000000004;276.66;346.76;294.16;270.86;274.56;295.66;288.16;295.46000000000004;322.46000000000004;294.86;286.46000000000004;326.36;322.76000000000005;263.36;242.56692532238324;268.3187672390254;273.955091788801;289.76000000000005;5980000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;6000000.0;0.0;0.0;0.1755;0.066;0.0;0.0;0.0;9404.095703125;2913.92993164062;2937.02734375;18391.048828125;477039.9687023556;477239.7106905043;248337.91289982246;248694.47616660263;242546.02607061522;430412.23801567365;449960.7574489555;437585.1090581189;472195.2020149266;526945.4434822841;468849.343196092;437427.84448784514;443052.3292051162;462813.44064817444;453313.5623644761;406123.11691736314;467486.22878261097;461745.05252366984;449960.7574489555;223268.49639005636;208218.24852204052;458923.2969905021;198345.1543332486;199897.12313047107;272.5265037198891;464895.4868363444;256779.36774457752;54241.43638986682;75736.49416446446;0;5;2;1;10;10;0;3;22;28;329992774400.2746;126713315740.11937;277392068055.2471;41986.61205421473;17198.157415378733;-0.0;0.0;927218.0485867598;222914.81165474892;0.48116099246109745;325750.31274304487;3.879682984578687;0.34067981411976483
