;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1520;2019-05-17 18:20:41.778;554;557;182;183;166;40;132;25;-22;35;737;209;-23;16;226;150;223;501;165;217;132;-97;595;358;363;141;363;306;597;132.0;-1.0;1131.0;447.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;1;0;0;18231.146484375;9457.794921875;2789.66650390625;2939.93872070312;495.0;206957;532.0;0.0;Calculated values ==>;1558110041.778;328.56;328.86;291.36;291.46000000000004;289.76000000000005;277.16;274.1680685717883;286.36;275.66;270.96000000000004;276.66;346.86;294.06;270.86;274.76000000000005;295.76000000000005;288.16;295.46000000000004;323.26000000000005;294.86;286.36;326.36;322.66;263.46000000000004;242.77792619122317;268.3187672390254;274.1680685717883;289.66;5950000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5970000.0;0.022000000000000002;0.0;0.1885;0.0745;0.0;0.022000000000000002;0.0;9457.794921875;2789.66650390625;2939.93872070312;18231.146484375;477403.58043335646;477602.30942820385;247752.91918599678;248107.37970876912;242317.68935898127;430280.9020939914;449445.79046799336;437585.1090581189;472063.34231996303;527050.2660827636;468728.2342223213;437427.84448784514;443346.1541946438;462645.70173229097;452966.72595957475;407617.9981532229;469146.0482708333;461439.2131810104;449445.79046799336;223268.49639005636;207800.24178383037;458869.0855255645;199047.3978825084;199047.3978825084;272.81390294393105;465200.6717972819;256936.55016645254;54290.4111070706;75784.02413476068;0;5;2;1;10;10;0;3;22;28;330209974400.2746;126797615740.11937;277575668055.2471;44964.35855660258;19356.71572940768;-0.0;5508.764636880669;927942.6400085166;223219.43559762213;0.48116099246109745;325796.21911501884;4.597879706162571;0.36287182010356595
1521;2019-05-17 18:21:41.789;555;557;181;181;165;41;135;25;-22;36;737;209;-24;12;226;148;223;508;164;217;134;-97;606;357;363;141;362;305;607;284.0;-1.0;1021.0;288.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;1;0;0;18498.13671875;9745.2373046875;2954.18310546875;2921.74633789062;492.0;206958;531.0;0.0;Calculated values ==>;1558110101.789;328.66;328.86;291.26000000000005;291.26000000000005;289.66;277.26000000000005;274.0616903277293;286.66;275.66;270.96000000000004;276.76000000000005;346.86;294.06;270.76000000000005;274.36;295.76000000000005;287.96000000000004;295.46000000000004;323.96000000000004;294.86;286.56;326.26000000000005;322.36;263.46000000000004;242.77792619122317;268.19934244402924;274.0616903277293;289.56;6060000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;6070000.0;0.04733333333333333;0.0;0.1701666666666667;0.048;0.0;0.04733333333333333;0.0;9745.2373046875;2954.18310546875;2921.74633789062;18498.13671875;476212.9871680086;476388.6171299877;247004.37777383495;247004.37777383495;241670.51824752116;430346.717906069;449891.39196786226;437812.597326149;472161.77640367835;527128.0735748672;468867.069507884;437499.1961693786;442963.5195641987;462796.2276784706;452854.5153439343;263953.1228345733;468902.7952272111;461439.2131810104;449743.0750631276;222850.3779558165;206546.2383541025;458869.0855255645;199831.2845713765;199831.2845713765;273.11995518802604;465506.8052710722;257096.6047727544;54339.26743784428;75831.8983234325;0;5;2;1;10;10;0;3;22;28;330427814329.97687;126882231250.00372;277759001659.9965;40496.486720437126;12433.814445801023;-0.0;11829.15808327622;928654.9442833654;223484.40525091894;0.48116099246109745;325940.72829264903;4.1456224297465685;0.25319961339418817
1522;2019-05-17 18:22:41.769;558;560;181;181;164;41;137;25;-24;36;737;209;-26;16;226;147;224;516;165;217;137;-96;606;358;363;140;362;303;607;318.0;-1.0;1068.0;148.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;1;1;0;18402.041015625;9519.9365234375;2932.82641601562;2907.58642578125;492.0;206959;530.0;0.0;Calculated values ==>;1558110161.769;328.96000000000004;329.16;291.26000000000005;291.26000000000005;289.56;277.26000000000005;274.1680685717883;286.86;275.66;270.76000000000005;276.76000000000005;346.86;294.06;270.56;274.76000000000005;295.76000000000005;287.86;295.56;324.76000000000005;294.86;286.86;326.16;322.36;263.56;242.56692532238324;267.9596281332873;274.1680685717883;289.66;6060000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;6070000.0;0.053000000000000005;0.0;0.178;0.024666666666666667;0.0;0.053000000000000005;0.0;9519.9365234375;2932.82641601562;2907.58642578125;18402.041015625;476659.2451480608;476834.64987241843;247004.37777383495;247004.37777383495;241349.09221336892;430280.9020939914;450187.38279035257;437953.82195464283;472293.48310962116;527283.559572098;469143.99710481934;437642.0229114993;443955.1368504969;462796.2276784706;452536.46908511664;402247.2092818161;470152.9170925375;461439.2131810104;450187.38279035257;222432.26289678228;206546.2383541025;459126.4708480923;201226.07230791374;201226.07230791374;273.6726980852503;465814.204251796;257257.09437366805;54387.829018299315;75880.9403833229;0;5;2;1;10;10;0;3;22;28;330645541730.0461;126966503150.03052;277941340860.0545;42137.539437117775;6361.543163991071;-0.0;13194.94945556926;929343.331629269;223640.98102172362;0.48116099246109745;326149.19301079586;4.016447190733333;0.20206423790173195
1523;2019-05-17 18:23:41.800;563;563;179;179;163;41;140;25;-25;36;736;209;-27;12;227;147;224;519;164;217;139;-96;601;358;363;140;363;302;601;286.0;-1.0;1100.0;205.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;1;1;0;17663.39453125;9317.2138671875;2919.35546875;2903.51489257812;491.0;206960;528.0;0.0;Calculated values ==>;1558110221.8;329.46000000000004;329.46000000000004;291.06;291.06;289.46000000000004;277.26000000000005;274.1680685717883;287.16;275.66;270.66;276.76000000000005;346.76;294.06;270.46000000000004;274.36;295.86;287.86;295.56;325.06;294.86;287.06;325.96000000000004;322.26000000000005;263.56;242.56692532238324;267.8393353686513;274.1680685717883;289.56;6010000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6010000.0;0.04766666666666666;0.0;0.18333333333333332;0.034166666666666665;0.0;0.04766666666666666;0.0;9317.2138671875;2919.35546875;2903.51489257812;17663.39453125;478001.8125554287;478001.8125554287;246545.14856841977;246545.14856841977;241215.33258145882;430280.9020939914;450629.7844503968;438024.4983934438;472293.48310962116;527256.6740192041;469282.0919039604;437713.4967235476;443576.6592147222;462779.1394524961;452536.46908511664;405056.8213226947;471401.08193588624;461439.2131810104;450482.52649919456;221596.04284303306;206128.24275125185;459126.4708480923;200799.85627088122;200799.85627088122;273.50559829350146;466114.90482925;257414.1517310563;54436.279882556955;75929.73376250801;0;5;2;1;10;10;0;3;22;28;330863454259.67914;127050546549.88899;278122934634.7487;43491.18438913647;8826.159331388044;-0.0;11901.540614216268;930057.2730058465;223767.61060046873;0.48116099246109745;326358.43848202395;4.241646437725069;0.23653256491508243
1524;2019-05-17 18:24:41.790;564;564;176;177;162;41;141;26;-26;37;734;208;-27;16;227;146;224;516;163;217;140;-96;592;360;365;140;365;303;593;261.0;-1.0;1474.0;334.0;0.0;9;100;60;1;0;0;1;0;0;0;1;0;1;1;0;17311.220703125;9008.876953125;3027.27392578125;2909.96313476562;491.0;206961;527.0;0.0;Calculated values ==>;1558110281.79;329.56;329.56;290.76000000000005;290.86;289.36;277.26000000000005;274.38016830617;287.26000000000005;275.76000000000005;270.56;276.86;346.56000000000006;293.96000000000004;270.46000000000004;274.76000000000005;295.86;287.76000000000005;295.56;324.76000000000005;294.86;287.16;325.86;322.26000000000005;263.56;242.56692532238324;267.9596281332873;274.38016830617;289.46000000000004;5920000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;5930000.0;0.0435;0.0;0.24566666666666667;0.05566666666666666;0.0;0.0435;0.0;9008.876953125;3027.27392578125;2909.96313476562;17311.220703125;479220.9910534073;479102.3753251915;245817.00860714988;246162.6405008905;241145.3576556768;430148.3826014536;450415.5255331822;437642.0229114993;472391.7460337592;526969.6436443408;469023.45636812504;437485.64907481754;443955.1368504969;462477.71070036455;452040.7222059545;409471.5967172605;471979.00100833975;461132.061841229;450267.5999175554;221177.93781777218;206128.24275125185;459126.4708480923;200878.0381774733;200878.0381774733;273.54505326645125;466406.31138039497;257566.84370167926;54484.71745851748;75979.28074826283;0;5;2;1;10;10;0;3;22;28;331081817859.71387;127134532549.90234;278304404384.7776;58165.018916325724;14375.829418664456;-0.0;10848.445935693571;930904.2668443555;223960.92828176552;0.48116099246109745;326547.9901060998;5.579329462789049;0.3555802679452034
1525;2019-05-17 18:25:41.751;563;564;176;177;159;40;148;25;-24;37;733;208;-26;13;227;144;224;515;163;217;147;-96;602;356;362;139;361;303;604;-3.0;-2.0;1105.0;366.0;0.0;1;100;61;1;0;0;1;0;0;0;1;0;1;1;0;17453.875;9290.8193359375;2941.32543945312;2926.595703125;489.0;206962;526.0;0.0;Calculated values ==>;1558110341.751;329.46000000000004;329.56;290.76000000000005;290.86;289.06;277.16;273.955091788801;287.96000000000004;275.66;270.76000000000005;276.86;346.46000000000004;293.96000000000004;270.56;274.46000000000004;295.86;287.56;295.56;324.66;294.86;287.86;325.76000000000005;322.06;263.56;242.35481222062532;267.9596281332873;273.955091788801;289.46000000000004;6020000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3030000.0;6040000.0;0.0;0.0;0.18416666666666667;0.061000000000000006;0.0;0.0;0.0;9290.8193359375;2941.32543945312;2926.595703125;17453.875;477881.76029353624;477788.58244289336;245405.19891689759;245745.10892971742;239848.76820863265;430412.23801567365;451977.4124727858;437953.82195464283;472523.0838727012;526864.984858283;469023.45636812504;437642.0229114993;443518.9199794291;463079.3272856336;452456.14026116463;404519.2509028542;470392.33820019645;461592.2958648185;451832.1870000479;220759.83610629753;205292.2597576877;459281.71779846883;198677.67010825538;200878.0381774733;272.65878617539363;466695.8322001535;257719.2420473126;54533.323834111696;76028.98674636475;0;5;2;1;10;10;0;3;22;28;331299776094.58905;127218178144.85445;278486086214.6736;44066.691298376354;15896.846909103022;-0.0;0.0;931755.6440072269;224213.03660735578;0.48116099246109745;326638.3350597634;3.955707157363456;0.3335458488707138
1526;2019-05-17 18:26:41.781;562;564;179;180;161;40;146;26;-23;36;734;207;-24;15;227;143;224;518;162;218;146;-96;597;358;363;141;363;305;598;130.0;-1.0;1421.0;368.0;0.0;8;100;64;1;0;0;1;0;0;0;1;0;1;0;0;17753.353515625;9272.1806640625;3057.81909179688;2929.39770507812;489.0;206963;525.0;0.0;Calculated values ==>;1558110401.781;329.36;329.56;291.06;291.16;289.26000000000005;277.16;274.1680685717883;287.76000000000005;275.76000000000005;270.86;276.76000000000005;346.56000000000006;293.86;270.76000000000005;274.66;295.86;287.46000000000004;295.56;324.96000000000004;294.96000000000004;287.76000000000005;325.66;322.06;263.56;242.77792619122317;268.19934244402924;274.1680685717883;289.36;5970000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5980000.0;0.021666666666666667;0.0;0.23683333333333334;0.06133333333333334;0.0;0.021666666666666667;0.0;9272.1806640625;3057.81909179688;2929.39770507812;17753.353515625;478334.5810237767;478507.25805095036;246661.77463119116;247010.00465897052;240666.54481450896;430280.9020939914;451509.02963491797;437656.05685647397;472161.77640367835;526813.769389227;468625.05977630685;437499.1961693786;443403.66687243717;462779.1394524961;451960.18914405763;407105.05526586773;471637.03781129577;461573.7689881714;451509.02963491797;220341.7376933702;205292.2597576877;458970.87117628375;199966.84858232545;199966.84858232545;273.1777328219699;466989.3724677626;257874.01105973884;54582.14817912932;76079.00461387022;0;5;2;1;10;10;0;3;22;28;331517384844.48535;127302220144.81439;278668577414.5866;56292.72749292751;15885.580052429443;-0.0;5450.080589472838;932592.3906610006;224478.02259202127;0.48116099246109745;326683.7751066565;5.087251205924122;0.36562053097796837
1527;2019-05-17 18:27:41.782;562;563;180;181;162;40;152;25;-23;36;735;207;-25;15;227;143;224;521;161;218;152;-96;604;356;361;140;361;304;605;120.0;-1.0;1357.0;201.0;0.0;1;100;65;1;0;0;1;0;0;0;1;0;1;1;0;17879.623046875;9524.5126953125;2926.20361328125;2927.75073242188;487.0;206964;524.0;0.0;Calculated values ==>;1558110461.782;329.36;329.46000000000004;291.16;291.26000000000005;289.36;277.16;273.955091788801;288.36;275.66;270.86;276.76000000000005;346.66;293.86;270.66;274.66;295.86;287.46000000000004;295.56;325.26000000000005;294.96000000000004;288.36;325.56;321.86;263.56;242.56692532238324;268.0796299477929;273.955091788801;289.26000000000005;6040000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6050000.0;0.02;0.0;0.22616666666666668;0.033499999999999995;0.0;0.02;0.0;9524.5126953125;2926.20361328125;2927.75073242188;17879.623046875;477493.7530333179;477520.76468976453;246736.17374677598;247082.31882772726;240770.97739060776;430412.23801567365;452731.1775036387;437883.18805776763;472293.48310962116;526996.4416109389;468764.076073067;437570.5891863215;443607.19622175704;463079.3272856336;452312.59701289353;403409.1379781031;471188.83820309286;461879.0317285414;452731.1775036387;219923.6425635755;204456.2876039246;459126.4708480923;200395.0422061525;200395.0422061525;273.3378092495585;467286.31888896256;258030.65278215203;54630.958563069646;76128.87230099805;0;5;2;1;10;10;0;3;22;28;331734588465.08606;127386521550.04753;278851280460.0919;53711.902320106965;8667.502859504983;-0.0;5046.7227059497245;933509.1111903987;224682.63502700368;0.48116099246109745;326771.24992558296;4.384450524602398;0.2806670935771918
1528;2019-05-17 18:28:41.802;563;564;179;180;162;39;155;25;-24;36;735;206;-26;13;228;144;225;525;160;218;154;-96;602;357;362;140;362;304;603;277.0;0.0;1398.0;208.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;1;0;0;17662.18359375;9397.1298828125;2890.58203125;2914.96533203125;487.0;206965;523.0;0.0;Calculated values ==>;1558110521.802;329.46000000000004;329.56;291.06;291.16;289.36;277.06;274.0616903277293;288.66;275.66;270.76000000000005;276.76000000000005;346.66;293.76000000000005;270.56;274.46000000000004;295.96000000000004;287.56;295.66;325.66;294.96000000000004;288.56;325.46000000000004;321.86;263.56;242.56692532238324;268.0796299477929;274.0616903277293;289.16;6020000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6030000.0;0.04616666666666667;0.0;0.233;0.034666666666666665;0.0;0.04616666666666667;0.0;9397.1298828125;2890.58203125;2914.96533203125;17662.18359375;477881.76029353624;477908.70844675717;246468.15882769183;246813.6376480349;240832.37065264038;430346.717906069;452988.6427295784;437727.04723144654;472293.48310962116;526996.4416109389;468643.1757465133;437413.810930519;443315.08579407755;463062.42787711835;452280.5881406855;405035.5324341233;472061.85329797654;461726.5624587006;452844.7452549252;219505.55070137876;204456.2876039246;459126.4708480923;200780.02803619008;200780.02803619008;273.49343383392903;467582.59933811426;258188.38569703788;54679.66409335812;76177.36167242496;0;5;2;1;10;10;0;3;22;28;331951560765.0171;127470549550.02083;279033741260.03394;55208.65547249476;8956.010017479275;-0.0;11636.98777826494;934417.0850621535;224829.54658846764;0.48116099246109745;326910.3271898808;4.986072652941166;0.2764473887105938
1529;2019-05-17 18:29:41.783;564;565;177;178;162;39;157;25;-25;36;735;206;-26;15;228;144;225;527;159;218;156;-96;605;357;362;139;362;303;606;315.0;0.0;1464.0;184.0;0.0;1;100;61;1;0;0;1;0;0;0;1;0;1;0;0;17721.373046875;9281.208984375;2918.76611328125;2911.49536132812;485.0;206966;522.0;0.0;Calculated values ==>;1558110581.783;329.56;329.66;290.86;290.96000000000004;289.36;277.06;274.0616903277293;288.86;275.66;270.66;276.76000000000005;346.66;293.76000000000005;270.56;274.66;295.96000000000004;287.56;295.66;325.86;294.96000000000004;288.76000000000005;325.36;321.66;263.56;242.35481222062532;267.9596281332873;274.0616903277293;289.06;6050000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6060000.0;0.0525;0.0;0.24400000000000002;0.03066666666666667;0.0;0.0525;0.0;9281.208984375;2918.76611328125;2911.49536132812;17721.373046875;477668.31684221124;477695.5315793508;245671.06491322452;246011.60163683468;240740.42710580735;430346.717906069;453275.884990111;437798.07955487026;472424.9728513876;527074.2923343037;468782.15747417515;437642.0229114993;443809.95577213913;463062.42787711835;452280.5881406855;403389.4604350617;471981.9035103884;461726.5624587006;453132.35556440166;219087.46209138638;203620.32615720207;459281.71779846883;201002.5119952036;201002.5119952036;273.58069807832936;467877.3689365825;258343.98923073168;54728.20255704385;76225.75757669535;0;5;2;1;10;10;0;3;22;28;332168691984.8238;127554223044.94632;279215783594.8718;57778.118484558676;7920.562311300135;-0.0;13236.816787382899;935358.3433514151;224970.1401556831;0.48116099246109745;327117.5432552035;5.223548416250347;0.2722751374694512
1530;2019-05-17 18:30:41.773;566;567;176;177;159;39;161;25;-25;36;735;205;-27;11;228;144;226;531;157;218;161;-96;610;356;361;138;361;302;612;-2.0;-1.0;1567.0;232.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;1;0;0;17522.50390625;9253.826171875;3031.85913085938;2914.91943359375;485.0;206967;521.0;0.0;Calculated values ==>;1558110641.773;329.76000000000005;329.86;290.76000000000005;290.86;289.06;277.06;273.955091788801;289.26000000000005;275.66;270.66;276.76000000000005;346.66;293.66;270.46000000000004;274.26000000000005;295.96000000000004;287.56;295.76000000000005;326.26000000000005;294.96000000000004;289.26000000000005;325.26000000000005;321.66;263.56;242.14157278889297;267.8393353686513;273.955091788801;288.86;6100000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6120000.0;0.0;0.0;0.26116666666666666;0.03866666666666666;0.0;0.0;0.0;9253.826171875;3031.85913085938;2914.91943359375;17522.50390625;477361.6455701486;477268.70793812466;245116.19263984915;245452.21867339508;239614.66697878658;430412.23801567365;454019.4663252484;438024.4983934438;472556.2466753328;527152.0999284992;468800.3455247588;437713.4967235476;443431.1120271193;463212.09266578907;452456.14026116463;265090.4488555302;471824.09505750804;461879.0317285414;454019.4663252484;218669.37671819705;203620.32615720207;459436.6143945837;200280.3440320212;201002.5119952036;273.2926806579725;468171.01896140946;258498.42211395391;54776.74792143315;76275.33785564713;0;5;2;1;10;10;0;3;22;28;332385555834.8583;127637309194.95953;279397253344.9007;62090.8483140582;10020.709120685748;-0.0;0.0;936357.0849235529;225119.62583254086;0.48116099246109745;327227.8316773148;4.743992669081353;0.3339148211606383
1531;2019-05-17 18:31:41.804;569;570;174;174;158;39;159;24;-26;36;735;204;-27;15;228;144;226;535;158;218;158;-97;601;358;363;140;363;302;603;129.0;0.0;1352.0;392.0;0.0;1;100;55;1;0;0;1;0;0;0;1;0;1;1;0;16899.982421875;8830.0869140625;2947.0966796875;2903.29833984375;484.0;206968;520.0;0.0;Calculated values ==>;1558110701.804;330.06;330.16;290.56;290.56;288.96000000000004;277.06;274.1680685717883;289.06;275.56;270.56;276.76000000000005;346.66;293.56;270.46000000000004;274.66;295.96000000000004;287.56;295.76000000000005;326.66;294.96000000000004;288.96000000000004;325.16;321.56;263.46000000000004;242.56692532238324;267.8393353686513;274.1680685717883;288.96000000000004;6010000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6030000.0;0.021500000000000002;0.0;0.22533333333333333;0.06533333333333333;0.0;0.021500000000000002;0.0;8830.0869140625;2947.0966796875;2903.29833984375;16899.982421875;478880.1869770076;478788.7051626784;244765.9306081081;244765.9306081081;239562.83462620387;430280.9020939914;453389.8950399728;437869.15320432716;472293.48310962116;527152.0999284992;468679.728194046;437713.4967235476;444011.9539437932;462912.4563373884;452104.5419279228;406056.74493562116;473583.30874464824;461573.7689881714;453246.3397903811;218251.29456621417;203202.34940748036;459024.90053713735;199719.44246190964;199719.44246190964;273.0800322748474;468458.0212215878;258649.19925070863;54825.2581201233;76325.18823004415;0;5;2;1;10;10;0;3;22;28;332602868054.4923;127720752284.81902;279578546964.5954;53663.068153958084;16941.289927581543;-0.0;5450.828292562136;937322.1992774126;225344.4252439493;0.48116099246109745;327273.27871518704;5.180700927812362;0.3726600888792602
1532;2019-05-17 18:32:41.794;569;570;172;173;157;40;160;24;-25;36;734;204;-26;12;229;143;226;532;158;218;159;-98;609;356;362;140;361;303;611;156.0;-1.0;1124.0;334.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;17060.111328125;9030.0986328125;2979.40405273438;2907.97143554688;483.0;206969;519.0;0.0;Calculated values ==>;1558110761.794;330.06;330.16;290.36;290.46000000000004;288.86;277.16;273.955091788801;289.16;275.56;270.66;276.76000000000005;346.56000000000006;293.56;270.56;274.36;296.06;287.46000000000004;295.76000000000005;326.36;294.96000000000004;289.06;325.06;321.46000000000004;263.36;242.56692532238324;267.9596281332873;273.955091788801;288.96000000000004;6090000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3030000.0;6110000.0;0.026000000000000002;0.0;0.18733333333333332;0.05566666666666666;0.0;0.026000000000000002;0.0;9030.0986328125;2979.40405273438;2907.97143554688;17060.111328125;477925.6678179519;477833.6236905436;243820.87981522531;244151.42966835178;239018.93166484614;430412.23801567365;453705.38493801095;437798.07955487026;472293.48310962116;526969.6436443408;468540.56641411164;437642.0229114993;443373.06176112994;463344.7402771259;452312.59701289353;265182.8038045402;472106.648342414;461726.5624587006;453562.39847631933;217833.21561994078;202784.37528459195;458923.2969905021;199205.44210578632;199205.44210578632;272.8682100996474;468740.97483608586;258798.00932447633;54873.677297051225;76374.5675049045;0;5;2;1;10;10;0;3;22;28;332820331804.52686;127804738284.83237;279760016714.62427;44696.35408212839;14457.627255249177;-0.0;6613.280865633858;938141.7245192017;225606.03927757396;0.48116099246109745;327373.79620248085;4.408739822113351;0.3042289669031605
1533;2019-05-17 18:33:41.794;569;570;172;172;156;41;135;25;-25;36;734;204;-26;16;229;143;226;533;158;218;137;-98;600;359;364;139;364;303;602;87.0;-1.0;1320.0;301.0;0.0;9;100;55;1;0;0;1;0;0;0;1;0;1;0;0;16859.708984375;8789.501953125;3120.0322265625;2914.46313476562;482.0;206970;518.0;0.0;Calculated values ==>;1558110821.794;330.06;330.16;290.36;290.36;288.76000000000005;277.26000000000005;274.27422755570615;286.66;275.66;270.66;276.76000000000005;346.56000000000006;293.56;270.56;274.76000000000005;296.06;287.46000000000004;295.76000000000005;326.46000000000004;294.96000000000004;286.86;324.96000000000004;321.36;263.36;242.35481222062532;267.9596281332873;274.27422755570615;288.96000000000004;6000000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;6020000.0;0.0145;0.0;0.22;0.050166666666666665;0.0;0.0145;0.0;8789.501953125;3120.0322265625;2914.46313476562;16859.708984375;478998.89081158617;478907.4790968504;244131.10611066988;244131.10611066988;238963.8083476713;430214.79039162316;449708.3507984093;437798.07955487026;472424.9728513876;526969.6436443408;468540.56641411164;437642.0229114993;443955.1368504969;462895.65004918195;451783.23495743994;406562.9863463395;473407.0714164647;461420.64936624526;450005.2370249497;217415.1398638553;202366.40377179522;459078.972389739;200406.12206170498;200406.12206170498;273.3551659070685;469023.6400053567;258946.5059960258;54922.19758513716;76425.3961405653;0;5;2;1;10;10;0;3;22;28;333038131804.52686;127888438284.83237;279941816714.62427;52226.23064849636;12976.75465812304;-0.0;3619.1871669670486;938949.4127252902;225834.65912685206;0.48116099246109745;327459.0667694192;4.6426190597381;0.3273884737811764
1534;2019-05-17 18:34:41.775;567;569;174;174;156;42;121;25;-25;37;734;204;-26;12;229;142;226;528;159;218;121;-98;599;358;363;139;363;302;600;135.0;-1.0;1012.0;159.0;0.0;10;100;54;1;0;0;1;0;0;0;1;0;1;0;0;16808.15234375;8700.9013671875;3090.50439453125;2906.84350585938;481.0;206971;517.0;0.0;Calculated values ==>;1558110881.775;329.86;330.06;290.56;290.56;288.76000000000005;277.36;274.1680685717883;285.26000000000005;275.66;270.66;276.86;346.56000000000006;293.56;270.56;274.36;296.06;287.36;295.76000000000005;325.96000000000004;294.96000000000004;285.26000000000005;324.86;321.26000000000005;263.36;242.35481222062532;267.8393353686513;274.1680685717883;289.06;5990000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6000000.0;0.022500000000000003;0.0;0.16866666666666666;0.026500000000000003;0.0;0.022500000000000003;0.0;8700.9013671875;3090.50439453125;2906.84350585938;16808.15234375;478826.00020642055;478998.89081158617;244874.0069016842;244874.0069016842;239021.54974797022;430280.9020939914;447794.67067300616;438024.4983934438;472523.0838727012;527047.5158797987;468679.728194046;437869.15320432716;443576.6592147222;463045.65304645407;451815.6456810343;407060.1447167756;472903.312906013;461573.7689881714;447794.67067300616;216997.06728235667;201948.4348523538;459078.972389739;200859.6589487725;200859.6589487725;273.5290711047084;469304.1166715444;259092.21320224687;54970.69311217721;76477.13422365124;0;5;2;1;10;10;0;3;22;28;333256162740.1994;127971811875.08954;280123259240.18396;40001.80291966789;6842.811806185613;-0.0;5556.037763795258;939717.7362945285;225999.76987959686;0.48116099246109745;327535.5027650122;3.5650948310718746;0.21604301223115485
1535;2019-05-17 18:35:41.765;564;567;177;178;158;41;128;24;-26;37;735;204;-27;17;229;139;226;525;159;218;128;-98;592;357;362;139;362;302;594;-2.0;-1.0;1299.0;124.0;0.0;7;100;51;1;0;0;1;0;0;0;1;0;1;1;0;16471.873046875;8397.4736328125;3016.56567382812;2905.15307617188;480.0;206972;516.0;0.0;Calculated values ==>;1558110941.765;329.56;329.86;290.86;290.96000000000004;288.96000000000004;277.26000000000005;274.0616903277293;285.96000000000004;275.56;270.56;276.86;346.66;293.56;270.46000000000004;274.86;296.06;287.06;295.76000000000005;325.66;294.96000000000004;285.96000000000004;324.76000000000005;321.16;263.36;242.35481222062532;267.8393353686513;274.0616903277293;289.06;5920000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5940000.0;0.0;0.0;0.2165;0.020666666666666667;0.0;0.0;0.0;8397.4736328125;3016.56567382812;2905.15307617188;16471.873046875;479220.9910534073;479418.812831838;246123.94011713803;246470.797655568;239830.88995877226;430346.717906069;449034.25525399565;437869.15320432716;472523.0838727012;527152.0999284992;468679.728194046;437713.4967235476;444301.04523409;463195.3492027865;451558.9602677456;410319.3320994028;473213.6483587084;461726.5624587006;449034.25525399565;216578.99785978085;201530.46850934727;459078.972389739;201062.96512609592;200859.6589487725;273.6043884028397;469581.40399425285;259234.6759128598;55019.11834481769;76528.01799218723;0;5;2;1;10;10;0;3;22;28;333473626490.23395;128055197975.1028;280304429040.21277;51268.53971893706;5332.330816781957;-0.0;0.0;940478.1957189396;226101.21249155074;0.48116099246109745;327581.79536299873;3.952797687365227;0.2647564981972716
1536;2019-05-17 18:36:41.776;560;562;179;179;161;40;132;24;-26;37;735;204;-27;14;230;138;225;510;159;218;132;-99;583;357;362;139;362;302;584;163.0;-1.0;1059.0;237.0;0.0;7;100;49;1;0;0;1;0;0;0;1;0;1;1;0;16283.9208984375;8151.9580078125;2915.0703125;2904.42114257812;479.0;206973;516.0;0.0;Calculated values ==>;1558111001.776;329.16;329.36;291.06;291.06;289.26000000000005;277.16;274.0616903277293;286.36;275.56;270.56;276.86;346.66;293.56;270.46000000000004;274.56;296.16;286.96000000000004;295.66;324.16;294.96000000000004;286.36;324.76000000000005;321.06;263.26000000000005;242.35481222062532;267.8393353686513;274.0616903277293;289.06;5830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5840000.0;0.027166666666666665;0.0;0.1765;0.0395;0.0;0.027166666666666665;0.0;8151.9580078125;2915.0703125;2904.42114257812;16283.9208984375;479709.07799388905;479878.23496136337;247225.1390081586;247225.1390081586;241109.46594680005;430346.717906069;449629.6300611973;437869.15320432716;472523.0838727012;527152.0999284992;468679.728194046;437713.4967235476;443867.07844128745;463328.15220803814;451414.059294789;413689.80329623417;472232.49490353104;461726.5624587006;449629.6300611973;216578.99785978085;201112.50472608567;458977.5506073138;200034.14612722755;200034.14612722755;273.1999963437384;469854.4189869981;259372.61312686373;55067.54033897948;76577.45735422737;0;5;2;1;10;10;0;3;22;28;333690866309.9371;128138613264.9888;280485662259.9651;41977.87874910808;10228.264476963408;-0.0;6780.677313539512;941255.3916649171;226230.90789195307;0.48116099246109745;327638.31136656913;4.221954257236166;0.26913935738852596
1537;2019-05-17 18:37:41.796;554;555;179;180;162;39;138;24;-26;36;734;204;-27;14;230;139;222;481;159;218;138;-99;573;356;362;139;361;303;575;183.0;-1.0;1001.0;375.0;0.0;6;100;48;1;0;0;1;0;0;0;1;0;1;0;0;16081.5009765625;7898.80615234375;2809.73876953125;2909.06323242188;478.0;206974;515.0;0.0;Calculated values ==>;1558111061.796;328.56;328.66;291.06;291.16;289.36;277.06;273.955091788801;286.96000000000004;275.56;270.56;276.76000000000005;346.56000000000006;293.56;270.46000000000004;274.56;296.16;287.06;295.36;321.26000000000005;294.96000000000004;286.96000000000004;324.66;320.96000000000004;263.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;289.06;5730000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3030000.0;5750000.0;0.030500000000000003;0.0;0.16683333333333333;0.0625;0.0;0.030500000000000003;0.0;7898.80615234375;2809.73876953125;2909.06323242188;16081.5009765625;480031.3463582682;479937.93613425136;247605.23509377072;247967.6546060511;241735.78092918446;430412.23801567365;450516.22043594427;437642.0229114993;472424.9728513876;526969.6436443408;468540.56641411164;437485.64907481754;443664.5507289629;463477.27075599786;451736.55110070325;416443.1710118324;469007.3005809685;461726.5624587006;450516.22043594427;216160.93158060662;200694.54348549087;458977.5506073138;198737.63190913323;198737.63190913323;272.6826126663875;470124.22073982033;259506.4140802785;55116.002190656785;76625.17999880992;0;5;2;1;10;10;0;3;22;28;333908138709.86804;128222041064.96228;280667222759.9074;39857.21589889474;16264.994918636286;-0.0;7679.246950067737;941937.5781064744;226451.7586459001;0.48116099246109745;327758.8509018505;4.685217627404483;0.3317510954233124
1538;2019-05-17 18:38:41.797;545;535;179;179;162;38;147;24;-25;36;733;204;-26;15;230;140;218;393;158;219;146;-99;568;356;361;139;361;303;569;293.0;-1.0;1180.0;371.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;1;1;0;16064.921875;7733.35400390625;2659.53686523438;2918.90747070312;478.0;206975;514.0;0.0;Calculated values ==>;1558111121.797;327.66;326.66;291.06;291.06;289.36;276.96000000000004;273.955091788801;287.86;275.56;270.66;276.76000000000005;346.46000000000004;293.56;270.56;274.66;296.16;287.16;294.96000000000004;312.46000000000004;295.06;287.76000000000005;324.56;320.96000000000004;263.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;288.96000000000004;5680000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5690000.0;0.04883333333333333;0.0;0.19666666666666668;0.06183333333333333;0.0;0.04883333333333333;0.0;7733.35400390625;2659.53686523438;2918.90747070312;16064.921875;479341.56231750414;477789.27768357197;247867.14569744086;247867.14569744086;241940.94631648896;430412.23801567365;452009.00334685703;437798.07955487026;472424.9728513876;526864.984858283;468540.56641411164;437642.0229114993;443809.95577213913;463477.27075599786;451880.8460665091;416920.32342660055;455656.90825967886;462012.88651447376;451863.9960680124;215742.86842915416;200694.54348549087;458977.5506073138;199266.7308008283;199266.7308008283;272.8924870517586;470392.112061374;259636.6842525566;55164.569422564535;76670.75805533286;0;5;2;1;10;10;0;3;22;28;334125042324.606;128305442454.86154;280849025789.6878;46911.16525496159;16058.785691367686;-0.0;12335.166453880822;942660.6599997138;226721.12797340538;0.48116099246109745;327925.6404597949;5.657020597646314;0.3540217693069586
1539;2019-05-17 18:39:41.777;537;505;179;180;164;38;150;24;-24;35;734;205;-25;14;230;141;214;316;159;219;149;-99;572;354;359;139;359;304;574;143.0;-1.0;1070.0;242.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;16412.107421875;8020.92724609375;2715.2705078125;2935.41796875;478.0;206976;513.0;0.0;Calculated values ==>;1558111181.777;326.86;323.66;291.06;291.16;289.56;276.96000000000004;273.7412296467126;288.16;275.56;270.76000000000005;276.66;346.56000000000006;293.66;270.66;274.56;296.16;287.26000000000005;294.56;304.76000000000005;295.06;288.06;324.46000000000004;320.96000000000004;263.26000000000005;242.35481222062532;268.0796299477929;273.7412296467126;289.06;5720000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;5740000.0;0.02383333333333333;0.0;0.17833333333333332;0.04033333333333333;0.0;0.02383333333333333;0.0;8020.92724609375;2715.2705078125;2935.41796875;16412.107421875;477714.10591432796;472770.06846575416;247648.39890945106;248011.50083032323;242435.7868406824;430542.39183029096;452792.59228542744;437727.04723144654;472326.8440106818;526891.7281662308;468522.201623838;437570.5891863215;443461.255666955;463774.604463236;452376.9910028237;413997.43385177746;440295.0759187033;462316.2933191314;452648.96075887873;215324.80838970217;200694.54348549087;458977.5506073138;199226.65369343563;199226.65369343563;272.86821471814835;470662.66375829704;259767.9261677893;55213.33920589371;76715.53318676868;0;5;2;1;10;10;0;3;22;28;334340970324.6747;128388814654.88806;281031065089.74567;42532.57018094527;10476.619508859752;-0.0;6039.89831839306;943405.7760070959;226942.18264068535;0.48116099246109745;328078.71495776594;4.319100917263455;0.2819746802642186
1540;2019-05-17 18:40:41.788;532;493;181;181;162;36;160;23;-24;35;735;205;-25;17;229;142;212;274;159;219;159;-99;571;354;359;138;359;304;572;287.0;-1.0;1241.0;204.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;1;0;16557.63671875;8016.2939453125;2669.14379882812;2928.5;478.0;206977;513.0;0.0;Calculated values ==>;1558111241.788;326.36;322.46000000000004;291.26000000000005;291.26000000000005;289.36;276.76000000000005;273.7412296467126;289.16;275.46000000000004;270.76000000000005;276.66;346.66;293.66;270.66;274.86;296.06;287.36;294.36;300.56;295.06;289.06;324.46000000000004;320.96000000000004;263.26000000000005;242.14157278889297;268.0796299477929;273.7412296467126;289.06;5710000.0;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;5720000.0;0.04783333333333333;0.0;0.20683333333333334;0.034;0.0;0.04783333333333333;0.0;8016.2939453125;2669.14379882812;2928.5;16557.63671875;477113.0683646852;471230.2190341639;248466.54800052318;248466.54800052318;241837.81473272524;430542.39183029096;454218.98018392763;437727.04723144654;472458.26935960614;526996.4416109389;468522.201623838;437570.5891863215;443898.39648781426;463642.6141334031;452520.102295701;413659.9853182301;431384.46742588084;462316.2933191314;454077.13592351135;215324.80838970217;200694.54348549087;459133.086558101;199877.46973556103;199877.46973556103;273.1253565153158;470937.4619972942;259901.5941793762;55262.21414785757;76760.41153229617;0;5;2;1;10;10;0;3;22;28;334556409815.23615;128471929890.10468;281213498530.2211;49195.22094539899;8814.69097196636;-0.0;12159.21736599029;944170.3144081556;227102.97303461342;0.48116099246109745;328230.4020597357;5.15421258728439;0.27808750771901114
1541;2019-05-17 18:41:41.788;530;489;179;179;163;36;171;24;-23;34;737;204;-25;13;230;143;211;255;159;219;171;-99;571;354;359;138;359;305;573;262.0;0.0;1027.0;179.0;3.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;16804.693359375;8049.65478515625;2729.4150390625;2933.26904296875;478.0;206978;512.0;0.0;Calculated values ==>;1558111301.788;326.16;322.06;291.06;291.06;289.46000000000004;276.76000000000005;273.7412296467126;290.26000000000005;275.56;270.86;276.56;346.86;293.56;270.66;274.46000000000004;296.16;287.46000000000004;294.26000000000005;298.66;295.06;290.26000000000005;324.36;320.96000000000004;263.26000000000005;242.14157278889297;268.19934244402924;273.7412296467126;289.06;5710000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;5730000.0;0.043666666666666666;0.0;0.17116666666666666;0.029833333333333333;0.0005;0.04416666666666667;0.0;8049.65478515625;2729.4150390625;2933.26904296875;16804.693359375;476823.3059424403;470494.1635429619;247691.75540255712;247691.75540255712;242136.43596074177;430542.39183029096;455768.1312034748;437656.05685647397;472360.27449258295;527128.0735748672;468261.4877343741;437342.01223029394;443110.4695693885;463774.604463236;452663.0308660199;413287.03664204053;426311.12836858205;462316.2933191314;455768.1312034748;214906.75144652807;200694.54348549087;459133.086558101;199834.09660649064;200375.88142304987;273.1082512162655;471215.4814146119;260035.47708546344;55311.062223215646;76805.39952261193;0;5;2;1;10;10;0;3;22;28;334771809815.23615;128554729890.10468;281396198530.2211;40707.192196122145;7735.753200223043;-0.0;11279.824365302102;944919.501184335;227240.89340271498;0.48116099246109745;328425.7274074964;4.355403577763015;0.2303231457196471
1542;2019-05-17 18:42:41.779;528;499;177;177;161;37;182;23;-23;34;738;205;-24;18;230;143;210;260;158;219;181;-99;572;354;360;138;359;305;573;269.0;-1.0;1048.0;373.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;1;1;0;16963.009765625;8201.8779296875;2717.94946289062;2943.95703125;477.0;206979;511.0;0.0;Calculated values ==>;1558111361.779;325.96000000000004;323.06;290.86;290.86;289.26000000000005;276.86;273.7412296467126;291.36;275.46000000000004;270.86;276.56;346.96000000000004;293.66;270.76000000000005;274.96000000000004;296.16;287.46000000000004;294.16;299.16;295.06;291.26000000000005;324.26000000000005;320.86;263.26000000000005;242.14157278889297;268.19934244402924;273.7412296467126;288.96000000000004;5720000.0;3540000.0;3600000.0;1380000.0;3590000.0;3050000.0;5730000.0;0.04483333333333333;0.0;0.17466666666666666;0.06216666666666667;0.0;0.04483333333333333;0.0;8201.8779296875;2717.94946289062;2943.95703125;16963.009765625;476410.058938341;472001.62686985557;246970.69858330107;246970.69858330107;241472.41942876586;430542.39183029096;457134.9086187424;437656.05685647397;472360.27449258295;527232.8212079029;468382.75320899114;437499.1961693786;443841.7334455326;463774.604463236;452663.0308660199;412493.9136223494;427626.40014959447;462164.74920835934;456996.27786778926;214488.6975840042;200276.58477070546;459133.086558101;198527.57510958766;198527.57510958766;272.5908774426532;471496.8367307295;260170.88621019584;55360.03176058349;76850.78741754162;0;5;2;1;10;10;0;3;22;28;334987477460.0099;128637517470.01782;281579171080.0292;41767.77481178947;16200.975961715912;-0.0;11588.013506992704;945606.6894816378;227440.33622461042;0.48116099246109745;328616.2641381016;5.017155644814319;0.32183292444728745
1543;2019-05-17 18:43:41.789;527;509;175;175;158;37;191;23;-22;33;740;205;-23;14;230;143;210;255;158;219;189;-99;574;355;360;138;360;306;575;150.0;-1.0;1110.0;386.0;2.0;1;100;57;1;0;0;1;0;0;0;1;0;1;0;0;17191.888671875;8404.6953125;2777.05615234375;2952.62475585938;476.0;206980;509.0;0.0;Calculated values ==>;1558111421.789;325.86;324.06;290.66;290.66;288.96000000000004;276.86;273.8482719121499;292.26000000000005;275.46000000000004;270.96000000000004;276.46000000000004;347.16;293.66;270.86;274.56;296.16;287.46000000000004;294.16;298.66;295.06;292.06;324.06;320.76000000000005;263.26000000000005;242.14157278889297;268.3187672390254;273.8482719121499;288.96000000000004;5740000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5750000.0;0.025;0.0;0.185;0.06433333333333333;0.0003333333333333333;0.025333333333333336;0.0;8404.6953125;2777.05615234375;2952.62475585938;17191.888671875;476017.70426839223;473238.18802713265;246176.58558238688;246176.58558238688;240422.78278349843;430477.46260093397;458375.86308939266;437585.1090581189;472262.261994151;527364.672280651;468243.05210307176;437427.84448784514;443052.3292051162;463626.08760426834;452488.05871853366;411645.76415621204;425744.45303650864;462164.74920835934;458101.12438257574;213652.59903751023;199858.6285646581;459133.086558101;198630.85282698882;199256.45457377037;272.63605195037235;471781.50832168903;260309.29738521046;55409.17813183185;76896.58676294687;0;5;2;1;10;10;0;3;22;28;335203513459.9756;128720331270.00467;281762501630.00006;44206.537402759066;16758.977036701548;-0.0;6557.39830182307;946323.2614920788;227715.04827726606;0.48116099246109745;328767.50110511185;4.777212074090715;0.343725318128562
1544;2019-05-17 18:44:41.770;527;511;174;174;157;39;200;24;-21;34;741;205;-22;18;231;143;210;250;158;219;199;-99;572;360;365;140;364;307;574;0.0;-1.0;1125.0;456.0;26.0;0;100;62;1;0;0;1;0;0;0;1;0;1;0;0;17296.998046875;8719.99609375;2617.55078125;2950.21948242188;475.0;206981;509.0;0.0;Calculated values ==>;1558111481.77;325.86;324.26000000000005;290.56;290.56;288.86;277.06;274.38016830617;293.16;275.56;271.06;276.56;347.26;293.66;270.96000000000004;274.96000000000004;296.26000000000005;287.46000000000004;294.16;298.16;295.06;293.06;324.06;320.66;263.26000000000005;242.56692532238324;268.43790593516167;274.38016830617;288.96000000000004;5720000.0;3600000.0;3650000.0;1400000.0;3640000.0;3070000.0;5740000.0;0.0;0.0;0.1875;0.076;0.004333333333333333;0.004333333333333333;0.0;8719.99609375;2617.55078125;2950.21948242188;17296.998046875;476264.5004711354;473662.81421236944;245864.44440194755;245864.44440194755;240129.7903629419;430148.3826014536;458814.1079061644;437514.20447033056;472096.9026672395;527391.8619163583;468103.09700639517;437356.53477473935;443435.5918674444;463162.2360548347;451605.77516384557;412493.9136223494;424665.6469681474;461402.2117313213;458676.5019544617;213652.59903751023;199440.67485045042;458821.66005470854;199190.54759763984;245864.44440194755;272.879033441968;472068.82469841617;260451.9579566443;55458.35292349034;76941.52758491851;0;5;2;1;10;10;0;3;22;28;335420944584.782;128803704859.93044;281946343394.83636;44685.68566362951;19731.96454673722;-0.0;922.1855827275612;947063.7954402729;228019.0431613171;0.48116099246109745;328829.81123297015;4.573131597938893;0.3867368142058086
1545;2019-05-17 18:45:41.800;526;510;173;173;155;44;206;25;-20;35;742;204;-21;15;231;141;210;236;159;218;205;-99;573;364;369;142;369;308;574;-1.0;-1.0;1072.0;384.0;33.0;12;100;67;1;0;0;1;0;0;0;1;0;1;1;0;17802.486328125;8967.01171875;2940.38427734375;2946.86059570312;474.0;206982;508.0;0.0;Calculated values ==>;1558111541.8;325.76000000000005;324.16;290.46000000000004;290.46000000000004;288.66;277.56;274.8017692304317;293.76000000000005;275.66;271.16;276.66;347.36;293.56;271.06;274.66;296.26000000000005;287.26000000000005;294.16;296.76000000000005;294.96000000000004;293.66;323.96000000000004;320.56;263.26000000000005;242.98782864720522;268.5567601203482;274.8017692304317;289.06;5730000.0;3640000.0;3690000.0;1420000.0;3690000.0;3080000.0;5740000.0;0.0;0.0;0.17866666666666667;0.064;0.0055000000000000005;0.0055000000000000005;0.0;8967.01171875;2940.38427734375;2946.86059570312;17802.486328125;475995.27215316694;473514.40017177875;245513.61240826288;245513.61240826288;239483.42151542567;429879.7862731237;459004.97428962355;437443.34373287327;471931.263865096;527419.1276094886;467840.9624295219;437285.26766895736;442788.37346326775;462410.3593498618;450596.44756964844;412072.72865467553;420604.1451058222;460650.0893413602;458866.95893993904;213234.55432191002;199022.72361097817;458508.8054560802;200522.24075640843;245513.61240826288;273.4225036740605;472361.46664925327;260599.42338421074;55507.51982861827;76987.86686844745;0;5;2;1;10;10;0;3;22;28;335641254684.677;128888347159.89009;282130935644.7484;42329.90373179505;16511.140140778993;-0.0;1173.443405924219;947789.2879165115;228321.22004650524;0.48116099246109745;328847.2835396547;4.040221528934724;0.3311017052266616
1546;2019-05-17 18:46:41.771;523;512;174;174;154;49;206;27;-19;36;741;205;-21;17;231;136;210;261;158;217;205;-99;580;366;371;142;371;308;581;-1.0;-1.0;1275.0;241.0;45.0;39;100;73;1;0;0;1;0;0;0;1;0;1;1;0;18921.72265625;9493.904296875;3724.08154296875;2952.99755859375;473.0;206983;507.0;0.0;Calculated values ==>;1558111601.771;325.46000000000004;324.36;290.56;290.56;288.56;278.06;275.0112864084945;293.76000000000005;275.86;271.26000000000005;276.76000000000005;347.26;293.66;271.06;274.86;296.26000000000005;286.76000000000005;294.16;299.26000000000005;294.86;293.66;323.86;320.46000000000004;263.26000000000005;242.98782864720522;268.5567601203482;275.0112864084945;288.96000000000004;5800000.0;3660000.0;3710000.0;1420000.0;3710000.0;3080000.0;5810000.0;0.0;0.0;0.2125;0.04016666666666667;0.007500000000000001;0.007500000000000001;0.0;9493.904296875;3724.08154296875;2952.99755859375;18921.72265625;474683.01195849385;472918.82122495724;245587.72868149434;245587.72868149434;238949.81779348693;429743.705733735;458686.9175220289;437601.09044165985;472029.85167895287;527314.227224225;467962.88660826493;437285.26766895736;443083.93690773816;462107.4218045173;449490.0504249662;408948.50999021984;425662.72955753456;460202.574293271;458548.2590687378;212816.51262364245;198604.77482894104;458508.8054560802;202432.54602154042;245587.72868149434;274.1798126150085;472667.3538069464;260753.18999442784;55556.6615498839;77043.37724058879;0;5;2;1;10;10;0;3;22;28;335863147384.5147;128973505979.82779;282315646324.6133;49973.315689275376;10285.729753954014;-0.0;1597.2039779043262;948558.1096342687;228544.41936362768;0.48116099246109745;328870.3611082844;3.82513839121933;0.2712608466642093
1547;2019-05-17 18:47:41.771;522;521;175;176;152;50;202;29;-18;38;740;205;-20;14;231;129;211;352;156;216;201;-101;584;367;372;141;372;309;584;-1.0;-1.0;1330.0;203.0;57.0;65;100;80;1;0;0;1;0;0;0;1;0;1;1;0;20463.31640625;9981.4775390625;4412.58544921875;2956.30639648438;473.0;206984;506.0;0.0;Calculated values ==>;1558111661.771;325.36;325.26000000000005;290.66;290.76000000000005;288.36;278.16;275.1157276137837;293.36;276.06;271.36;276.96000000000004;347.16;293.66;271.16;274.56;296.26000000000005;286.06;294.26000000000005;308.36;294.76000000000005;293.26000000000005;323.76000000000005;320.46000000000004;263.06;242.77792619122317;268.67533136820026;275.1157276137837;288.76000000000005;5840000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3090000.0;5840000.0;0.0;0.0;0.22166666666666668;0.03383333333333333;0.0095;0.0095;0.0;9981.4775390625;4412.58544921875;2956.30639648438;20463.31640625;474031.3025183255;473882.2469445307;245818.50545260333;246167.3258877661;238228.7153542049;429675.2189834977;457970.49798369827;437530.6787186241;472358.58907936385;527131.5743628122;467822.4195868415;437214.0438153077;442432.96582128026;461955.4770721462;448251.5084900477;407466.2655376794;445550.65545631474;459909.08206104074;457830.9065929275;212398.47392691602;198604.77482894104;458461.602745482;203001.24928543612;245818.50545260333;274.4055703043124;472995.5624658006;260915.48484306067;55605.905749509555;77111.18279885701;0;5;2;1;10;10;0;3;22;28;336086047384.5147;129058405979.82779;282500746324.6133;51987.35685769001;8643.075292064887;-0.0;2014.1178108330798;949407.7819054933;228702.15940567784;0.48116099246109745;328900.45545652386;3.6105600158341633;0.241800880974106
