;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1548;2019-05-17 18:48:41.771;522;525;176;176;152;50;202;31;-17;39;740;205;-19;15;231;125;212;413;155;215;201;-104;589;368;373;140;373;310;589;-2.0;-2.0;1337.0;223.0;83.0;96;100;87;1;0;0;1;0;0;0;1;0;1;0;0;22101.404296875;10565.095703125;5492.9677734375;2980.2607421875;470.0;206985;505.0;0.0;Calculated values ==>;1558111721.771;325.36;325.66;290.76000000000005;290.76000000000005;288.36;278.16;275.2199585193972;293.36;276.26000000000005;271.46000000000004;277.06;347.16;293.66;271.26000000000005;274.66;296.26000000000005;285.66;294.36;314.46000000000004;294.66;293.26000000000005;323.66;320.16;262.76000000000005;242.56692532238324;268.7936212382143;275.2199585193972;288.66;5890000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3100000.0;5890000.0;0.0;0.0;0.22283333333333333;0.03716666666666667;0.013833333333333333;0.013833333333333333;0.0;10565.095703125;5492.9677734375;2980.2607421875;22101.404296875;473397.96836206695;473847.66395534;245971.15687276312;245971.15687276312;238084.7005112131;429606.4342157736;457809.2307788321;437460.313363465;472588.21769833704;527053.7893385189;467681.6946090102;437142.86386454466;442374.1672774083;461803.21253120195;447453.7679354076;405373.40143951395;455883.5649863001;459614.4805668951;457669.3056362231;211980.4382156667;197350.94305643384;458312.9691135226;203060.08993495494;245971.15687276312;274.43303506672754;473350.26847166;261086.70628674555;55655.37714233182;77193.72907571249;0;5;2;1;10;10;0;3;22;28;336309547384.5147;129142705979.82779;282686446324.6133;52232.18312065299;9486.898676136765;-0.0;2928.4910578945296;950276.2780719795;228853.24252207953;0.48116099246109745;328941.64386376325;3.3956545813531087;0.22481249756119837
1549;2019-05-17 18:49:41.782;523;527;176;176;149;53;205;32;-18;40;741;206;-19;13;231;126;213;453;157;213;204;-109;588;373;378;141;378;309;587;0.0;0.0;1269.0;434.0;95.0;99;100;92;1;0;0;1;0;0;0;1;0;1;1;0;22660.84765625;10914.427734375;5467.3291015625;2974.2861328125;470.0;206986;504.0;0.0;Calculated values ==>;1558111781.782;325.46000000000004;325.86;290.76000000000005;290.76000000000005;288.06;278.46000000000004;275.73799182748917;293.66;276.36;271.36;277.16;347.26;293.76000000000005;271.26000000000005;274.46000000000004;296.26000000000005;285.76000000000005;294.46000000000004;318.46000000000004;294.46000000000004;293.56;323.56;320.16;262.26000000000005;242.77792619122317;268.67533136820026;275.73799182748917;288.86;5880000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3090000.0;5870000.0;0.0;0.0;0.2115;0.07233333333333333;0.01583333333333333;0.01583333333333333;0.0;10914.427734375;5467.3291015625;2974.2861328125;22660.84765625;473674.7884635216;474398.23924549494;246049.15219154238;246049.15219154238;237206.34392337865;429258.0297950786;457421.02735945286;437530.6787186241;472555.3283204977;527236.5498040328;467944.48766981426;437372.52749135875;442284.0055802907;461037.02556205;446648.9540675149;406392.82598738564;462908.7420518734;458544.45361967396;457279.8858885515;211562.405474017;197350.94305643384;457644.9712691699;202593.2129936303;246049.15219154238;274.27423873105226;473723.35562568216;261265.73513179657;55705.007463643895;77285.08162814024;0;5;2;1;10;10;0;3;22;28;336534888690.102;129227021435.04753;282872180370.09735;49689.274000836194;18448.74384859736;-0.0;3344.48661686931;951125.7792635432;229086.08222317966;0.48116099246109745;328993.9282615718;3.6930329500564834;0.28481351006414635
1550;2019-05-17 18:50:41.772;524;528;176;175;148;57;207;34;-18;42;742;206;-19;12;231;128;214;473;156;212;206;-113;587;377;382;141;381;309;586;-1.0;1.0;1576.0;422.0;102.0;99;100;97;1;0;0;1;0;0;0;1;0;1;1;0;22915.99609375;11150.8798828125;5405.2294921875;2969.646484375;467.0;206987;503.0;0.0;Calculated values ==>;1558111841.772;325.56;325.96000000000004;290.76000000000005;290.66;287.96000000000004;278.86;276.14872888175563;293.86;276.56;271.36;277.36;347.36;293.76000000000005;271.26000000000005;274.36;296.26000000000005;285.96000000000004;294.56;320.46000000000004;294.36;293.76000000000005;323.46000000000004;319.86;261.86;242.77792619122317;268.67533136820026;276.14872888175563;288.76000000000005;5870000.0;3770000.0000000005;3820000.0000000005;1410000.0;3810000.0;3090000.0;5860000.0;0.0;0.00016666666666666666;0.26266666666666666;0.07033333333333333;0.017;0.017;0.0;11150.8798828125;5405.2294921875;2969.646484375;22915.99609375;473950.8290777654;474672.3811531932;246088.38466380292;245740.6892218019;236924.13725758792;428973.91024759493;457052.978244105;437530.6787186241;472751.9947874012;527341.5147954363;467944.48766981426;437372.52749135875;442134.79477467417;460573.3511962632;446185.3308668092;407372.321271439;466255.9436332555;457761.4765815156;456910.78509696526;211144.3756859795;196097.13278094304;457235.80179274397;204145.23281941158;246088.38466380292;274.8955122260453;474103.0993558207;261449.58204904178;55754.531979999694;77375.67118232673;0;5;2;1;10;10;0;3;22;28;336762850690.13824;129311607335.06097;283057549470.12683;61302.577122859824;17800.703351124375;0.0;3583.98080736376;952050.5572010389;229388.11060343758;0.48116099246109745;329051.6558672448;4.2347790209436065;0.30956665016877527
1551;2019-05-17 18:51:41.773;521;524;175;175;152;62;204;38;-17;44;742;205;-19;12;230;130;214;474;155;211;203;-114;581;381;386;142;386;310;580;-3.0;-2.0;1510.0;411.0;101.0;99;100;98;1;0;0;1;0;0;0;1;0;1;1;0;22815.38671875;11179.986328125;5276.54052734375;2977.49609375;467.0;206988;502.0;0.0;Calculated values ==>;1558111901.773;325.26000000000005;325.56;290.66;290.66;288.36;279.36;276.55624918942954;293.56;276.96000000000004;271.46000000000004;277.56;347.36;293.66;271.26000000000005;274.36;296.16;286.16;294.56;320.56;294.26000000000005;293.46000000000004;323.36;319.86;261.76000000000005;242.98782864720522;268.7936212382143;276.55624918942954;288.66;5810000.0;3810000.0;3860000.0;1420000.0;3860000.0;3100000.0;5800000.0;0.0;0.0;0.25166666666666665;0.0685;0.016833333333333332;0.016833333333333332;0.0;11179.986328125;5276.54052734375;2977.49609375;22815.38671875;474260.95133750973;474830.87025261694;245976.02738717856;245976.02738717856;238345.53023472923;428684.9695293014;455965.49546151474;437460.313363465;472817.88148187683;527263.8593112476;467681.6946090102;437142.86386454466;441925.55079813005;459654.05019707617;445718.57267214236;410199.75446230825;467243.3574380894;456969.53487791616;455821.36351945385;210726.34883551928;196097.13278094304;456973.46247753093;205058.0797599142;245976.02738717856;275.2667435834904;474484.2005637121;261635.675702084;55804.09232741623;77464.68741596113;0;5;2;1;10;10;0;3;22;28;336993254529.8599;129396508749.95842;283243252564.9025;58487.89545689362;17256.20371615675;-0.0;3532.396491559967;953048.8277755633;229680.2563643269;0.48116099246109745;329110.9599997166;4.079263252480478;0.2971313394922554
1552;2019-05-17 18:52:41.803;516;520;179;180;147;48;196;39;-18;47;743;205;-19;11;228;124;214;478;153;211;196;-113;622;363;369;141;367;307;615;-1.0;-1.0;1287.0;115.0;187.0;0;100;99;1;0;0;1;1;0;0;1;0;1;1;0;35695.01171875;12194.3779296875;16891.388671875;2942.85620117188;466.0;206989;501.0;0.0;Calculated values ==>;1558111961.803;324.76000000000005;325.16;291.06;291.16;287.86;277.96000000000004;274.69669130483857;292.76000000000005;277.06;271.36;277.86;347.46000000000004;293.66;271.26000000000005;274.26000000000005;295.96000000000004;285.56;294.56;320.96000000000004;294.26000000000005;292.76000000000005;323.26000000000005;319.76000000000005;261.86;242.77792619122317;268.43790593516167;274.69669130483857;288.46000000000004;6220000.0;3629999.9999999995;3690000.0;1410000.0;3670000.0000000005;3070000.0;6150000.0;0.0;0.0;0.2145;0.019166666666666665;0.03116666666666667;0.03116666666666667;0.0;12194.3779296875;16891.388671875;2942.85620117188;35695.01171875;468156.404173424;469722.3591681747;246018.43671906256;246357.7187080183;235856.99268470294;429947.3805835815;457618.15118734963;437985.2681005028;473243.34684981237;527601.5234902878;468103.09700639517;437828.56808052456;442402.47668766207;462309.46690527396;448247.737800725;258721.2485131358;462954.9608724149;459692.8932557732;457618.15118734963;210308.32490665457;195679.20071851107;457235.80179274397;202488.91481187404;246018.43671906256;274.1880747645371;474972.03101045225;261830.55946399062;55853.453264651616;77649.51252557152;0;5;2;1;11;10;0;3;22;28;337219867779.7519;129481451199.91794;283428445114.8143;50513.967780410865;4882.64866713334;-0.0;6594.857767594947;953957.6308098712;229864.8390459846;0.48116099246109745;329195.3959820621;1.9355023348005695;0.10368796302910543
1553;2019-05-17 18:53:41.794;546;550;176;175;136;36;173;31;-23;44;745;204;-25;10;226;112;218;506;153;211;173;-110;628;356;361;138;359;303;622;352.0;-1.0;810.0;74.0;138.0;0;100;98;1;0;0;1;1;0;0;1;0;1;1;0;36103.921875;12412.5419921875;17325.962890625;2910.68579101562;467.0;206990;500.0;0.0;Calculated values ==>;1558112021.794;327.76000000000005;328.16;290.76000000000005;290.66;286.76000000000005;276.76000000000005;273.955091788801;290.46000000000004;276.26000000000005;270.86;277.56;347.66;293.56;270.66;274.16;295.76000000000005;284.36;294.96000000000004;323.76000000000005;294.26000000000005;290.46000000000004;323.16;319.86;262.16;242.14157278889297;267.9596281332873;273.955091788801;288.46000000000004;6280000.0;3560000.0;3610000.0;1380000.0;3590000.0;3030000.0;6220000.0;0.058666666666666666;0.0;0.13499999999999998;0.012333333333333333;0.023;0.08166666666666667;0.0;12412.5419921875;17325.962890625;2910.68579101562;36103.921875;472092.3938080992;473471.2566189498;244766.4797256003;244436.4408481132;232452.19430981288;430412.23801567365;455715.22267118655;438109.25301780854;473339.4428557924;528120.2319393447;468540.56641411164;437798.07955487026;443080.6557621375;463245.95189034037;447763.7280780067;260024.63134502733;466551.107139598;460938.52517989284;455715.22267118655;209890.3038832737;196097.13278094304;458017.63267245644;201054.9336068221;213365.53230966168;273.5968220894988;475570.26570777217;262035.58637114122;55902.22546427452;77934.61434993711;0;5;2;1;11;10;0;3;22;28;337438834929.52216;129565138644.83014;283611417664.6223;32002.333120483167;3169.20662180949;-0.0;19791.89137952453;954645.1635046145;229931.92777516964;0.48116099246109745;329415.252574621;1.6834546274335784;0.04769722422450126
1554;2019-05-17 18:54:41.754;575;580;175;174;140;30;118;26;-28;40;744;204;-29;6;225;108;220;533;154;209;118;-107;621;347;352;137;351;299;615;906.0;0.0;477.0;114.0;123.0;0;100;87;1;0;0;1;1;0;0;1;0;1;0;0;35133.76171875;11383.0673828125;17315.0;2883.76171875;467.0;206991;499.0;0.0;Calculated values ==>;1558112081.754;330.66;331.16;290.66;290.56;287.16;276.16;272.9856168485579;284.96000000000004;275.76000000000005;270.36;277.16;347.56000000000006;293.56;270.26000000000005;273.76000000000005;295.66;283.96000000000004;295.16;326.46000000000004;294.06;284.96000000000004;323.06;319.86;262.46000000000004;241.92719264551067;267.47669482898436;272.9856168485579;288.56;6210000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2990000.0;6150000.0;0.151;0.0;0.07949999999999999;0.019;0.0205;0.17149999999999999;0.0;11383.0673828125;17315.0;2883.76171875;35133.76171875;477375.4083336411;478832.94208041235;244676.8349880672;244345.1642420763;233777.62438169436;430988.63858405815;449401.61847502086;438236.7768127522;473078.44118532055;528324.3514537747;469095.7185908975;438082.61597026663;443315.7996292801;464301.610533057;448858.9447107793;261370.62376397967;471746.24644651765;462049.5740961287;449401.61847502086;209472.28574929133;196097.13278094304;458479.1509651868;198487.28419551472;204008.48414447875;272.54594626353656;476163.517306522;262233.7509182291;55950.480335511544;78223.09659108202;0;5;2;1;11;10;0;3;22;28;337652592329.65814;129647583644.8826;283791897264.7371;19060.084663070375;4939.84546862377;-0.0;42084.92253768797;955070.3999729825;229999.45815901016;0.48116099246109745;329930.5489308483;2.092496050715207;0.010173141891557325
1555;2019-05-17 18:55:41.795;590;592;176;176;137;21;133;19;-31;35;742;204;-33;8;224;104;221;547;156;207;132;-105;613;339;344;136;343;296;608;91.0;-1.0;899.0;223.0;105.0;0;100;73;1;0;0;1;1;0;0;1;0;1;1;0;33887.01953125;10220.2314453125;17253.169921875;2864.419921875;467.0;206992;497.0;0.0;Calculated values ==>;1558112141.795;332.16;332.36;290.76000000000005;290.76000000000005;286.86;275.26000000000005;272.10816812424576;286.46000000000004;275.06;270.06;276.66;347.36;293.56;269.86;273.96000000000004;295.56;283.56;295.26000000000005;327.86;293.86;286.36;322.86;319.86;262.66;241.71165711629368;267.1113755279542;272.10816812424576;288.76000000000005;6130000.0;3390000.0;3440000.0;1360000.0;3429999.9999999995;2960000.0;6080000.0;0.015166666666666667;0.0;0.14983333333333335;0.03716666666666667;0.0175;0.03266666666666667;0.0;10220.2314453125;17253.169921875;2864.419921875;33887.01953125;480532.2545517876;481400.93815569475;245259.6335706024;245259.6335706024;233058.99555274402;431480.97241316177;452988.09575468005;438449.4162088901;472720.47428543336;528347.1728445907;469509.4928463271;438143.1473471288;444211.38067900744;465342.58980545646;449753.53052699583;262420.62097324774;474767.9504733144;462994.4217726062;452847.3146336558;208636.25808486674;196097.13278094304;458837.7372886051;194916.36371616242;221885.97256675526;271.0842138334966;476739.08351983473;262413.9014276319;55998.41458198645;78511.36152090103;0;5;2;1;11;10;0;3;22;28;337861535010.10284;129729539610.05704;283970519240.1173;36489.36903182703;9809.077717775786;-0.0;7544.7371741854195;955533.6284113706;230122.44983941564;0.48116099246109745;330344.41204266815;1.7747874315285777;0.10851723256892919
1556;2019-05-17 18:56:41.785;596;594;178;178;140;20;157;13;-34;29;740;204;-35;6;223;104;222;541;156;203;156;-102;566;344;349;138;349;295;566;-1.0;-1.0;2065.0;600.0;40.0;99;100;60;1;0;0;1;0;0;0;1;0;1;0;0;21048.04296875;8593.8203125;5471.32275390625;2853.19873046875;468.0;206993;496.0;0.0;Calculated values ==>;1558112201.785;332.76000000000005;332.56;290.96000000000004;290.96000000000004;287.16;275.16;272.6583383277491;288.86;274.46000000000004;269.76000000000005;276.06;347.16;293.56;269.66;273.76000000000005;295.46000000000004;283.56;295.36;327.26000000000005;293.46000000000004;288.76000000000005;322.76000000000005;319.96000000000004;262.96000000000004;242.14157278889297;266.98899913490544;272.6583383277491;288.76000000000005;5660000.0;3440000.0;3490000.0;1380000.0;3490000.0;2950000.0;5660000.0;0.0;0.0;0.3441666666666666;0.1;0.006666666666666667;0.006666666666666667;0.0;8593.8203125;5471.32275390625;2853.19873046875;21048.04296875;486683.9121426862;486410.3176865219;247634.3488827381;247634.3488827381;234999.4940239696;431175.4696738307;455487.00962965307;438214.884849924;471870.034071972;528216.0855508625;469646.93086490605;438061.7010123639;444126.0569864344;464335.7532592387;448830.9211017743;418930.68420593743;479009.8230091744;461712.1760889852;455348.32000140735;208218.24852204052;196515.0671798046;458829.2679732881;195866.50922933675;247634.3488827381;271.4864671001919;477196.7994087096;262570.6590616778;56046.05346295987;78700.70073143393;0;5;2;1;11;10;0;3;22;28;338069400360.13586;129811725910.0701;284147789690.1455;83408.23260941877;26296.275874395134;-0.0;1384.7598074577952;956532.6085674263;230423.27763974047;0.48116099246109745;330418.8121154479;6.566203096321832;0.511659082522826
1557;2019-05-17 18:57:41.796;579;572;180;180;152;29;168;10;-32;26;737;204;-33;10;218;113;216;470;154;199;167;-99;553;343;348;143;348;297;553;-2.0;-1.0;1248.0;323.0;33.0;70;100;56;1;0;0;1;0;0;0;1;0;1;1;0;20176.599609375;8078.0244140625;4384.67529296875;2835.5322265625;467.0;206994;495.0;0.0;Calculated values ==>;1558112261.796;331.06;330.36;291.16;291.16;288.36;276.06;272.5487779782249;289.96000000000004;274.16;269.96000000000004;275.76000000000005;346.86;293.56;269.86;274.16;294.96000000000004;284.46000000000004;294.76000000000005;320.16;293.06;289.86;322.66;319.86;263.26000000000005;243.1966462407574;267.23344911666527;272.5487779782249;288.56;5530000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;2970000.0;5530000.0;0.0;0.0;0.20800000000000002;0.05383333333333333;0.0055000000000000005;0.0055000000000000005;0.0;8078.0244140625;4384.67529296875;2835.5322265625;20176.599609375;485798.93782533286;484843.25615703687;248981.45809848653;248981.45809848653;239174.26846037296;431237.1583312671;457165.7410571888;438071.4457414646;470909.40455562726;527748.9896512781;469371.81227307353;437917.4719433092;444297.16997077694;463832.4839081923;450320.0196192377;421429.9121336245;470286.32361639326;461335.5593377295;457029.0511715114;207800.24178383037;196097.13278094304;458351.8364987236;195954.51946510733;248981.45809848653;271.5180212927949;477540.40107848385;262709.6165717498;56093.4682453204;78782.84910615375;0;5;2;1;11;10;0;3;22;28;338278538694.85004;129896041364.95486;284325422249.9027;50360.32066548232;14125.722233643008;-0.0;1144.2617619016369;957647.5508784831;230760.1893793441;0.48116099246109745;330439.8911589467;4.290058154819043;0.32060628300385047
1558;2019-05-17 18:58:41.786;551;527;177;174;156;32;175;9;-30;24;728;204;-31;10;218;119;206;367;154;197;174;-187;541;347;352;142;352;299;541;-2.0;166.0;1107.0;381.0;0.0;57;0;52;1;0;0;1;0;0;0;1;1;1;0;0;19863.04296875;7623.5546875;3927.38061523438;3825.39208984375;467.0;206995;495.0;0.0;Calculated values ==>;1558112321.786;328.26000000000005;325.86;290.86;290.56;288.76000000000005;276.36;272.9856168485579;290.66;274.06;270.16;275.56;345.96000000000004;293.56;270.06;274.16;294.96000000000004;285.06;293.76000000000005;309.86;292.86;290.56;322.66;319.86;254.46000000000004;242.98782864720522;267.47669482898436;272.9856168485579;288.56;5410000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2990000.0;5410000.0;0.0;0.027666666666666666;0.1845;0.0635;0.0;0.0;0.0;7623.5546875;3927.38061523438;3825.39208984375;19863.04296875;483327.99179997225;480013.32536178885;413038.52484422596;247287.8852733943;240904.9886962715;430988.63858405815;457472.440607225;437928.15255369636;470845.5270076962;526654.32410943;469095.7185908975;437773.3837767312;443894.718236925;463236.97874712443;450460.36736263643;422378.30571485596;455799.1363666115;460451.26972238143;457335.44088390906;207800.24178383037;196097.13278094304;449369.75958030886;194100.21817998873;248981.45809848653;270.78292713334054;477874.0091560732;262840.44125653483;56148.96669668217;78852.10469421103;0;5;2;1;11;10;0;3;23;28;338488503694.8834;129981527114.96846;284504192449.93115;44986.253891949054;16209.61587892033;0.0;0.0;958441.97324079;231012.94173124162;0.48116099246109745;330449.4250843783;3.979875571614552;0.32208209317687925
1559;2019-05-17 18:59:41.777;526;442;174;173;155;34;179;-18;-27;21;701;207;-29;2;217;124;198;272;152;197;177;-236;537;346;351;145;351;301;538;-2.0;133.0;946.0;346.0;0.0;21;1;54;1;0;0;1;0;0;0;1;1;1;0;0;18692.732421875;7604.3681640625;2944.55151367188;3824.73095703125;466.0;206996;494.0;0.0;Calculated values ==>;1558112381.777;325.76000000000005;317.36;290.56;290.46000000000004;288.66;276.56;272.8767566201714;291.06;271.36;270.46000000000004;275.26000000000005;343.26;293.86;270.26000000000005;273.36;294.86;285.56;292.96000000000004;300.36;292.86;290.86;322.56;319.76000000000005;249.56000000000003;243.61107973660833;267.7187500070086;272.8767566201714;288.36;5370000.0;3460000.0;3510000.0;1450000.0;3510000.0;3010000.0;5380000.0;0.0;0.022166666666666668;0.15766666666666668;0.057666666666666665;0.0;0.0;0.0;7604.3681640625;2944.55151367188;3824.73095703125;18692.732421875;480348.263402992;468114.85015697865;413192.9400412033;247052.95441561705;240673.2899541997;431051.2098666511;458179.81269409554;437940.2675631159;470144.8075853309;523670.4293094488;469179.6353925685;437629.4412208045;442319.071281641;463255.1075124623;451358.99709320435;421365.4029043322;438866.6254898718;460606.5286895085;457907.466087479;207382.2378540181;195679.20071851107;443527.1614329323;192205.59853311867;248981.45809848653;270.00487362332103;478195.2590892721;262967.3215785945;56212.70815935211;78909.36220531001;0;5;2;1;11;10;0;3;23;28;338699372059.6622;130067614199.87814;284684165449.7423;38744.16615039624;14492.876793889252;0.0;0.0;959139.6220773858;231268.75745846413;0.48116099246109745;330449.4250843783;3.7037941367185283;0.29948276357310644
1560;2019-05-17 19:00:41.777;510;449;173;172;154;33;182;-40;-26;19;695;209;-27;19;217;128;193;239;150;197;181;-238;535;347;352;144;352;302;536;-3.0;82.0;916.0;403.0;16.0;1;11;54;1;0;0;1;0;0;0;1;1;1;1;0;18024.033203125;7541.62109375;2440.6044921875;3883.20825195312;466.0;206997;494.0;0.0;Calculated values ==>;1558112441.777;324.16;318.06;290.46000000000004;290.36;288.56;276.46000000000004;272.9856168485579;291.36;269.16;270.56;275.06;342.66;294.06;270.46000000000004;275.06;294.86;285.96000000000004;292.46000000000004;297.06;292.86;291.26000000000005;322.56;319.76000000000005;249.36;243.40439225979637;267.8393353686513;272.9856168485579;288.16;5350000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3020000.0;5360000.0;0.0;0.013666666666666666;0.15266666666666667;0.06716666666666667;0.0026666666666666666;0.0026666666666666666;0.0;7541.62109375;2440.6044921875;3883.20825195312;18024.033203125;478356.5710990329;469433.6225954908;413664.0062263684;413298.26757183735;240406.42458394804;430988.63858405815;458427.4322495705;437869.15320432716;470081.34618783195;522960.57232809183;469282.0919039604;437713.4967235476;444589.26801690354;463105.5069138693;451752.9128912208;420559.3686575128;432162.674820718;460451.26972238143;458291.4282004027;207382.2378540181;195679.20071851107;443504.2685458894;191478.8397734664;413664.0062263684;269.70915387821935;478501.2321361471;263093.5381557429;56276.94098609364;78954.23850535884;0;5;2;1;11;10;0;3;23;28;338910272059.6622;130154314199.87814;284865065449.7423;37615.58785044475;16927.70796588108;0.0;119.00645859742475;959775.9533607261;231530.59566479555;0.48116099246109745;330450.4168048666;3.94234345019522;0.32867084468760643
1561;2019-05-17 19:01:41.788;501;470;173;172;153;34;186;-51;-24;18;699;209;-25;-1;218;131;190;235;150;197;184;-241;541;348;352;143;353;304;543;-2.0;150.0;798.0;432.0;16.0;1;17;58;1;0;0;1;0;0;0;1;1;1;0;0;18356.087890625;7907.60693359375;2477.73486328125;3957.873046875;465.0;206998;494.0;0.0;Calculated values ==>;1558112501.788;323.26000000000005;320.16;290.46000000000004;290.36;288.46000000000004;276.56;273.0942459734351;291.76000000000005;268.06;270.76000000000005;274.96000000000004;343.06000000000006;294.06;270.66;273.06;294.96000000000004;286.26000000000005;292.16;296.66;292.86;291.56;322.56;319.66;249.06000000000003;243.1966462407574;268.0796299477929;273.0942459734351;288.16;5410000.0;3479999.9999999995;3520000.0000000005;1430000.0;3529999.9999999995;3040000.0;5430000.0;0.0;0.025;0.133;0.07200000000000001;0.0026666666666666666;0.0026666666666666666;0.0;7907.60693359375;2477.73486328125;3957.873046875;18356.087890625;476350.0116502044;471607.9293814328;246823.75396287578;246454.63964957398;239831.86829392996;430925.7729439634;458970.0676224462;437727.04723144654;470117.3168609056;523220.0622700116;469005.6567190402;437570.5891863215;441243.57701197703;463087.3425671512;452004.0935008172;417537.34480225795;429411.58749858366;460451.26972238143;458699.02448149066;207382.2378540181;195261.2709748474;443372.39799425285;190470.60778137774;246823.75396287578;269.29556601503657;478804.4553934592;263222.30532596033;56342.29530985063;78995.23218089082;0;5;2;1;11;10;0;3;23;28;339121510780.2127;130240429985.10258;285046898780.2162;32885.10644685915;18208.92889532701;0.0;565.000721382973;960363.5668574625;231823.45465370853;0.48116099246109745;330456.1179097256;3.6016357996672808;0.3116202093187871
1562;2019-05-17 19:02:41.778;496;490;173;174;153;36;191;-50;-23;17;708;210;-24;25;218;131;190;301;149;198;190;-243;558;349;354;142;354;305;560;-2.0;-1.0;754.0;404.0;85.0;1;18;60;1;0;0;1;0;0;0;1;1;1;1;0;19181.986328125;8284.56640625;2624.33520507812;3978.11694335938;465.0;206999;493.0;0.0;Calculated values ==>;1558112561.778;322.76000000000005;322.16;290.46000000000004;290.56;288.46000000000004;276.76000000000005;273.20264511476705;292.26000000000005;268.16;270.86;274.86;343.96000000000004;294.16;270.76000000000005;275.66;294.96000000000004;286.26000000000005;292.16;303.26000000000005;292.96000000000004;292.16;322.46000000000004;319.66;248.86;242.98782864720522;268.19934244402924;273.20264511476705;288.06;5580000.0;3490000.0;3540000.0;1420000.0;3540000.0;3050000.0;5600000.0;0.0;0.0;0.12566666666666668;0.06733333333333333;0.014166666666666666;0.014166666666666666;0.0;8284.56640625;2624.33520507812;3978.11694335938;19181.986328125;473488.0218945091;472345.41457609815;246083.289668693;246442.7853467333;239276.36946077182;430862.6128555636;459330.1300862276;437656.05685647397;470153.35528917355;524085.8068803795;468987.9639293095;437499.1961693786;444856.06423827005;462937.3989142076;451827.28208405705;410661.08281804813;440129.5996182084;460274.1915433627;459194.73155988165;206964.23671620517;195261.2709748474;443350.6171252868;190777.66126228336;246083.289668693;269.42605633243437;479117.22054245096;263357.2176146842;56408.41753757145;79037.74234525881;0;5;2;1;11;10;0;3;23;28;339333275480.2464;130325915735.11618;285229568330.24524;31024.38504633662;17006.579028108896;-0.0;3019.0787601251723;960896.0571901412;232116.86830935613;0.48116099246109745;330485.9802608547;3.4291649900910803;0.27412541541154384
1563;2019-05-17 19:03:41.769;500;502;176;176;152;48;197;-46;-23;17;716;210;-24;0;217;129;194;385;150;198;196;-245;575;357;362;141;362;305;577;-2.0;0.0;1002.0;436.0;93.0;1;20;62;1;0;0;1;0;0;0;1;1;1;0;0;20183.439453125;8805.40625;2717.83129882812;4004.6689453125;464.0;207000;492.0;0.0;Calculated values ==>;1558112621.769;323.16;323.36;290.76000000000005;290.76000000000005;288.36;277.96000000000004;274.0616903277293;292.86;268.56;270.86;274.86;344.76;294.16;270.76000000000005;273.16;294.86;286.06;292.56;311.66;292.96000000000004;292.76000000000005;322.36;319.56;248.66000000000003;242.77792619122317;268.19934244402924;274.0616903277293;288.16;5750000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5770000.0;0.0;0.0;0.16699999999999998;0.07266666666666667;0.015500000000000002;0.015500000000000002;0.0;8805.40625;2717.83129882812;4004.6689453125;20183.439453125;471892.11526227446;471933.2045538642;246448.76684832302;246448.76684832302;238434.09977547984;430346.717906069;458879.43525809655;437656.05685647397;470288.2636984603;524925.9618408635;468987.9639293095;437499.1961693786;441181.0962547605;461592.2958648185;450101.01517322107;253304.44562726302;452936.6700147327;459016.37217970134;458742.35651751276;206546.2383541025;194843.3435325042;443329.28316699906;194060.55002116694;246448.76684832302;270.80297205109343;479445.21655016835;263499.61269087106;56474.930774758235;79082.2537217032;0;5;2;1;11;10;0;3;23;28;339548043260.02106;130410803000.02711;285412540880.0533;40680.44964149627;18113.527941930468;-0.0;3290.5506398724415;961493.5078475362;232409.49196699905;0.48116099246109745;330538.55261876277;3.9982548997655587;0.30807843827792986
1564;2019-05-17 19:04:41.789;510;513;175;179;149;64;201;-41;-22;18;724;210;-24;26;213;123;199;441;152;200;200;-247;606;364;369;140;369;305;607;-1.0;0.0;875.0;255.0;111.0;34;19;64;1;0;0;1;0;0;0;1;1;1;1;0;22256.349609375;9533.9345703125;3916.58618164062;3993.69677734375;463.0;207001;491.0;0.0;Calculated values ==>;1558112681.789;324.16;324.46000000000004;290.66;291.06;288.06;279.56;274.8017692304317;293.26000000000005;269.06;270.96000000000004;274.96000000000004;345.56000000000006;294.16;270.76000000000005;275.76000000000005;294.46000000000004;285.46000000000004;293.06;317.26000000000005;293.16;293.16;322.26000000000005;319.46000000000004;248.46000000000004;242.56692532238324;268.19934244402924;274.8017692304317;288.36;6060000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6070000.0;0.0;0.0;0.14583333333333334;0.042499999999999996;0.018500000000000003;0.018500000000000003;0.0;9533.9345703125;3916.58618164062;3993.69677734375;22256.349609375;469349.6076714305;469685.5060075048;244958.96991097162;246315.961597836;236666.5840366378;429879.7862731237;458313.4302660672;437812.597326149;470521.56202125014;525765.4135414169;468987.9639293095;437499.1961693786;445000.09919413156;459967.0695638515;447908.2940229672;253610.44188683046;457893.56826432736;458174.6768606203;458174.6768606203;206128.24275125185;194425.4183739577;443308.39552771143;197921.20549014318;244958.96991097162;272.38963806550515;479798.999347213;263652.49147360516;56541.60604010841;79137.5589629603;0;5;2;1;11;10;0;3;23;28;339767416359.95135;130495131100.00032;285595601879.9951;34984.16130941752;10428.955576596649;-0.0;3944.490578568502;962124.2564514016;232647.42528092093;0.48116099246109745;330598.864726234;2.829453793595989;0.19209299727457985
1565;2019-05-17 19:05:41.800;526;528;167;172;130;72;201;-41;-23;19;730;211;-25;7;210;111;204;479;153;201;200;-248;622;370;375;140;375;304;623;-3.0;-1.0;992.0;266.0;112.0;90;20;64;1;0;0;1;0;0;0;1;1;1;1;0;23969.306640625;9854.4970703125;5745.34619140625;3978.91650390625;463.0;207002;490.0;0.0;Calculated values ==>;1558112741.8;325.76000000000005;325.96000000000004;289.86;290.36;286.16;280.36;275.4277932560699;293.26000000000005;269.06;270.86;275.06;346.16;294.26000000000005;270.66;273.86;294.16;284.26000000000005;293.56;321.06;293.26000000000005;293.16;322.16;319.46000000000004;248.36;242.56692532238324;268.0796299477929;275.4277932560699;288.46000000000004;6220000.0;3700000.0;3750000.0;1400000.0;3750000.0;3040000.0;6230000.0;0.0;0.0;0.16533333333333333;0.044333333333333336;0.018666666666666668;0.018666666666666668;0.0;9854.4970703125;5745.34619140625;3978.91650390625;23969.306640625;469741.67858033953;469925.0057556002;241813.64124396318;243421.98051983787;230708.7671387833;429467.9694778635;457344.94878049195;437883.18805776763;470620.16492588987;526472.7720350736;469246.94630200695;437570.5891863215;442433.1482669151;458604.72113249707;444891.2202239353;254713.5124285276;461960.841507085;457344.94878049195;457204.18955206627;205710.24989127388;194425.4183739577;443199.5571911766;199820.4054801558;241813.64124396318;273.1706837460479;480184.28377130016;263814.0913582712;56608.056664409414;79218.08982724453;0;5;2;1;11;10;0;3;23;28;339990657279.64624;130579146499.8855;285778335374.74536;39359.71338616515;10789.809059188588;-0.0;4020.6235684179246;962743.9023206043;232824.28073686786;0.48116099246109745;330665.25284629257;2.766781280440438;0.1872093109098348
1566;2019-05-17 19:06:41.780;541;542;156;157;135;74;198;-33;-24;22;734;212;-26;28;207;112;207;500;152;201;197;-249;612;376;381;139;381;304;612;-2.0;-1.0;818.0;309.0;105.0;99;19;62;1;0;0;1;0;0;0;1;1;1;1;0;22074.240234375;9396.921875;5859.27587890625;3974.65966796875;463.0;207003;489.0;0.0;Calculated values ==>;1558112801.78;327.26000000000005;327.36;288.76000000000005;288.86;286.66;280.56;276.0463484220469;292.96000000000004;269.86;270.76000000000005;275.36;346.56000000000006;294.36;270.56;275.96000000000004;293.86;284.36;293.86;323.16;293.26000000000005;292.86;322.06;319.46000000000004;248.26000000000002;242.35481222062532;268.0796299477929;276.0463484220469;288.36;6120000.0;3760000.0;3810000.0;1390000.0;3810000.0;3040000.0;6120000.0;0.0;0.0;0.13633333333333333;0.0515;0.0175;0.0175;0.0;9396.921875;5859.27587890625;3974.65966796875;22074.240234375;473357.0634391426;473509.45083265426;238680.24785944948;238990.63489871466;232384.16187672762;429045.3911783415;455933.37456455984;437727.04723144654;471049.5101358118;526891.7281662308;469367.4827915704;437413.810930519;445484.3388220789;457216.02411313326;443843.8233640812;256444.20260459126;466958.1533600808;456362.44830575644;455790.0041011893;205292.2597576877;194425.4183739577;443287.953609939;199553.7988050045;238680.24785944948;273.08985300445397;480567.85209663917;263974.4663733694;56674.31437259563;79314.76277613324;0;5;2;1;11;10;0;3;23;28;340217381679.7183;130662818599.91211;285960674574.80334;32470.952868804932;12552.308972454126;-0.0;3799.4207342304476;963342.2916766242;233018.73354797662;0.48116099246109745;330730.3981598234;2.5387678512947613;0.18360037356610398
1567;2019-05-17 19:07:41.770;545;548;157;157;133;71;193;-25;-24;27;737;211;-25;11;206;117;209;510;152;200;192;-250;604;379;384;138;384;304;603;-3.0;0.0;870.0;437.0;92.0;99;18;62;1;0;0;1;0;0;0;1;1;1;1;0;21190.28125;9369.353515625;5646.07861328125;3976.12890625;463.0;207004;488.0;0.0;Calculated values ==>;1558112861.77;327.66;327.96000000000004;288.86;288.86;286.46000000000004;280.26000000000005;276.35288757459654;292.46000000000004;270.66;270.76000000000005;275.86;346.86;294.26000000000005;270.66;274.26000000000005;293.76000000000005;284.86;294.06;324.16;293.16;292.36;321.96000000000004;319.46000000000004;248.16000000000003;242.14157278889297;268.0796299477929;276.35288757459654;288.36;6040000.0;3790000.0;3840000.0;1380000.0;3840000.0;3040000.0;6030000.0;0.0;0.0;0.145;0.07283333333333333;0.015333333333333334;0.015333333333333334;0.0;9369.353515625;5646.07861328125;3976.12890625;21190.28125;474964.718330521;475537.6114990033;239248.3846505765;239248.3846505765;232003.68870169215;428830.04407018964;454709.25378428906;437727.04723144654;471673.81221397576;527205.8380528146;469246.94630200695;437570.5891863215;443022.0508540321;456582.81010904425;444040.6858029345;257752.47202871487;469747.9765859795;455721.8240259361;454563.86810077337;204874.27233412856;194425.4183739577;443376.2897593949;198474.31064257398;239248.3846505765;272.6711377044064;480928.32968611975;264130.8259373781;56740.55990129608;79410.62475059103;0;5;2;1;11;10;0;3;23;28;340446843429.7548;130745904749.92532;286143044174.83234;34691.64680538652;17837.027479008455;-0.0;3301.5040795696855;963901.886725943;233271.935811034;0.48116099246109745;330789.5626708855;2.9397361417850045;0.23459810031103878
1568;2019-05-17 19:08:41.781;542;545;165;164;139;68;189;-13;-24;33;740;211;-25;23;206;121;210;510;152;198;188;-254;584;382;387;137;387;304;584;-3.0;-1.0;920.0;557.0;78.0;99;9;62;1;0;0;1;0;0;0;1;1;1;0;0;20656.14453125;8927.7392578125;5293.25830078125;3931.35815429688;462.0;207005;487.0;0.0;Calculated values ==>;1558112921.781;327.36;327.66;289.66;289.56;287.06;279.96000000000004;276.6576332772354;292.06;271.86;270.76000000000005;276.46000000000004;347.16;294.26000000000005;270.66;275.46000000000004;293.76000000000005;285.26000000000005;294.16;324.16;292.96000000000004;291.96000000000004;321.86;319.36;247.76000000000002;241.92719264551067;268.0796299477929;276.6576332772354;288.36;5840000.0;3820000.0000000005;3870000.0000000005;1370000.0;3870000.0000000005;3040000.0;5840000.0;0.0;0.0;0.15333333333333332;0.09283333333333334;0.013000000000000001;0.013000000000000001;0.0;8927.7392578125;5293.25830078125;3931.35815429688;20656.14453125;476981.8966481522;477419.67378412496;242424.16933752736;242093.3570102286;234230.02027160293;428611.97810654406;453612.4811410263;437727.04723144654;472393.7743832905;527519.8571458375;469246.94630200695;437570.5891863215;444766.67480068695;456087.8319000929;444079.4857861472;406998.32968561776;472232.49490353104;454929.66729469574;453465.15781222365;204456.2876039246;194007.49548133422;443140.2265259479;197671.8528504219;242424.16933752736;272.3606354631083;481277.1138325262;264283.3296641734;56806.467707593576;79501.80260429278;0;5;2;1;11;10;0;3;23;28;340678185834.43866;130828419874.81255;286325477614.583;36808.46313842377;22787.64735621133;-0.0;2743.532850171052;964497.8302109393;233610.53683300683;0.48116099246109745;330839.9472140376;3.4342453580576637;0.293452708228687
1569;2019-05-17 19:09:41.791;542;543;172;172;144;43;184;-15;-27;36;743;210;-29;17;206;116;212;510;152;199;183;-254;603;358;363;137;362;300;601;-1.0;-1.0;813.0;395.0;129.0;0;6;53;1;0;0;1;1;0;0;1;1;1;1;0;31852.236328125;8783.0986328125;16427.978515625;3854.70556640625;462.0;207006;487.0;0.0;Calculated values ==>;1558112981.791;327.36;327.46000000000004;290.36;290.36;287.56;277.46000000000004;274.1680685717883;291.56;271.66;270.46000000000004;276.76000000000005;347.46000000000004;294.16;270.26000000000005;274.86;293.76000000000005;284.76000000000005;294.36;324.16;293.06;291.46000000000004;321.86;319.36;247.76000000000002;241.92719264551067;267.5978703862781;274.1680685717883;288.36;6030000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3000000.0;6010000.0;0.0;0.0;0.1355;0.06583333333333334;0.021500000000000002;0.021500000000000002;0.0;8783.0986328125;16427.978515625;3854.70556640625;31852.236328125;474638.84011227026;475037.80769377144;244166.19160396;244166.19160396;235307.68086173735;430280.9020939914;456922.6038781957;438165.9764317512;472687.3056196521;528142.8785658664;469677.38814470253;437856.56215164;444700.7274647726;460106.86065135186;447986.0068486481;259103.04960833857;470012.6168796134;458994.64414827694;456783.2617081229;204456.2876039246;194007.49548133422;443140.2265259479;192834.91939260176;244166.19160396;270.3048055320488;481714.7566012582;264430.94457829115;56871.36238589985;79682.84307945186;0;5;2;1;12;10;0;3;23;28;340903223334.4029;130910633574.79948;286506707814.5542;33242.358228804755;16478.432719611956;-0.0;4571.267007239503;965081.6843483809;233937.80870314233;0.48116099246109745;330900.9140389506;1.8679028357261314;0.1420087743456809
1570;2019-05-17 19:10:41.772;559;560;179;179;138;29;179;-11;-30;33;745;210;-31;10;206;108;213;520;154;201;178;-257;598;345;350;134;348;299;594;258.0;-1.0;625.0;346.0;152.0;0;1;45;1;0;0;1;1;0;0;1;1;1;0;0;32234.53515625;8176.708984375;16499.521484375;3824.408203125;462.0;207007;486.0;0.0;Calculated values ==>;1558113041.772;329.06;329.16;291.06;291.06;286.96000000000004;276.06;272.7676641592781;291.06;272.06;270.16;276.46000000000004;347.66;294.16;270.06;274.16;293.76000000000005;283.96000000000004;294.46000000000004;325.16;293.26000000000005;290.96000000000004;321.76000000000005;319.36;247.46000000000004;241.2770596917726;267.47669482898436;272.7676641592781;288.56;5980000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;2990000.0;5940000.0;0.043000000000000003;0.0;0.10416666666666667;0.057666666666666665;0.025333333333333333;0.06833333333333333;0.0;8176.708984375;16499.521484375;3824.408203125;32234.53515625;477775.3102787454;478401.56030319276;246819.46046727986;246819.46046727986;233684.668804692;431113.4868728058;458340.24663667777;437928.15255369636;472787.01963726926;528428.6472838819;469814.5456318877;437773.3837767312;443894.718236925;462260.3147160531;449229.569699516;259894.20260262486;472457.5305935083;461293.85537773714;458204.46411352506;204038.30555042345;194007.49548133422;443407.2471738869;190797.0635777783;211566.3424246179;269.4209102076434;482248.64391407225;264572.2315538223;56935.33473651526;79957.15202161742;0;5;2;1;12;10;0;3;23;28;341117055600.06244;130991907830.05017;286686350910.10834;25742.8217683248;14567.187254042265;-0.0;16853.60498207532;965573.0718612032;234196.44027777895;0.48116099246109745;331079.3981015554;2.0056958955397928;0.10615671089717577
1571;2019-05-17 19:11:41.802;569;570;184;184;134;19;165;-9;-30;27;747;209;-32;19;206;100;214;529;153;201;164;-262;594;332;337;131;336;298;590;450.0;-1.0;1100.0;186.0;116.0;0;1;37;1;0;0;1;1;0;0;1;1;1;0;0;33421.38671875;7653.5361328125;16618.125;3825.0224609375;463.0;207008;485.0;0.0;Calculated values ==>;1558113101.802;330.06;330.16;291.56;291.56;286.56;275.06;271.32779825182536;289.66;272.26000000000005;270.16;275.86;347.86;294.06;269.96000000000004;275.06;293.76000000000005;283.16;294.56;326.06;293.26000000000005;289.56;321.66;319.46000000000004;246.96000000000004;240.61611355647437;267.35522164206344;271.32779825182536;288.46000000000004;5940000.0;3320000.0000000005;3370000.0000000005;1310000.0;3360000.0;2980000.0;5900000.0;0.075;0.0;0.18333333333333332;0.031000000000000003;0.01933333333333333;0.09433333333333332;0.0;7653.5361328125;16618.125;3825.0224609375;33421.38671875;479708.3007331717;480322.3702077303;248764.01589967968;248764.01589967968;232594.56683580406;431896.3278553544;458535.96971127053;438153.8488135099;472596.2217928923;528714.0841532777;469832.03965532704;437845.4099550722;445381.69947755703;464056.1807356406;450456.31586857414;260645.04191903694;474319.5622243544;463263.18778806867;458402.4075775136;203620.32615720207;194425.4183739577;443460.561953228;192465.49620552838;204003.70872235094;270.0625942821678;482796.0501624442;264704.21622242394;56999.11186464648;80233.2703990493;0;5;2;1;12;10;0;3;23;28;341323258649.9642;131071447580.01227;286865540460.02295;45042.86464479661;7780.84703817869;-0.0;23998.277258670343;966163.2475213913;234382.76701360155;0.48116099246109745;331420.0006695753;2.7342013047666023;0.10047346584959778
1572;2019-05-17 19:12:41.783;568;564;178;178;143;28;161;-7;-28;22;751;209;-29;3;202;104;212;503;153;193;160;-259;549;342;347;126;347;301;550;-1.0;-1.0;955.0;245.0;32.0;84;1;38;1;0;0;1;0;0;0;1;1;1;1;0;21220.33984375;6964.53564453125;4804.73095703125;3902.259765625;462.0;207009;484.0;0.0;Calculated values ==>;1558113161.783;329.96000000000004;329.56;290.96000000000004;290.96000000000004;287.46000000000004;275.96000000000004;272.43898195401505;289.26000000000005;272.46000000000004;270.36;275.36;348.26;294.06;270.26000000000005;273.46000000000004;293.36;283.56;294.36;323.46000000000004;292.46000000000004;289.16;321.56;319.36;247.26000000000002;239.4893008659735;267.7187500070086;272.43898195401505;288.46000000000004;5490000.0;3420000.0000000005;3470000.0000000005;1260000.0;3470000.0000000005;3010000.0;5500000.0;0.0;0.0;0.15916666666666668;0.04083333333333334;0.005333333333333333;0.005333333333333333;0.0;6964.53564453125;4804.73095703125;3902.259765625;21220.33984375;484745.5183993188;484085.30252861325;248367.96295545803;248367.96295545803;236378.2633185651;431298.55289687274;456371.03265656426;437785.01000687695;472766.8058740305;528900.8604430988;469419.94234503055;437629.4412208045;442466.16301167716;461885.07605819695;449201.6867256675;421549.0206967366;475517.0870079369;460693.28237616323;456233.650191232;203202.34940748036;194007.49548133422;444746.40914323385;192549.08259633713;248367.96295545803;270.1318916534158;483251.25368994795;264825.9949116595;57063.48549170465;80411.73766599577;0;5;2;1;12;10;0;3;23;28;341528393669.78156;131148523164.94363;287045183554.863;39033.385112844255;10298.05750066495;-0.0;1108.6169985907943;966863.6610675333;234533.37684307084;0.48116099246109745;331629.1585338953;3.218579890067993;0.23469582882752313
1573;2019-05-17 19:13:41.773;548;545;174;175;146;30;162;-7;-26;21;760;207;-28;17;201;107;205;452;151;193;161;-246;546;342;347;132;347;302;548;-3.0;-1.0;1038.0;311.0;27.0;12;99;38;1;0;0;1;0;0;0;1;1;0;1;0;17830.611328125;6894.11181640625;2857.40600585938;2948.61352539062;462.0;207010;483.0;0.0;Calculated values ==>;1558113221.773;327.96000000000004;327.66;290.56;290.66;287.76000000000005;276.16;272.43898195401505;289.36;272.46000000000004;270.56;275.26000000000005;349.16;293.86;270.36;274.86;293.26000000000005;283.86;293.66;318.36;292.46000000000004;289.26000000000005;321.46000000000004;319.36;248.56000000000003;240.83765695389522;267.8393353686513;272.43898195401505;288.26000000000005;5460000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3020000.0;5480000.0;0.0;0.0;0.17300000000000001;0.05183333333333333;0.0045000000000000005;0.0045000000000000005;0.0;6894.11181640625;2857.40600585938;2948.61352539062;17830.611328125;482341.07688337046;481694.10453920555;246967.7657009258;247337.98192314364;237391.22603931275;431298.55289687274;456508.2662194235;437869.15320432716;471881.50233233685;529763.5573304285;469041.3626281953;437557.52604302316;444301.04523409;461753.13320302847;449636.6305456325;420461.4793237914;468252.67229419673;460693.28237616323;456371.03265656426;202784.37528459195;194007.49548133422;444968.263018661;192065.3046803797;246967.7657009258;269.93347861527513;483576.6240456664;264941.46439239755;57120.56658737039;80475.57816550645;0;5;2;1;12;10;0;3;23;28;341736558969.81464;131225910264.95593;287226053404.8917;42524.06579464291;13108.803340534247;-0.0;942.3147013003731;967543.1932176331;234728.40150724957;0.48116099246109745;331646.24678288086;4.454692812836004;0.33503483530904177
1574;2019-05-17 19:14:41.774;529;510;174;174;147;32;164;-3;-23;20;773;203;-25;11;201;110;200;352;149;192;163;-231;559;337;341;135;342;305;562;223.0;-1.0;1119.0;402.0;24.0;1;99;44;1;0;0;1;0;0;0;1;1;0;1;0;18240.17578125;7402.33642578125;2678.83154296875;2956.35107421875;461.0;207011;483.0;0.0;Calculated values ==>;1558113281.774;326.06;324.16;290.56;290.56;287.86;276.36;271.8864255623528;289.56;272.86;270.86;275.16;350.46000000000004;293.46000000000004;270.66;274.26000000000005;293.26000000000005;284.16;293.16;308.36;292.36;289.46000000000004;321.46000000000004;319.26000000000005;250.06000000000003;241.49495122638035;268.19934244402924;271.8864255623528;288.06;5590000.0;3370000.0000000005;3410000.0;1350000.0;3420000.0000000005;3050000.0;5620000.0;0.03716666666666667;0.0;0.1865;0.06699999999999999;0.004;0.04116666666666667;0.0;7402.33642578125;2678.83154296875;2956.35107421875;18240.17578125;478139.42673160316;475030.319929198;246358.01339748286;246358.01339748286;237292.8112842608;431601.1154718507;457759.0236558859;437656.05685647397;471386.32401312795;530892.8472578947;468140.1469931569;437342.01223029394;442816.332836664;462512.1106470476;450973.8063837689;414080.3838347692;449600.14677095425;461485.3233807435;457624.0604174528;202784.37528459195;193589.57483703562;445990.2739171259;191078.82456576804;196450.08178018566;269.510604720314;483877.218947713;265060.6034465564;57169.775445775;80521.7142472795;0;5;2;1;12;10;0;3;23;28;341942962409.5653;131306011599.85918;287408156439.67175;45986.65382221666;17079.067106540973;-0.0;10751.6621205675;968280.794840038;234979.97128676443;0.48116099246109745;331743.69821377547;5.661919480695639;0.3544865051959084
1575;2019-05-17 19:15:41.784;520;512;174;176;147;28;167;-4;-22;19;780;201;-23;17;202;111;200;373;148;195;165;-217;580;333;337;135;338;306;582;-1.0;-2.0;1052.0;436.0;25.0;1;90;48;1;0;0;1;0;0;0;1;1;0;1;0;19392.9296875;7945.9072265625;2907.59375;2907.51391601562;460.0;207012;482.0;0.0;Calculated values ==>;1558113341.784;325.16;324.36;290.56;290.76000000000005;287.86;275.96000000000004;271.4400167685773;289.86;272.76000000000005;270.96000000000004;275.06;351.16;293.26000000000005;270.86;274.86;293.36;284.26000000000005;293.16;310.46000000000004;292.66;289.66;321.36;319.16;251.46000000000004;241.49495122638035;268.3187672390254;271.4400167685773;287.96000000000004;5800000.0;3329999.9999999995;3370000.0000000005;1350000.0;3379999.9999999995;3060000.0;5820000.0;0.0;0.0;0.1753333333333333;0.07266666666666667;0.004166666666666667;0.004166666666666667;0.0;7945.9072265625;2907.59375;2907.51391601562;19392.9296875;474238.56104228686;472790.67266334145;245548.8331882795;246246.91124092072;236724.76172690355;431837.87352777255;458802.7053667396;437585.1090581189;471288.5232524436;531548.3773321469;467756.6589515714;437427.84448784514;443492.7161922392;463243.0719274284;451827.75118118734;255467.83359256244;449900.2009605588;462485.6546365705;458535.96971127053;202366.40377179522;193171.6564234249;447470.9183812573;188878.15712308715;245548.8331882795;268.58589534927467;484190.8804281048;265188.5267939773;57218.64913160945;80568.27555030418;0;5;2;1;12;10;0;3;23;28;342146396309.53296;131387025099.8463;287591486989.64264;43606.618905942225;18791.07398476036;-0.0;887.4464021791292;969027.5298810884;235278.93894878484;0.48116099246109745;331840.70695021143;4.598871506709435;0.3695405492477102
