;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1576;2019-05-17 19:16:41.785;523;523;172;175;148;26;169;-3;-22;17;783;200;-23;11;202;112;203;442;149;196;168;-204;601;333;338;136;338;305;603;268.0;-1.0;1054.0;284.0;29.0;1;89;50;1;0;0;1;0;0;0;1;1;0;1;0;20323.0546875;8511.4375;3061.24560546875;2890.04541015625;460.0;207013;482.0;0.0;Calculated values ==>;1558113401.785;325.46000000000004;325.46000000000004;290.36;290.66;287.96000000000004;275.76000000000005;271.4400167685773;290.06;272.86;270.96000000000004;274.86;351.46000000000004;293.16;270.86;274.26000000000005;293.36;284.36;293.46000000000004;317.36;292.76000000000005;289.96000000000004;321.36;319.16;252.76000000000002;241.71165711629368;268.19934244402924;271.4400167685773;288.06;6010000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;3050000.0;6030000.0;0.04466666666666667;0.0;0.17566666666666667;0.04733333333333333;0.004833333333333333;0.0495;0.0;8511.4375;3061.24560546875;2890.04541015625;20323.0546875;472013.6960303993;471755.5823235785;244096.14619786415;245103.13742855832;236467.19102083982;431837.87352777255;458910.2024043519;437812.597326149;470959.3386274875;531936.4951910102;467775.6695843459;437656.05685647397;442816.332836664;463243.0719274284;451967.84239467105;255459.5079528492;458683.3257746746;462464.5760643593;458776.84794389654;202366.40377179522;193171.6564234249;448656.1187238102;191912.9400385268;197008.26993287288;269.83988220012964;484521.8524815874;265325.6736194869;57266.9629313444;80618.01670740945;0;5;2;1;12;10;0;3;23;28;342348899685.093;131468326455.07115;287774790045.1496;43196.373130192296;12152.510457770079;-0.0;12957.544611545673;969750.9002060279;235536.8064509058;0.48116099246109745;331956.0837985603;4.722928189221854;0.2533072419435788
1577;2019-05-17 19:17:41.785;535;535;165;169;146;30;174;0;-24;17;782;200;-26;17;202;116;207;482;149;194;173;-189;603;344;349;137;349;303;605;-2.0;0.0;1197.0;169.0;49.0;1;91;46;1;0;0;1;0;0;0;1;1;0;0;0;19415.796875;8294.1435546875;3038.42114257812;2876.76171875;459.0;207014;481.0;0.0;Calculated values ==>;1558113461.785;326.66;326.66;289.66;290.06;287.76000000000005;276.16;272.6583383277491;290.56;273.16;270.76000000000005;274.86;351.36;293.16;270.56;274.86;293.36;284.76000000000005;293.86;321.36;292.56;290.46000000000004;321.26000000000005;319.06;254.26000000000002;241.92719264551067;267.9596281332873;272.6583383277491;288.06;6030000.0;3440000.0;3490000.0;1370000.0;3490000.0;3030000.0;6050000.0;0.0;0.0;0.1995;0.028166666666666666;0.008166666666666666;0.008166666666666666;0.0;8294.1435546875;3038.42114257812;2876.76171875;19415.796875;473583.30874464824;473330.2343324668;241733.76921406496;243035.66887982495;235809.1470623413;431175.4696738307;457821.5992405219;437953.82195464283;470825.5820460267;531982.0436786455;468056.4967297473;437642.0229114993;444100.09568505123;461579.78645857313;450570.5405795018;256977.97618844314;465035.0844397527;460516.29363503685;457685.4389576908;201948.4348523538;192753.74022246967;450048.99819785083;196232.06077134755;241733.76921406496;271.6334606120415;484853.00957794156;265465.720128276;57315.01965741862;80668.84726364317;0;5;2;1;12;10;0;3;23;28;342554999685.093;131550226455.07115;287957190045.1496;48223.49135606741;7149.177070846509;-0.0;1763.6053029062773;970512.73241008;235697.6538469776;0.48116099246109745;332078.7600478474;4.021040270101808;0.25459262925287823
1578;2019-05-17 19:18:41.776;548;546;155;158;140;42;181;2;-24;18;777;201;-25;10;198;120;209;501;149;192;180;-174;601;354;359;137;359;304;603;-3.0;0.0;1224.0;183.0;45.0;1;93;46;1;0;0;1;0;0;0;1;1;0;1;0;17575.6640625;8243.041015625;2923.54248046875;2910.06982421875;459.0;207015;480.0;0.0;Calculated values ==>;1558113521.776;327.96000000000004;327.76000000000005;288.66;288.96000000000004;287.16;277.36;273.7412296467126;291.26000000000005;273.36;270.76000000000005;274.96000000000004;350.86;293.26000000000005;270.66;274.16;292.96000000000004;285.16;294.06;323.26000000000005;292.36;291.16;321.16;319.06;255.76000000000002;241.92719264551067;268.0796299477929;273.7412296467126;288.06;6010000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6030000.0;0.0;0.0;0.20400000000000001;0.030500000000000003;0.007500000000000001;0.007500000000000001;0.0;8243.041015625;2923.54248046875;2910.06982421875;17575.6640625;475784.2011203759;475238.62160706014;238622.8675875334;239562.83462620387;234062.16298212798;430542.39183029096;457159.53534223116;437727.04723144654;470923.7305949869;531385.6704624288;468037.5601754016;437570.5891863215;442875.1821116291;459490.719185696;449327.1499780266;257943.68721280483;468340.1996142315;458672.66196876654;457021.0901305305;201530.46850934727;192753.74022246967;451611.9826498178;198935.1860153635;238622.8675875334;272.7527251435633;485161.22551277117;265603.50932807;57363.236020020006;80718.52284132858;0;5;2;1;12;10;0;3;23;28;342767367824.8702;131632414124.98492;288139262729.95856;48713.53968808095;7706.642297350856;-0.0;1637.9866690724782;971320.4198299784;235821.4337718085;0.48116099246109745;332107.1023955942;4.124429815340185;0.2650433569008932
1579;2019-05-17 19:19:41.776;553;551;151;152;135;54;188;6;-23;20;772;201;-25;17;194;125;210;505;149;192;186;-158;589;363;368;138;368;305;590;-1.0;-1.0;1208.0;294.0;43.0;0;92;47;1;0;0;1;0;0;0;1;1;0;0;0;16106.517578125;8111.03369140625;2724.19311523438;2897.79711914062;458.0;207016;479.0;0.0;Calculated values ==>;1558113581.776;328.46000000000004;328.26000000000005;288.26000000000005;288.36;286.66;278.56;274.69669130483857;291.96000000000004;273.76000000000005;270.86;275.16;350.36;293.26000000000005;270.66;274.86;292.56;285.66;294.16;323.66;292.36;291.76000000000005;321.06;318.96000000000004;257.36;242.14157278889297;268.19934244402924;274.69669130483857;288.06;5890000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;5900000.0;0.0;0.0;0.20133333333333334;0.049;0.007166666666666667;0.007166666666666667;0.0;8111.03369140625;2724.19311523438;2897.79711914062;16106.517578125;477981.3224355734;477568.8607096229;237744.1360871084;238056.15934114342;232890.0715232149;429947.3805835815;456662.1077966673;437656.05685647397;470986.4579689568;530788.4338752198;467897.2382790565;437342.01223029394;443695.9394408292;457501.3759310873;448398.291840737;259195.26682282062;470691.3618043649;457222.24678663525;456381.08230527566;201112.50472608567;192335.8262164488;453099.15083631827;200300.70066911404;237744.1360871084;273.3308652223068;485441.9103597764;265739.7932839619;57411.63491121466;80765.58730462611;0;5;2;1;12;10;0;3;23;28;342985467824.8702;131714914124.98492;288321962729.95856;47787.545045721796;12387.124058193007;-0.0;1566.898114563532;972124.5955360933;235988.88182477135;0.48116099246109745;332133.80976879114;4.495846475776525;0.3182747825570325
1580;2019-05-17 19:20:41.797;549;551;154;154;134;61;193;10;-22;23;769;201;-24;11;192;127;211;507;149;193;192;-144;591;367;372;138;372;306;592;-1.0;-1.0;1335.0;346.0;49.0;29;92;51;1;0;0;1;0;0;0;1;1;0;0;0;16797.576171875;8386.8896484375;3520.27221679688;2900.92211914062;458.0;207017;478.0;0.0;Calculated values ==>;1558113641.797;328.06;328.26000000000005;288.56;288.56;286.56;279.26000000000005;275.1157276137837;292.46000000000004;274.16;270.96000000000004;275.46000000000004;350.06000000000006;293.26000000000005;270.76000000000005;274.26000000000005;292.36;285.86;294.26000000000005;323.86;292.46000000000004;292.36;320.96000000000004;318.96000000000004;258.76000000000005;242.14157278889297;268.3187672390254;275.1157276137837;288.06;5910000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3060000.0;5920000.0;0.0;0.0;0.2225;0.057666666666666665;0.008166666666666666;0.008166666666666666;0.0;8386.8896484375;3520.27221679688;2900.92211914062;16797.576171875;477154.8925339739;477326.7897392055;238625.4203695303;238625.4203695303;232547.87661527298;429675.2189834977;456708.53874424193;437585.1090581189;471281.1494085178;530399.3526615865;467756.6589515714;437270.2536001789;442609.8111887139;456567.5235232781;447948.18393752514;259500.65063968813;470735.20936922485;456708.53874424193;456567.5235232781;200694.54348549087;192335.8262164488;454542.8999884959;201396.2578969597;238625.4203695303;273.77919800124084;485716.20711088146;265877.3240971939;57459.97448439105;80817.64272867085;0;5;2;1;12;10;0;3;23;28;343207545524.53143;131797743104.85858;288505326884.67883;52552.019383357925;14598.123027278589;-0.0;1779.8605090889405;972961.0512287894;236213.83759044448;0.48116099246109745;332161.709185325;4.654890058191061;0.334141014435629
1581;2019-05-17 19:21:41.787;543;547;162;161;136;63;196;13;-22;27;766;201;-23;12;192;125;212;511;150;194;195;-133;592;368;373;139;373;306;593;-1.0;-1.0;1185.0;428.0;56.0;60;92;53;1;0;0;1;0;0;0;1;1;0;1;0;18241.28515625;8583.69140625;4452.76708984375;2902.40551757812;457.0;207018;477.0;0.0;Calculated values ==>;1558113701.787;327.46000000000004;327.86;289.36;289.26000000000005;286.76000000000005;279.46000000000004;275.2199585193972;292.76000000000005;274.46000000000004;270.96000000000004;275.86;349.76;293.26000000000005;270.86;274.36;292.36;285.66;294.36;324.26000000000005;292.56;292.66;320.86;318.86;259.86;242.35481222062532;268.3187672390254;275.2199585193972;288.16;5920000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3060000.0;5930000.0;0.0;0.0;0.19749999999999998;0.07133333333333333;0.009333333333333334;0.009333333333333334;0.0;8583.69140625;4452.76708984375;2902.40551757812;18241.28515625;476149.7824165785;476617.30625428946;241145.3576556768;240822.39451499493;233115.0187647517;429606.4342157736;456967.3201168606;437585.1090581189;471541.1619817675;530085.791799281;467756.6589515714;437427.84448784514;442757.55712985963;456402.8408256902;447453.7679354076;259879.76981868222;471216.73617383605;456685.40636197594;456826.4442034697;200276.58477070546;191917.91438739494;455508.58693901193;200846.56955413966;241145.3576556768;273.56755336536344;486008.1489569104;266018.72203575395;57508.32748786079;80884.07364923772;0;5;2;1;12;10;0;3;23;28;343431008274.56696;131880829254.8718;288688896284.708;46755.861552035894;18165.89057345422;-0.0;2013.0234744460674;973788.4789757702;236486.82553158622;0.48116099246109745;332193.3112839651;4.199469644920842;0.32450966710890816
1582;2019-05-17 19:22:41.778;537;541;169;168;142;58;198;16;-22;31;764;201;-23;13;193;123;213;511;150;195;197;-125;588;366;371;139;371;306;588;-2.0;-1.0;890.0;260.0;73.0;77;93;55;1;0;0;1;0;0;0;1;1;0;1;0;19144.8359375;8515.7236328125;4854.59375;2908.57763671875;456.0;207019;477.0;0.0;Calculated values ==>;1558113761.778;326.86;327.26000000000005;290.06;289.96000000000004;287.36;278.96000000000004;275.0112864084945;292.96000000000004;274.76000000000005;270.96000000000004;276.26000000000005;349.56000000000006;293.26000000000005;270.86;274.46000000000004;292.46000000000004;285.46000000000004;294.46000000000004;324.26000000000005;292.66;292.86;320.86;318.76000000000005;260.66;242.35481222062532;268.3187672390254;275.0112864084945;288.16;5880000.0;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;5880000.0;0.0;0.0;0.14833333333333334;0.043333333333333335;0.012166666666666666;0.012166666666666666;0.0;8515.7236328125;4854.59375;2908.57763671875;19144.8359375;475756.54902516294;476346.11660292733;243619.74813037296;243284.75859860587;235034.45076461756;429743.705733735;457573.4263521663;437585.1090581189;471934.1488268154;529876.7049705541;467756.6589515714;437427.84448784514;442905.06249663915;456872.470919054;447529.1425668424;406392.82598738564;471866.57505992136;457153.3272778203;457433.55009270133;200276.58477070546;191500.00471740507;456328.57109175704;201053.7823646737;243619.74813037296;273.6403468312471;486319.6532342848;266161.1957872274;57556.745083892616;80961.62335559554;0;5;2;1;12;10;0;3;23;28;343654174795.2197;131964216745.1157;288872468745.245;35085.48012619437;11061.907511506945;-0.0;2601.4012572083284;974470.3878567396;236730.35398159228;0.48116099246109745;332231.75905547704;2.9946006062709634;0.2127009844734496
1583;2019-05-17 19:23:41.788;531;527;171;171;150;64;200;19;-18;34;763;201;-19;12;190;124;211;475;151;197;200;-118;544;386;391;140;391;313;546;-1.0;-1.0;1156.0;252.0;39.0;0;99;74;1;0;0;0;0;0;0;1;1;0;1;0;15109.8330078125;8803.025390625;0.0;3014.12963867188;456.0;207020;476.0;0.0;Calculated values ==>;1558113821.788;326.26000000000005;325.86;290.26000000000005;290.26000000000005;288.16;279.56;277.0612115527968;293.16;275.06;271.36;276.56;349.46000000000004;293.26000000000005;271.26000000000005;274.36;292.16;285.56;294.26000000000005;320.66;292.86;293.16;320.76000000000005;318.76000000000005;261.36;242.56692532238324;269.14681796795327;277.0612115527968;288.26000000000005;5440000.0;3860000.0;3910000.0;1400000.0;3910000.0;3130000.0;5460000.0;0.0;0.0;0.19266666666666668;0.042;0.006500000000000001;0.006500000000000001;0.0;8803.025390625;0.0;3014.12963867188;15109.8330078125;480215.5977306717;479418.1271284156;245957.33877818036;245957.33877818036;238746.16841705702;428316.9747201074;454545.6203946639;436608.2920388048;472096.9026672395;529237.9096468214;466765.28142947145;436447.10967422544;441292.71172936825;453069.30742468865;443755.6357635741;422849.82448367076;471951.04381397786;454104.80106982234;454545.6203946639;199858.6285646581;191500.00471740507;456884.004578067;207002.08302586732;245957.33877818036;276.03537152572136;486605.1563847128;266305.54274955124;57606.10920382869;81002.0850459971;0;5;2;1;12;10;0;3;23;28;343882812895.1834;132047930695.1024;289058199695.21545;44237.46293649262;10495.040705192387;-0.0;1355.823830507143;975131.5225529112;236910.02515690876;0.48116099246109745;332264.7414273487;4.746347774327997;0.3341332171334405
1584;2019-05-17 19:24:44.778;517;500;171;172;154;74;201;27;-8;38;766;203;-10;18;187;127;204;380;152;198;200;-114;547;382;387;140;387;322;549;-2.0;0.0;664.0;128.0;55.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;16775.3984375;10144.3896484375;0.0;3097.52099609375;455.0;207021;476.0;0.0;Calculated values ==>;1558113884.778;324.86;323.16;290.26000000000005;290.36;288.56;280.56;276.6576332772354;293.26000000000005;275.86;272.36;276.96000000000004;349.76;293.46000000000004;272.16;274.96000000000004;291.86;285.86;293.56;311.16;292.96000000000004;293.16;320.76000000000005;318.66;261.76000000000005;242.56692532238324;270.1917013154234;276.6576332772354;288.36;5470000.0;3820000.0000000005;3870000.0000000005;1400000.0;3870000.0000000005;3220000.0000000005;5490000.0;0.0;0.0;0.11066666666666666;0.021333333333333333;0.009166666666666667;0.009166666666666667;0.0;10144.3896484375;0.0;3097.52099609375;16775.3984375;477887.35311593895;475209.5961046825;245828.53539870953;246191.0481082148;239962.08100009835;428611.97810654406;455365.3395101726;436128.09919916955;472489.9908694221;528864.7720271056;465721.9907049879;435798.39756847575;440285.31060000975;453317.6357672737;445043.8126820086;419822.8244357202;456681.5078757044;454929.66729469574;455220.2992151359;199858.6285646581;191082.09718829524;457292.99260794953;206247.74670147354;245828.53539870953;275.72775068229197;486884.10787485784;266471.3063153139;57659.577658487324;81002.0850459971;0;5;2;1;12;10;0;3;23;28;344127843995.2205;132136116695.11575;289258192945.2457;25440.09234307836;5355.631912671488;-0.0;1919.4245016505752;975741.1043873174;237048.69652751298;0.48116099246109745;332293.3953013034;2.4705761604660417;0.1616722132295188
1585;2019-05-17 19:25:41.789;499;457;172;171;149;66;199;33;-1;42;773;203;-4;21;187;128;199;282;149;199;198;-109;560;372;377;139;377;327;562;-2.0;0.0;654.0;152.0;87.0;0;99;99;1;0;0;0;0;0;0;1;1;0;1;0;17028.669921875;10420.8134765625;0.0;3148.00805664062;454.0;207022;475.0;0.0;Calculated values ==>;1558113941.789;323.06;318.86;290.36;290.26000000000005;288.06;279.76000000000005;275.63479819532273;293.06;276.46000000000004;273.06;277.36;350.46000000000004;293.46000000000004;272.76000000000005;275.26000000000005;291.86;285.96000000000004;293.06;301.36;293.06;292.96000000000004;320.66;318.56;262.26000000000005;242.35481222062532;270.7629442988711;275.63479819532273;288.06;5600000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3270000.0000000005;5620000.0;0.0;0.0;0.109;0.025333333333333333;0.0145;0.0145;0.0;10420.8134765625;0.0;3148.00805664062;17028.669921875;473673.39900618413;467089.92939103075;245643.6939362553;245289.5868778485;237927.87682903433;429328.3091220336;456735.9764841701;436106.2158155776;473013.37450241524;529221.8047516604;464995.7383535931;435606.9204193556;439666.3231904986;455023.4628231149;447150.5644940971;413305.59472072823;435631.47037568985;456735.9764841701;456594.20034266554;199440.67485045042;190664.19178205615;457961.4968331859;203296.50627585404;245643.6939362553;274.5433194051339;487151.7750607556;266634.1455922129;57709.03097186416;81002.0850459971;0;5;2;1;12;10;0;3;23;28;344345626014.9072;132215647040.00134;289443193639.9796;25376.258339829867;6451.513094119074;-0.0;3058.7823428929487;976143.4781324029;237142.187797376;0.48116099246109745;332332.81371102645;2.5710820716061407;0.1636043851134678
1586;2019-05-17 19:26:41.759;486;472;175;174;148;60;197;33;1;44;783;203;-2;25;189;130;199;333;149;200;195;-106;592;369;374;140;374;322;592;-2.0;-1.0;617.0;315.0;127.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;26259.61328125;19147.453125;0.0;3086.447265625;453.0;207023;475.0;0.0;Calculated values ==>;1558114001.759;321.76000000000005;320.36;290.66;290.56;287.96000000000004;279.16;275.3239800832674;292.86;276.46000000000004;273.26000000000005;277.56;351.46000000000004;293.46000000000004;272.96000000000004;275.66;292.06;286.16;293.06;306.46000000000004;293.16;292.66;320.66;318.46000000000004;262.56;242.56692532238324;270.1917013154234;275.3239800832674;288.06;5920000.0;3690000.0;3740000.0;1400000.0;3740000.0;3220000.0000000005;5920000.0;0.0;0.0;0.10283333333333333;0.0525;0.021166666666666667;0.021166666666666667;0.0;19147.453125;0.0;3086.447265625;26259.61328125;467476.3905995795;465256.93643743196;245510.89547392764;245168.1871782891;236760.30177021318;429537.3511455088;456944.68830145325;437593.2528756757;473079.08457772195;530657.3901380232;465721.9907049879;437108.1427832934;441367.9367923556;455811.5958530647;448026.8589555578;254360.31602401249;440103.0830942735;457366.9015654474;456662.40594016435;199440.67485045042;190246.288480595;458109.25355589937;200300.14314217528;245510.89547392764;273.3563243343434;487512.3303864403;266880.42461289925;57760.95878934397;81002.0850459971;0;6;2;1;12;10;0;3;23;28;344570813365.01465;132299305190.04126;289637796290.07245;24401.64145092829;13534.978296720514;-0.0;4469.373638202011;976558.0865562746;237308.65861533163;0.48116099246109745;332395.5169769156;1.9072673998184972;0.1419202172521343
1587;2019-05-17 19:27:41.760;512;505;172;174;135;61;194;33;-9;45;788;203;-12;-2;190;132;203;429;148;199;193;-105;622;371;376;140;375;317;622;-1.0;-1.0;792.0;378.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;27974.23828125;20569.56640625;0.0;3039.47729492188;452.0;207024;474.0;0.0;Calculated values ==>;1558114061.76;324.36;323.66;290.36;290.56;286.66;279.26000000000005;275.5313989812953;292.56;276.46000000000004;272.26000000000005;277.66;351.96000000000004;293.46000000000004;271.96000000000004;272.96000000000004;292.16;286.36;293.46000000000004;316.06;293.06;292.46000000000004;320.56;318.36;262.66;242.56692532238324;269.6138998590099;275.5313989812953;287.96000000000004;6220000.0;3710000.0;3760000.0;1400000.0;3750000.0;3170000.0;6220000.0;0.0;0.0;0.132;0.063;0.020166666666666666;0.020166666666666666;0.0;20569.56640625;0.0;3039.47729492188;27974.23828125;467516.7551622601;466389.4293358835;243454.60823352536;244107.79985386794;232163.24888715896;429398.2889081932;456191.0313506626;437130.186993585;473177.20506292465;531559.890738705;466441.26436017855;436645.889417906;438248.0830626725;455787.6031899191;447954.2784376018;254329.1977937017;453359.62092337076;456899.82163286826;456048.77206680214;199022.72361097817;189828.38726562503;458211.12857715157;201041.67050188093;243454.60823352536;273.65738763364095;487964.2866813946;267211.40529151255;57812.00901144305;81002.0850459971;0;6;2;1;12;10;0;3;23;28;344795817114.74286;132383306589.93979;289829499484.8409;31163.684176904942;16201.67585874205;-0.0;4287.315637304415;977021.1386533534;237556.46819641866;0.48116099246109745;332468.4906036635;2.1878343031059546;0.16535668568224127
1588;2019-05-17 19:28:41.790;566;562;161;162;136;59;187;34;-9;46;787;203;-12;3;191;134;207;496;148;198;187;-104;628;368;373;140;373;319;628;-2.0;-1.0;625.0;296.0;119.0;0;99;23;1;1;0;0;0;0;0;1;1;0;0;0;28563.8828125;22263.173828125;0.0;3060.60693359375;453.0;207025;472.0;0.0;Calculated values ==>;1558114121.79;329.76000000000005;329.36;289.26000000000005;289.36;286.76000000000005;279.06;275.2199585193972;291.86;276.56;272.26000000000005;277.76000000000005;351.86;293.46000000000004;271.96000000000004;273.46000000000004;292.26000000000005;286.56;293.86;322.76000000000005;292.96000000000004;291.86;320.36;318.46000000000004;262.76000000000005;242.56692532238324;269.84581860846123;275.2199585193972;287.96000000000004;6280000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3190000.0;6280000.0;0.0;0.0;0.10416666666666667;0.04933333333333333;0.01983333333333333;0.01983333333333333;0.0;22263.173828125;0.0;3060.60693359375;28563.8828125;475167.3068733086;474557.5811352861;239781.12284212283;240091.76675793197;232320.92315526473;429606.4342157736;455693.5210280179;436666.95863518585;473275.3081037601;531304.5440071074;466154.380223419;436177.96459765796;438591.0492263871;456261.311072651;448819.9364443532;255561.04207583104;464078.81070559035;457248.5901723117;455693.5210280179;198186.82848740023;190246.288480595;458312.9691135226;200291.97537717415;239781.12284212283;273.3488295432093;488435.6732657891;267568.52326304646;57862.86846367406;81002.0850459971;0;6;2;1;12;10;0;3;23;28;345020629464.63574;132467348589.89973;290020394884.7499;24622.39408937622;12729.03569099319;-0.0;4282.262564020252;977486.2550806769;237797.6780038496;0.48116099246109745;332539.939461883;1.6440551565399013;0.12006374011240437
1589;2019-05-17 19:29:41.811;598;598;162;161;128;52;179;32;-12;46;787;202;-15;-1;193;136;211;541;147;197;179;-104;651;366;371;140;370;314;649;0.0;0.0;652.0;177.0;109.0;0;100;30;1;1;0;0;0;0;0;1;1;0;0;0;29390.078125;23546.931640625;0.0;3014.08666992188;454.0;207026;470.0;0.0;Calculated values ==>;1558114181.811;332.96000000000004;332.96000000000004;289.36;289.26000000000005;285.96000000000004;278.36;275.0112864084945;291.06;276.36;271.96000000000004;277.76000000000005;351.86;293.36;271.66;273.06;292.46000000000004;286.76000000000005;294.26000000000005;327.26000000000005;292.86;291.06;320.16;318.56;262.76000000000005;242.56692532238324;269.2639976450953;275.0112864084945;287.86;6509999.999999999;3660000.0;3710000.0;1400000.0;3700000.0;3140000.0;6490000.000000001;0.0;0.0;0.10866666666666666;0.029500000000000002;0.018166666666666668;0.018166666666666668;0.0;23546.931640625;0.0;3014.08666992188;29390.078125;477244.1134727899;477482.88010716834;239510.9532574315;239206.64659939744;229626.993203236;429743.705733735;454888.0541996231;437339.1761139985;473275.3081037601;531680.1040775274;466746.116720035;436858.596315483;439075.65296370286;457036.00486017246;449490.0504249662;255910.9596407508;468563.686928062;457433.55009270133;454888.0541996231;197350.94305643384;190664.19178205615;458312.9691135226;201387.38715153228;239510.9532574315;273.7713051956025;488918.7919738365;267950.40775569476;57913.508628350275;81002.0850459971;0;6;2;1;12;10;0;3;23;28;345243907585.18207;132551377990.10535;290210361350.2147;25640.094400587997;7579.304667878715;-0.0;3912.6840004498144;977905.2557513766;237966.9734065805;0.48116099246109745;332608.2545853482;1.3979916972600437;0.08813608803377734
1590;2019-05-17 19:30:41.781;617;615;160;159;132;47;175;31;-15;45;784;202;-18;0;194;137;215;559;149;197;175;-104;627;362;367;139;367;311;625;-1.0;0.0;448.0;113.0;76.0;0;100;34;1;1;0;0;0;0;0;1;1;0;0;0;28446.826171875;22943.822265625;0.0;2989.72338867188;457.0;207027;469.0;0.0;Calculated values ==>;1558114241.781;334.86;334.66;289.16;289.06;286.36;277.86;274.5913991737795;290.66;276.26000000000005;271.66;277.66;351.56000000000006;293.36;271.36;273.16;292.56;286.86;294.66;329.06;292.86;290.66;320.06;318.86;262.76000000000005;242.35481222062532;268.91163127593666;274.5913991737795;288.06;6270000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;6250000.0;0.0;0.0;0.07466666666666667;0.01883333333333333;0.012666666666666666;0.012666666666666666;0.0;22943.822265625;0.0;2989.72338867188;28446.826171875;482850.101168128;482786.3946606533;239555.54556040574;239246.07225603136;231237.5027688576;430014.67791919125;454992.33547233755;437548.62350390764;473307.3401624125;531590.9968135419;467172.68857233843;437071.7284734032;439889.8657361282;457663.3959569731;450368.9831162589;258827.72140112653;474472.29852676135;458079.93939307623;454992.33547233755;196933.003932529;191917.91438739494;458469.9448394925;200552.75184676854;239555.54556040574;273.4258736328855;489400.52518752386;268337.63699208415;57963.51536278836;81002.0850459971;0;6;2;1;12;10;0;3;23;28;345465196884.4079;132635036139.81267;290397767599.5591;17695.69175039972;4857.440468029634;-0.0;2728.8660055511364;978266.2067355964;238070.56112924594;0.48116099246109745;332663.5731620796;0.9748762687909419;0.06087217333853581
1591;2019-05-17 19:31:41.812;619;616;164;164;138;39;174;25;-22;43;781;201;-25;-1;195;139;218;552;149;198;174;-103;611;352;357;134;357;302;609;-2.0;-2.0;181.0;103.0;0.0;0;92;19;1;1;0;0;0;0;0;1;1;0;0;0;26899.140625;21460.97265625;0.0;2862.04174804688;463.0;207028;468.0;0.0;Calculated values ==>;1558114301.812;335.06;334.76000000000005;289.56;289.56;286.96000000000004;277.06;273.5264737036516;290.56;275.66;270.96000000000004;277.46000000000004;351.26;293.26000000000005;270.66;273.06;292.66;287.06;294.96000000000004;328.36;292.96000000000004;290.56;319.96000000000004;319.46000000000004;262.86;241.2770596917726;267.8393353686513;273.5264737036516;288.06;6110000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3020000.0;6090000.0;0.0;0.0;0.030166666666666668;0.017166666666666667;0.0;0.0;0.0;21460.97265625;0.0;2862.04174804688;26899.140625;484925.7304975965;484722.0955710548;241287.00696958075;241287.00696958075;233329.41930063022;430671.36484660726;456517.28431931394;438488.69466843555;473760.40514917683;531952.7699279393;468317.4369840153;438024.4983934438;441666.2829081751;459398.6165296522;452441.88344128046;261198.83615581415;475395.67222045216;459805.1627156728;456517.28431931394;196515.0671798046;194425.4183739577;459349.9629352995;195694.15028790626;239555.54556040574;271.44757681553574;489861.97987368825;268707.8681379249;58012.305267472526;81002.0850459971;0;6;2;1;12;10;0;3;23;28;345682509104.905;132716978455.00012;290581762614.98;7324.302088812634;4526.0914504469165;-0.0;0.0;978474.8144097072;238148.79763006352;0.48116099246109745;332686.32546146214;0.4872090828168926;0.04378455057333825
1592;2019-05-17 19:32:41.772;614;608;170;170;147;31;175;18;-33;38;778;200;-36;-15;196;142;219;527;149;199;174;-102;587;347;352;135;352;292;586;-1.0;0.0;97.0;308.0;0.0;0;86;1;1;1;0;0;0;0;0;1;1;0;0;0;25405.1640625;19711.462890625;0.0;2745.58374023438;475.0;207029;466.0;0.0;Calculated values ==>;1558114361.772;334.56;333.96000000000004;290.16;290.16;287.86;276.26000000000005;272.9856168485579;290.66;274.96000000000004;269.86;276.96000000000004;350.96000000000004;293.16;269.56;271.66;292.76000000000005;287.36;295.06;325.86;293.06;290.56;319.76000000000005;320.66;262.96000000000004;241.49495122638035;266.62003547228215;272.9856168485579;288.06;5870000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2920000.0;5860000.0;0.0;0.0;0.016166666666666666;0.051333333333333335;0.0;0.0;0.0;19711.462890625;0.0;2745.58374023438;25405.1640625;486862.7570669334;486140.78666144516;244028.33554012064;244028.33554012064;236615.1788067852;430988.63858405815;457472.440607225;439035.50973093935;473143.78782676667;532389.3555976059;469583.0217478388;438582.0297435704;441706.42661647673;460317.26658201264;453734.220770279;409601.5054044411;474523.76828696695;460718.8946201997;457335.44088390906;195679.20071851107;199440.67485045042;459295.6812261077;189067.65420377508;239555.54556040574;268.70880592601685;490297.558500224;269050.7430319473;58059.00432642965;81002.0850459971;0;6;2;1;12;10;0;3;23;28;345895067305.0403;132797624655.05142;290759843815.09326;4041.1469976891553;13871.70538714641;-0.0;0.0;978569.4633441045;238302.01039382519;0.48116099246109745;332686.32546146214;0.7976495163981445;0.1006022059909208
1593;2019-05-17 19:33:41.783;608;600;173;173;153;28;175;16;-45;34;769;200;-47;-11;196;144;218;499;148;200;175;-101;571;343;348;136;348;281;570;178.0;0.0;228.0;287.0;0.0;0;82;1;1;1;0;0;0;0;0;1;1;0;0;0;25441.6484375;19281.072265625;0.0;2603.8486328125;490.0;207030;464.0;0.0;Calculated values ==>;1558114421.783;333.96000000000004;333.16;290.46000000000004;290.46000000000004;288.46000000000004;275.96000000000004;272.5487779782249;290.66;274.76000000000005;268.66;276.56;350.06000000000006;293.16;268.46000000000004;272.06;292.76000000000005;287.56;294.96000000000004;323.06;293.16;290.66;319.56;322.16;263.06;241.71165711629368;265.2429198363724;272.5487779782249;287.96000000000004;5710000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2810000.0;5700000.0;0.029666666666666668;0.0;0.038;0.04783333333333333;0.0;0.029666666666666668;0.0;19281.072265625;0.0;2603.8486328125;25441.6484375;487777.3618845725;486792.89111836365;245672.97981533984;245672.97981533984;238964.2455795526;431237.1583312671;458118.576123233;439664.5157502924;472622.7809936826;532282.2684152814;471080.245922511;439370.203201036;444526.9593334806;460937.4381672583;454695.0803096545;415810.76544706273;472390.06826910004;461468.0240855677;458118.576123233;194843.3435325042;205710.24989127388;459241.4411475646;192994.60763469178;192994.60763469178;270.3177138354223;490721.35961977503;269375.74039640056;58103.59110222134;81002.0850459971;0;6;2;1;12;10;0;3;23;28;346105105804.75323;132878939559.94029;290931775329.8583;9373.456508392823;12735.47353636575;-0.0;7865.344398493389;978681.2722010355;238523.77753440806;0.48116099246109745;332751.88201452506;1.3696313814591858;0.09506984686155875
1594;2019-05-17 19:34:44.773;602;588;174;174;156;28;176;12;-47;30;755;199;-33;-7;197;146;214;465;147;201;175;-100;541;340;345;135;345;286;543;125.0;-2.0;596.0;197.0;0.0;0;74;97;1;0;0;0;0;0;0;1;1;0;0;0;17155.333984375;10371.0244140625;0.0;2622.17065429688;508.0;207031;463.0;0.0;Calculated values ==>;1558114484.773;333.36;331.96000000000004;290.56;290.56;288.76000000000005;275.96000000000004;272.21867820750657;290.76000000000005;274.36;268.46000000000004;276.16;348.66;293.06;269.86;272.46000000000004;292.86;287.76000000000005;294.56;319.66;293.26000000000005;290.66;319.46000000000004;323.96000000000004;263.16;241.49495122638035;265.87368984753493;272.21867820750657;287.86;5410000.0;3400000.0;3450000.0;1350000.0;3450000.0;2860000.0;5430000.0;0.020833333333333332;0.0;0.09933333333333333;0.03283333333333333;0.0;0.020833333333333332;0.0;10371.0244140625;0.0;2622.17065429688;17155.333984375;490188.50250986946;488111.13822858443;247195.3170521696;247195.3170521696;240834.62412643753;431420.45991060114;458733.7890088602;438261.6413989532;472363.3712700832;530460.7834890106;470285.58032655215;440344.50514832564;444087.6357079505;461530.9913228017;455475.4252253496;424593.84723683697;470870.21969248453;462057.68729304615;458599.17868273624;194425.4183739577;213234.55432191002;459496.98480789416;194974.93655202564;194974.93655202564;271.11164910961577;491094.0240535473;269635.1550589195;58149.311512630346;81002.0850459971;0;6;2;1;12;10;0;3;23;28;346323366154.78625;132964291009.95322;291110351979.8853;24166.479348128138;8685.140584401015;-0.0;5492.171711056471;978974.7000565802;238711.17815714018;0.48116099246109745;332868.74172839563;2.9510671887747777;0.18191464752101175
1595;2019-05-17 19:35:41.784;586;480;173;172;160;29;169;13;-41;27;745;198;-43;9;197;148;203;322;146;201;168;-98;528;344;348;136;349;290;529;-2.0;285.0;1140.0;298.0;0.0;0;74;66;1;0;0;0;0;0;0;1;1;0;0;0;15092.5478515625;8309.158203125;0.0;2629.16528320312;522.0;207032;461.0;0.0;Calculated values ==>;1558114541.784;331.76000000000005;321.16;290.46000000000004;290.36;289.16;276.06;272.6583383277491;290.06;274.46000000000004;269.06;275.86;347.66;292.96000000000004;268.86;274.06;292.86;287.96000000000004;293.46000000000004;305.36;293.26000000000005;289.96000000000004;319.26000000000005;325.36;263.36;241.71165711629368;266.37251300914875;272.6583383277491;287.76000000000005;5280000.0;3440000.0;3479999.9999999995;1360000.0;3490000.0;2900000.0;5290000.0;0.0;0.0475;0.19;0.049666666666666665;0.0;0.0;0.0;8309.158203125;0.0;2629.16528320312;15092.5478515625;489463.40969629;474858.6951413388;416446.22943619627;416113.55827275355;242728.13565911702;431175.4696738307;457302.28658491845;438271.34667919594;471938.4492427271;529120.1415290188;469620.41031832306;437967.4621655413;445542.91890444525;460916.0252522871;455079.8410886265;425525.79145831976;450117.98106492637;461600.3687944173;457165.7410571888;193589.57483703562;219087.46209138638;459543.8889846631;196233.96378493903;194974.93655202564;271.63422504431617;491349.3690519784;269783.06837692735;58190.89261161675;81002.0850459971;0;6;2;1;12;10;0;3;23;28;346520909269.5021;133041540914.84209;291274543659.6491;45987.102749908816;13077.726284919629;0.0;0.0;979530.1897598077;238883.5007684321;0.48116099246109745;332912.2298118635;5.399806387939975;0.39915162904294643
1596;2019-05-17 19:36:41.784;562;279;169;167;159;35;82;13;-37;26;739;197;-39;12;198;149;192;243;147;198;86;-97;524;345;350;138;351;293;525;-1.0;235.0;1069.0;277.0;0.0;0;80;53;1;0;0;0;0;0;0;1;1;0;0;0;13903.5224609375;7456.34521484375;0.0;2696.73559570312;532.0;207033;460.0;0.0;Calculated values ==>;1558114601.784;329.36;301.06;290.06;289.86;289.06;276.66;272.7676641592781;281.36;274.46000000000004;269.46000000000004;275.76000000000005;347.06000000000006;292.86;269.26000000000005;274.36;292.96000000000004;288.06;292.36;297.46000000000004;292.96000000000004;281.76000000000005;319.16;326.36;263.46000000000004;242.14157278889297;266.74333088950624;272.7676641592781;287.86;5240000.0;3450000.0;3500000.0;1380000.0;3510000.0;2930000.0;5250000.0;0.0;0.03916666666666667;0.17816666666666667;0.04616666666666667;0.0;0.0;0.0;7456.34521484375;0.0;2696.73559570312;13903.5224609375;486722.34293442767;442983.56987606676;416648.1491106157;415985.6011193651;242533.75433352045;431113.4868728058;444368.1025935115;438206.06636572257;471575.67402331997;528266.3757388032;469088.07000581094;437900.39328309713;445375.3277671383;460740.10936811595;455049.89096212987;423803.9038421934;435703.9248650809;460894.73399835604;444983.76555982133;193171.6564234249;223268.49639005636;459335.47050702886;196549.37002831372;194974.93655202564;271.76473578430597;491591.0029712492;269914.4475720771;58235.27511894097;81002.0850459971;0;6;2;1;12;10;0;3;23;28;346730309269.5021;133123740914.84209;291449443659.6491;43055.16806411501;12131.958305434016;0.0;0.0;980272.2086832578;239093.58147335172;0.48116099246109745;332912.2298118635;5.435505478516576;0.4030262324906383
1597;2019-05-17 19:37:41.795;538;293;167;165;157;38;81;11;-35;25;736;197;-37;20;199;150;186;214;145;198;81;-98;520;345;350;140;350;294;522;-2.0;-1.0;1085.0;402.0;0.0;0;85;43;1;0;0;0;0;0;0;1;1;0;0;0;13028.8896484375;6755.66845703125;0.0;2738.29833984375;538.0;207034;459.0;0.0;Calculated values ==>;1558114661.795;326.96000000000004;302.46000000000004;289.86;289.66;288.86;276.96000000000004;272.7676641592781;281.26000000000005;274.26000000000005;269.66;275.66;346.76;292.86;269.46000000000004;275.16;293.06;288.16;291.76000000000005;294.56;292.96000000000004;281.26000000000005;319.06;326.96000000000004;263.36;242.56692532238324;266.86631818009863;272.7676641592781;287.66;5200000.0;3450000.0;3500000.0;1400000.0;3500000.0;2940000.0;5220000.0;0.0;0.0;0.18083333333333332;0.06699999999999999;0.0;0.0;0.0;6755.66845703125;0.0;2738.29833984375;13028.8896484375;483960.7523939729;446198.93733564677;417127.8440128286;416476.5479281905;241949.52823050646;431113.4868728058;444213.5178701776;438286.6576737402;471211.3733730803;527877.0765265722;468949.6592313515;437980.7824831898;446302.805198484;461027.8975196058;455188.25626037497;423413.861967951;429928.83684947295;460894.73399835604;444213.5178701776;192753.74022246967;225777.27872811773;458923.2969905021;195746.34697970064;194974.93655202564;271.4419176876926;491815.4808861531;270032.9027324501;58280.57537204599;81002.0850459971;0;6;2;1;12;10;0;3;23;28;346940347770.0495;133207156205.05948;291625575945.10815;43859.37285050548;17632.855650723694;-0.0;0.0;980996.6293122051;239341.66706432094;0.48116099246109745;332912.2298118635;6.476979519400651;0.5153972700579017
1598;2019-05-17 19:38:41.785;519;371;166;164;156;40;98;9;-35;24;732;197;-36;11;199;151;182;204;145;199;97;-104;525;342;348;139;348;294;528;314.0;182.0;945.0;379.0;0.0;0;84;31;1;0;0;0;0;0;0;1;1;0;1;0;12404.109375;6243.7646484375;0.0;2730.18212890625;539.0;207035;457.0;0.0;Calculated values ==>;1558114721.785;325.06;310.26000000000005;289.76000000000005;289.56;288.76000000000005;277.16;272.43898195401505;282.96000000000004;274.06;269.66;275.56;346.36;292.86;269.56;274.26000000000005;293.06;288.26000000000005;291.36;293.56;293.06;282.86;318.86;327.06;262.76000000000005;242.35481222062532;266.86631818009863;272.43898195401505;287.66;5250000.0;3420000.0000000005;3479999.9999999995;1390000.0;3479999.9999999995;2940000.0;5280000.0;0.052333333333333336;0.030333333333333334;0.1575;0.06316666666666666;0.0;0.052333333333333336;0.0;6243.7646484375;0.0;2730.18212890625;12404.109375;480799.8850515937;458535.7760939106;414450.94289569603;244190.97958307946;241375.6161017303;431298.55289687274;447189.986330034;438286.6576737402;471246.2272376559;527460.7741915002;468949.6592313515;438133.8669386556;445036.9422506828;461335.5593377295;455827.41242938564;420669.5725122874;425786.2304239421;461335.5593377295;447040.4665023927;191917.91438739494;226195.42121513622;458469.9448394925;195313.7408062228;195313.7408062228;271.256029669512;492027.3872211057;270141.21328691137;58326.138447514386;81002.0850459971;0;6;2;1;12;10;0;3;23;28;347149712870.08276;133290842255.07278;291801946545.13617;38268.23440663399;16622.700221434865;0.0;13173.698644766226;981680.9119733355;239627.0824528067;0.48116099246109745;333021.99233711703;7.584693219339764;0.4394191250955104
1599;2019-05-17 19:39:41.806;506;440;166;166;157;42;102;9;-33;24;730;197;-34;21;200;153;181;213;145;200;101;-124;528;345;350;138;350;297;530;139.0;145.0;1150.0;417.0;0.0;0;81;26;1;0;0;0;0;0;0;1;1;0;0;0;12150.3681640625;6058.62060546875;0.0;2731.15112304688;540.0;207036;458.0;0.0;Calculated values ==>;1558114781.806;323.76000000000005;317.16;289.76000000000005;289.76000000000005;288.86;277.36;272.7676641592781;283.36;274.06;269.86;275.56;346.16;292.86;269.76000000000005;275.26000000000005;293.16;288.46000000000004;291.26000000000005;294.46000000000004;293.16;283.26000000000005;318.96000000000004;327.16;260.76000000000005;242.14157278889297;267.23344911666527;272.7676641592781;287.66;5280000.0;3450000.0;3500000.0;1380000.0;3500000.0;2970000.0;5300000.0;0.023166666666666665;0.024166666666666666;0.19166666666666668;0.06949999999999999;0.0;0.023166666666666665;0.0;6058.62060546875;0.0;2731.15112304688;12150.3681640625;478644.7040682827;468909.5955162091;244829.522472566;244829.522472566;241645.73292098238;431113.4868728058;447405.9168056802;437917.4719433092;471379.3427040597;527019.0849811854;468532.93493579933;437763.19581502484;445860.458780388;461160.9377506379;455602.4218440765;419346.0031706415;427511.1191931807;461160.9377506379;447256.3384609129;192335.8262164488;226613.5671989835;456591.9871409039;195453.84777788146;195453.84777788146;271.3239686101661;492232.07948417845;270243.7690458278;58371.665486766535;81002.0850459971;0;6;2;1;12;10;0;3;23;28;347359186159.76324;133373971339.94598;291979308599.8656;46472.19463170698;18149.100685730056;0.0;5833.424367490229;982387.3293738288;239916.9488776769;0.48116099246109745;333180.44046608626;8.015534630593333;0.5555266560766314
1600;2019-05-17 19:40:41.786;499;477;174;169;159;44;110;7;-30;23;731;197;-31;11;200;154;182;287;143;200;109;-147;553;340;346;138;346;300;556;403.0;-2.0;1162.0;255.0;0.0;0;79;25;1;0;0;0;0;0;0;1;1;0;0;0;12714.7607421875;6379.32958984375;0.0;2746.34741210938;540.0;207037;457.0;0.0;Calculated values ==>;1558114841.786;323.06;320.86;290.56;290.06;289.06;277.56;272.21867820750657;284.16;273.86;270.16;275.46000000000004;346.26;292.86;270.06;274.26000000000005;293.16;288.56;291.36;301.86;293.16;284.06;318.86;327.16;258.46000000000004;242.14157278889297;267.5978703862781;272.21867820750657;287.46000000000004;5530000.0;3400000.0;3460000.0;1380000.0;3460000.0;3000000.0;5560000.0;0.06716666666666667;0.0;0.19366666666666665;0.042499999999999996;0.0;0.06716666666666667;0.0;6379.32958984375;0.0;2746.34741210938;12714.7607421875;474561.46549647494;470934.8088666397;246614.60418899474;244824.99358240856;241388.29807833457;431420.45991060114;449336.65592579934;437701.3939996297;471281.1494085178;526889.7066362804;468113.945853984;437545.9146967623;443837.0651105216;461773.7929988115;456567.8111104096;249747.7444593594;438064.34230256756;461773.7929988115;449190.7051487399;191917.91438739494;226613.5671989835;454234.19939265697;195347.57754950007;195347.57754950007;271.26207281832467;492439.2198219939;270347.38408096;58417.29609263364;81002.0850459971;0;6;2;1;12;10;0;3;23;28;347567916559.8296;133456743739.9723;292158348899.92255;46935.85578584177;11002.681428334166;-0.0;17049.796737082277;983165.4703274159;240159.7994181988;0.48116099246109745;333371.0704108486;8.217289953962734;0.3707520795147413
1601;2019-05-17 19:41:41.767;499;496;175;172;162;44;117;8;-26;22;734;196;-27;21;201;155;187;383;144;201;116;-160;575;341;346;137;347;303;578;190.0;-1.0;1419.0;238.0;0.0;0;70;30;1;0;0;0;0;0;0;1;1;0;1;0;14004.54296875;6909.3642578125;0.0;2767.97998046875;539.0;207038;457.0;0.0;Calculated values ==>;1558114901.767;323.06;322.76000000000005;290.66;290.36;289.36;277.56;272.3289490889957;284.86;273.96000000000004;270.56;275.36;346.56000000000006;292.76000000000005;270.46000000000004;275.26000000000005;293.26000000000005;288.66;291.86;311.46000000000004;293.26000000000005;284.76000000000005;318.86;327.06;257.16;241.92719264551067;267.9596281332873;272.3289490889957;287.56;5750000.0;3410000.0;3460000.0;1370000.0;3470000.0000000005;3030000.0;5780000.0;0.03166666666666666;0.0;0.2365;0.03966666666666666;0.0;0.03166666666666666;0.0;6909.3642578125;0.0;2767.97998046875;14004.54296875;471741.76788126025;470896.39922104665;246055.7547758995;245010.109558824;241634.8211640619;431359.6534126046;450352.6282329093;437642.0229114993;471316.13971061294;526969.6436443408;467571.2248194195;437485.64907481754;444677.7423059734;461753.13320302847;456539.3396464094;250569.9760847969;452410.66241189366;461905.5720509341;450208.0882609765;191917.91438739494;226195.42121513622;453061.63502253743;195650.89907784696;195650.89907784696;271.3881248380546;492661.81017677987;270458.08812887204;58463.23426916693;81002.0850459971;0;6;2;1;12;10;0;3;23;28;347775450819.6448;133539217614.89886;292339191614.76154;57230.90078665878;10210.625859139387;-0.0;8060.977657465767;984033.2517469175;240336.5209992095;0.48116099246109745;333580.26059940667;7.80198600403137;0.43267751631026224
1602;2019-05-17 19:42:41.777;505;506;172;176;165;47;115;9;-23;22;739;196;-24;18;202;157;192;440;143;200;114;-161;600;343;348;136;348;305;603;126.0;0.0;1180.0;294.0;0.0;0;68;36;1;0;0;0;0;0;0;1;1;0;0;0;15480.2021484375;7632.48828125;0.0;2742.57739257812;537.0;207039;456.0;0.0;Calculated values ==>;1558114961.777;323.66;323.76000000000005;290.36;290.76000000000005;289.66;277.86;272.5487779782249;284.66;274.06;270.86;275.36;347.06000000000006;292.76000000000005;270.76000000000005;274.96000000000004;293.36;288.86;292.36;317.16;293.16;284.56;318.76000000000005;326.86;257.06;241.71165711629368;268.19934244402924;272.5487779782249;287.46000000000004;6000000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3050000.0;6030000.0;0.021;0.0;0.19666666666666668;0.049;0.0;0.021;0.0;7632.48828125;0.0;2742.57739257812;15480.2021484375;469368.3491292407;469124.1646168946;244096.14619786415;245441.92985252888;241797.43671441264;431237.1583312671;449697.834362018;437656.05685647397;471449.11765258067;527337.5586878607;467288.6240213367;437499.1961693786;443841.7334455326;461732.5941255692;456482.75535381737;251250.06667023498;458340.8660774011;461468.0240855677;449552.0185254791;191500.00471740507;225359.1397227605;453127.5722712281;195169.7906778464;195169.7906778464;271.20169400698666;492907.5573370856;270579.2904303624;58509.163234153595;81002.0850459971;0;6;2;1;12;10;0;3;23;28;347983685519.6117;133621131264.88585;292521622014.73254;47688.965681796755;12639.931298075704;-0.0;5342.026784800288;984907.7296893857;240526.9740457076;0.48116099246109745;333691.9709183584;6.329687524805994;0.39681990919035753
1603;2019-05-17 19:43:41.777;518;516;168;172;171;50;34;11;-23;23;743;195;-24;18;202;158;197;473;142;117;33;-155;599;354;360;137;360;306;601;0.0;-1.0;1626.0;341.0;3.0;0;71;37;1;0;0;0;0;0;0;1;1;0;0;0;15478.927734375;7658.1220703125;0.0;2775.04956054688;535.0;207040;456.0;0.0;Calculated values ==>;1558115021.777;324.96000000000004;324.76000000000005;289.96000000000004;290.36;290.26000000000005;278.16;273.7412296467126;276.56;274.26000000000005;270.86;275.46000000000004;347.46000000000004;292.66;270.76000000000005;274.96000000000004;293.36;288.96000000000004;292.86;320.46000000000004;284.86;276.46000000000004;318.76000000000005;326.66;257.66;241.92719264551067;268.3187672390254;273.7412296467126;287.36;5990000.0;3540000.0;3600000.0;1370000.0;3600000.0;3060000.0;6010000.0;0.0;0.0;0.271;0.05683333333333333;0.0005;0.0005;0.0;7658.1220703125;0.0;2775.04956054688;15478.927734375;471507.36997838854;470939.831758545;242840.79196293248;244166.19160396;243832.6468105908;430542.39183029096;434197.24731978856;437427.84448784514;471414.1961389312;527678.986846941;467024.7474957862;437270.2536001789;443639.0469653982;459876.824148246;454785.8334167292;253198.58180329704;464142.79603267467;447758.3546290387;434017.3760585396;191500.00471740507;224522.8720964353;453577.34154619783;198354.74344920064;242840.79196293248;272.52213377899596;493165.550086109;270706.7121832921;58555.14345876297;81002.0850459971;0;6;2;1;12;10;0;3;23;28;348196085519.6117;133703031264.88585;292704922014.73254;64788.810381472664;14505.150991846007;-0.0;95.58829204780356;985845.044489913;240753.1830647903;0.48116099246109745;333737.28437733214;7.609339947072946;0.5231417336033094
