;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1604;2019-05-17 19:44:41.778;531;525;157;161;168;56;30;12;-20;24;746;196;-21;18;202;159;200;491;143;41;29;-146;602;361;366;139;366;309;605;-1.0;138.0;1568.0;417.0;0.0;0;74;48;1;0;0;0;0;0;0;1;1;0;0;0;15064.8642578125;8298.6396484375;0.0;2809.97875976562;532.0;207041;455.0;0.0;Calculated values ==>;1558115081.778;326.26000000000005;325.66;288.86;289.26000000000005;289.96000000000004;278.76000000000005;274.4858918419099;276.16;274.36;271.16;275.56;347.76;292.76000000000005;271.06;274.96000000000004;293.36;289.06;293.16;322.26000000000005;277.26000000000005;276.06;318.66;326.36;258.56;242.35481222062532;268.67533136820026;274.4858918419099;287.46000000000004;6020000.0;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;6050000.0;0.0;0.023;0.2613333333333333;0.06949999999999999;0.0;0.0;0.0;8298.6396484375;0.0;2809.97875976562;15064.8642578125;473103.90409409837;471804.0214084286;239190.50111288208;240452.5208262795;242708.173814338;430081.6785162784;431947.42082675546;437214.0438153077;471246.2272376559;527761.2710080513;466720.24873093714;437055.2244796515;443026.34146199;458930.22448036657;453734.43741288787;254210.27287264628;466481.9562369498;433981.5763581648;431758.9768447378;191082.09718829524;223268.49639005636;454170.8110504445;199693.43430507884;242840.79196293248;273.0824596279288;493420.0859289412;270839.68741419964;58601.68613725934;81002.0850459971;0;6;2;1;12;10;0;3;23;28;348413889150.21405;133785832645.11484;292889425090.2428;62072.052618673144;17686.17768380291;0.0;0.0;986902.2359707357;241021.44860884716;0.48116099246109745;333738.0809597109;7.179851478522197;0.52291458033387
1605;2019-05-17 19:45:41.778;540;534;148;151;155;61;32;14;-16;25;748;196;-18;20;202;160;203;504;142;41;30;-137;599;365;370;140;370;312;601;-2.0;0.0;1584.0;412.0;0.0;0;75;61;1;0;0;0;0;0;0;1;1;0;0;0;14388.53515625;9125.14453125;0.0;2834.43334960938;529.0;207042;455.0;0.0;Calculated values ==>;1558115141.778;327.16;326.56;287.96000000000004;288.26000000000005;288.66;279.26000000000005;274.9066339382667;276.36;274.56;271.56;275.66;347.96000000000004;292.76000000000005;271.36;275.16;293.36;289.16;293.46000000000004;323.56;277.26000000000005;276.16;318.66;326.06;259.46000000000004;242.56692532238324;269.02936301313275;274.9066339382667;287.36;5990000.0;3650000.0;3700000.0;1400000.0;3700000.0;3120000.0;6010000.0;0.0;0.0;0.264;0.06866666666666667;0.0;0.0;0.0;9125.14453125;0.0;2834.43334960938;14388.53515625;474837.68925495516;473684.77759399015;236519.80497784435;237439.2418358436;238679.77564935698;429811.8947417682;431282.7084165847;437160.35228701105;471211.3733730803;527739.1532390207;466291.1456195655;436840.5790983701;442705.0933822002;458291.8972404618;453187.6366209583;255574.23170702148;469078.9356215368;432980.8147056428;430898.39857246703;191082.09718829524;222014.15119762826;454933.1192878579;200962.20705602597;242840.79196293248;273.59998648469343;493665.5309240584;270984.885615697;58648.722904837465;81002.0850459971;0;6;2;1;12;10;0;3;23;28;348634689150.21405;133869532645.11484;293075725090.2428;62356.31034098006;17439.33597325246;-0.0;0.0;987939.1389953995;241314.16122265597;0.48116099246109745;333738.0809597109;6.672112269275062;0.48147944620366706
1606;2019-05-17 19:46:41.819;543;540;145;146;143;65;33;18;-13;28;752;197;-15;20;202;161;205;512;145;42;32;-130;592;367;372;140;372;316;594;-2.0;-1.0;1501.0;343.0;0.0;0;74;81;1;0;0;0;0;0;0;1;1;0;0;0;14732.6015625;10104.1552734375;0.0;2882.33642578125;526.0;207043;454.0;0.0;Calculated values ==>;1558115201.819;327.46000000000004;327.16;287.66;287.76000000000005;287.46000000000004;279.66;275.1157276137837;276.46000000000004;274.96000000000004;271.86;275.96000000000004;348.36;292.86;271.66;275.16;293.36;289.26000000000005;293.66;324.36;277.36;276.36;318.56;325.76000000000005;260.16;242.56692532238324;269.49753711883926;275.1157276137837;287.66;5920000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3160000.0;5940000.0;0.0;0.0;0.25016666666666665;0.05716666666666667;0.0;0.0;0.0;10104.1552734375;0.0;2882.33642578125;14732.6015625;476149.7824165785;475458.7437833646;235789.75634743337;236094.27901667068;235183.6305711397;429675.2189834977;430946.7099777101;436716.74332067836;471506.718606615;527850.6252798182;465839.59169346094;436392.92105508584;441871.74304771953;457970.49798369827;452984.87860704365;256821.797313701;471239.2660769964;432659.6470710406;430753.1379245722;190664.19178205615;220759.83610629753;455653.4805086035;201892.64964345854;242840.79196293248;273.97360573908645;493908.37289162906;271145.23928062007;58696.39520670577;81002.0850459971;0;6;2;1;12;10;0;3;23;28;348857441259.80365;133953590044.95996;293264253829.89545;58745.16076825115;14506.660831124122;-0.0;0.0;988949.0075250485;241580.55977690563;0.48116099246109745;333738.0809597109;5.640616672767905;0.4026840803052288
1607;2019-05-17 19:47:41.799;542;543;150;149;138;64;39;23;-11;31;757;197;-13;18;203;162;207;516;145;44;38;-125;596;367;372;139;372;317;597;-1.0;-1.0;1243.0;167.0;0.0;0;72;99;1;0;0;0;0;0;0;1;1;0;0;0;15981.5732421875;11531.447265625;0.0;2852.77368164062;522.0;207044;454.0;0.0;Calculated values ==>;1558115261.799;327.36;327.46000000000004;288.16;288.06;286.96000000000004;279.56;275.1157276137837;277.06;275.46000000000004;272.06;276.26000000000005;348.86;292.86;271.86;274.96000000000004;293.46000000000004;289.36;293.86;324.76000000000005;277.56;276.96000000000004;318.56;325.36;260.66;242.35481222062532;269.6138998590099;275.1157276137837;287.66;5960000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3170000.0;5970000.0;0.0;0.0;0.20716666666666667;0.02783333333333333;0.0;0.0;0.0;11531.447265625;0.0;2852.77368164062;15981.5732421875;475508.47307817446;475533.5453430619;237240.2547617292;236932.57907056427;233612.50370173177;429675.2189834977;432094.3283962027;436807.67884266505;471934.1488268154;528300.0333662021;465695.1420060773;436483.73832462454;441356.8037375776;458109.9359737484;453129.4528381488;257414.34441541083;471460.8358702545;433033.530313329;431904.6589097521;190664.19178205615;219087.46209138638;456328.57109175704;202993.16928507388;242840.79196293248;274.4024330969036;494164.2390312639;271325.47586960695;58744.17186008807;81002.0850459971;0;6;2;1;12;10;0;3;23;28;349080566859.87463;134037262144.98657;293454090529.9558;48438.57256334764;7051.168683619348;-0.0;0.0;989841.9075705031;241760.1484733925;0.48116099246109745;333738.0809597109;3.85768137533478;0.25014512252293597
1608;2019-05-17 19:48:41.800;540;542;161;161;142;60;42;27;-9;34;762;197;-12;17;203;163;208;518;145;46;41;-124;585;365;370;138;370;318;587;-2.0;-1.0;1294.0;111.0;0.0;0;74;99;1;0;0;0;0;0;0;1;1;0;1;0;16037.1123046875;11155.6298828125;0.0;2887.48071289062;519.0;207045;453.0;0.0;Calculated values ==>;1558115321.8;327.16;327.36;289.26000000000005;289.26000000000005;287.36;279.16;274.9066339382667;277.36;275.86;272.26000000000005;276.56;349.36;292.86;271.96000000000004;274.86;293.46000000000004;289.46000000000004;293.96000000000004;324.96000000000004;277.76000000000005;277.26000000000005;318.46000000000004;325.06;260.76000000000005;242.14157278889297;269.7299932089509;274.9066339382667;287.66;5850000.0;3650000.0;3700000.0;1380000.0;3700000.0;3180000.0;5870000.0;0.0;0.0;0.21566666666666665;0.018500000000000003;0.0;0.0;0.0;11155.6298828125;0.0;2887.48071289062;16037.1123046875;476566.98580539343;476615.56554623944;241012.81785480198;241012.81785480198;235060.10611665234;429811.8947417682;433166.4952995384;436899.13996127737;472360.27449258295;528749.773234375;465550.41256983427;436412.5115516029;440991.0100697805;458430.6779884332;453618.9998577814;258585.75841983777;473051.8958902787;433903.5702892566;432980.8147056428;190246.288480595;217833.21561994078;456591.9871409039;203076.4966627423;242840.79196293248;274.4255113589566;494431.06585753855;271514.53799659846;58792.0081105756;81002.0850459971;0;6;2;1;12;10;0;3;23;28;349303170569.6057;134120363529.88618;293644593704.7257;50427.750071384056;4690.03657384599;-0.0;0.0;990665.8073228976;241857.9934811428;0.48116099246109745;333738.0809597109;3.924898708844098;0.23930374633628165
1609;2019-05-17 19:49:41.790;534;537;173;173;152;55;42;29;-8;37;766;197;-10;17;204;164;209;510;146;49;41;-122;565;362;367;137;367;319;566;-1.0;-2.0;1095.0;212.0;0.0;0;70;98;1;0;0;0;0;0;0;1;1;0;1;0;16257.1826171875;10644.904296875;0.0;2868.29516601562;515.0;207046;453.0;0.0;Calculated values ==>;1558115381.79;326.56;326.86;290.46000000000004;290.46000000000004;288.36;278.66;274.5913991737795;277.36;276.06;272.36;276.86;349.76;292.86;272.16;274.86;293.56;289.56;294.06;324.16;278.06;277.26000000000005;318.46000000000004;324.66;260.96000000000004;241.92719264551067;269.84581860846123;274.5913991737795;287.76000000000005;5650000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3190000.0;5660000.0;0.0;0.0;0.1825;0.035333333333333335;0.0;0.0;0.0;10644.904296875;0.0;2868.29516601562;16257.1826171875;478129.41546259506;478438.43624187715;245835.01651184482;245835.01651184482;238766.15459014362;430014.67791919125;433916.0690215914;436829.22223652044;472785.1150065333;529094.5008940806;465405.40184480656;436504.3302994169;440776.9900652135;459046.6745650736;454275.5563783949;414943.9428270978;474527.67057318595;435179.4868428049;433733.48194404994;190246.288480595;216160.93158060662;456956.3161006409;200973.90251519973;242840.79196293248;273.5914569255055;494700.1401287429;271696.1788362717;58839.96491544095;81002.0850459971;0;6;2;1;12;10;0;3;23;28;349524233719.64087;134202849779.89929;293835661854.7561;43043.59584914103;9044.71194668559;-0.0;0.0;991444.6053843787;241972.43064279246;0.48116099246109745;333738.0809597109;3.8546243573825234;0.26793948324875827
1610;2019-05-17 19:50:41.791;519;523;174;175;158;49;44;28;-8;38;771;198;-10;16;204;165;207;487;146;53;43;-120;549;361;366;139;366;319;550;-1.0;-1.0;1068.0;258.0;0.0;0;75;99;1;0;0;0;0;0;0;1;1;0;1;0;16615.09765625;10232.921875;0.0;2907.29858398438;510.0;207047;453.0;0.0;Calculated values ==>;1558115441.791;325.06;325.46000000000004;290.56;290.66;288.96000000000004;278.06;274.4858918419099;277.56;275.96000000000004;272.36;276.96000000000004;350.26;292.96000000000004;272.16;274.76000000000005;293.56;289.66;293.86;321.86;278.46000000000004;277.46000000000004;318.46000000000004;324.16;261.16;242.35481222062532;269.84581860846123;274.4858918419099;287.76000000000005;5490000.0;3610000.0;3660000.0;1390000.0;3660000.0;3190000.0;5500000.0;0.0;0.0;0.178;0.043000000000000003;0.0;0.0;0.0;10232.921875;0.0;2907.29858398438;16615.09765625;477928.04093840835;478373.94038664794;246878.24510379255;247246.96665910832;241262.17857042755;430081.6785162784;434524.77317851107;436829.22223652044;472621.17715536855;529621.1099892524;465530.4540239345;436504.3302994169;440622.7958848683;459205.06791963393;454587.42908880144;420059.98193479556;473193.75119388243;436127.2246829524;434344.22949482966;190246.288480595;214070.64678622372;456839.84887621255;200209.98685257303;242840.79196293248;273.2865016427943;494974.0803629518;271870.1636205252;58888.09566546528;81002.0850459971;0;6;2;1;12;10;0;3;23;28;349744137384.37524;134285651159.79927;294027065044.5249;42118.223898342636;11035.0840670165;-0.0;0.0;992154.299042781;242139.7650648984;0.48116099246109745;333738.0809597109;4.045084945969575;0.2938580601345672
1611;2019-05-17 19:51:41.761;501;503;172;172;159;45;45;26;-6;38;774;197;-9;16;205;166;202;452;145;56;44;-115;550;355;361;138;360;320;552;-1.0;0.0;806.0;349.0;0.0;0;71;98;1;0;0;0;0;0;0;1;1;0;1;0;16552.91015625;10280.90234375;0.0;2882.80053710938;505.0;207048;454.0;0.0;Calculated values ==>;1558115501.761;323.26000000000005;323.46000000000004;290.36;290.36;289.06;277.66;273.8482719121499;277.66;275.76000000000005;272.56;276.96000000000004;350.56000000000006;292.86;272.26000000000005;274.76000000000005;293.66;289.76000000000005;293.36;318.36;278.76000000000005;277.56;318.56;323.66;261.66;242.14157278889297;269.9613774848165;273.8482719121499;287.66;5500000.0;3550000.0;3610000.0;1380000.0;3600000.0;3200000.0;5520000.0;0.0;0.0;0.13433333333333333;0.05816666666666667;0.0;0.0;0.0;10280.90234375;0.0;2882.80053710938;16552.91015625;475228.57848278864;475266.95455015753;246061.9331134192;246061.9331134192;241528.54997183156;430477.46260093397;435906.5852007355;436921.6748725622;472752.1489716358;529860.9189836326;465260.1082770913;436433.62650159607;440407.2358919795;460283.3014425634;455736.23341735575;418156.45908656693;467703.8151862215;437806.89928523917;435731.16137290135;190664.19178205615;211980.4382156667;457509.26104968804;197103.88851962404;242840.79196293248;272.0264787518629;495250.3422281552;272041.0266814954;58936.322366084394;81002.0850459971;0;6;2;1;12;10;0;3;23;28;349962128334.47925;134368709609.8389;294218669194.61633;32215.522633411354;15146.91250216539;-0.0;0.0;992773.4372068971;242357.83927809325;0.48116099246109745;333738.0809597109;3.597956863979653;0.29727554007427054
1612;2019-05-17 19:52:41.762;486;488;172;172;154;41;47;23;-9;37;778;197;-11;15;205;167;199;417;146;59;45;-111;549;355;360;138;360;318;551;-1.0;-1.0;726.0;272.0;0.0;0;64;99;1;0;0;0;0;0;0;1;1;0;1;0;16829.73828125;10298.439453125;0.0;2840.21044921875;498.0;207049;455.0;0.0;Calculated values ==>;1558115561.762;321.76000000000005;321.96000000000004;290.36;290.36;288.56;277.26000000000005;273.8482719121499;277.86;275.46000000000004;272.26000000000005;276.86;350.96000000000004;292.86;272.06;274.66;293.66;289.86;293.06;314.86;279.06;277.66;318.66;322.96000000000004;262.06;242.14157278889297;269.7299932089509;273.8482719121499;287.76000000000005;5490000.0;3550000.0;3600000.0;1380000.0;3600000.0;3180000.0;5510000.0;0.0;0.0;0.121;0.04533333333333334;0.0;0.0;0.0;10298.439453125;0.0;2840.21044921875;16829.73828125;473175.9689669351;473211.6742152491;246104.77803099348;246104.77803099348;239895.54030566243;430477.46260093397;436490.9985850829;436899.13996127737;472654.2065195329;530433.6727225552;465550.41256983427;436575.08484221715;440683.59932250174;460283.3014425634;455875.4665706301;417547.8004773429;462401.82308790914;438541.5298815537;436143.2612592245;191082.09718829524;209054.2704885073;457916.0269529828;197692.92968104896;242840.79196293248;272.26226903655936;495528.5356023827;272212.5240551856;58984.01491929833;81002.0850459971;0;6;2;1;12;10;0;3;23;28;350178431940.07745;134451510990.0679;294410072385.1457;28943.951443907637;11796.780409661003;-0.0;0.0;993283.1079866557;242582.37379515902;0.48116099246109745;333738.0809597109;3.1008309191876;0.24871187075245813
1613;2019-05-17 19:53:41.782;478;462;171;172;156;40;48;21;-10;36;779;197;-12;15;205;168;197;335;146;62;47;-106;557;352;357;143;357;316;559;-1.0;-1.0;1045.0;235.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;1;0;17319.18359375;10580.49609375;0.0;2953.775390625;493.0;207050;459.0;0.0;Calculated values ==>;1558115621.782;320.96000000000004;319.36;290.26000000000005;290.36;288.76000000000005;277.16;273.5264737036516;277.96000000000004;275.26000000000005;272.16;276.76000000000005;351.06000000000006;292.86;271.96000000000004;274.66;293.66;289.96000000000004;292.86;306.66;279.36;277.86;319.06;322.46000000000004;262.56;243.1966462407574;269.49753711883926;273.5264737036516;287.76000000000005;5570000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3160000.0;5590000.0;0.0;0.0;0.17416666666666666;0.03916666666666667;0.0;0.0;0.0;10580.49609375;0.0;2953.775390625;17319.18359375;470952.1795435092;468269.2031801381;245411.30069874594;245767.26483306783;240289.78610704388;430671.36484660726;437359.6536354156;437199.7979686943;471897.7078724963;530690.0751996229;465839.59169346094;436878.1151619385;441111.46426553925;460749.12975072267;456510.3522854336;413793.25851007923;447003.8733321216;439708.0387199541;437188.938451433;192753.74022246967;206964.23671620517;457634.7966297773;198301.8912791544;242840.79196293248;272.4929042493437;495813.20480936684;272386.57318173075;59032.31422902012;81002.0850459971;0;6;2;1;12;10;0;3;23;28;350393603640.0091;134535839090.0411;294600335785.0852;41608.05208176153;10157.205459566065;-0.0;0.0;993871.2373269702;242765.3846606385;0.48116099246109745;333738.0809597109;3.8247538924492077;0.2738310812442743
1614;2019-05-17 19:54:41.783;478;466;169;170;155;40;50;22;-12;34;774;198;-14;16;206;169;198;293;145;65;48;-103;564;352;357;145;357;315;566;-1.0;-1.0;862.0;232.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17821.4765625;10811.8505859375;0.0;2994.6591796875;487.0;207051;463.0;0.0;Calculated values ==>;1558115681.783;320.96000000000004;319.76000000000005;290.06;290.16;288.66;277.16;273.5264737036516;278.16;275.36;271.96000000000004;276.56;350.56000000000006;292.96000000000004;271.76000000000005;274.76000000000005;293.76000000000005;290.06;292.96000000000004;302.46000000000004;279.66;277.96000000000004;319.46000000000004;321.86;262.86;243.61107973660833;269.38090353596624;273.5264737036516;287.66;5640000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3150000.0;5660000.0;0.0;0.0;0.14366666666666666;0.03866666666666666;0.0;0.0;0.0;10811.8505859375;0.0;2994.6591796875;17821.4765625;470024.08507737133;467925.2454088781;244431.93368398002;244779.86448229826;239735.22062255655;430671.36484660726;437699.845760556;437109.2053401759;471434.6316277157;530240.6827027632;466107.85967950174;436787.6458509821;441476.05242402817;460883.4628345854;456648.2394255332;411214.5125100045;437137.20549197134;440201.7419257924;437359.6536354156;194425.4183739577;204456.2876039246;457625.494730454;197992.02678988036;242840.79196293248;272.36951573044695;496106.04852429574;272564.8457083387;59081.88534321765;81002.0850459971;0;6;2;1;12;10;0;3;23;28;350607807209.75037;134622240529.93674;294789638939.8565;34353.167985059124;10039.160760368846;-0.0;0.0;994504.2580435985;242933.69051731884;0.48116099246109745;333738.0809597109;3.2153186793055077;0.23787911054667016
1615;2019-05-17 19:55:41.783;483;479;167;169;155;39;51;20;-15;33;765;200;-17;17;206;170;199;344;143;67;50;-102;579;352;357;148;357;311;581;-2.0;0.0;1036.0;288.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18247.92578125;11213.5283203125;0.0;2959.51635742188;482.0;207052;469.0;0.0;Calculated values ==>;1558115741.783;321.46000000000004;321.06;289.86;290.06;288.66;277.06;273.5264737036516;278.26000000000005;275.16;271.66;276.46000000000004;349.66;293.16;271.46000000000004;274.86;293.76000000000005;290.16;293.06;307.56;279.86;278.16;320.06;321.36;262.96000000000004;244.22491754036054;268.91163127593666;273.5264737036516;287.46000000000004;5790000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3110000.0;5810000.0;0.0;0.0;0.17266666666666666;0.048;0.0;0.0;0.0;11213.5283203125;0.0;2959.51635742188;18247.92578125;468775.68440410675;467885.15282666025;243195.7757294114;243870.85283365397;239268.44816434447;430671.36484660726;437869.33121613413;437548.62350390764;470935.02280441386;529600.4804304693;466926.9371677303;437231.03110804653;442464.8035857726;460883.4628345854;456785.9764066114;255112.47121233703;444556.2574799302;440529.12267916795;437699.845760556;196933.003932529;202366.40377179522;457251.0064901807;197943.88903098402;242840.79196293248;272.35032701476234;496406.62687716034;272748.39053255745;59131.503472693556;81002.0850459971;0;6;2;1;12;10;0;3;23;28;350822007209.75037;134710140529.93674;294977438939.8565;41371.75081899148;12446.74163804144;-0.0;0.0;995135.2990336323;243121.07303730558;0.48116099246109745;333738.0809597109;3.7972428423640605;0.27989069922757587
1616;2019-05-17 19:56:41.794;495;493;164;166;155;41;53;22;-17;32;754;201;-19;16;207;171;202;414;144;69;52;-101;591;353;358;150;358;310;593;-2.0;-1.0;1063.0;405.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18249.16015625;11469.9072265625;0.0;2934.34692382812;477.0;207053;472.0;0.0;Calculated values ==>;1558115801.794;322.66;322.46000000000004;289.56;289.76000000000005;288.66;277.26000000000005;273.6339639331285;278.46000000000004;275.36;271.46000000000004;276.36;348.56000000000006;293.26000000000005;271.26000000000005;274.76000000000005;293.86;290.26000000000005;293.36;314.56;280.06;278.36;320.36;320.86;263.06;244.62907804385475;268.7936212382143;273.6339639331285;287.56;5910000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;3100000.0;5930000.0;0.0;0.0;0.17716666666666667;0.06749999999999999;0.0;0.0;0.0;11469.9072265625;0.0;2934.34692382812;18249.16015625;469017.14635476423;468436.68910680217;241795.2460953633;242450.58570054738;238910.8829173069;430607.02586249536;437980.377758568;437460.313363465;470566.963290178;528523.4063309287;467191.74032596184;437142.86386454466;442523.2022321763;460863.32371791895;456759.7250202339;255634.07168389973;455413.30769877176;440639.99668080016;437810.91113443754;198186.82848740023;200276.58477070546;457034.844657027;197450.54141001852;242840.79196293248;272.15735544721974;496710.8250189939;272937.4538171051;59180.628004483515;81002.0850459971;0;6;2;1;12;10;0;3;23;28;351036546534.45715;134799556919.81453;295163773094.60187;42521.73126441894;17521.94046917307;-0.0;0.0;995834.5395539694;243370.8578400109;0.48116099246109745;333738.0809597109;4.168467947503115;0.3320852247595308
1617;2019-05-17 19:57:44.744;510;507;160;161;153;43;39;22;-19;32;740;201;-21;18;207;172;204;457;144;70;39;-99;594;357;362;145;362;309;595;-2.0;-1.0;1328.0;470.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19054.212890625;11586.986328125;0.0;3906.587890625;472.0;207054;474.0;0.0;Calculated values ==>;1558115864.744;324.16;323.86;289.16;289.26000000000005;288.46000000000004;277.46000000000004;274.0616903277293;277.06;275.36;271.26000000000005;276.36;347.16;293.26000000000005;271.06;274.96000000000004;293.86;290.36;293.56;318.86;280.16;277.06;320.56;320.36;263.26000000000005;243.61107973660833;268.67533136820026;274.0616903277293;287.56;5940000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3090000.0;5950000.0;0.0;0.0;0.22133333333333333;0.07833333333333334;0.0;0.0;0.0;11586.986328125;0.0;3906.587890625;19054.212890625;470933.0247400301;470340.6820213845;240438.83460576978;240759.7506302799;238226.2344861763;430346.717906069;434603.5697922251;437372.52749135875;471236.42390828294;527131.5743628122;467333.36290921835;437055.2244796515;443026.34146199;460242.557883941;456239.458526686;256280.2218584014;462395.30150684336;439936.2520002742;434603.5697922251;199022.72361097817;198186.82848740023;458036.8027829911;198784.08140448714;242840.79196293248;272.705202919163;497036.9704821994;273139.04151854495;59240.438677663515;81002.0850459971;0;6;2;1;12;10;0;3;23;29;351263166534.6288;134892408169.88486;295358603344.74945;52807.57606722758;20308.129841316146;-0.0;0.0;996668.008984674;243701.60824665663;0.48116099246109745;333738.0809597109;4.719098697062464;0.3698301728969948
1618;2019-05-17 19:58:41.784;525;521;154;155;148;46;34;22;-19;32;710;204;-21;7;208;172;206;481;142;70;33;-96;593;360;365;142;365;309;595;-1.0;-2.0;1192.0;439.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18186.828125;11580.5634765625;0.0;3903.71044921875;469.0;207055;475.0;0.0;Calculated values ==>;1558115921.784;325.66;325.26000000000005;288.56;288.66;287.96000000000004;277.76000000000005;274.38016830617;276.56;275.36;271.26000000000005;276.36;344.16;293.56;271.06;273.86;293.96000000000004;290.36;293.76000000000005;321.26000000000005;280.16;276.46000000000004;320.66;320.06;263.56;242.98782864720522;268.67533136820026;274.38016830617;287.36;5930000.0;3600000.0;3650000.0;1420000.0;3650000.0;3090000.0;5950000.0;0.0;0.0;0.19866666666666666;0.07316666666666666;0.0;0.0;0.0;11580.5634765625;0.0;3903.71044921875;18186.828125;473340.78330976266;472480.827657977;238538.84235837084;238852.57643477363;236679.44714786985;430148.3826014536;432949.0678229144;437372.52749135875;471635.3862721799;523977.2620379994;467700.27344493836;437055.2244796515;441384.9092064438;459909.8450383343;455741.6133297435;257181.36360528736;466272.69728926447;439276.2188446883;432764.09833711403;199440.67485045042;196933.003932529;458814.916389852;199568.7020899672;242840.79196293248;273.0288780483931;497332.0022847148;273322.5799963194;59302.31359669223;81002.0850459971;0;6;2;1;12;10;0;3;23;29;351470506934.4901;134974260569.83011;295534856944.6316;47243.69331307645;18968.1813462749;-0.0;0.0;997460.6373737901;244012.76391174577;0.48116099246109745;333738.0809597109;4.276072289647941;0.3353412539227988
1619;2019-05-17 19:59:41.785;536;531;152;152;143;49;36;24;-16;33;703;205;-18;23;209;173;208;492;141;39;35;-93;587;360;365;139;365;312;588;-1.0;-1.0;1361.0;250.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17463.568359375;11325.58984375;0.0;3959.07104492188;465.0;207056;475.0;0.0;Calculated values ==>;1558115981.785;326.76000000000005;326.26000000000005;288.36;288.36;287.46000000000004;278.06;274.38016830617;276.76000000000005;275.56;271.56;276.46000000000004;343.46000000000004;293.66;271.36;275.46000000000004;294.06;290.46000000000004;293.96000000000004;322.36;277.06;276.66;320.66;319.66;263.86;242.35481222062532;269.02936301313275;274.38016830617;287.26000000000005;5870000.0;3600000.0;3650000.0;1390000.0;3650000.0;3120000.0;5880000.0;0.0;0.0;0.22683333333333333;0.041666666666666664;0.0;0.0;0.0;11325.58984375;0.0;3959.07104492188;17463.568359375;475732.4988099615;474867.9069803789;238113.32824564635;238113.32824564635;235337.7487205086;430148.3826014536;433317.3069910173;437160.35228701105;472130.5325463717;522998.8689292092;467399.4653944805;436840.5790983701;443151.1514168714;460046.18574337027;455881.6532774192;258445.82295809477;468954.73790109064;433865.5205784961;433133.46834165603;199440.67485045042;195261.2709748474;459585.59276896407;201072.6972322584;242840.79196293248;273.6214373915046;497629.0938743502;273513.4677892601;59367.83786804427;81002.0850459971;0;6;2;1;12;10;0;3;23;29;351689510585.09576;135058561975.06325;295721160050.14685;53552.549754919724;10771.370647362735;-0.0;0.0;998300.6200678247;244260.5976428715;0.48116099246109745;333738.0809597109;4.208396958937812;0.28231148899649294
1620;2019-05-17 20:00:41.795;540;536;154;154;141;49;37;25;-14;34;713;204;-16;17;209;173;208;500;141;41;36;-92;584;360;365;137;365;314;585;-2.0;-1.0;1239.0;244.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17284.296875;11283.6474609375;0.0;3984.00463867188;461.0;207057;476.0;0.0;Calculated values ==>;1558116041.795;327.16;326.76000000000005;288.56;288.56;287.26000000000005;278.06;274.38016830617;276.86;275.66;271.76000000000005;276.56;344.46000000000004;293.56;271.56;274.86;294.06;290.46000000000004;293.96000000000004;323.16;277.26000000000005;276.76000000000005;320.76000000000005;319.26000000000005;263.96000000000004;241.92719264551067;269.2639976450953;274.38016830617;287.26000000000005;5840000.0;3600000.0;3650000.0;1370000.0;3650000.0;3140000.0;5850000.0;0.0;0.0;0.20650000000000002;0.04066666666666666;0.0;0.0;0.0;11283.6474609375;0.0;3984.00463867188;17284.296875;476689.3689767349;475979.4299871994;238830.56627568635;238830.56627568635;234808.45840811136;430148.3826014536;433500.59072566376;437019.13673288765;472491.6353866644;523894.8111305354;466992.91366405564;436697.7041726919;441838.2919045499;460046.18574337027;455881.6532774192;258656.51900405073;470584.3278715163;434228.3108271235;433317.3069910173;199858.6285646581;193589.57483703562;459994.5828749552;200963.3030901484;242840.79196293248;273.5785226122142;497918.7076788479;273701.90950182104;59434.04119744659;81002.0850459971;0;6;2;1;12;10;0;3;23;29;351908547085.061;135141375775.05008;295908991350.117;48745.52964722566;10533.93871124881;-0.0;0.0;999153.246143373;244438.17147820583;0.48116099246109745;333738.0809597109;3.8826839891112743;0.26412597054599424
1621;2019-05-17 20:01:41.786;537;536;159;159;144;49;38;25;-11;35;727;204;-14;26;210;174;209;499;143;42;37;-95;575;360;365;135;365;316;577;-3.0;0.0;1225.0;259.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17271.298828125;11020.57421875;0.0;4028.64501953125;458.0;207058;475.0;0.0;Calculated values ==>;1558116101.786;326.86;326.76000000000005;289.06;289.06;287.56;278.06;274.38016830617;276.96000000000004;275.66;272.06;276.66;345.86;293.56;271.76000000000005;275.76000000000005;294.16;290.56;294.06;323.06;277.36;276.86;320.66;318.96000000000004;263.66;241.49495122638035;269.49753711883926;274.38016830617;287.46000000000004;5750000.0;3600000.0;3650000.0;1350000.0;3650000.0;3160000.0;5770000.0;0.0;0.0;0.20416666666666666;0.043166666666666666;0.0;0.0;0.0;11020.57421875;0.0;4028.64501953125;17271.298828125;477349.97162063554;476961.0740641402;240684.04957093557;240684.04957093557;235934.6543233908;430148.3826014536;433683.32636128634;437039.1322159168;472851.2559263234;525214.529804452;466708.11702140723;436555.01315091987;442775.34817062016;460182.3899257622;456021.5327257621;410807.08112801187;471481.18454910954;434408.92020770046;433500.59072566376;199440.67485045042;192335.8262164488;459999.7099186881;200776.50157658185;242840.79196293248;273.50517353196574;498206.62778157723;273887.7501353464;59500.8032620495;81002.0850459971;0;6;2;1;12;10;0;3;23;29;352127514234.83124;135222963534.96448;296097962999.91876;48236.953755530885;11189.801826767587;-0.0;0.0;999961.3122761105;244619.1754944904;0.48116099246109745;333738.0809597109;3.9488264900236456;0.27541901197674323
1622;2019-05-17 20:02:41.786;530;531;166;165;147;47;37;25;-10;35;743;205;-13;20;210;175;209;492;143;51;36;-99;568;359;364;136;364;317;569;-1.0;-1.0;1233.0;419.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17458.181640625;10872.31640625;0.0;4035.09545898438;455.0;207059;476.0;0.0;Calculated values ==>;1558116161.786;326.16;326.26000000000005;289.76000000000005;289.66;287.86;277.86;274.27422755570615;276.86;275.66;272.16;276.66;347.46000000000004;293.66;271.86;275.16;294.16;290.66;294.06;322.36;278.26000000000005;276.76000000000005;320.76000000000005;318.66;263.26000000000005;241.71165711629368;269.6138998590099;274.27422755570615;287.46000000000004;5680000.0;3590000.0;3640000.0;1360000.0;3640000.0;3170000.0;5690000.0;0.0;0.0;0.2055;0.06983333333333334;0.0;0.0;0.0;10872.31640625;0.0;4035.09545898438;17458.181640625;477190.0006145222;477212.4500745909;243288.80832626982;242949.43188060814;237090.04594119053;430214.79039162316;433749.95420475816;436969.1101896967;472720.47428543336;526824.546242627;466689.28257226176;436483.73832462454;441661.31158263405;460338.21932957764;456326.56586780044;413758.1227596048;471472.4720093289;436248.0655949691;433567.68989926;199858.6285646581;191082.09718829524;459443.1041840647;199390.51574028173;242840.79196293248;272.95411511432843;498496.04011881683;274070.1908905547;59568.00109937046;81002.0850459971;0;6;2;1;12;10;0;3;23;29;352346214234.83124;135304263534.96448;296287862999.91876;48822.40115935478;18160.33909299085;-0.0;0.0;1000770.1402337346;244863.76000215506;0.48116099246109745;333738.0809597109;4.493250797514777;0.3476979866739552
1623;2019-05-17 20:03:41.787;521;522;169;169;151;46;42;24;-10;35;756;205;-13;26;210;175;208;473;142;56;41;-102;577;360;365;134;365;308;576;0.0;0.0;1212.0;459.0;23.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;26519.58984375;19825.982421875;0.0;3939.0341796875;451.0;207060;476.0;0.0;Calculated values ==>;1558116221.787;325.26000000000005;325.36;290.06;290.06;288.26000000000005;277.76000000000005;274.38016830617;277.36;275.56;272.16;276.66;348.76;293.66;271.86;275.76000000000005;294.16;290.66;293.96000000000004;320.46000000000004;278.76000000000005;277.26000000000005;320.76000000000005;318.26000000000005;262.96000000000004;241.2770596917726;268.5567601203482;274.38016830617;287.36;5770000.0;3600000.0;3650000.0;1340000.0;3650000.0;3080000.0;5760000.0;0.0;0.0;0.20199999999999999;0.0765;0.0038333333333333336;0.0038333333333333336;0.0;19825.982421875;0.0;3939.0341796875;26519.58984375;474763.6017792858;475036.11776600004;244054.2841648258;244054.2841648258;238147.02677214367;430148.3826014536;434408.92020770046;439006.489614467;472981.82504853373;528886.6670609541;467962.88660826493;438540.82570523745;444402.3695586691;460182.3899257622;456161.252676308;409483.31492133904;467637.00272113783;436885.87441916775;434228.3108271235;199858.6285646581;189410.48811896544;459450.45049997064;199302.58340658562;244054.2841648258;272.9234633282511;498862.5276554344;274326.0143107993;59634.45328713046;81002.0850459971;0;6;3;1;12;10;0;3;23;29;352564917879.5671;135385264884.86664;296475366124.69226;48420.18905399204;19901.311832643954;-0.0;729.000435538808;1001580.5086571156;245180.9457124926;0.48116099246109745;333744.1560645831;2.905552412601087;0.22552161608920132
1624;2019-05-17 20:04:41.807;533;526;168;169;156;45;47;24;-29;36;765;203;-32;-3;211;176;208;484;142;62;46;-104;594;356;361;133;361;295;594;-2.0;0.0;1131.0;279.0;2.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;26656.96875;19798.345703125;0.0;3792.3876953125;449.0;207061;476.0;0.0;Calculated values ==>;1558116281.807;326.46000000000004;325.76000000000005;289.96000000000004;290.06;288.76000000000005;277.66;273.955091788801;277.86;275.56;270.26000000000005;276.76000000000005;349.66;293.46000000000004;269.96000000000004;272.86;294.26000000000005;290.76000000000005;293.96000000000004;321.56;279.36;277.76000000000005;320.76000000000005;318.06;262.76000000000005;241.05796691057077;266.98899913490544;273.955091788801;287.36;5940000.0;3560000.0;3610000.0;1330000.0;3610000.0;2950000.0;5940000.0;0.0;0.0;0.1885;0.0465;0.0003333333333333333;0.0003333333333333333;0.0;19798.345703125;0.0;3792.3876953125;26656.96875;474415.2749234875;473364.3951590556;243077.32360966108;243409.57036824882;239196.9078256028;430412.23801567365;436256.0551253566;438976.4476318292;473209.4130839679;530815.4387148755;469527.71843058517;438520.37345905404;442829.6773847955;460938.52517989284;456958.2462452348;257971.78418622387;466886.6097296443;438822.1517515752;436081.5480936552;199858.6285646581;188574.69595719432;459404.2861085855;199240.60602748272;243077.32360966108;272.882139910538;499305.81335623754;274656.3271126475;59698.90327890686;81002.0850459971;0;6;3;1;12;10;0;3;23;29;352782790479.49786;135465391584.84117;296656326424.63477;45190.20614241931;12097.611123771278;-0.0;64.33474149466471;1002360.85531238;245447.69228960839;0.48116099246109745;333750.7693947651;2.431130522270405;0.17348233921327613
1625;2019-05-17 20:05:41.778;580;566;167;167;154;40;46;22;-41;35;765;203;-43;-19;211;177;210;523;142;69;46;-105;592;356;361;131;361;286;592;-1.0;-1.0;1370.0;278.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;26748.314453125;19951.041015625;0.0;3677.22241210938;447.0;207062;475.0;0.0;Calculated values ==>;1558116341.778;331.16;329.76000000000005;289.86;289.86;288.56;277.16;273.955091788801;277.76000000000005;275.36;269.06;276.66;349.66;293.46000000000004;268.86;271.26000000000005;294.26000000000005;290.86;294.16;325.46000000000004;280.06;277.76000000000005;320.66;317.86;262.66;240.61611355647437;265.87368984753493;273.955091788801;287.36;5920000.0;3560000.0;3610000.0;1310000.0;3610000.0;2860000.0;5920000.0;0.0;0.0;0.22833333333333333;0.04633333333333333;0.0;0.0;0.0;19951.041015625;0.0;3677.22241210938;26748.314453125;481522.8199654722;479510.4564506243;242814.3103244911;242814.3103244911;238625.4203695303;430412.23801567365;436081.5480936552;439160.62003349565;473372.2673856561;531494.396212039;470755.7638654085;438862.0444890277;442378.7523226381;460938.52517989284;457096.28423363913;258982.458345783;473166.7194615948;439989.1224034124;436081.5480936552;199440.67485045042;187738.9118479558;459613.00689736987;199651.21851115802;243077.32360966108;273.0445810086701;499750.6422797604;274987.4119013479;59761.11994407428;81002.0850459971;0;6;3;1;12;10;0;3;23;29;352999285790.2002;135544553305.09798;296830542180.19995;54687.980014267094;12044.896195227815;-0.0;0.0;1003192.7712459125;245648.7826105979;0.48116099246109745;333751.3052584866;2.824281878081874;0.19390382714032015
1626;2019-05-17 20:06:41.758;615;601;161;161;150;39;45;22;-41;34;760;205;-43;-14;211;178;211;542;140;74;44;-106;568;352;358;139;357;293;569;-1.0;-1.0;1373.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17063.021484375;11158.751953125;0.0;2843.734375;447.0;207063;472.0;0.0;Calculated values ==>;1558116401.758;334.66;333.26000000000005;289.26000000000005;289.26000000000005;288.16;277.06;273.5264737036516;277.66;275.36;269.06;276.56;349.16;293.66;268.86;271.76000000000005;294.26000000000005;290.96000000000004;294.26000000000005;327.36;280.56;277.56;320.36;317.86;262.56;242.35481222062532;266.74333088950624;273.5264737036516;287.16;5680000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;2930000.0;5690000.0;0.0;0.0;0.22883333333333333;0.029333333333333333;0.0;0.0;0.0;11158.751953125;0.0;2843.734375;17063.021484375;489050.98726490844;487039.08127296495;241607.88846088643;241607.88846088643;238037.05066068747;430671.36484660726;436613.07576265995;437593.53540299827;472228.6972694908;530447.7624253747;470039.8176393139;437285.470947819;441642.5381575821;461553.227934654;457882.57443576294;414487.66532706947;478793.8383580822;441452.48511977104;436440.2506915519;198186.82848740023;187738.9118479558;458266.66779641504;199334.08323582195;243077.32360966108;272.9022877924307;500115.6150464161;275246.5737590482;59815.443136666014;81002.0850459971;0;6;3;1;12;10;0;3;23;29;353214913889.4116;135625526304.80186;297004184279.56494;54521.704637588846;7595.355813777397;-0.0;0.0;1004102.5485877825;245812.3968204857;0.48116099246109745;333751.3052584866;4.436145052796778;0.27748436382330377
1627;2019-05-17 20:07:41.799;608;598;162;162;148;38;47;22;-33;33;754;202;-35;0;212;179;209;505;140;78;46;-105;554;353;359;142;359;297;556;166.0;-2.0;1090.0;283.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16610.216796875;10824.724609375;0.0;2858.61645507812;445.0;207064;468.0;0.0;Calculated values ==>;1558116461.799;333.96000000000004;332.96000000000004;289.36;289.36;287.96000000000004;276.96000000000004;273.6339639331285;277.86;275.36;269.86;276.46000000000004;348.56000000000006;293.36;269.66;273.16;294.36;291.06;294.06;323.66;280.96000000000004;277.76000000000005;319.96000000000004;317.66;262.66;242.98782864720522;267.23344911666527;273.6339639331285;287.16;5540000.0;3529999.9999999995;3590000.0;1420000.0;3590000.0;2970000.0;5560000.0;0.027666666666666666;0.0;0.18166666666666667;0.04716666666666667;0.0;0.027666666666666666;0.0;10824.724609375;0.0;2858.61645507812;16610.216796875;489603.8894170429;488045.5444654398;242401.15475744795;242401.15475744795;237789.26784107496;430607.02586249536;436724.7826973762;437917.4719433092;471734.03124744946;529519.723845146;469132.48440187244;437608.61457094236;442853.8054685152;461380.6943720889;457857.80638448976;418970.77954862226;475055.30838825443;441886.47173210006;436551.9870517963;196515.0671798046;186903.13564328075;457895.6392325079;198639.17594534016;198639.17594534016;272.63109422554635;500396.4171164089;275429.8945811452;59862.99519873788;81002.0850459971;0;6;3;1;12;10;0;3;23;29;353430160874.86975;135709883909.98141;297181305229.94196;43468.89043963104;12228.263185044745;-0.0;6582.254440611952;1004919.6948838317;245977.70653032482;0.48116099246109745;333806.1948612241;4.5514767023587925;0.2717915689437291
1628;2019-05-17 20:08:41.769;578;568;164;164;152;40;35;21;-30;33;747;199;-32;5;212;179;205;447;140;79;35;-105;547;355;359;144;360;300;549;96.0;-1.0;1068.0;290.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16476.1953125;10616.4873046875;0.0;2879.3291015625;447.0;207065;465.0;0.0;Calculated values ==>;1558116521.769;330.96000000000004;329.96000000000004;289.56;289.56;288.36;277.16;273.8482719121499;276.66;275.26000000000005;270.16;276.46000000000004;347.86;293.06;269.96000000000004;273.66;294.36;291.06;293.66;317.86;281.06;276.66;319.66;317.86;262.66;243.40439225979637;267.5978703862781;273.8482719121499;287.16;5470000.0;3550000.0;3590000.0;1440000.0;3600000.0;3000000.0;5490000.0;0.016;0.0;0.178;0.04833333333333333;0.0;0.016;0.0;10616.4873046875;0.0;2879.3291015625;16476.1953125;486327.77044755017;484745.5183993188;243349.44934930894;243349.44934930894;239303.48083026664;430477.46260093397;434621.1652425816;437701.3939996297;471468.59216682916;528560.296384009;468355.26922437886;437390.1213337467;442965.4704623134;461227.1456847587;457534.26504509035;420126.64273348154;467355.67509576946;442047.3307318264;434621.1652425816;195261.2709748474;187738.9118479558;457578.6660947805;198939.40527091053;198939.40527091053;272.75856506032267;500671.99935740134;275608.48200879793;59910.7875036262;81002.0850459971;0;6;3;1;12;10;0;3;23;29;353645453174.9725;135795641010.02232;297360315680.02734;42499.633993712014;12500.897606487048;-0.0;3770.908159546738;1005635.741052266;246183.67983218256;0.48116099246109745;333892.4280780891;4.354789513328616;0.2831301803323392
1629;2019-05-17 20:09:41.790;550;518;167;167;153;40;37;19;-29;33;741;198;-31;5;213;180;200;352;140;83;36;-105;553;353;358;143;358;299;555;275.0;-1.0;887.0;308.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16813.427734375;10774.6064453125;0.0;2880.80786132812;468.0;207066;461.0;0.0;Calculated values ==>;1558116581.79;328.16;324.96000000000004;289.86;289.86;288.46000000000004;277.16;273.6339639331285;276.86;275.06;270.26000000000005;276.46000000000004;347.26;292.96000000000004;270.06;273.66;294.46000000000004;291.16;293.16;308.36;281.46000000000004;276.76000000000005;319.26000000000005;319.96000000000004;262.66;243.1966462407574;267.47669482898436;273.6339639331285;287.16;5530000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2990000.0;5550000.0;0.04583333333333333;0.0;0.14783333333333332;0.051333333333333335;0.0;0.04583333333333333;0.0;10774.6064453125;0.0;2880.80786132812;16813.427734375;481807.9261285874;477053.6972790425;244162.31979616627;244162.31979616627;239436.38486064706;430607.02586249536;435217.872359457;438082.61597026663;471601.4229191921;528011.4077830602;468374.34440025204;437773.3837767312;443170.51094372873;461667.65482352895;457994.41410563304;416405.5654191083;450839.2028272357;442894.5929096486;435041.38555822254;193589.57483703562;196515.0671798046;457737.3394348842;198279.00193074992;198279.00193074992;272.48789368469204;500949.50997710257;275786.8035137994;59958.80544530985;81002.0850459971;0;6;3;1;12;10;0;3;23;29;353860628459.6443;135881771144.89095;297540078574.7532;35450.967608841886;13318.861325212227;-0.0;10851.609249592495;1006285.5567538841;246398.9197972486;0.48116099246109745;334014.3250386551;4.366139089214799;0.24115176108305647
1630;2019-05-17 20:10:41.800;533;462;169;169;156;40;39;19;-31;32;736;197;-33;8;213;181;198;272;141;85;38;-106;552;354;359;144;359;297;554;281.0;-1.0;1187.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17343.62109375;10759.111328125;0.0;2851.69384765625;498.0;207067;456.0;0.0;Calculated values ==>;1558116641.8;326.46000000000004;319.36;290.06;290.06;288.76000000000005;277.16;273.7412296467126;277.06;275.06;270.06;276.36;346.76;292.86;269.86;273.96000000000004;294.46000000000004;291.26000000000005;292.96000000000004;300.36;281.66;276.96000000000004;318.76000000000005;322.96000000000004;262.56;243.40439225979637;267.23344911666527;273.7412296467126;287.26000000000005;5520000.0;3540000.0;3590000.0;1440000.0;3590000.0;2970000.0;5540000.0;0.04683333333333333;0.0;0.19783333333333333;0.05183333333333333;0.0;0.04683333333333333;0.0;10759.111328125;0.0;2851.69384765625;17343.62109375;479546.2127132296;468948.7729551854;244905.57389906215;244905.57389906215;240456.70624119596;430542.39183029096;435329.8517278034;438225.1199557825;471369.63528795214;527644.7459927831;468532.93493579933;437917.4719433092;444010.2435086417;461514.72384408844;457969.9520314306;416104.77006364113;435267.5038135109;443005.9100809836;435153.4052875198;191500.00471740507;209054.2704885073;457475.89761935454;199018.0826531788;199018.0826531788;272.78559224067334;501234.19949097064;275966.2810698242;60006.584254685054;81002.0850459971;0;6;3;1;12;10;0;3;23;29;354075764309.6101;135967885494.87726;297718908374.72473;47323.125546365096;13396.730075746775;-0.0;11059.004276708303;1006975.4558274194;246621.5868305426;0.48116099246109745;334196.9439160862;5.273667426122725;0.2888267380709353
1631;2019-05-17 20:11:41.771;525;459;167;168;158;42;41;21;-31;32;731;197;-33;4;213;181;198;245;141;87;40;-106;556;354;359;143;359;298;558;328.0;-1.0;1017.0;102.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17379.796875;10707.974609375;0.0;2863.35546875;522.0;207068;453.0;0.0;Calculated values ==>;1558116701.771;325.66;319.06;289.86;289.96000000000004;288.96000000000004;277.36;273.7412296467126;277.26000000000005;275.26000000000005;270.06;276.36;346.26;292.86;269.86;273.56;294.46000000000004;291.26000000000005;292.96000000000004;297.66;281.86;277.16;318.46000000000004;325.36;262.56;243.1966462407574;267.35522164206344;273.7412296467126;287.26000000000005;5560000.0;3540000.0;3590000.0;1430000.0;3590000.0;2980000.0;5580000.0;0.05466666666666666;0.0;0.1695;0.017;0.0;0.05466666666666666;0.0;10707.974609375;0.0;2863.35546875;17379.796875;477932.115465491;467947.94491329725;244045.7065899376;244394.44949180353;240985.43124070577;430542.39183029096;435681.3269337161;437999.7806145802;471502.6223741309;527045.5359921504;468393.5252727365;437690.7340488345;443229.7890419785;461514.72384408844;457969.9520314306;414556.36598067306;427864.690887245;443322.9970465634;435505.82383528166;190246.288480595;219087.46209138638;457634.7966297773;200469.39620823052;200469.39620823052;273.3583415168872;501523.42144895403;276145.0869878542;60054.18664667165;81002.0850459971;0;6;3;1;12;10;0;3;23;29;354291060199.45264;136053943879.8143;297897322099.59424;40261.400156876276;4371.811807166296;-0.0;12848.658043612128;1007704.9741034064;246769.5864450538;0.48116099246109745;334396.07814052555;4.235536950081781;0.16193386864845963
1632;2019-05-17 20:12:41.791;523;488;164;165;157;42;43;21;-30;32;728;197;-32;9;214;182;198;259;142;89;42;-106;559;356;361;141;361;299;561;142.0;-1.0;1024.0;108.0;0.0;0;100;94;1;0;0;0;0;0;0;1;1;0;0;0;17139.08984375;10499.5400390625;0.0;2883.99755859375;532.0;207069;451.0;0.0;Calculated values ==>;1558116761.791;325.46000000000004;321.96000000000004;289.56;289.66;288.86;277.36;273.955091788801;277.46000000000004;275.26000000000005;270.16;276.36;345.96000000000004;292.86;269.96000000000004;274.06;294.56;291.36;292.96000000000004;299.06;282.06;277.36;318.26000000000005;326.36;262.56;242.77792619122317;267.47669482898436;273.955091788801;287.36;5590000.0;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;5610000.0;0.023666666666666666;0.0;0.17066666666666666;0.018000000000000002;0.0;0.023666666666666666;0.0;10499.5400390625;0.0;2883.99755859375;17139.08984375;477281.11960253224;471918.5342676585;242900.00478595454;243241.76167395068;240553.03386565726;430412.23801567365;435555.27144483227;437928.15255369636;471767.92807864514;526654.32410943;468253.8626803322;437618.306812844;443750.3205605084;461342.3614177066;457784.2476305463;413344.749195068;430550.1862983787;443229.8278896371;435378.9101572175;189410.48811896544;223268.49639005636;457951.47199335654;200801.0050778986;200801.0050778986;273.49727947791195;501811.17472398194;276321.8751862979;60102.09722008715;81002.0850459971;0;6;3;1;12;10;0;3;23;29;354507132199.384;136139172279.78722;298076481799.5373;40469.699835869484;4628.708404478243;-0.0;5551.677086877215;1008377.9575228543;246844.61578157204;0.48116099246109745;334549.4653786062;3.7845065221092877;0.19082357109669174
