;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1633;2019-05-17 20:13:41.802;523;506;161;162;156;44;45;22;-29;32;727;197;-31;5;214;182;199;295;142;90;43;-104;566;357;362;140;362;300;568;-1.0;-1.0;1059.0;113.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;1;0;16982.810546875;10463.5576171875;0.0;2897.41455078125;536.0;207070;449.0;0.0;Calculated values ==>;1558116821.802;325.46000000000004;323.76000000000005;289.26000000000005;289.36;288.76000000000005;277.56;274.0616903277293;277.66;275.36;270.26000000000005;276.36;345.86;292.86;270.06;273.66;294.56;291.36;293.06;302.66;282.16;277.46000000000004;318.06;326.76000000000005;262.76000000000005;242.56692532238324;267.5978703862781;274.0616903277293;287.36;5660000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;5680000.0;0.0;0.0;0.1765;0.01883333333333333;0.0;0.0;0.0;10463.5576171875;0.0;2897.41455078125;16982.810546875;476422.70523464336;473685.7076881577;241642.05749824285;241975.57169010295;239996.53554411646;430346.717906069;435668.7067053961;437856.56215164;471900.24888135743;526471.6689204128;468113.945853984;437545.9146967623;442965.4704623134;461188.73474552366;457622.4963666442;410729.6832665638;437125.67066934734;443183.42525679106;435315.5984456732;188574.69595719432;224941.0041839467;458312.9691135226;200924.4465623539;200801.0050778986;273.55009254926006;502095.57602532615;276496.5996941768;60150.28448717047;81002.0850459971;0;6;3;1;12;10;0;3;23;29;354724071964.94934;136223487735.00696;298256214745.00574;41818.518401509;4847.483841380344;-0.0;0.0;1009063.8183947311;246923.59852800932;0.48116099246109745;334595.7378361797;3.492710085480547;0.2151345551819353
1634;2019-05-17 20:14:41.792;524;517;158;159;153;46;35;23;-27;33;729;197;-29;9;215;182;200;356;142;89;34;-102;569;359;364;140;364;301;571;-1.0;-1.0;929.0;269.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;1;0;16643.59375;10439.23046875;0.0;2916.92895507812;538.0;207071;448.0;0.0;Calculated values ==>;1558116881.792;325.56;324.86;288.96000000000004;289.06;288.46000000000004;277.76000000000005;274.27422755570615;276.66;275.46000000000004;270.46000000000004;276.46000000000004;346.06000000000006;292.86;270.26000000000005;274.06;294.66;291.36;293.16;308.76000000000005;282.06;276.56;317.96000000000004;326.96000000000004;262.96000000000004;242.56692532238324;267.7187500070086;274.27422755570615;287.36;5690000.0;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;5710000.0;0.0;0.0;0.15483333333333332;0.04483333333333333;0.0;0.0;0.0;10439.23046875;0.0;2916.92895507812;16643.59375;476197.96693849005;474926.6934850697;240552.212445435;240880.01501969644;238933.59256703022;430214.79039162316;433384.8821390699;437940.2675631159;471998.58498376724;526602.5982076639;467973.77347800165;437629.4412208045;443343.77367153234;461015.7208579768;457297.8295178155;409779.208087249;448718.8789105692;442610.33407865284;433201.5241952028;188156.80290529504;225777.27872811773;458516.54736623977;199730.81227872425;200801.0050778986;273.0887701446134;502375.7493578387;276670.76056327054;60198.72927424991;81002.0850459971;0;6;3;1;12;10;0;3;23;29;354941835664.98395;136307473735.02031;298436484695.0344;36882.76399319997;11602.227123090279;-0.0;0.0;1009719.5531074547;247060.65660591424;0.48116099246109745;334595.7378361797;3.630159657258236;0.26890310382945865
1635;2019-05-17 20:15:41.793;525;524;156;157;150;47;36;23;-26;33;731;197;-28;8;216;183;201;410;141;90;35;-101;573;359;364;139;364;302;575;-2.0;-1.0;929.0;290.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;16377.2548828125;10539.3955078125;0.0;2915.30712890625;538.0;207072;447.0;0.0;Calculated values ==>;1558116941.793;325.66;325.56;288.76000000000005;288.86;288.16;277.86;274.27422755570615;276.76000000000005;275.46000000000004;270.56;276.46000000000004;346.26;292.86;270.36;273.96000000000004;294.76000000000005;291.46000000000004;293.26000000000005;314.16;282.16;276.66;317.86;326.96000000000004;263.06;242.35481222062532;267.8393353686513;274.27422755570615;287.26000000000005;5730000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5750000.0;0.0;0.0;0.15483333333333332;0.04833333333333333;0.0;0.0;0.0;10539.3955078125;0.0;2915.30712890625;16377.2548828125;475849.22776845086;475454.6452229567;239774.5508623254;240097.9997343517;237860.5338253889;430214.79039162316;433567.68989926;437869.15320432716;472130.5325463717;526733.7036220904;467833.34422547434;437557.52604302316;442993.0989471373;461150.82657720096;457435.97357383126;408315.9542519298;457595.5127179375;442770.8624740845;433384.8821390699;187738.9118479558;225777.27872811773;458774.6081297476;199580.70783638564;200801.0050778986;273.0294080611476;502650.92768234207;276845.5853598954;60247.33205159053;81002.0850459971;0;6;3;1;12;10;0;3;23;29;355160239304.7201;136391175129.9192;298617387709.8159;36894.994291136274;12527.70518084583;-0.0;0.0;1010334.3780059923;247261.7427262503;0.48116099246109745;334595.7378361797;3.673265831762374;0.27552344820163804
1636;2019-05-17 20:16:41.793;527;526;156;156;148;48;36;25;-25;34;734;197;-27;10;216;183;203;449;140;92;35;-100;571;360;365;139;365;304;573;-1.0;-1.0;1229.0;292.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;1;0;16277.37109375;10646.3427734375;0.0;2946.00146484375;538.0;207073;445.0;0.0;Calculated values ==>;1558117001.793;325.86;325.76000000000005;288.76000000000005;288.76000000000005;287.96000000000004;277.96000000000004;274.38016830617;276.76000000000005;275.66;270.66;276.56;346.56000000000006;292.86;270.46000000000004;274.16;294.76000000000005;291.46000000000004;293.46000000000004;318.06;282.36;276.66;317.66;326.96000000000004;263.16;242.35481222062532;268.0796299477929;274.38016830617;287.16;5710000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5730000.0;0.0;0.0;0.2048333333333333;0.048666666666666664;0.0;0.0;0.0;10646.3427734375;0.0;2946.00146484375;16277.37109375;476387.6672488546;475995.27215316694;239837.44774636638;239837.44774636638;237289.2635833208;430148.3826014536;433317.3069910173;437570.5891863215;472228.6972694908;526891.7281662308;467551.7097262387;437256.7094276882;442875.1821116291;460996.79165053053;457273.3875626309;410122.9869772851;464287.5490424341;442884.74206181505;433133.46834165603;186903.13564328075;225777.27872811773;458876.0959046701;200456.04153844854;200801.0050778986;273.37914405123524;502923.0495654801;277022.1331789058;60296.17628987178;81002.0850459971;0;6;3;1;12;10;0;3;23;29;355378939304.7201;136474575129.9192;298799187709.8159;48568.9631765393;12576.44264582278;-0.0;0.0;1011046.5776515562;247470.9439581392;0.48116099246109745;334595.7378361797;4.4985180444557304;0.31593831956204665
1637;2019-05-17 20:17:41.794;526;527;155;156;147;48;36;26;-22;35;738;197;-24;9;217;184;203;462;142;93;35;-101;574;358;363;138;363;307;576;-1.0;-1.0;1315.0;145.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;1;0;16579.5390625;11092.0390625;0.0;2969.3310546875;538.0;207074;444.0;0.0;Calculated values ==>;1558117061.794;325.76000000000005;325.86;288.66;288.76000000000005;287.86;277.96000000000004;274.1680685717883;276.76000000000005;275.76000000000005;270.96000000000004;276.66;346.96000000000004;292.86;270.76000000000005;274.06;294.86;291.56;293.46000000000004;319.36;282.46000000000004;276.66;317.56;326.96000000000004;263.06;242.14157278889297;268.43790593516167;274.1680685717883;287.36;5740000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5760000.0;0.0;0.0;0.21916666666666668;0.024166666666666666;0.0;0.0;0.0;11092.0390625;0.0;2969.3310546875;16579.5390625;475871.582285654;475770.2879926874;239421.50213337515;239743.25779368027;236891.58318839423;430280.9020939914;433816.67410848953;437356.53477473935;472458.26935960614;527077.2926182718;467127.2975703646;437040.2039936506;442105.1117696454;461439.2131810104;457735.83342595893;408721.96643314674;465918.5433372913;443455.44472579175;433634.880018922;186485.25045852014;225777.27872811773;458930.57338890136;201152.91885231697;200801.0050778986;273.6440497542199;503196.8617132445;277203.28937987285;60345.471549048954;81002.0850459971;0;6;3;1;12;10;0;3;23;29;355597342944.4563;136557676514.81882;298982490764.5945;51767.95915633091;6229.6266513007895;-0.0;0.0;1011882.7326056705;247627.66381404665;0.48116099246109745;334595.7378361797;4.124604169030446;0.2554001805366285
1638;2019-05-17 20:18:41.784;525;527;157;157;146;46;38;27;-19;35;744;197;-21;9;217;184;204;478;142;97;37;-101;577;358;363;138;363;309;579;154.0;-1.0;1324.0;115.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;1;0;16702.888671875;11096.6845703125;0.0;2988.0078125;536.0;207075;442.0;0.0;Calculated values ==>;1558117121.784;325.66;325.86;288.86;288.86;287.76000000000005;277.76000000000005;274.1680685717883;276.96000000000004;275.86;271.26000000000005;276.66;347.56000000000006;292.86;271.06;274.06;294.86;291.56;293.56;320.96000000000004;282.86;276.86;317.36;326.76000000000005;263.06;242.14157278889297;268.67533136820026;274.1680685717883;287.36;5770000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;5790000.0;0.025666666666666667;0.0;0.22066666666666668;0.019166666666666665;0.0;0.025666666666666667;0.0;11096.6845703125;0.0;2988.0078125;16702.888671875;475352.66482196475;475397.9924364687;239971.88803408743;239971.88803408743;236497.71864953657;430280.9020939914;434178.6716885159;437372.52749135875;472458.26935960614;527551.4135780502;466843.0330350629;437055.2244796515;441685.6382270979;461439.2131810104;457735.83342595893;407709.78654575796;468002.6279467117;444088.47786763136;433997.93586973246;185649.48583044452;224941.0041839467;458930.57338890136;201519.84723776698;201519.84723776698;273.78761283150544;503474.16905214766;277388.164592504;60395.10776553498;81002.0850459971;0;6;3;1;12;10;0;3;23;29;355815106644.4909;136640462714.83197;299167259964.62384;52044.824775959256;4933.705584563409;-0.0;5966.937608220447;1012747.6949541549;247720.67607806553;0.48116099246109745;334645.45402884274;4.469069416493274;0.2260376717398452
1639;2019-05-17 20:19:41.774;524;526;160;160;148;45;39;26;-17;36;750;198;-19;12;217;185;205;489;143;99;38;-102;577;359;364;139;364;310;579;130.0;-1.0;1271.0;250.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;1;0;16706.697265625;11077.896484375;0.0;3001.80444335938;535.0;207076;441.0;0.0;Calculated values ==>;1558117181.774;325.56;325.76000000000005;289.16;289.16;287.96000000000004;277.66;274.27422755570615;277.06;275.76000000000005;271.46000000000004;276.76000000000005;348.16;292.96000000000004;271.26000000000005;274.36;294.86;291.66;293.66;322.06;283.06;276.96000000000004;317.26000000000005;326.66;262.96000000000004;242.35481222062532;268.7936212382143;274.27422755570615;287.46000000000004;5770000.0;3590000.0;3640000.0;1390000.0;3640000.0;3100000.0;5790000.0;0.021666666666666667;0.0;0.21183333333333335;0.041666666666666664;0.0;0.021666666666666667;0.0;11077.896484375;0.0;3001.80444335938;16706.697265625;475205.61271216325;475250.7856109576;240945.48794864715;240945.48794864715;237118.97370230645;430214.79039162316;434112.87870749587;437460.313363465;472424.9728513876;528103.7215994587;466823.4317583646;437142.86386454466;441925.55079813005;461285.8025028249;457711.8149526845;408164.6599706249;469697.42945070146;444201.9191268611;433931.68165179034;185231.60634950487;224522.8720964353;458673.08712974;200675.72414527411;200675.72414527411;273.46120989646715;503752.53586613503;277572.92196995986;60445.01454849139;81002.0850459971;0;6;3;1;12;10;0;3;23;29;356033170294.5256;136723548864.84518;299352929014.6534;50158.868816053444;10749.890124352743;-0.0;5053.8790793078515;1013599.2504513159;247851.35092622213;0.48116099246109745;334737.27886123024;4.6849459628634555;0.2829914736723014
1640;2019-05-17 20:20:41.825;523;525;160;161;148;45;41;26;-16;36;753;199;-18;10;217;186;206;494;143;101;40;-102;576;359;365;139;364;311;578;134.0;-1.0;1119.0;266.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16793.6484375;11074.5185546875;0.0;3010.28393554688;534.0;207077;440.0;0.0;Calculated values ==>;1558117241.825;325.46000000000004;325.66;289.16;289.26000000000005;287.96000000000004;277.66;274.27422755570615;277.26000000000005;275.76000000000005;271.56;276.76000000000005;348.46000000000004;293.06;271.36;274.16;294.86;291.76000000000005;293.76000000000005;322.56;283.26000000000005;277.16;317.16;326.56;262.96000000000004;242.35481222062532;268.91163127593666;274.27422755570615;287.46000000000004;5760000.0;3590000.0;3650000.0;1390000.0;3640000.0;3110000.0;5780000.0;0.022333333333333334;0.0;0.1865;0.044333333333333336;0.0;0.022333333333333334;0.0;11074.5185546875;0.0;3010.28393554688;16793.6484375;475183.2338635685;475228.1299629149;240978.0619350472;241305.73458147567;237147.1412808077;430214.79039162316;434228.3108271235;437389.9950341223;472424.9728513876;528341.5085753801;466803.9392185942;437071.7284734032;441413.91313283873;461285.8025028249;457849.5140682483;409086.49251506716;470592.75750448916;444315.77543482;434047.17992658;184813.72873217988;224104.74344509715;458673.08712974;200349.91683953468;200349.91683953468;273.3330361540969;504031.9427083267;277757.6823419224;60495.15787070704;81002.0850459971;0;6;3;1;12;10;0;3;23;29;356252056189.9566;136807019755.00955;299539387370.02057;44207.9745832906;11452.327216199103;-0.0;5219.238875610678;1014386.3092463345;248036.52667013087;0.48116099246109745;334822.9609456088;4.3223567186910055;0.26750592402227275
1641;2019-05-17 20:21:44.776;521;523;159;159;149;46;39;27;-15;36;756;199;-17;12;218;186;207;489;143;99;38;-101;570;360;365;140;365;314;572;128.0;-1.0;1187.0;365.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16566.015625;10861.982421875;0.0;3028.24584960938;532.0;207078;438.0;0.0;Calculated values ==>;1558117304.776;325.26000000000005;325.46000000000004;289.06;289.06;288.06;277.76000000000005;274.38016830617;277.06;275.86;271.66;276.76000000000005;348.76;293.06;271.46000000000004;274.36;294.96000000000004;291.76000000000005;293.86;322.06;283.06;276.96000000000004;316.96000000000004;326.36;263.06;242.56692532238324;269.2639976450953;274.38016830617;287.46000000000004;5700000.0;3600000.0;3650000.0;1400000.0;3650000.0;3140000.0;5720000.0;0.021333333333333333;0.0;0.19783333333333333;0.06083333333333333;0.0;0.021333333333333333;0.0;10861.982421875;0.0;3028.24584960938;16566.015625;475637.0396736154;475680.90640379785;240847.07354863305;240847.07354863305;237632.57643525978;430148.3826014536;433865.5205784961;436858.596315483;472293.48310962116;528425.7356653834;466375.2948831237;436536.4568064347;441080.0289307292;461267.2016228658;457687.92273860215;412174.699919609;470626.28242540243;443999.8458601936;433683.32636128634;183977.97901196036;223268.49639005636;458618.2853979521;200048.36057508158;200048.36057508158;273.21845253740526;504323.6127377116;277949.4774353157;60547.953910756434;81002.0850459971;0;6;3;1;12;10;0;3;23;29;356481827339.8661;136894836399.97496;299736109244.94305;46848.95830397608;15729.67042672462;-0.0;4984.212603439035;1015182.437715769;248274.18416081776;0.48116099246109745;334912.1717058594;4.864055508205095;0.32639542652562376
1642;2019-05-17 20:22:41.776;515;519;160;160;146;45;40;27;-13;37;760;199;-15;12;218;186;206;482;141;103;39;-100;568;359;365;140;365;314;569;226.0;0.0;1168.0;354.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16423.33203125;10843.2353515625;0.0;3039.25;532.0;207079;438.0;0.0;Calculated values ==>;1558117361.776;324.66;325.06;289.16;289.16;287.76000000000005;277.66;274.27422755570615;277.16;275.86;271.86;276.86;349.16;293.06;271.66;274.36;294.96000000000004;291.76000000000005;293.76000000000005;321.36;283.46000000000004;277.06;316.96000000000004;326.36;263.16;242.56692532238324;269.2639976450953;274.27422755570615;287.26000000000005;5680000.0;3590000.0;3650000.0;1400000.0;3650000.0;3140000.0;5690000.0;0.03766666666666666;0.0;0.19466666666666665;0.059000000000000004;0.0;0.03766666666666666;0.0;10843.2353515625;0.0;3039.25;16423.33203125;475009.1857845475;475469.3066217578;241276.33002736158;241276.33002736158;236776.71050918946;430214.79039162316;434047.17992658;437179.3288687813;472391.7460337592;528846.1928718864;466375.2948831237;436858.596315483;441080.0289307292;461267.2016228658;457849.5140682483;412630.7567841226;469963.5332608751;444630.5542385105;433865.5205784961;183977.97901196036;223268.49639005636;458719.98957552284;199989.31583553253;199989.31583553253;273.1908743539148;504584.7784066569;278121.31040935544;60595.98825289917;81002.0850459971;0;6;3;1;12;10;0;3;23;29;356689877339.8661;136974636399.97496;299915089244.94305;46172.98920380575;15265.109750659429;-0.0;8809.337045318292;1015918.8614668723;248519.5595038887;0.48116099246109745;335021.37064057874;5.060148397122348;0.30468611527273115
1643;2019-05-17 20:23:41.776;509;514;162;162;147;44;42;26;-12;37;763;198;-14;14;218;187;206;479;140;106;41;-100;568;358;363;141;363;315;570;262.0;-1.0;1072.0;288.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16636.419921875;10907.8056640625;0.0;3039.03979492188;531.0;207080;437.0;0.0;Calculated values ==>;1558117421.776;324.06;324.56;289.36;289.36;287.86;277.56;274.1680685717883;277.36;275.76000000000005;271.96000000000004;276.86;349.46000000000004;292.96000000000004;271.76000000000005;274.56;294.96000000000004;291.86;293.76000000000005;321.06;283.76000000000005;277.26000000000005;316.86;326.26000000000005;263.16;242.77792619122317;269.38090353596624;274.1680685717883;287.16;5680000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3150000.0;5700000.0;0.043666666666666666;0.0;0.17866666666666667;0.048;0.0;0.043666666666666666;0.0;10907.8056640625;0.0;3039.03979492188;16636.419921875;474128.16156825307;474611.5147002136;241906.44564549206;241906.44564549206;237061.4349738226;430280.9020939914;434896.4795471851;437109.2053401759;472260.1919623333;529084.9057535259;466107.85967950174;436787.6458509821;441171.8052605305;461573.7689881714;458147.9488794607;412630.7567841226;469373.5153057676;445496.1318083351;434717.7860891638;183560.10687098323;222850.3779558165;458563.5247814936;200064.46227036614;200064.46227036614;273.2162398618649;504860.2763395996;278302.56908448564;60646.64066785685;81002.0850459971;0;6;3;1;12;10;0;3;23;29;356908277339.8661;137058936399.97496;300103789244.94305;42351.994095139344;12407.955000534117;-0.0;10246.52847342083;1016656.5696610302;248750.16837681533;0.48116099246109745;335180.16951990157;4.661016554622963;0.25386600376779095
1644;2019-05-17 20:24:41.787;505;509;164;164;149;43;43;26;-12;37;765;198;-14;13;219;187;206;472;140;108;42;-101;570;357;362;140;362;315;571;-2.0;0.0;1092.0;202.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16791.5546875;10923.3662109375;0.0;3048.8623046875;529.0;207081;436.0;0.0;Calculated values ==>;1558117481.787;323.66;324.06;289.56;289.56;288.06;277.46000000000004;274.0616903277293;277.46000000000004;275.76000000000005;271.96000000000004;276.86;349.66;292.96000000000004;271.76000000000005;274.46000000000004;295.06;291.86;293.76000000000005;320.36;283.96000000000004;277.36;316.76000000000005;326.06;263.06;242.56692532238324;269.38090353596624;274.0616903277293;287.16;5700000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;5710000.0;0.0;0.0;0.182;0.033666666666666664;0.0;0.0;0.0;10923.3662109375;0.0;3048.8623046875;16791.5546875;473282.66660346324;473747.75957841444;242540.93906352337;242540.93906352337;237661.69200244505;430346.717906069;435315.5984456732;437109.2053401759;472391.7460337592;529295.137766122;466107.85967950174;436787.6458509821;441019.27120627684;461860.70334265823;458308.45282757154;411783.0505335988;468165.6464188135;446001.5848834756;435138.326120535;183142.23651711168;222014.15119762826;458618.2853979521;200084.37546593676;200064.46227036614;273.21979951045023;505138.89386481367;278484.5288697079;60697.38248624579;81002.0850459971;0;6;3;1;12;10;0;3;23;29;357125817214.5688;137143251854.85973;300292823894.6847;43138.519037111524;8703.974967711181;-0.0;0.0;1017369.1212133314;248926.13338064766;0.48116099246109745;335265.57291148184;3.7103955139903255;0.24767531120830105
1645;2019-05-17 20:25:41.787;502;506;165;165;149;41;47;24;-12;36;767;198;-14;15;219;188;206;473;140;112;46;-101;570;357;362;138;362;315;571;-1.0;0.0;1045.0;270.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16924.736328125;10977.33203125;0.0;3046.3837890625;527.0;207082;435.0;0.0;Calculated values ==>;1558117541.787;323.36;323.76000000000005;289.66;289.66;288.06;277.26000000000005;274.0616903277293;277.86;275.56;271.96000000000004;276.76000000000005;349.86;292.96000000000004;271.76000000000005;274.66;295.06;291.96000000000004;293.76000000000005;320.46000000000004;284.36;277.76000000000005;316.66;325.86;263.06;242.14157278889297;269.38090353596624;274.0616903277293;287.16;5700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3150000.0;5710000.0;0.0;0.0;0.17416666666666666;0.045000000000000005;0.0;0.0;0.0;10977.33203125;0.0;3046.3837890625;16924.736328125;472837.05165612616;473303.2464741726;242877.71862933147;242877.71862933147;237661.69200244505;430346.717906069;436019.9354273413;437109.2053401759;472556.2466753328;529505.3291093801;466107.85967950174;436787.6458509821;441324.0648892348;461860.70334265823;458445.2132468918;411783.0505335988;468319.5486974271;446615.9432972033;435844.5533831253;182724.36793118677;221177.93781777218;458930.57338890136;199436.81616379117;200064.46227036614;272.9640302686018;505419.86295661057;278667.03468839277;60748.17620369371;81002.0850459971;0;6;3;1;12;10;0;3;23;29;357343017214.5688;137226651854.85973;300481823894.6847;41394.60778155367;11677.21907512996;-0.0;0.0;1018073.5639368203;249095.976664338;0.48116099246109745;335265.57291148184;3.784433992866022;0.2707866511727646
1646;2019-05-17 20:26:41.788;501;505;163;164;150;41;49;25;-12;36;768;198;-14;14;219;189;206;470;141;114;47;-101;572;356;361;139;361;314;574;226.0;-2.0;978.0;396.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17109.4296875;10995.0205078125;0.0;3040.63232421875;525.0;207083;435.0;0.0;Calculated values ==>;1558117601.788;323.26000000000005;323.66;289.46000000000004;289.56;288.16;277.26000000000005;273.955091788801;278.06;275.66;271.96000000000004;276.76000000000005;349.96000000000004;292.96000000000004;271.76000000000005;274.56;295.06;292.06;293.76000000000005;320.16;284.56;277.86;316.66;325.66;263.06;242.35481222062532;269.2639976450953;273.955091788801;287.26000000000005;5720000.0;3560000.0;3610000.0;1390000.0;3610000.0;3140000.0;5740000.0;0.03766666666666666;0.0;0.16299999999999998;0.066;0.0;0.03766666666666666;0.0;10995.0205078125;0.0;3040.63232421875;17109.4296875;472430.3798918171;472770.06846575416;242101.97402400477;242435.7868406824;237889.72422363798;430412.23801567365;436603.72145541804;437339.1761139985;472424.9728513876;529686.6175703827;466251.51891612855;437019.13673288765;441384.1414952521;462012.88651447376;458741.3219607375;410911.1991862741;467445.93878460774;447113.4766969863;436256.0551253566;182724.36793118677;220341.7376933702;458774.6081297476;198593.7935433674;198593.7935433674;272.6254426639742;505703.48573449266;278850.14067844034;60798.90218353024;81002.0850459971;0;6;3;1;12;10;0;3;23;29;357559920830.16864;137309753240.08955;300670527040.20654;38915.497359012865;17171.933762701094;-0.0;8951.945186254925;1018742.8259690239;249336.3902788116;0.48116099246109745;335340.1736982327;4.63386898253427;0.2937801085726553
1647;2019-05-17 20:27:41.778;502;505;162;162;149;41;51;25;-13;35;769;198;-15;15;219;190;206;474;139;116;49;-100;573;356;361;140;361;314;575;126.0;-1.0;1067.0;417.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17086.33203125;11066.4970703125;0.0;3036.93017578125;523.0;207084;434.0;0.0;Calculated values ==>;1558117661.778;323.36;323.66;289.36;289.36;288.06;277.26000000000005;273.955091788801;278.26000000000005;275.66;271.86;276.66;350.06000000000006;292.96000000000004;271.66;274.66;295.06;292.16;293.76000000000005;320.56;284.76000000000005;278.06;316.56;325.46000000000004;263.16;242.56692532238324;269.2639976450953;273.955091788801;287.06;5730000.0;3560000.0;3610000.0;1400000.0;3610000.0;3140000.0;5750000.0;0.021;0.0;0.17783333333333334;0.06949999999999999;0.0;0.021;0.0;11066.4970703125;0.0;3036.93017578125;17086.33203125;472450.75088116125;472641.48411012307;241735.78092918446;241735.78092918446;237545.767592387;430412.23801567365;436949.6230331232;437179.3288687813;472195.2020149266;529791.6254533555;466251.51891612855;436858.596315483;441535.7918162193;462012.88651447376;458877.4831168434;410465.5855148044;467928.7394273722;447417.13752108946;436603.72145541804;182306.50109390085;219505.55070137876;458719.98957552284;198482.09509319605;198482.09509319605;272.5810133882147;505988.40292141406;279033.95601729065;60849.54009664593;81002.0850459971;0;6;3;1;12;10;0;3;23;29;357776484730.20306;137393439290.10286;300858895640.2365;42448.32473975824;18086.53366652171;-0.0;5000.554153606662;1019420.7448146462;249630.16187067484;0.48116099246109745;335456.42514761206;4.646772122573119;0.3223056583530136
1648;2019-05-17 20:28:41.779;503;506;160;160;147;40;53;25;-14;35;769;198;-17;14;219;190;207;479;138;118;51;-101;572;357;362;140;362;312;574;257.0;-1.0;1119.0;452.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16962.296875;11052.4609375;0.0;3021.3955078125;521.0;207085;434.0;0.0;Calculated values ==>;1558117721.779;323.46000000000004;323.76000000000005;289.16;289.16;287.86;277.16;274.0616903277293;278.46000000000004;275.66;271.76000000000005;276.66;350.06000000000006;292.96000000000004;271.46000000000004;274.56;295.06;292.16;293.86;321.06;284.96000000000004;278.26000000000005;316.56;325.26000000000005;263.06;242.56692532238324;269.02936301313275;274.0616903277293;286.96000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;5740000.0;0.04283333333333333;0.0;0.1865;0.07533333333333332;0.0;0.04283333333333333;0.0;11052.4609375;0.0;3021.3955078125;16962.296875;472728.8536507277;472919.2390184413;241109.47837174364;241109.47837174364;236947.8583831626;430346.717906069;437062.7516608749;437478.7579247441;472195.2020149266;529943.7962751762;466538.0172304448;437000.6383046333;441806.21220497484;461860.70334265823;458718.309999043;411315.0283285424;468835.13796951406;447529.95785919396;436716.91860004765;182306.50109390085;218669.37671819705;458618.2853979521;198877.38975434858;198877.38975434858;272.74226413877204;506272.14622426627;279218.2837392106;60900.02698538235;81002.0850459971;0;6;3;1;12;10;0;3;23;29;357993388344.94104;137477440690.0014;301046698770.00964;44499.15516377876;19567.147471818127;-0.0;10187.459818890775;1020145.3192223393;249943.94777612656;0.48116099246109745;335582.9940400097;5.276006810430338;0.3285978819875331
1649;2019-05-17 20:29:41.769;506;508;158;159;147;41;54;25;-15;35;768;198;-17;14;220;191;207;482;138;119;53;-100;577;356;361;141;361;312;579;269.0;-1.0;1025.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16892.263671875;11156.6455078125;0.0;3020.85766601562;518.0;207086;433.0;0.0;Calculated values ==>;1558117781.769;323.76000000000005;323.96000000000004;288.96000000000004;289.06;287.86;277.26000000000005;273.955091788801;278.56;275.66;271.66;276.66;349.96000000000004;292.96000000000004;271.46000000000004;274.56;295.16;292.26000000000005;293.86;321.36;285.06;278.46000000000004;316.46000000000004;324.96000000000004;263.16;242.77792619122317;269.02936301313275;273.955091788801;286.96000000000004;5770000.0;3560000.0;3610000.0;1410000.0;3610000.0;3120000.0;5790000.0;0.04483333333333333;0.0;0.17083333333333334;0.041666666666666664;0.0;0.04483333333333333;0.0;11156.6455078125;0.0;3020.85766601562;16892.263671875;472533.6694941025;472575.989638196;240295.08626701924;240619.6111346003;236807.800374897;430412.23801567365;437465.24820655317;437319.724394416;472063.34231996303;529838.9132164572;466538.0172304448;437000.6383046333;441806.21220497484;462146.61757077737;459013.50581512303;409051.03130208154;468621.43688793766;447870.8259232322;437293.7973737539;181888.63598580268;217415.1398638553;458563.5247814936;199786.40752659936;199786.40752659936;273.0979742432462;506554.2205419788;279403.32878030307;60950.37070315395;81002.0850459971;0;6;3;1;12;10;0;3;23;29;358210252194.9755;137561726640.0148;301233867570.0394;40578.60829825202;10782.379885620592;-0.0;10648.247978147429;1020854.1824210752;250196.81835202407;0.48116099246109745;335756.5959998629;4.373776919795723;0.2225411863388948
1650;2019-05-17 20:30:41.760;509;510;158;159;145;41;56;23;-16;35;767;198;-18;14;220;191;208;487;139;121;55;-100;579;356;362;139;361;311;581;289.0;-1.0;893.0;248.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16937.015625;11251.0322265625;0.0;3012.31884765625;515.0;207087;433.0;0.0;Calculated values ==>;1558117841.76;324.06;324.16;288.96000000000004;289.06;287.66;277.26000000000005;273.955091788801;278.76000000000005;275.46000000000004;271.56;276.66;349.86;292.96000000000004;271.36;274.56;295.16;292.26000000000005;293.96000000000004;321.86;285.26000000000005;278.66;316.46000000000004;324.66;263.16;242.35481222062532;268.91163127593666;273.955091788801;287.06;5790000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3110000.0;5810000.0;0.04816666666666667;0.0;0.14883333333333332;0.04133333333333333;0.0;0.04816666666666667;0.0;11251.0322265625;0.0;3012.31884765625;16937.015625;472725.875631606;472618.8836795305;240231.87333919053;240555.60434482223;236134.51781172285;430412.23801567365;437578.2834772544;437389.9950341223;472326.8440106818;529810.1705341951;466680.85924223217;437071.7284734032;442015.9671382998;462146.61757077737;459013.50581512303;408541.3018208095;469122.71518697793;447983.6918188402;437406.86254204705;181888.63598580268;216160.93158060662;458876.0959046701;199639.54165792372;199639.54165792372;273.039967145503;506836.0889158912;279590.03141829645;61000.63963257783;81002.0850459971;0;6;3;1;12;10;0;3;23;29;358427119659.748;137645714039.9267;301420739534.8434;35385.192477490884;10715.110908865516;-0.0;11452.459289251941;1021487.1191387913;250375.93723659337;0.48116099246109745;335940.74093434727;4.035009891864468;0.20129878303998766
1651;2019-05-17 20:31:41.790;513;513;158;159;146;42;58;23;-16;35;766;198;-18;14;220;192;209;490;140;122;57;-100;582;357;362;138;362;311;584;283.0;-1.0;920.0;275.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16938.978515625;11270.0869140625;0.0;3006.6328125;511.0;207088;433.0;0.0;Calculated values ==>;1558117901.79;324.46000000000004;324.46000000000004;288.96000000000004;289.06;287.76000000000005;277.36;274.0616903277293;278.96000000000004;275.46000000000004;271.56;276.66;349.76;292.96000000000004;271.36;274.56;295.16;292.36;294.06;322.16;285.36;278.86;316.46000000000004;324.26000000000005;263.16;242.14157278889297;268.91163127593666;274.0616903277293;287.16;5820000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3110000.0;5840000.0;0.04716666666666667;0.0;0.15333333333333332;0.04583333333333333;0.0;0.04716666666666667;0.0;11270.0869140625;0.0;3006.6328125;16938.978515625;472940.64316504315;472684.3007513061;240137.83226523513;240460.39078590937;236361.28986626936;430346.717906069;437919.87830209354;437389.9950341223;472458.26935960614;529705.3303531356;466680.85924223217;437071.7284734032;442015.9671382998;461994.71921587875;458990.84683623374;407532.3854271443;469182.4563312471;448134.4637879286;437749.2872906415;181888.63598580268;214488.6975840042;459031.84620053536;199736.33246975613;199736.33246975613;273.08245677960014;507118.53001690406;279777.8012490419;61050.82264202047;81002.0850459971;0;6;3;1;12;10;0;3;23;29;358644428259.6444;137728855589.8871;301607432834.7544;36440.22825986948;11884.377712660715;-0.0;11226.277702385094;1022085.9635839036;250564.36047288554;0.48116099246109745;336129.82490392495;4.1711881171217575;0.21875285351193413
1652;2019-05-17 20:32:41.781;517;517;158;159;145;42;60;23;-17;35;766;198;-19;14;221;192;210;494;141;124;58;-99;585;357;362;136;362;310;587;-1.0;-1.0;898.0;378.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16960.560546875;11398.21484375;0.0;3009.21166992188;508.0;207089;432.0;0.0;Calculated values ==>;1558117961.781;324.86;324.86;288.96000000000004;289.06;287.66;277.36;274.0616903277293;279.16;275.46000000000004;271.46000000000004;276.66;349.76;292.96000000000004;271.26000000000005;274.56;295.26000000000005;292.36;294.16;322.56;285.56;278.96000000000004;316.36;323.96000000000004;263.26000000000005;241.71165711629368;268.7936212382143;274.0616903277293;287.26000000000005;5850000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;5870000.0;0.0;0.0;0.14966666666666667;0.063;0.0;0.0;0.0;11398.21484375;0.0;3009.21166992188;16960.560546875;473157.01819595427;472901.5310291649;240044.70881359448;240366.1162170714;235973.8078011474;430346.717906069;438259.8388448866;437460.313363465;472720.47428543336;529781.5027803312;466823.4317583646;437142.86386454466;442224.8817640306;462128.61077188735;458990.84683623374;406488.1619228986;469397.9413675247;448435.30934844184;437919.87830209354;181470.77258748977;213234.55432191002;459443.1041840647;198301.2181116284;199736.33246975613;272.5130865808267;507400.98380103806;279966.675428115;61100.94715951579;81002.0850459971;0;6;3;1;12;10;0;3;23;29;358861595679.41656;137811043259.80084;301793704889.55896;35794.14458935821;16451.938822563487;-0.0;0.0;1022687.826397383;250800.46102336902;0.48116099246109745;336223.3631851662;3.6263300293319527;0.2925186396454371
1653;2019-05-17 20:33:41.761;522;521;159;159;145;41;61;23;-19;35;768;198;-21;12;221;193;211;499;141;126;60;-98;587;357;362;137;362;308;589;239.0;-1.0;1006.0;481.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17012.923828125;11473.1669921875;0.0;2986.9609375;505.0;207090;432.0;0.0;Calculated values ==>;1558118021.761;325.36;325.26000000000005;289.06;289.06;287.66;277.26000000000005;274.0616903277293;279.26000000000005;275.46000000000004;271.26000000000005;276.66;349.96000000000004;292.96000000000004;271.06;274.36;295.26000000000005;292.46000000000004;294.26000000000005;323.06;285.76000000000005;279.16;316.36;323.66;263.36;241.92719264551067;268.5567601203482;274.0616903277293;287.26000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;5890000.0;0.03983333333333334;0.0;0.16766666666666669;0.08016666666666666;0.0;0.03983333333333334;0.0;11473.1669921875;0.0;2986.9609375;17012.923828125;473651.79937794287;473247.76062232134;240303.7789958172;240303.7789958172;235920.84886624257;430346.717906069;438429.2166670595;437601.09044165985;472589.4791058512;530143.0248383192;467107.77403145406;437285.26766895736;442343.2040964072;462128.61077188735;459126.9073351851;405935.55850378785;469902.1827921338;448735.2353024732;438259.8388448866;181470.77258748977;211980.4382156667;459389.2660266468;198555.8603897206;198555.8603897206;272.614469117162;507684.0018001298;280157.2067451922;61150.8986085585;81002.0850459971;0;6;3;1;12;10;0;3;23;29;359078723279.4856;137892915959.82687;301979043089.6179;40079.916905375154;20910.144685226915;-0.0;9548.20847513078;1023319.8994820915;251111.70793580095;0.48116099246109745;336302.9050663496;4.878122130642676;0.3248464565320517
1654;2019-05-17 20:34:41.792;528;526;158;159;146;42;63;24;-20;35;768;197;-22;14;221;193;212;502;142;127;62;-98;589;357;362;138;362;307;591;296.0;-1.0;1251.0;365.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17040.43359375;11464.158203125;0.0;2981.69775390625;502.0;207091;432.0;0.0;Calculated values ==>;1558118081.792;325.96000000000004;325.76000000000005;288.96000000000004;289.06;287.76000000000005;277.36;274.0616903277293;279.46000000000004;275.56;271.16;276.66;349.96000000000004;292.86;270.96000000000004;274.56;295.26000000000005;292.46000000000004;294.36;323.36;285.86;279.36;316.36;323.36;263.36;242.14157278889297;268.43790593516167;274.0616903277293;287.36;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5910000.0;0.04933333333333333;0.0;0.2085;0.06083333333333333;0.0;0.04933333333333333;0.0;11464.158203125;0.0;2981.69775390625;17040.43359375;474295.98521592555;473744.60561508;239921.94081982228;240241.8455193713;236173.58208398987;430346.717906069;438766.78764047986;437671.5478804793;472458.26935960614;530218.9530916922;467127.2975703646;437356.53477473935;442846.6802591378;462128.61077188735;459126.9073351851;405373.40143951395;470098.931809478;448884.8576902355;438598.19827211706;181470.77258748977;210726.34883551928;459234.29461077973;199710.0316757148;199710.0316757148;273.0720662577157;507967.92639791715;280348.4498801852;61200.66312949231;81002.0850459971;0;6;3;1;12;10;0;3;23;29;359296035499.9827;137975458585.0157;302163638415.0402;49614.9761286934;15787.72599521645;-0.0;11785.149552089179;1024067.743112098;251417.68153022559;0.48116099246109745;336480.77490227483;5.343252203648707;0.3040910945030691
1655;2019-05-17 20:35:41.772;532;530;157;157;145;42;64;26;-20;35;767;197;-22;12;222;194;212;503;140;128;63;-97;582;358;363;137;363;308;583;146.0;-1.0;1241.0;372.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16735.623046875;11303.025390625;0.0;2986.68579101562;498.0;207092;432.0;0.0;Calculated values ==>;1558118141.772;326.36;326.16;288.86;288.86;287.66;277.36;274.1680685717883;279.56;275.76000000000005;271.16;276.66;349.86;292.86;270.96000000000004;274.36;295.36;292.56;294.36;323.46000000000004;285.96000000000004;279.46000000000004;316.36;322.96000000000004;263.46000000000004;241.92719264551067;268.5567601203482;274.1680685717883;287.16;5820000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5830000.0;0.024333333333333332;0.0;0.20683333333333334;0.062000000000000006;0.0;0.024333333333333332;0.0;11303.025390625;0.0;2986.68579101562;16735.623046875;475761.46773245744;475342.7920414956;239847.4243179469;239847.4243179469;236080.63882437785;430280.9020939914;438711.5355410296;437443.34373287327;472589.4791058512;530038.3807940419;466985.298548005;437126.8590839872;442343.2040964072;462110.72912221303;459104.5488287171;408883.40150316205;471303.31164524704;448848.5733682798;438542.5783408282;181470.77258748977;209054.2704885073;459490.2302056566;199726.1440009204;199726.1440009204;273.0826806473246;508249.2997142989;280538.1131680168;61250.38308020596;81002.0850459971;0;6;3;1;12;10;0;3;23;29;359513463000.0519;138057931085.0419;302348076915.0989;49167.840811225586;16105.373344693646;-0.0;5811.199902271089;1024890.6588568119;251683.36876620006;0.48116099246109745;336627.36226902594;4.97451720014603;0.3217786931175032
1656;2019-05-17 20:36:41.783;533;532;156;156;144;43;65;26;-19;35;768;197;-21;14;222;194;212;499;140;128;64;-97;582;358;363;136;363;309;584;140.0;-1.0;1216.0;205.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16586.015625;11314.8193359375;0.0;3005.712890625;494.0;207093;433.0;0.0;Calculated values ==>;1558118201.783;326.46000000000004;326.36;288.76000000000005;288.76000000000005;287.56;277.46000000000004;274.1680685717883;279.66;275.76000000000005;271.26000000000005;276.66;349.96000000000004;292.86;271.06;274.56;295.36;292.56;294.36;323.06;285.96000000000004;279.56;316.46000000000004;322.56;263.46000000000004;241.71165711629368;268.67533136820026;274.1680685717883;287.16;5820000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3090000.0;5840000.0;0.02333333333333333;0.0;0.20266666666666666;0.034166666666666665;0.0;0.02333333333333333;0.0;11314.8193359375;0.0;3005.712890625;16586.015625;475908.48029594065;475513.7284484672;239496.5531009239;239496.5531009239;235747.37079614986;430280.9020939914;438880.1015656627;437372.52749135875;472720.47428543336;530067.0567718833;466843.0330350629;437055.2244796515;442432.96582128026;462110.72912221303;459104.5488287171;408883.40150316205;470563.36428587494;448848.5733682798;438711.5355410296;181888.63598580268;207382.2378540181;459644.64283091296;200779.2253076763;200779.2253076763;273.49749851793126;508527.03094424406;280726.6297621877;61300.32889087158;81002.0850459971;0;6;3;1;12;10;0;3;23;29;359731302929.75415;138139846099.92996;302533210849.8459;47949.57590922631;8844.568432043918;-0.0;5551.75390544491;1025700.1190355405;251891.32306535527;0.48116099246109745;336722.07091069577;4.353602035200381;0.2447521011982935
1657;2019-05-17 20:37:41.793;532;532;158;158;145;43;66;26;-18;36;770;197;-20;13;222;194;212;498;139;129;65;-98;579;358;363;134;363;310;581;272.0;-1.0;1248.0;236.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16542.248046875;11254.9052734375;0.0;3013.35424804688;490.0;207094;434.0;0.0;Calculated values ==>;1558118261.793;326.36;326.36;288.96000000000004;288.96000000000004;287.66;277.46000000000004;274.1680685717883;279.76000000000005;275.76000000000005;271.36;276.76000000000005;350.16;292.86;271.16;274.46000000000004;295.36;292.56;294.36;322.96000000000004;286.06;279.66;316.56;322.16;263.36;241.2770596917726;268.7936212382143;274.1680685717883;287.06;5790000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3100000.0;5810000.0;0.04533333333333334;0.0;0.20800000000000002;0.03933333333333333;0.0;0.04533333333333334;0.0;11254.9052734375;0.0;3013.35424804688;16542.248046875;476131.91699989897;475885.10496533534;240231.87333919053;240231.87333919053;236134.51781172285;430280.9020939914;439048.280311298;437301.7563972805;473079.2034362849;530200.5566075365;466700.49960987223;436983.6325089788;442075.34363280225;462110.72912221303;459104.5488287171;410262.55872579635;470805.8373883183;448998.212695669;438880.1015656627;182306.50109390085;205710.24989127388;459852.09879031073;200718.7482479094;200718.7482479094;273.4737490467501;508803.1458196098;280914.742147409;61350.49614350134;81002.0850459971;0;6;3;1;12;10;0;3;23;29;359949139229.71954;138220859599.91708;302718941799.81635;49209.265695069196;10192.578454667786;-0.0;10796.648017071484;1026509.9109916165;252049.99239653445;0.48116099246109745;336858.3302994755;4.919905757328519;0.24718987319673533
1658;2019-05-17 20:38:41.813;530;530;160;160;146;43;68;26;-17;36;773;196;-19;14;223;195;212;495;140;131;67;-99;574;358;363;136;363;310;576;176.0;-1.0;1273.0;357.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16542.52734375;11145.0341796875;0.0;3022.14453125;485.0;207095;436.0;0.0;Calculated values ==>;1558118321.813;326.16;326.16;289.16;289.16;287.76000000000005;277.46000000000004;274.1680685717883;279.96000000000004;275.76000000000005;271.46000000000004;276.76000000000005;350.46000000000004;292.76000000000005;271.26000000000005;274.56;295.46000000000004;292.66;294.36;322.66;286.26000000000005;279.86;316.76000000000005;321.66;263.26000000000005;241.71165711629368;268.7936212382143;274.1680685717883;287.16;5740000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;5760000.0;0.029333333333333333;0.0;0.21216666666666667;0.0595;0.0;0.029333333333333333;0.0;11145.0341796875;0.0;3022.14453125;16542.52734375;476455.2504349551;476209.1178633993;241043.54448709878;241043.54448709878;236580.54397150784;430280.9020939914;439383.49124631356;437460.313363465;472818.15071447083;530514.7470427635;466577.48548781517;437142.86386454466;442224.8817640306;462244.6568852205;459240.64650238265;412428.78793315636;471007.58724099793;449296.8196064995;439216.07561312395;183142.23651711168;203620.32615720207;459443.1041840647;199852.51835749386;199852.51835749386;273.132602172228;509078.94418326457;281101.4705315131;61400.808731920544;81002.0850459971;0;6;3;1;12;10;0;3;23;29;360167011829.6503;138301886599.89133;302905003799.7572;50412.45384043355;15445.639856680966;-0.0;7021.331012831816;1027340.3687144805;252263.71543300085;0.48116099246109745;337006.86295239703;5.144244044418043;0.31896726166563005
1659;2019-05-17 20:39:41.764;526;526;162;162;147;43;69;25;-17;36;776;197;-20;13;223;195;212;486;139;133;68;-101;568;358;363;136;363;310;570;269.0;-1.0;1218.0;436.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16554.1796875;10956.2373046875;0.0;3016.72216796875;481.0;207096;439.0;0.0;Calculated values ==>;1558118381.764;325.76000000000005;325.76000000000005;289.36;289.36;287.86;277.46000000000004;274.1680685717883;280.06;275.66;271.46000000000004;276.76000000000005;350.76;292.86;271.16;274.46000000000004;295.46000000000004;292.66;294.36;321.76000000000005;286.46000000000004;279.96000000000004;317.06;321.26000000000005;263.06;241.71165711629368;268.7936212382143;274.1680685717883;287.06;5680000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;5700000.0;0.04483333333333333;0.0;0.20299999999999999;0.07266666666666667;0.0;0.04483333333333333;0.0;10956.2373046875;0.0;3016.72216796875;16554.1796875;476611.4009171537;476365.41160047293;241906.44564549206;241906.44564549206;237061.4349738226;430280.9020939914;439550.530927348;437460.313363465;472818.15071447083;530828.8528521884;466700.49960987223;436983.6325089788;442075.34363280225;462244.6568852205;459240.64650238265;414846.29353119736;470436.775880607;449594.54175545095;439383.49124631356;184395.8529593127;201948.4348523538;459241.4411475646;199418.18818180417;199418.18818180417;272.9608689024172;509354.5248335993;281285.4973823758;61451.09152321709;81002.0850459971;0;6;3;1;12;10;0;3;23;29;360384633959.5603;138383419959.8576;303090851899.68036;48322.551411877146;18880.489715511925;-0.0;10758.444420725504;1028162.488478013;252549.5329042691;0.48116099246109745;337154.90674636594;5.579454066311275;0.33819429813236496
1660;2019-05-17 20:40:41.784;521;520;162;162;149;43;70;25;-17;36;778;197;-19;13;223;196;210;459;139;134;69;-102;561;358;363;136;363;311;563;384.0;-1.0;1023.0;407.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16442.798828125;10825.0400390625;0.0;3020.31005859375;476.0;207097;445.0;0.0;Calculated values ==>;1558118441.784;325.26000000000005;325.16;289.36;289.36;288.06;277.46000000000004;274.1680685717883;280.16;275.66;271.46000000000004;276.76000000000005;350.96000000000004;292.86;271.26000000000005;274.46000000000004;295.46000000000004;292.76000000000005;294.16;319.06;286.56;280.06;317.66;320.76000000000005;262.96000000000004;241.71165711629368;268.91163127593666;274.1680685717883;287.06;5610000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;5630000.0;0.064;0.0;0.1705;0.06783333333333334;0.0;0.064;0.0;10825.0400390625;0.0;3020.31005859375;16442.798828125;476748.67914528726;476358.14947452984;242150.6021835611;242150.6021835611;237897.92528815984;430280.9020939914;439717.1983153084;437231.03110804653;472818.15071447083;530962.7795600382;466557.6968382662;436912.08382788545;441865.84420653095;462244.6568852205;459376.6067587312;416799.17065192794;467260.0701171022;449743.0750631276;439550.530927348;186903.13564328075;199858.6285646581;459140.5626238012;199427.63660160967;199427.63660160967;272.96460959027877;509629.5913127491;281467.06853039755;61501.41689462308;81002.0850459971;0;6;3;1;12;10;0;3;23;29;360602506559.4911;138465047159.83167;303277213999.62115;40545.478763347484;17617.193481838658;-0.0;15367.865236847254;1028903.3022515438;252853.78164660366;0.48116099246109745;337372.69856652553;5.310847104868854;0.2862055477299831
