;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1661;2019-05-17 20:41:41.775;513;513;163;163;148;41;73;27;-15;36;780;196;-18;13;223;196;207;440;139;137;72;-102;559;356;362;136;361;313;560;139.0;0.0;1681.0;273.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16433.125;10714.6650390625;0.0;3037.51318359375;472.0;207098;455.0;0.0;Calculated values ==>;1558118501.775;324.46000000000004;324.46000000000004;289.46000000000004;289.46000000000004;287.96000000000004;277.26000000000005;273.955091788801;280.46000000000004;275.86;271.66;276.76000000000005;351.16;292.76000000000005;271.36;274.46000000000004;295.46000000000004;292.76000000000005;293.86;317.16;286.86;280.36;318.66;320.36;262.96000000000004;241.71165711629368;269.14681796795327;273.955091788801;287.06;5590000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3130000.0;5600000.0;0.023166666666666665;0.0;0.2801666666666666;0.0455;0.0;0.023166666666666665;0.0;10714.6650390625;0.0;3037.51318359375;16433.125;475840.38413238176;475716.10456150054;242596.08827178122;242596.08827178122;237669.19697492998;430412.23801567365;440431.9404890446;437089.72060350876;472818.15071447083;531021.489441725;466147.56606409716;436608.2920388048;441444.2932139741;462547.07517204626;459691.5705057278;416529.3772306001;464726.25958481553;450368.9831162589;440267.06782150705;191082.09718829524;198186.82848740023;459140.5626238012;200188.22558275552;200188.22558275552;273.25641301535734;509903.51625054656;281646.53914860886;61551.891182843225;81002.0850459971;0;6;3;1;12;10;0;3;23;29;360819973935.1272;138546634920.0703;303464385920.16864;66371.90218831436;11782.331335367577;-0.0;5561.82651186441;1029794.1467820206;253098.74093805754;0.48116099246109745;337547.0865028269;6.0874763750245;0.35193228203169746
1662;2019-05-17 20:42:41.765;505;507;164;164;150;40;75;26;-13;36;783;196;-15;14;223;197;204;426;138;139;74;-102;559;356;361;136;361;314;560;218.0;-1.0;1713.0;226.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16663.466796875;10714.7001953125;0.0;3055.37622070312;468.0;207099;468.0;0.0;Calculated values ==>;1558118561.765;323.66;323.86;289.56;289.56;288.16;277.16;273.955091788801;280.66;275.76000000000005;271.86;276.76000000000005;351.46000000000004;292.76000000000005;271.66;274.56;295.46000000000004;292.86;293.56;315.76000000000005;287.06;280.56;319.96000000000004;319.96000000000004;262.96000000000004;241.71165711629368;269.2639976450953;273.955091788801;286.96000000000004;5590000.0;3560000.0;3610000.0;1360000.0;3610000.0;3140000.0;5600000.0;0.036333333333333336;0.0;0.2855;0.03766666666666666;0.0;0.036333333333333336;0.0;10714.7001953125;0.0;3055.37622070312;16663.466796875;474678.2188131221;474843.9948146024;242936.66219632205;242936.66219632205;238308.1971406618;430412.23801567365;440975.2914610382;437179.3288687813;472818.15071447083;531260.7096348609;466003.7114524101;436858.596315483;441384.1414952521;462547.07517204626;459826.77920233493;415502.1240201951;462508.5189073871;450843.4406997151;440811.79925200954;196515.0671798046;196515.0671798046;459140.5626238012;200539.1874589407;200539.1874589407;273.3944784863536;510179.2752147424;281825.0874292498;61602.65679887404;81002.0850459971;0;6;3;1;12;10;0;3;23;29;361036837785.1617;138628221320.08328;303652454570.19855;67560.76037250948;9740.65179787641;-0.0;8729.904895148169;1030910.0662859513;253278.06923783096;0.48116099246109745;337666.16441494395;6.247700772776631;0.32308364137491447
1663;2019-05-17 20:43:41.786;498;499;164;165;151;40;76;26;-12;35;786;197;-14;15;223;197;202;409;139;140;75;-101;554;357;362;135;362;316;556;189.0;-1.0;1564.0;286.0;0.0;0;97;100;1;0;0;0;0;0;0;1;1;0;1;0;16680.78515625;10522.2890625;0.0;3040.076171875;464.0;207100;482.0;0.0;Calculated values ==>;1558118621.786;322.96000000000004;323.06;289.56;289.66;288.26000000000005;277.16;274.0616903277293;280.76000000000005;275.76000000000005;271.96000000000004;276.66;351.76;292.86;271.76000000000005;274.66;295.46000000000004;292.86;293.36;314.06;287.16;280.66;321.36;319.56;263.06;241.49495122638035;269.49753711883926;274.0616903277293;287.06;5540000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3160000.0;5560000.0;0.0315;0.0;0.26066666666666666;0.04766666666666666;0.0;0.0315;0.0;10522.2890625;0.0;3040.076171875;16680.78515625;474289.4974051003;474181.88427285233;243084.7120441777;243429.09896526177;238754.21689012248;430346.717906069;440924.4576432406;436878.1151619385;472851.2559263234;531425.0384582774;465839.59169346094;436555.01315091987;441111.46426553925;462396.02367842785;459669.781954241;416704.642931831;460367.1906398209;450810.0737372844;440760.6321181403;202366.40377179522;194843.3435325042;459396.3484105402;200347.2325301111;200347.2325301111;273.32333254399106;510457.24123466265;282002.12428068015;61653.470013804166;81002.0850459971;0;6;3;1;12;10;0;3;23;29;361253813699.8307;138709549774.95923;303841520719.91016;61655.716739363;12348.00785696712;-0.0;7573.02208702292;1031987.247141632;253462.20582659778;0.48116099246109745;337802.06968979177;6.014935099711786;0.3391198149496695
1664;2019-05-17 20:44:41.786;491;480;164;165;151;41;77;26;-11;35;788;197;-13;14;224;197;201;333;138;140;76;-101;557;357;362;135;362;315;558;287.0;-1.0;1387.0;359.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;0;1;0;16831.47265625;10584.267578125;0.0;3011.12255859375;455.0;207101;491.0;0.0;Calculated values ==>;1558118681.786;322.26000000000005;321.16;289.56;289.66;288.26000000000005;277.26000000000005;274.0616903277293;280.86;275.76000000000005;272.06;276.66;351.96000000000004;292.86;271.86;274.56;295.56;292.86;293.26000000000005;306.46000000000004;287.16;280.76000000000005;322.26000000000005;318.66;263.06;241.49495122638035;269.38090353596624;274.0616903277293;286.96000000000004;5570000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3150000.0;5580000.0;0.04783333333333333;0.0;0.23116666666666666;0.05983333333333333;0.0;0.04783333333333333;0.0;10584.267578125;0.0;3011.12255859375;16831.47265625;472880.72545392456;471119.0598032159;243010.40078269437;243353.72375192167;238691.70603780312;430346.717906069;441087.94060429255;437269.4612400554;472851.2559263234;531709.9546020658;465983.7631581088;436948.6013565401;441171.8052605305;462529.5463882496;459669.781954241;415225.9254312048;446815.2613869697;450810.0737372844;440924.4576432406;206128.24275125185;191082.09718829524;459396.3484105402;199858.53024235665;199858.53024235665;273.1307110210646;510736.5100497668;282178.0122526854;61703.89666989141;81002.0850459971;0;6;3;1;12;10;0;3;23;29;361471013699.8307;138790549774.95923;304030820719.91016;54881.49354896802;15529.012787062982;-0.0;11530.986860675614;1032958.3905607015;253694.5143319647;0.48116099246109745;337961.2697643559;6.0271527608021405;0.3323944230155157
1665;2019-05-17 20:45:41.787;487;455;163;163;151;42;78;27;-11;36;790;196;-14;14;224;197;200;272;137;140;77;-100;556;357;363;137;363;316;557;228.0;-1.0;1423.0;403.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;1;0;16801.435546875;10573.466796875;0.0;2987.43676757812;448.0;207102;495.0;0.0;Calculated values ==>;1558118741.787;321.86;318.66;289.46000000000004;289.46000000000004;288.26000000000005;277.36;274.0616903277293;280.96000000000004;275.86;272.06;276.76000000000005;352.16;292.76000000000005;271.76000000000005;274.56;295.56;292.86;293.16;300.36;287.16;280.86;322.66;317.96000000000004;263.16;241.92719264551067;269.49753711883926;274.0616903277293;286.86;5560000.0;3570000.0000000005;3629999.9999999995;1370000.0;3629999.9999999995;3160000.0;5570000.0;0.038;0.0;0.23716666666666666;0.06716666666666667;0.0;0.038;0.0;10573.466796875;0.0;2987.43676757812;16801.435546875;472419.70141520887;467473.3607235278;242705.37020226428;242705.37020226428;238722.9095847784;430346.717906069;441037.5559757664;437039.1322159168;472687.3056196521;531844.8072206588;465715.1710546913;436555.01315091987;440958.58779026335;462378.4611214822;459669.781954241;415263.34616146993;434564.8934229062;450629.7844503968;440873.7416961306;207800.24178383037;188156.80290529504;459187.24286811694;199585.7364329967;199585.7364329967;273.02293909946025;511016.7889556915;282354.32964417164;61753.88549734903;81002.0850459971;0;6;3;1;12;10;0;3;23;29;361688517324.56793;138872151134.86066;304220123874.68146;56316.030366515886;17436.567848892242;-0.0;9168.944199999089;1033885.0520363117;253969.232082152;0.48116099246109745;338133.77206464356;6.114750541606057;0.3634840451564053
1666;2019-05-17 20:46:41.767;484;451;162;162;149;42;78;27;-12;36;790;195;-14;13;225;198;199;253;137;142;77;-100;554;358;363;138;363;315;556;124.0;0.0;1301.0;386.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;1;0;16796.904296875;10532.7646484375;0.0;2969.8984375;443.0;207103;495.0;0.0;Calculated values ==>;1558118801.767;321.56;318.26000000000005;289.36;289.36;288.06;277.36;274.1680685717883;280.96000000000004;275.86;271.96000000000004;276.76000000000005;352.16;292.66;271.76000000000005;274.46000000000004;295.66;292.96000000000004;293.06;298.46000000000004;287.36;280.86;322.66;317.46000000000004;263.16;242.14157278889297;269.38090353596624;274.1680685717883;286.86;5540000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;5560000.0;0.020666666666666667;0.0;0.21683333333333332;0.06433333333333333;0.0;0.020666666666666667;0.0;10532.7646484375;0.0;2969.8984375;16796.904296875;472235.9985583973;466997.8817113306;242401.15475744795;242401.15475744795;238109.62130095647;430280.9020939914;441037.5559757664;437109.2053401759;472556.2466753328;531919.698628314;465735.3106359218;436787.6458509821;441019.27120627684;462512.1425119949;459648.11820747575;415686.1643850296;430383.50924959977;450923.67993512104;440873.7416961306;207800.24178383037;186067.36719380575;459031.84620053536;199613.80634800557;199613.80634800557;273.0382718495469;511296.6817924233;282530.15627785114;61803.513409253785;81002.0850459971;0;6;3;1;12;10;0;3;23;29;361906244724.63715;138954623634.88687;304409360774.74164;51496.91901480226;16689.227230512748;-0.0;4986.038663861251;1034783.1938010267;254253.51891402891;0.48116099246109745;338251.6909358164;5.419092844387286;0.351995417953568
1667;2019-05-17 20:47:41.778;482;442;161;160;150;44;48;28;-15;36;789;195;-18;7;225;198;198;248;137;140;48;-101;565;359;364;138;365;304;564;-1.0;-1.0;1299.0;204.0;2.0;0;88;0;1;0;1;0;0;0;0;1;1;0;1;0;24439.240234375;18509.533203125;0.0;2864.95532226562;438.0;207104;493.0;0.0;Calculated values ==>;1558118861.778;321.36;317.36;289.26000000000005;289.16;288.16;277.56;274.27422755570615;277.96000000000004;275.96000000000004;271.66;276.76000000000005;352.06000000000006;292.66;271.36;273.86;295.66;292.96000000000004;292.96000000000004;297.96000000000004;287.16;277.96000000000004;322.46000000000004;316.96000000000004;263.06;242.14157278889297;268.0796299477929;274.27422755570615;286.86;5650000.0;3590000.0;3640000.0;1380000.0;3650000.0;3040000.0;5640000.0;0.0;0.0;0.2165;0.034;0.0003333333333333333;0.0003333333333333333;0.0;18509.533203125;0.0;2864.95532226562;24439.240234375;470494.8642856706;464468.53521329025;241779.96769041446;241446.14709091754;238186.72146449343;430214.79039162316;435720.79255775904;439121.23982878303;472556.2466753328;532636.8050945956;467308.3238851196;438659.2356206126;442433.1482669151;462209.5896991907;459490.719185696;410769.76271520485;426983.5187246336;450448.96135751536;435720.79255775904;206964.23671620517;183977.97901196036;458930.57338890136;200908.68837806265;241779.96769041446;273.5527000947234;511640.37933074473;282772.2197974223;61852.14610507182;81002.0850459971;0;6;4;1;12;10;0;3;23;29;362124384710.2057;139037438815.10272;304595094820.2257;51573.01738908096;8772.744090368516;-0.0;64.6469416224482;1035642.267407923;254465.74090915665;0.48116099246109745;338293.7876989637;2.826285566988458;0.17933848182715328
1668;2019-05-17 20:48:41.788;506;480;162;162;148;40;60;26;-32;36;783;194;-35;-16;225;198;199;371;137;143;59;-101;591;354;359;136;359;292;591;234.0;-1.0;1497.0;191.0;0.0;0;80;0;1;0;1;0;0;0;0;1;1;0;1;0;25614.921875;19865.87109375;0.0;2704.43603515625;434.0;207105;491.0;0.0;Calculated values ==>;1558118921.788;323.76000000000005;321.16;289.36;289.36;287.96000000000004;277.16;273.7412296467126;279.16;275.76000000000005;269.96000000000004;276.76000000000005;351.46000000000004;292.56;269.66;271.56;295.66;292.96000000000004;293.06;310.26000000000005;287.46000000000004;279.06;322.26000000000005;316.56;263.06;241.71165711629368;266.62003547228215;273.7412296467126;286.86;5910000.0;3540000.0;3590000.0;1360000.0;3590000.0;2920000.0;5910000.0;0.039;0.0;0.2495;0.03183333333333333;0.0;0.039;0.0;19865.87109375;0.0;2704.43603515625;25614.921875;470713.2117401617;466668.4151423749;241209.1965894712;241209.1965894712;236787.4093157926;430542.39183029096;438933.2126028584;439186.1151600962;472818.15071447083;532907.1808368277;468868.8350958075;438733.46945811325;441560.16659196327;463113.4986451415;460274.1915433627;254416.14228951844;447911.3941593042;451783.23495743994;438765.72347154043;206128.24275125185;182306.50109390085;459241.4411475646;200097.7541982638;200097.7541982638;273.21216100318975;512057.56686792616;283092.0681323514;61898.5654349754;81002.0850459971;0;6;4;1;12;10;0;3;23;29;362341320860.1712;139119652515.08966;304773924620.19727;59652.54605997718;8249.407367886075;-0.0;9308.050801657788;1036569.3015831338;254607.61581316325;0.48116099246109745;338371.90653111436;3.420866352794847;0.16768221691281965
1669;2019-05-17 20:49:41.789;552;536;161;162;152;39;62;26;-41;35;770;195;-44;-32;225;199;203;451;137;144;61;-102;584;356;361;138;362;286;583;93.0;-1.0;1124.0;285.0;0.0;0;85;0;1;0;1;0;0;0;0;1;1;0;1;0;25699.462890625;19614.794921875;0.0;2677.59326171875;428.0;207106;489.0;0.0;Calculated values ==>;1558118981.789;328.36;326.76000000000005;289.26000000000005;289.36;288.36;277.06;273.955091788801;279.36;275.76000000000005;269.06;276.66;350.16;292.66;268.76000000000005;269.96000000000004;295.66;293.06;293.46000000000004;318.26000000000005;287.56;279.26000000000005;322.06;315.96000000000004;262.96000000000004;242.14157278889297;265.87368984753493;273.955091788801;286.86;5840000.0;3560000.0;3610000.0;1380000.0;3620000.0000000005;2860000.0;5830000.0;0.015500000000000002;0.0;0.18733333333333332;0.0475;0.0;0.015500000000000002;0.0;19614.794921875;0.0;2677.59326171875;25699.462890625;478436.5133682412;476225.74939804;241141.89963080036;241468.87975966817;238257.78385164644;430412.23801567365;438822.1517515752;439160.62003349565;472458.26935960614;532010.9212669794;469814.38501111174;438712.35373912647;440491.35447258205;462662.94749955734;460096.79854208254;256480.88154827512;463165.81549591897;451573.39854722936;438653.9296755554;205292.2597576877;179799.33570027514;458829.2679732881;199386.19663148018;199386.19663148018;272.939782687468;512485.19386745436;283421.07916551;61943.41642656591;81002.0850459971;0;6;4;1;12;10;0;3;23;29;362557324459.9103;139201853884.99036;304947327509.9878;44917.74198397756;12323.545888735875;-0.0;3708.649862183166;1037440.7351727652;254779.05994744928;0.48116099246109745;338480.3808443904;2.7341143188845582;0.17290173882802443
1670;2019-05-17 20:50:41.789;581;565;157;157;147;39;63;25;-37;35;754;195;-39;-23;225;199;205;462;138;145;62;-102;550;357;362;138;362;298;550;130.0;0.0;854.0;324.0;3.0;0;86;100;1;0;0;0;0;0;0;1;1;0;1;0;16628.697265625;10664.1171875;0.0;2790.90234375;423.0;207107;487.0;0.0;Calculated values ==>;1558119041.789;331.26000000000005;329.66;288.86;288.86;287.86;277.06;274.0616903277293;279.46000000000004;275.66;269.46000000000004;276.66;348.56000000000006;292.66;269.26000000000005;270.86;295.66;293.06;293.66;319.36;287.66;279.36;321.86;315.46000000000004;262.96000000000004;242.14157278889297;267.35522164206344;274.0616903277293;286.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2980000.0;5500000.0;0.021666666666666667;0.0;0.1423333333333333;0.054000000000000006;0.0005;0.022166666666666668;0.0;10664.1171875;0.0;2790.90234375;16628.697265625;486402.7108308921;484222.392342252;240926.500560384;240926.500560384;237650.97525894185;430346.717906069;438766.78764047986;437068.92080981523;472458.26935960614;529443.3298662049;468152.77557536535;436756.1072384259;439224.0832595134;462662.94749955734;459940.4098768325;419103.70199277956;469488.69891564304;451541.149871606;438598.19827211706;204456.2876039246;177710.07569661198;458829.2679732881;198858.49175313397;199807.39420743284;272.7347596872592;512837.9285354231;283673.40343308815;61988.98722327815;81002.0850459971;0;6;4;1;12;10;0;3;23;29;362774224459.9103;139284653884.99036;305122527509.9878;33905.28440240096;14038.421915888322;-0.0;5293.196156767167;1038097.593725985;254998.7430124878;0.48116099246109745;338555.39622788166;3.956657391051043;0.26013772666665747
1671;2019-05-17 20:51:41.780;569;543;159;159;145;40;67;22;-25;35;747;195;-27;0;225;199;201;388;137;146;66;-103;544;354;359;140;359;304;546;-1.0;-1.0;580.0;406.0;0.0;0;88;100;1;0;0;0;0;0;0;1;1;0;1;0;16531.45703125;10486.892578125;0.0;2854.49267578125;418.0;207108;485.0;0.0;Calculated values ==>;1558119101.78;330.06;327.46000000000004;289.06;289.06;287.66;277.16;273.7412296467126;279.86;275.36;270.66;276.66;347.86;292.66;270.46000000000004;273.16;295.66;293.06;293.26000000000005;311.96000000000004;287.76000000000005;279.76000000000005;321.66;314.96000000000004;262.86;242.56692532238324;268.0796299477929;273.7412296467126;286.86;5440000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;5460000.0;0.0;0.0;0.09666666666666666;0.06766666666666667;0.0;0.0;0.0;10486.892578125;0.0;2854.49267578125;16531.45703125;485441.6796112391;481649.46048874746;241742.88689778768;241742.88689778768;237131.6497641307;430542.39183029096;440095.2062005338;437570.5891863215;472195.2020149266;528252.2207789605;467308.3238851196;437256.7094276882;441393.15733161947;463113.4986451415;460408.5339665152;419927.3252920247;458481.58849054767;452216.9490557991;439930.2995056856;203620.32615720207;175620.85347054448;458414.77532386186;195772.65519790142;199807.39420743284;271.48687915267635;513114.221704081;283849.6354088546;62036.02512498112;81002.0850459971;0;6;4;1;12;10;0;3;23;29;362990492014.68335;139368041374.90286;305303100419.79834;23373.800285547273;17772.11679518999;-0.0;0.0;1038574.8478323614;255263.79107162866;0.48116099246109745;338599.49957931327;3.084081322716475;0.2773420939493742
1672;2019-05-17 20:52:41.790;537;527;164;164;148;39;71;22;-23;34;747;194;-26;6;225;200;196;346;136;149;70;-104;544;354;359;145;359;304;546;288.0;0.0;475.0;322.0;14.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;16977.619140625;10448.7060546875;0.0;2903.16821289062;414.0;207109;482.0;0.0;Calculated values ==>;1558119161.79;326.86;325.86;289.56;289.56;287.96000000000004;277.06;273.7412296467126;280.26000000000005;275.36;270.86;276.56;347.86;292.56;270.56;273.76000000000005;295.66;293.16;292.76000000000005;307.76000000000005;288.06;280.16;321.36;314.56;262.76000000000005;243.61107973660833;268.0796299477929;273.7412296467126;286.76000000000005;5440000.0;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;5460000.0;0.048;0.0;0.07916666666666666;0.05366666666666667;0.0023333333333333335;0.050333333333333334;0.0;10448.7060546875;0.0;2903.16821289062;16977.619140625;481050.73077565356;479418.1271284156;243465.1967094227;243465.1967094227;238096.3566306435;430542.39183029096;440751.3174876573;437883.18805776763;471434.6316277157;528252.2207789605;467186.51452007843;437413.810930519;442285.3213856606;463113.4986451415;460542.747743898;418378.0529918188;451348.1906568673;452648.96075887873;440587.810382915;202366.40377179522;173949.5011765382;457522.57447706064;197318.20899979628;199457.47333070613;272.1083884906743;513393.5105458525;284024.1278079873;62084.01362913033;81002.0850459971;0;6;4;1;12;10;0;3;23;29;363205927914.6491;139453555624.88928;305485530819.76935;19044.727508756067;13964.300947279855;-0.0;12136.893631627849;1038928.3944785463;255528.3052977985;0.48116099246109745;338700.6572163575;3.381242302235425;0.18171334751483217
1673;2019-05-17 20:53:41.771;514;508;165;166;152;38;76;20;-25;33;743;195;-27;5;225;200;194;324;138;151;75;-106;551;352;357;147;357;302;553;279.0;0.0;691.0;332.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;17684.06640625;10617.349609375;0.0;2874.15673828125;411.0;207110;480.0;0.0;Calculated values ==>;1558119221.771;324.56;323.96000000000004;289.66;289.76000000000005;288.36;276.96000000000004;273.5264737036516;280.76000000000005;275.16;270.66;276.46000000000004;347.46000000000004;292.66;270.46000000000004;273.66;295.66;293.16;292.56;305.56;288.26000000000005;280.66;321.16;314.26000000000005;262.56;244.02132995426717;267.8393353686513;273.5264737036516;286.96000000000004;5510000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3020000.0;5530000.0;0.0465;0.0;0.11516666666666667;0.05533333333333333;0.0;0.0465;0.0;10617.349609375;0.0;2874.15673828125;17684.06640625;476971.91363804584;475863.8348415405;243543.28708308292;243891.13423839727;239174.26846037296;430671.36484660726;441985.7013816811;438024.4983934438;471068.7543314603;527988.4168575022;467590.84671364905;437713.4967235476;442552.9904358224;463412.3307658889;460852.5178084268;415109.2128557288;446062.6721496925;453283.0443037091;441825.1629536205;201530.46850934727;172696.00095264515;456996.92338626005;197332.26382767496;197332.26382767496;272.10605065595314;513682.2664568158;284199.62268071796;62132.142757961956;81002.0850459971;0;6;4;1;12;10;0;3;23;29;363420659894.4579;139541127884.8113;305667273249.60754;27719.722347491046;14368.111162241708;-0.0;11368.919809356466;1039317.9748208144;255764.33396574686;0.48116099246109745;338896.4769656281;3.962252393586558;0.22138793685210473
1674;2019-05-17 20:54:41.811;504;501;165;166;155;39;77;20;-27;32;732;195;-29;9;225;201;195;337;136;152;76;-110;556;353;358;150;358;301;558;260.0;-1.0;560.0;186.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18183.1875;10776.08203125;0.0;2837.40063476562;408.0;207111;480.0;0.0;Calculated values ==>;1558119281.811;323.56;323.26000000000005;289.66;289.76000000000005;288.66;277.06;273.6339639331285;280.86;275.16;270.46000000000004;276.36;346.36;292.66;270.26000000000005;274.06;295.66;293.26000000000005;292.66;306.86;288.36;280.76000000000005;321.16;313.96000000000004;262.16;244.62907804385475;267.7187500070086;273.6339639331285;286.76000000000005;5560000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;3010000.0;5580000.0;0.043333333333333335;0.0;0.09333333333333332;0.031000000000000003;0.0;0.043333333333333335;0.0;10776.08203125;0.0;2837.40063476562;18183.1875;474910.0823450629;474220.57737955;243353.72375192167;243698.8121076301;239993.88866553456;430607.02586249536;441936.0282491544;437940.2675631159;470566.963290178;526916.2761726995;467731.71649337746;437629.4412208045;443343.77367153234;463263.0670591279;460831.5935396137;413465.294141843;447563.52971895353;453252.6523967148;441775.1694266367;201530.46850934727;171442.51209473662;456097.43409070885;198508.57677131673;198508.57677131673;272.5792050195652;513981.3595028873;284378.02013071626;62179.770800437174;81002.0850459971;0;6;4;1;12;10;0;3;23;29;363635302895.1738;139630287285.1087;305848293850.21136;22346.95780723459;7985.254576901157;-0.0;10541.5523483972;1039735.4753050528;255950.73619956005;0.48116099246109745;339079.18595906417;3.002447333669382;0.13288812259352556
1675;2019-05-17 20:55:41.782;505;502;163;165;156;40;79;18;-28;31;714;196;-29;3;225;201;196;391;135;153;78;-111;569;354;359;143;359;300;571;270.0;-1.0;784.0;253.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19650.62109375;11106.3974609375;0.0;3808.89794921875;405.0;207112;482.0;0.0;Calculated values ==>;1558119341.782;323.66;323.36;289.46000000000004;289.66;288.76000000000005;277.16;273.7412296467126;281.06;274.96000000000004;270.36;276.26000000000005;344.56000000000006;292.76000000000005;270.26000000000005;273.46000000000004;295.66;293.26000000000005;292.76000000000005;312.26000000000005;288.46000000000004;280.96000000000004;321.36;313.66;262.06;243.1966462407574;267.5978703862781;273.7412296467126;286.66;5690000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;5710000.0;0.045000000000000005;0.0;0.13066666666666665;0.042166666666666665;0.0;0.045000000000000005;0.0;11106.3974609375;0.0;3808.89794921875;19650.62109375;473410.38426851184;472708.4605552652;242205.73323749678;242877.71862933147;239900.76362024984;430542.39183029096;442047.3307318264;438011.42202021845;471403.80223619274;525111.9240549327;467993.1735372229;437856.56215164;442673.11146970803;463113.4986451415;460676.8336032137;254469.04542941754;454986.1802398989;453222.3871060954;441886.47173210006;202366.40377179522;170189.03402730724;457121.52977943217;198682.28524245895;198682.28524245895;272.65235357169274;514296.4888547645;284560.28598858655;62235.129852116144;81002.0850459971;0;6;4;1;12;10;0;3;23;30;363850298930.01654;139718144800.04443;306028506705.0795;31272.340538960572;10897.521477975704;-0.0;10944.188392033851;1040182.0868243261;256108.0166109432;0.48116099246109745;339258.1472586478;3.561045822317623;0.1763685259197553
1676;2019-05-17 20:56:41.772;512;508;159;161;155;42;64;19;-29;30;691;199;-31;15;226;201;199;440;133;152;66;-106;581;356;361;140;361;299;583;-1.0;-1.0;878.0;325.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19662.888671875;11399.6279296875;0.0;3802.50952148438;401.0;207113;484.0;0.0;Calculated values ==>;1558119401.772;324.36;323.96000000000004;289.06;289.26000000000005;288.66;277.36;273.955091788801;279.56;275.06;270.26000000000005;276.16;342.26;293.06;270.06;274.66;295.76000000000005;293.26000000000005;293.06;317.16;288.36;279.76000000000005;321.56;313.26000000000005;262.56;242.56692532238324;267.47669482898436;273.955091788801;286.46000000000004;5810000.0;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;5830000.0;0.0;0.0;0.14633333333333332;0.05416666666666667;0.0;0.0;0.0;11399.6279296875;0.0;3802.50952148438;19662.888671875;472918.82122495724;472059.9443309496;240492.0233746805;241141.89963080036;239207.9109103395;430412.23801567365;439157.44328511844;438082.61597026663;471703.5210853088;522782.4142963402;468494.7533589464;437773.3837767312;444613.46213006455;462946.4434952612;460366.2921931374;254992.8587426861;461372.52649325604;452731.1775036387;439491.22312496265;203202.34940748036;168517.74571465285;458109.25355589937;198299.6595209857;198682.28524245895;272.50838464757345;514624.04683409986;284747.8049418363;62298.54767631616;81002.0850459971;0;6;4;1;12;10;0;3;23;30;364066262930.0509;139803030650.05792;306208176755.1081;35088.23929374477;14073.019676891157;-0.0;0.0;1040734.9994888812;256316.06977262633;0.48116099246109745;339349.3336283342;3.233838605165766;0.24262014277714097
1677;2019-05-17 20:57:41.772;526;518;156;157;152;43;37;22;-29;31;690;200;-31;6;227;200;203;470;135;150;36;-98;589;358;363;140;363;300;591;-1.0;0.0;1392.0;395.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19481.591796875;11546.1640625;0.0;3833.56762695312;398.0;207114;485.0;0.0;Calculated values ==>;1558119461.772;325.76000000000005;324.96000000000004;288.76000000000005;288.86;288.36;277.46000000000004;274.1680685717883;276.86;275.36;270.26000000000005;276.26000000000005;342.16;293.16;270.06;273.76000000000005;295.86;293.16;293.46000000000004;320.16;288.16;276.76000000000005;321.66;312.96000000000004;263.36;242.56692532238324;267.5978703862781;274.1680685717883;286.66;5890000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;5910000.0;0.0;0.0;0.232;0.06583333333333334;0.0;0.0;0.0;11546.1640625;0.0;3833.56762695312;19481.591796875;473997.25600358966;472539.8172319508;239285.81440823802;239603.2710444496;238027.7042180384;430280.9020939914;433997.93586973246;437856.56215164;471801.8942764967;522596.88627056166;468475.8209712691;437545.9146967623;443111.3028367894;462779.1394524961;459919.0894837036;256169.0845783018;465077.88935858983;452091.1990755426;433816.67410848953;203620.32615720207;167264.2905471822;458923.2969905021;199649.72680573093;198682.28524245895;273.0524750469978;514950.2508380061;284939.0198751045;62362.18165255314;81002.0850459971;0;6;4;1;12;10;0;3;23;30;364283462930.0509;139887030650.05792;306387876755.1081;55263.98580025091;17068.843370497438;-0.0;0.0;1041487.9346979979;256575.58529802124;0.48116099246109745;339349.3336283342;4.703126857560959;0.3346426396602962
1678;2019-05-17 20:58:41.793;539;529;150;151;147;46;36;23;-25;32;700;200;-27;14;228;199;206;488;135;142;35;-93;582;362;367;139;367;305;584;-1.0;-1.0;1081.0;416.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18615.955078125;11358.9306640625;0.0;3905.34057617188;395.0;207115;484.0;0.0;Calculated values ==>;1558119521.793;327.06;326.06;288.16;288.26000000000005;287.86;277.76000000000005;274.5913991737795;276.76000000000005;275.46000000000004;270.66;276.36;343.16;293.16;270.46000000000004;274.56;295.96000000000004;293.06;293.76000000000005;321.96000000000004;287.36;276.66;321.56;312.66;263.86;242.35481222062532;268.19934244402924;274.5913991737795;286.66;5820000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;5840000.0;0.0;0.0;0.18016666666666667;0.06933333333333333;0.0;0.0;0.0;11358.9306640625;0.0;3905.34057617188;18615.955078125;476787.64049391245;475070.53125844954;237601.81845937195;237914.69851715938;236669.80964816376;430014.67791919125;432812.2514932043;437342.01223029394;472032.3497595296;523244.92832606565;467775.6695843459;437026.66223005543;443257.1847228264;462309.46690527396;459153.1681162232;257908.91643533218;468873.645230676;450200.6593245587;432626.2974239531;203202.34940748036;166010.84420003442;459585.59276896407;200082.57116548947;198682.28524245895;273.2405051076808;515267.8415126584;285129.9624707275;62426.69512596304;81002.0850459971;0;6;4;1;12;10;0;3;23;30;364502539579.71674;139970759944.9302;306569440279.8312;42746.24263184227;17992.209497840904;-0.0;0.0;1042304.9724635186;256867.8629995491;0.48116099246109745;339349.3336283342;3.9791255785330604;0.305166272806746
1679;2019-05-17 20:59:41.804;545;537;147;148;142;49;37;25;-20;33;714;200;-23;14;228;198;207;491;136;85;36;-94;582;362;367;137;367;308;584;0.0;-1.0;1279.0;287.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17836.73046875;11312.4853515625;0.0;3942.92602539062;391.0;207116;483.0;0.0;Calculated values ==>;1558119581.804;327.66;326.86;287.86;287.96000000000004;287.36;278.06;274.5913991737795;276.86;275.66;271.16;276.46000000000004;344.56000000000006;293.16;270.86;274.56;295.96000000000004;292.96000000000004;293.86;322.26000000000005;281.66;276.76000000000005;321.46000000000004;312.26000000000005;263.76000000000005;241.92719264551067;268.5567601203482;274.5913991737795;286.76000000000005;5820000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;5840000.0;0.0;0.0;0.21316666666666664;0.04783333333333333;0.0;0.0;0.0;11312.4853515625;0.0;3942.92602539062;17836.73046875;477661.91121444356;476249.5493961115;236669.80964816376;236979.39245456902;235137.50239699116;430014.67791919125;432997.62667057913;437443.34373287327;472393.7743832905;524477.8812062758;467352.48568699387;436968.1147638701;442640.22886263416;462309.46690527396;459016.37217970134;406590.0791962334;469336.592945569;441330.5506948853;432812.2514932043;202784.37528459195;164339.59507360373;459792.93487889617;201232.0401495271;198682.28524245895;273.6927343999997;515571.6695834034;285318.9255741517;62492.10933796063;81002.0850459971;0;6;4;1;12;10;0;3;23;30;364722779949.4157;140053575124.81702;306753373994.5798;50352.37621384995;12367.82946455482;-0.0;0.0;1043080.9365201732;257120.90970728276;0.48116099246109745;339349.3336283342;4.111341485891254;0.2794070647074135
1680;2019-05-17 21:00:41.774;544;539;148;149;138;49;39;26;-17;34;729;201;-20;11;229;198;208;498;135;102;38;-98;579;362;367;136;367;311;581;-2.0;-1.0;965.0;228.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17492.990234375;11208.0341796875;0.0;3985.12841796875;388.0;207117;482.0;0.0;Calculated values ==>;1558119641.774;327.56;327.06;287.96000000000004;288.06;286.96000000000004;278.06;274.5913991737795;277.06;275.76000000000005;271.46000000000004;276.56;346.06000000000006;293.26000000000005;271.16;274.26000000000005;296.06;292.96000000000004;293.96000000000004;322.96000000000004;283.36;276.96000000000004;321.36;311.96000000000004;263.36;241.71165711629368;268.91163127593666;274.5913991737795;286.66;5790000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3110000.0;5810000.0;0.0;0.0;0.16083333333333333;0.038;0.0;0.0;0.0;11208.0341796875;0.0;3985.12841796875;17492.990234375;477879.419075848;476909.7866231627;237062.89135953406;237374.521532883;234004.1385222633;430014.67791919125;433366.6693374496;437231.03110804653;472622.7809936826;525819.09001313;467049.85348731437;436752.093818078;441564.8193833535;462443.7821703978;459016.37217970134;408541.3018208095;470805.8373883183;444070.407321588;433182.4302400453;202366.40377179522;163086.1669317865;459543.8889846631;201041.81909884335;198682.28524245895;273.61811908306913;515865.9367155669;285506.5027348369;62558.143424793285;81002.0850459971;0;6;4;1;12;10;0;3;23;30;364942869849.5207;140135434174.85608;306938981144.66833;37987.09826481351;9823.078655661151;-0.0;0.0;1043816.7307267027;257305.7414795889;0.48116099246109745;339349.3336283342;3.1468219084188584;0.21507854186362796
1681;2019-05-17 21:01:41.775;540;537;152;152;139;48;40;25;-15;35;743;201;-18;18;229;199;208;498;134;109;39;-103;576;361;366;135;366;313;578;-3.0;-1.0;1011.0;124.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17476.056640625;11134.390625;0.0;4009.63891601562;386.0;207118;481.0;0.0;Calculated values ==>;1558119701.775;327.16;326.86;288.36;288.36;287.06;277.96000000000004;274.4858918419099;277.16;275.66;271.66;276.66;347.46000000000004;293.26000000000005;271.36;274.96000000000004;296.06;293.06;293.96000000000004;322.96000000000004;284.06;277.06;321.26000000000005;311.76000000000005;262.86;241.49495122638035;269.14681796795327;274.4858918419099;286.56;5760000.0;3610000.0;3660000.0;1350000.0;3660000.0;3130000.0;5780000.0;0.0;0.0;0.16849999999999998;0.020666666666666667;0.0;0.0;0.0;11134.390625;0.0;4009.63891601562;17476.056640625;477663.0966251579;476984.50881181203;238404.48418074273;238404.48418074273;234381.70958110513;430081.6785162784;433799.4536676275;437089.72060350876;472851.2559263234;527135.8500137671;466765.28142947145;436608.2920388048;442198.2301569956;462594.7164123007;459311.33047143556;409942.964435759;471199.3772467031;445371.0109524553;433616.79160117084;201948.4348523538;162250.55196795813;459194.9831123736;201788.5991932381;198682.28524245895;273.90604734983117;516157.3502971432;285692.69271183875;62624.76759647843;81002.0850459971;0;6;4;1;12;10;0;3;23;30;365162773515.12885;140216735530.08093;307126184265.18604;39648.2389576306;5319.731934328801;-0.0;0.0;1044463.702654698;257431.93367135595;0.48116099246109745;339349.3336283342;2.9693530886326887;0.17805852201681743
1682;2019-05-17 21:02:41.775;535;533;156;156;141;46;39;24;-14;36;755;201;-16;10;229;199;208;493;135;119;38;-107;571;360;365;133;365;314;573;0.0;-1.0;1013.0;310.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17627.056640625;11036.8681640625;0.0;4032.94482421875;383.0;207119;480.0;0.0;Calculated values ==>;1558119761.775;326.66;326.46000000000004;288.76000000000005;288.76000000000005;287.26000000000005;277.76000000000005;274.38016830617;277.06;275.56;271.76000000000005;276.76000000000005;348.66;293.26000000000005;271.56;274.16;296.06;293.06;293.96000000000004;322.46000000000004;285.06;276.96000000000004;321.16;311.46000000000004;262.46000000000004;241.05796691057077;269.2639976450953;274.38016830617;286.66;5710000.0;3600000.0;3650000.0;1330000.0;3650000.0;3140000.0;5730000.0;0.0;0.0;0.16883333333333334;0.051666666666666666;0.0;0.0;0.0;11036.8681640625;0.0;4032.94482421875;17627.056640625;477546.7300918098;477013.7880278759;239837.44774636638;239837.44774636638;235120.31391542603;430148.3826014536;433865.5205784961;437019.13673288765;473209.4130839679;528320.5954612602;466622.5933723563;436697.7041726919;440774.8182884583;462745.3384353217;459469.1335377376;412140.1516344429;471099.0973544761;447109.5522735733;433683.32636128634;201530.46850934727;160997.13474923553;459103.1805611953;199714.14482314535;198682.28524245895;273.0864193324029;516449.87624115363;285877.4532017476;62691.78912764705;81002.0850459971;0;6;4;1;12;10;0;3;23;30;365382073515.12885;140297135530.08093;307314284265.18604;40064.992800761494;13401.766846465915;-0.0;0.0;1045127.979586018;257587.9461611959;0.48116099246109745;339349.3336283342;3.5479378336549234;0.25723512640280194
1683;2019-05-17 21:03:41.775;527;527;159;159;143;44;41;23;-14;36;766;203;-16;22;229;200;208;485;136;128;40;-109;567;359;364;133;364;313;569;285.0;-1.0;890.0;354.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17692.423828125;10874.81640625;0.0;4025.83032226562;381.0;207120;478.0;0.0;Calculated values ==>;1558119821.775;325.86;325.86;289.06;289.06;287.46000000000004;277.56;274.27422755570615;277.26000000000005;275.46000000000004;271.76000000000005;276.76000000000005;349.76;293.46000000000004;271.56;275.36;296.06;293.16;293.96000000000004;321.66;285.96000000000004;277.16;320.96000000000004;311.26000000000005;262.26000000000005;241.05796691057077;269.14681796795327;274.27422755570615;286.76000000000005;5670000.0;3590000.0;3640000.0;1330000.0;3640000.0;3130000.0;5690000.0;0.0475;0.0;0.14833333333333334;0.059000000000000004;0.0;0.0475;0.0;10874.81640625;0.0;4025.83032226562;17692.423828125;476878.8033185269;476633.5405446691;240946.24099643028;240946.24099643028;235843.42586277289;430214.79039162316;434473.7075064044;437249.5021140777;473209.4130839679;529552.864953436;467011.7841906729;436929.5940270328;442796.7452417347;462895.65004918195;459762.3043333631;413791.87700495345;470417.94137768564;448662.30875118816;434293.55171347444;200694.54348549087;160161.5264782812;458902.2915404524;199445.64098522006;199445.64098522006;272.97594688862785;516744.20524505986;286060.05057316687;62758.94558720108;81002.0850459971;0;6;4;1;12;10;0;3;23;30;365600773515.12885;140376935530.08093;307502384265.18604;35274.23940078055;15307.942382758709;-0.0;11155.275759592083;1045755.8065210308;257827.1937381061;0.48116099246109745;339442.29425966414;4.1432736892542605;0.23260970495868377
1684;2019-05-17 21:04:41.786;521;521;160;160;145;42;42;22;-14;36;775;203;-17;11;229;200;207;472;134;132;41;-109;566;357;362;135;362;312;567;205.0;-1.0;1052.0;423.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17791.900390625;10858.755859375;0.0;4014.2568359375;380.0;207121;477.0;0.0;Calculated values ==>;1558119881.786;325.26000000000005;325.26000000000005;289.16;289.16;287.66;277.36;274.0616903277293;277.36;275.36;271.76000000000005;276.76000000000005;350.66;293.46000000000004;271.46000000000004;274.26000000000005;296.06;293.16;293.86;320.36;286.36;277.26000000000005;320.86;311.16;262.26000000000005;241.49495122638035;269.02936301313275;274.0616903277293;286.56;5660000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3120000.0;5670000.0;0.034166666666666665;0.0;0.1753333333333333;0.07050000000000001;0.0;0.034166666666666665;0.0;10858.755859375;0.0;4014.2568359375;17791.900390625;476132.66008368897;476008.990220531;241343.89496264968;241343.89496264968;236520.661211029;430346.717906069;435138.326120535;437478.7579247441;472948.7829819323;530572.8914667955;467153.7457676643;437000.6383046333;441353.2758899251;463195.3492027865;460075.5242048206;413826.1490149235;468709.01663830597;449629.6300611973;434960.5676705249;200276.58477070546;159743.72323357346;458590.13686321577;198619.1809530451;198619.1809530451;272.63965575616123;517039.96215864056;286241.19687920157;62825.95859689434;81002.0850459971;0;6;4;1;12;10;0;3;23;30;365818613444.8311;140457350269.97104;307689918639.92975;41880.04582903788;18327.952391667033;-0.0;8074.997379513891;1046398.8767716696;258107.54424901574;0.48116099246109745;339602.57591518824;4.5910668537074155;0.28913414055902015
1685;2019-05-17 21:05:41.786;516;516;160;160;145;41;44;21;-15;35;781;203;-17;23;228;201;206;467;135;137;43;-109;561;357;362;134;362;312;562;254.0;-1.0;928.0;261.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17721.123046875;10740.8896484375;0.0;4016.58984375;378.0;207122;476.0;0.0;Calculated values ==>;1558119941.786;324.76000000000005;324.76000000000005;289.16;289.16;287.66;277.26000000000005;274.0616903277293;277.56;275.26000000000005;271.66;276.66;351.26;293.46000000000004;271.46000000000004;275.46000000000004;295.96000000000004;293.26000000000005;293.76000000000005;319.86;286.86;277.46000000000004;320.76000000000005;310.96000000000004;262.26000000000005;241.2770596917726;269.02936301313275;274.0616903277293;286.66;5610000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3120000.0;5620000.0;0.042333333333333334;0.0;0.15466666666666665;0.0435;0.0;0.042333333333333334;0.0;10740.8896484375;0.0;4016.58984375;17721.123046875;476026.5410022255;475902.5874961049;241514.92876085892;241514.92876085892;236662.54266436026;430346.717906069;435492.39016710146;437319.724394416;472981.82504853373;531201.6437961148;467153.7457676643;437000.6383046333;443151.1514168714;463062.42787711835;460210.5064603235;415431.82824480155;468623.45428563515;450368.9831162589;435315.5984456732;199858.6285646581;158908.11840480618;458746.39259285235;199659.67497285752;199659.67497285752;273.0521674544917;517335.9040206197;286421.19392510003;62892.88231922507;81002.0850459971;0;6;4;1;12;10;0;3;23;30;366035813444.8311;140538050269.97104;307877118639.92975;36758.08764386771;11270.272216469775;-0.0;9976.100760349196;1047054.1945506105;258354.19612075022;0.48116099246109745;339753.0017330204;3.9305127038390135;0.20295037886273107
1686;2019-05-17 21:06:41.757;513;513;159;159;145;40;46;20;-16;34;785;204;-18;15;228;201;205;453;136;141;45;-109;562;356;361;133;361;311;564;173.0;0.0;977.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16892.05859375;10792.4228515625;0.0;3026.34326171875;377.0;207123;475.0;0.0;Calculated values ==>;1558120001.757;324.46000000000004;324.46000000000004;289.06;289.06;287.66;277.16;273.955091788801;277.76000000000005;275.16;271.56;276.56;351.66;293.56;271.36;274.66;295.96000000000004;293.26000000000005;293.66;318.46000000000004;287.26000000000005;277.66;320.66;310.86;262.26000000000005;241.05796691057077;268.91163127593666;273.955091788801;286.76000000000005;5620000.0;3560000.0;3610000.0;1330000.0;3610000.0;3110000.0;5640000.0;0.028833333333333332;0.0;0.16283333333333333;0.029166666666666667;0.0;0.028833333333333332;0.0;10792.4228515625;0.0;3026.34326171875;16892.05859375;475467.066163526;475217.3853043336;241113.8454885597;241113.8454885597;236605.53058035267;430412.23801567365;436081.5480936552;437389.9950341223;473014.93639070686;531695.6675582769;467418.11660540965;437071.7284734032;442165.83327630756;463212.09266578907;460366.2921931374;414690.8345392522;466191.78468079504;451136.02457736584;435906.5852007355;199440.67485045042;158490.31677215957;458902.2915404524;200108.324586468;200108.324586468;273.22493878624107;517624.2077865435;286600.5514644046;62951.545061024946;81002.0850459971;0;6;4;1;12;10;0;3;23;30;366252608609.67255;140618111554.91248;308063928304.7931;38637.36533789305;7548.157369491212;-0.0;6798.849847711379;1047682.1863155357;258510.94057073272;0.48116099246109745;339892.7254222121;3.834233253587832;0.19638478775185975
1687;2019-05-17 21:07:41.767;511;511;159;160;145;39;48;20;-18;35;793;202;-21;16;228;202;204;452;138;145;47;-108;561;355;360;137;360;308;563;-1.0;-1.0;933.0;288.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16885.326171875;10818.6943359375;0.0;2992.45434570312;375.0;207124;474.0;0.0;Calculated values ==>;1558120061.767;324.26000000000005;324.26000000000005;289.06;289.16;287.66;277.06;273.8482719121499;277.96000000000004;275.16;271.36;276.66;352.46000000000004;293.36;271.06;274.76000000000005;295.96000000000004;293.36;293.56;318.36;287.66;277.86;320.56;310.66;262.36;241.92719264551067;268.5567601203482;273.8482719121499;286.96000000000004;5610000.0;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;5630000.0;0.0;0.0;0.1555;0.048;0.0;0.0;0.0;10818.6943359375;0.0;2992.45434570312;16885.326171875;475301.0734751609;475050.84273893986;241147.7228032167;241480.475960369;236633.99302087343;430477.46260093397;436664.20111153496;437758.51091407164;472589.4791058512;532756.1636462337;467596.8808112979;437285.26766895736;442936.2754991869;463361.4524620667;460655.98800483014;414726.43781185016;466176.32104782143;451895.93310863426;436490.9985850829;199022.72361097817;157654.71494818805;458377.86463004455;198357.62287834595;200108.324586468;272.527376394505;517905.7329059134;286780.6741230457;63001.710067186614;81002.0850459971;0;6;4;1;12;10;0;3;23;30;366468944659.6382;140699125054.8996;308249659254.76355;37226.83808955534;12480.971604081533;-0.0;0.0;1048314.4933776131;258677.87779705398;0.48116099246109745;339949.3919471144;3.5991075644355535;0.26512740160239073
1688;2019-05-17 21:08:44.758;510;510;158;159;145;39;50;22;-21;34;796;198;-23;13;228;203;203;446;138;148;49;-107;559;355;360;138;360;306;561;161.0;-1.0;916.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16873.482421875;10820.236328125;0.0;2958.44677734375;374.0;207125;472.0;0.0;Calculated values ==>;1558120124.758;324.16;324.16;288.96000000000004;289.06;287.66;277.06;273.8482719121499;278.16;275.36;271.06;276.56;352.76;292.96000000000004;270.86;274.46000000000004;295.96000000000004;293.46000000000004;293.46000000000004;317.76000000000005;287.96000000000004;278.06;320.36;310.56;262.46000000000004;242.14157278889297;268.3187672390254;273.8482719121499;286.96000000000004;5590000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5610000.0;0.026833333333333334;0.0;0.15266666666666667;0.043000000000000003;0.0;0.026833333333333334;0.0;10820.236328125;0.0;2958.44677734375;16873.482421875;475405.5916764223;475155.57297945814;240883.69356856126;241215.84083113552;236691.1800452629;430477.46260093397;437009.2976769699;437742.05038880615;472360.27449258295;533217.7975610744;467391.0553810966;437427.84448784514;442905.06249663915;463361.4524620667;460790.1143214629;415152.5206096065;465523.16030282265;452329.7272228385;436836.9659171394;198186.82848740023;157236.91470761524;458322.24653718865;198996.78095974037;198996.78095974037;272.7813216501154;518201.0802823028;286969.98771750374;63053.773013334845;81002.0850459971;0;6;4;1;12;10;0;3;23;30;366695712259.4116;140785737679.81305;308443041624.5703;36448.44446617071;11150.995019830278;-0.0;6382.04496302354;1048959.0600052285;258884.62796484833;0.48116099246109745;340005.22686292883;3.9177535353577664;0.23025898404843867
