;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1689;2019-05-17 21:09:41.768;510;509;158;158;145;39;52;22;-23;34;792;196;-25;14;229;203;202;433;138;149;51;-107;559;355;360;137;360;304;560;-1.0;-1.0;763.0;428.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16878.900390625;10815.923828125;0.0;2946.09204101562;373.0;207126;471.0;0.0;Calculated values ==>;1558120181.768;324.16;324.06;288.96000000000004;288.96000000000004;287.66;277.06;273.8482719121499;278.36;275.36;270.86;276.56;352.36;292.76000000000005;270.66;274.56;296.06;293.46000000000004;293.36;316.46000000000004;288.06;278.26000000000005;320.26000000000005;310.46000000000004;262.46000000000004;241.92719264551067;268.0796299477929;273.8482719121499;286.96000000000004;5590000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5600000.0;0.0;0.0;0.12716666666666668;0.07133333333333333;0.0;0.0;0.0;10815.923828125;0.0;2946.09204101562;16878.900390625;475405.5916764223;475135.24450040277;240917.48537603518;240917.48537603518;236719.90570339304;430477.46260093397;437352.68036330503;437883.18805776763;472491.6353866644;532949.3992802779;467430.0554965995;437570.5891863215;443461.255666955;463493.82801193424;460790.1143214629;414799.1197306568;463622.5462613669;452473.9457314294;437181.2009864583;197768.88456892778;156819.11488148148;458479.1509651868;196674.1954041117;198996.78095974037;271.85397256122786;518468.33352449985;287141.30403560115;63100.52547972073;81002.0850459971;0;6;4;1;12;10;0;3;23;30;366900948259.3773;140864126429.79993;308616922124.5412;30673.743565789915;18675.42016335669;-0.0;0.0;1049490.537218987;259120.79517725235;0.48116099246109745;340055.7602494956;3.5858964412186984;0.30617829754297815
1690;2019-05-17 21:10:41.789;510;508;157;158;145;40;54;19;-25;34;787;195;-27;10;229;204;201;422;137;151;53;-108;558;355;360;139;360;302;560;0.0;0.0;708.0;404.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16784.5859375;10847.2119140625;0.0;2920.09399414062;372.0;207127;470.0;0.0;Calculated values ==>;1558120241.789;324.16;323.96000000000004;288.86;288.96000000000004;287.66;277.16;273.8482719121499;278.56;275.06;270.66;276.56;351.86;292.66;270.46000000000004;274.16;296.06;293.56;293.26000000000005;315.36;288.26000000000005;278.46000000000004;320.16;310.36;262.36;242.35481222062532;267.8393353686513;273.8482719121499;286.86;5580000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5600000.0;0.0;0.0;0.11800000000000001;0.06733333333333333;0.0;0.0;0.0;10847.2119140625;0.0;2920.09399414062;16784.5859375;475530.3583818562;474989.6885445573;240586.38487429434;240917.48537603518;236719.90570339304;430477.46260093397;437694.3850122894;438024.4983934438;472228.6972694908;532577.5659171325;467590.84671364905;437713.4967235476;443285.3374463631;463493.82801193424;460924.1135309303;414836.19431195915;461867.12211587175;452761.82112387515;437523.7402493343;197350.94305643384;156401.31544495918;458063.25475081766;196563.3104105188;198996.78095974037;271.8093879818764;518748.96076308936;287321.89335137384;63149.42747317596;81002.0850459971;0;6;4;1;12;10;0;3;23;30;367117023859.906;140946955410.0026;308798785754.9862;28492.42018198515;17607.662918913455;-0.0;0.0;1049983.7611527364;259423.26002933702;0.48116099246109745;340055.7602494956;3.3485188320999177;0.2857247106463066
1691;2019-05-17 21:11:41.789;512;509;158;158;145;40;56;23;-19;34;780;196;-17;13;229;204;200;416;137;153;54;-108;557;355;360;140;360;302;559;177.0;-1.0;796.0;361.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16778.9765625;10817.705078125;0.0;2903.98852539062;372.0;207128;469.0;0.0;Calculated values ==>;1558120301.789;324.36;324.06;288.96000000000004;288.96000000000004;287.66;277.16;273.8482719121499;278.76000000000005;275.46000000000004;271.26000000000005;276.56;351.16;292.76000000000005;271.46000000000004;274.46000000000004;296.06;293.56;293.16;314.76000000000005;288.46000000000004;278.56;320.06;310.36;262.36;242.56692532238324;267.8393353686513;273.8482719121499;286.86;5570000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5590000.0;0.029500000000000002;0.0;0.13266666666666665;0.06016666666666667;0.0;0.029500000000000002;0.0;10817.705078125;0.0;2903.98852539062;16778.9765625;475944.0982995751;475260.3908276294;240951.3976374225;240951.3976374225;236748.72018400344;430477.46260093397;438034.446279952;438950.1900821458;472096.9026672395;531848.6080526202;467712.13336206257;439256.3889309822;443721.9807720978;463493.82801193424;460924.1135309303;414873.7552109487;461048.7341002776;453048.95603481703;437694.3850122894;196933.003932529;156401.31544495918;457905.3994194325;197869.3188704098;197869.3188704098;272.3327207263974;519028.657117256;287502.4343263087;63197.96149417205;81002.0850459971;0;6;4;1;12;10;0;3;23;30;367333023859.906;141030655410.0026;308979985754.9862;31983.395580756973;15645.504179699534;-0.0;7074.8394511854485;1050487.7262840925;259700.36975515878;0.48116099246109745;340114.7172449222;3.9866608883925507;0.2579296574378306
1692;2019-05-17 21:12:44.780;514;510;159;159;147;40;57;22;0;33;773;195;4;17;229;205;200;416;139;155;56;-107;558;355;360;140;360;300;559;181.0;0.0;1020.0;277.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16783.291015625;10863.0087890625;0.0;2887.86254882812;371.0;207129;468.0;0.0;Calculated values ==>;1558120364.78;324.56;324.16;289.06;289.06;287.86;277.16;273.8482719121499;278.86;275.36;273.16;276.46000000000004;350.46000000000004;292.66;273.56;274.86;296.06;293.66;293.16;314.76000000000005;288.66;278.76000000000005;319.96000000000004;310.26000000000005;262.46000000000004;242.56692532238324;267.5978703862781;273.8482719121499;287.06;5580000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;5590000.0;0.030166666666666668;0.0;0.16999999999999998;0.04616666666666667;0.0;0.030166666666666668;0.0;10863.0087890625;0.0;2887.86254882812;16783.291015625;476108.95405760023;475405.5916764223;241284.4493855481;241284.4493855481;237381.07457337916;430477.46260093397;438203.8711651656;442232.80960689666;471998.58498376724;531269.9684629661;467872.3270001503;442819.4072827742;444700.7274647726;463493.82801193424;461057.9863477555;414479.48874756467;461048.7341002776;453335.3603122476;438034.446279952;196515.0671798046;155983.51637300098;458007.34389013296;199087.57374675505;199087.57374675505;272.81731629235384;519322.28500543674;287692.1134715647;63248.632951206986;81002.0850459971;0;6;4;1;12;10;0;3;23;30;367559791459.67944;141118842809.9145;309169588664.79675;41334.69009622407;11953.46272161928;-0.0;7208.230654751442;1051129.1678855182;259941.82621659542;0.48116099246109745;340239.67625438666;4.3994581860348445;0.25618453587147194
1693;2019-05-17 21:13:41.770;518;514;158;159;148;40;59;22;11;33;766;196;14;26;229;205;200;419;138;156;58;-106;557;356;361;140;361;301;559;298.0;-1.0;1046.0;265.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16839.67578125;10830.2548828125;0.0;2893.86694335938;371.0;207130;467.0;0.0;Calculated values ==>;1558120421.77;324.96000000000004;324.56;288.96000000000004;289.06;287.96000000000004;277.16;273.955091788801;279.06;275.36;274.26000000000005;276.46000000000004;349.76;292.76000000000005;274.56;275.76000000000005;296.06;293.66;293.16;315.06;288.76000000000005;278.96000000000004;319.86;310.26000000000005;262.56;242.56692532238324;267.7187500070086;273.955091788801;286.96000000000004;5570000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5590000.0;0.049666666666666665;0.0;0.17433333333333334;0.04416666666666667;0.0;0.049666666666666665;0.0;10830.2548828125;0.0;2893.86694335938;16839.67578125;476808.34592188615;475985.04719134676;240951.3976374225;241284.4493855481;237699.0707429203;430412.23801567365;438316.31352762313;443634.4727813241;471998.58498376724;530465.2551293176;467852.7824850348;444068.8471814032;445787.09707870026;463344.7402771259;460903.72621589183;414873.7552109487;461533.19994743797;453305.55865111935;438146.9115166479;196097.13278094304;155983.51637300098;458109.25355589937;199684.70578003733;199684.70578003733;273.05781098257916;519588.4201273915;287863.8216794629;63294.39694618128;81002.0850459971;0;6;4;1;12;10;0;3;23;30;367765240409.7138;141198628809.92786;309340843614.82544;42528.576047224335;11413.750860100574;-0.0;11843.622884918324;1051792.9689325064;260126.78420301835;0.48116099246109745;340390.47696735995;4.793454227926593;0.24008667846462278
1694;2019-05-17 21:14:41.801;523;517;157;158;148;41;61;23;14;33;761;196;20;35;230;205;199;420;138;155;60;-105;558;356;361;140;361;302;560;277.0;-1.0;1248.0;349.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16891.544921875;10794.7060546875;0.0;2912.65014648438;371.0;207131;467.0;0.0;Calculated values ==>;1558120481.801;325.46000000000004;324.86;288.86;288.96000000000004;287.96000000000004;277.26000000000005;273.955091788801;279.26000000000005;275.46000000000004;274.56;276.46000000000004;349.26;292.76000000000005;275.16;276.66;296.16;293.66;293.06;315.16;288.66;279.16;319.86;310.26000000000005;262.66;242.56692532238324;267.8393353686513;273.955091788801;286.96000000000004;5580000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5600000.0;0.04616666666666667;0.0;0.20800000000000002;0.05816666666666667;0.0;0.04616666666666667;0.0;10794.7060546875;0.0;2912.65014648438;16891.544921875;477403.1422140558;476294.8155382573;240586.38487429434;240917.48537603518;237669.19697492998;430412.23801567365;438653.9296755554;443867.07844128745;471998.58498376724;529867.8939616912;467712.13336206257;444733.05781294516;446865.2917148446;463477.27075599786;460903.72621589183;414118.72544131405;461545.07500199415;453162.23822637077;438485.31824677397;196097.13278094304;155983.51637300098;458211.12857715157;199404.58416634423;199404.58416634423;272.9470591490859;519869.65886553895;288044.1227951586;63342.80958898931;81002.0850459971;0;6;4;1;12;10;0;3;23;30;367981952320.2096;141282672210.12012;309521837080.2395;50848.198809188194;15053.913999895296;-0.0;11037.560556713173;1052571.5107636494;260347.46203535795;0.48116099246109745;340581.25201268314;5.613020646477318;0.31132774633023996
1695;2019-05-17 21:15:41.811;529;523;157;158;147;42;63;23;19;34;757;196;31;39;230;205;199;433;137;156;62;-103;559;357;362;140;362;303;561;261.0;-1.0;910.0;396.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16827.890625;10831.3896484375;0.0;2918.8828125;372.0;207132;467.0;0.0;Calculated values ==>;1558120541.811;326.06;325.46000000000004;288.86;288.96000000000004;287.86;277.36;274.0616903277293;279.46000000000004;275.46000000000004;275.06;276.56;348.86;292.76000000000005;276.26000000000005;277.06;296.16;293.66;293.06;316.46000000000004;288.76000000000005;279.36;319.86;310.36;262.86;242.56692532238324;267.9596281332873;274.0616903277293;286.86;5590000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5610000.0;0.0435;0.0;0.15166666666666667;0.066;0.0;0.0435;0.0;10831.3896484375;0.0;2918.8828125;16827.890625;478139.42673160316;477036.6207282763;240553.03386565726;240883.69356856126;237322.13993447679;430346.717906069;438766.78764047986;444389.3534062185;472096.9026672395;529374.0820662462;467571.2248194195;446107.1014639255;447236.20680083364;463328.15220803814;460749.12975072267;413714.75739608693;463477.34095712117;453132.35556440166;438598.19827211706;196097.13278094304;156401.31544495918;458414.77532386186;198776.84257252346;198776.84257252346;272.70232686230395;520150.7009942676;288224.3702955667;63391.41379632445;81002.0850459971;0;6;4;1;12;10;0;3;23;30;368198888470.1751;141366686210.10675;309703367330.21063;37251.23080977709;17136.103561588334;-0.0;10432.228972932322;1053305.795037343;260615.75689001873;0.48116099246109745;340760.19674455386;4.714056650763872;0.2820050590903613
1696;2019-05-17 21:16:41.782;534;527;156;157;147;43;60;23;27;34;755;196;39;48;230;205;200;441;136;153;60;-102;559;359;364;142;364;304;560;85.0;-1.0;696.0;504.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16743.466796875;10783.9296875;0.0;2922.341796875;375.0;207133;467.0;0.0;Calculated values ==>;1558120601.782;326.56;325.86;288.76000000000005;288.86;287.86;277.46000000000004;274.27422755570615;279.16;275.46000000000004;275.86;276.56;348.66;292.76000000000005;277.06;277.96000000000004;296.16;293.66;293.16;317.26000000000005;288.46000000000004;279.16;319.86;310.66;262.96000000000004;242.98782864720522;268.0796299477929;274.27422755570615;286.76000000000005;5590000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;5600000.0;0.014166666666666666;0.0;0.116;0.084;0.0;0.014166666666666666;0.0;10783.9296875;0.0;2922.341796875;16743.466796875;478851.28748048004;477732.46911069995;240256.75172291667;240586.38487429434;237351.56083614528;430214.79039162316;437805.7469987138;445341.22453111183;471832.65708311246;529088.6247878366;467430.0554965995;447045.31445274205;448305.2499804515;463029.0030910028;460438.91947669676;414080.3838347692;464883.1168740279;452350.433217933;437805.7469987138;196097.13278094304;157654.71494818805;458202.38119344227;197412.0429894983;197412.0429894983;272.1658284989755;520430.3270879446;288404.41089486494;63440.06714087898;81002.0850459971;0;6;4;1;12;10;0;3;23;30;368416583200.01587;141451245320.0449;309885379315.0775;28759.785058827172;21906.388409131294;-0.0;3405.5774734638862;1053855.620958143;260940.9537350553;0.48116099246109745;340875.4560625802;3.9450372045427198;0.32087472661229616
1697;2019-05-17 21:17:41.792;538;531;156;157;146;44;52;23;26;35;752;196;35;48;231;205;200;450;138;152;52;-101;560;359;364;143;364;305;562;89.0;0.0;529.0;353.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16743.595703125;10796.5029296875;0.0;2911.90087890625;382.0;207134;466.0;0.0;Calculated values ==>;1558120661.792;326.96000000000004;326.26000000000005;288.76000000000005;288.86;287.76000000000005;277.56;274.27422755570615;278.36;275.46000000000004;275.76000000000005;276.66;348.36;292.76000000000005;276.66;277.96000000000004;296.26000000000005;293.66;293.16;318.16;288.36;278.36;319.76000000000005;311.36;263.06;243.1966462407574;268.19934244402924;274.27422755570615;286.96000000000004;5600000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;5620000.0;0.014833333333333334;0.0;0.08816666666666667;0.05883333333333333;0.0;0.014833333333333334;0.0;10796.5029296875;0.0;2911.90087890625;16743.595703125;479299.43922991015;478062.45382403425;240191.02596920452;240519.79949135645;236977.08798830907;430214.79039162316;436422.9032701672;445000.09919413156;471798.96558121993;528698.2385210564;467288.6240213367;446287.039416296;448117.77220923116;463162.2360548347;460438.91947669676;413676.2678672713;466005.5308139045;452205.3545344903;436422.9032701672;195679.20071851107;160579.3303088084;458147.1477495303;197795.0619065334;197795.0619065334;272.31914693361455;520709.43245187594;288584.277806136;63488.69393295092;81002.0850459971;0;6;4;1;12;10;0;3;23;30;368635019599.98114;141536759570.0313;310068109765.04846;21795.244120856572;15317.38105042965;-0.0;3539.6463135605677;1054276.9830832249;261251.20351351547;0.48116099246109745;340933.34257360705;2.965499999304224;0.22918127133965885
1698;2019-05-17 21:18:41.793;542;535;156;156;145;44;52;22;-6;35;749;196;8;51;231;205;200;463;139;153;51;-101;560;359;364;143;364;306;562;86.0;-1.0;623.0;339.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16743.52734375;10762.7109375;0.0;2930.63256835938;394.0;207135;466.0;0.0;Calculated values ==>;1558120721.793;327.36;326.66;288.76000000000005;288.76000000000005;287.66;277.56;274.27422755570615;278.36;275.36;272.56;276.66;348.06000000000006;292.76000000000005;273.96000000000004;278.26000000000005;296.26000000000005;293.66;293.16;319.46000000000004;288.46000000000004;278.26000000000005;319.76000000000005;312.56;263.06;243.1966462407574;268.3187672390254;274.27422755570615;287.06;5600000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;5620000.0;0.014333333333333333;0.0;0.10383333333333335;0.0565;0.0;0.014333333333333333;0.0;10762.7109375;0.0;2930.63256835938;16743.52734375;479865.6430105785;478633.6030656618;240191.02596920452;240191.02596920452;236662.54266436026;430214.79039162316;436422.9032701672;440059.3432352877;471798.96558121993;528307.3450254627;467146.9290094638;442165.11039823265;448349.023838983;463162.2360548347;460438.91947669676;413676.2678672713;468012.19357332797;452350.433217933;436248.0655949691;195679.20071851107;165593.03060630985;458147.1477495303;198342.08283412748;198342.08283412748;272.53752519917094;520988.4964612521;288763.94091581414;63537.3825230823;81002.0850459971;0;6;4;1;12;10;0;3;23;30;368853423239.7173;141622560999.92767;310251412819.827;25098.308871653808;14678.98616772026;-0.0;3409.9857529053966;1054667.7692040172;261501.17740619354;0.48116099246109745;340991.25713931763;3.1538886593913045;0.23654839072066752
1699;2019-05-17 21:19:41.783;545;538;156;157;145;44;53;23;-12;35;747;196;-2;38;231;205;200;466;139;155;53;-102;562;359;364;142;364;307;563;126.0;0.0;625.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16750.26171875;10830.3525390625;0.0;2945.955078125;413.0;207136;465.0;0.0;Calculated values ==>;1558120781.783;327.66;326.96000000000004;288.76000000000005;288.86;287.66;277.56;274.27422755570615;278.46000000000004;275.46000000000004;271.96000000000004;276.66;347.86;292.76000000000005;272.96000000000004;276.96000000000004;296.26000000000005;293.66;293.16;319.76000000000005;288.66;278.46000000000004;319.66;314.46000000000004;262.96000000000004;242.98782864720522;268.43790593516167;274.27422755570615;287.06;5620000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;5630000.0;0.021;0.0;0.10416666666666667;0.03333333333333333;0.0;0.021;0.0;10830.3525390625;0.0;2945.955078125;16750.26171875;480053.0155911293;478941.0910982806;240158.33298564304;240486.68091755616;236633.99302087343;430214.79039162316;436597.2893215753;438918.9086401352;471931.263865096;528020.7248614025;467004.9690647673;440451.2342739305;446326.41830174514;463162.2360548347;460438.91947669676;412852.2589437246;468334.8037203047;452640.01661940204;436597.2893215753;195261.2709748474;173531.66647045466;458202.38119344227;199870.82928318667;199870.82928318667;273.14409425055163;521267.56485099916;288943.85312111484;63586.3459248835;81002.0850459971;0;6;4;1;12;10;0;3;23;30;369071786839.752;141708046749.94125;310435282169.85626;24900.84159968214;8611.051730341853;-0.0;4971.255660806161;1055084.3593480801;261695.22870810004;0.48116099246109745;341061.08917716326;2.79342985509543;0.16683551693315746
1700;2019-05-17 21:20:41.773;544;539;156;157;145;44;56;23;-11;36;746;197;2;37;231;206;201;477;140;157;55;-103;562;358;363;142;363;307;564;-1.0;-1.0;927.0;271.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16731.447265625;10833.37890625;0.0;2944.95434570312;435.0;207137;463.0;0.0;Calculated values ==>;1558120841.773;327.56;327.06;288.76000000000005;288.86;287.66;277.56;274.1680685717883;278.76000000000005;275.46000000000004;272.06;276.76000000000005;347.76;292.86;273.36;276.86;296.26000000000005;293.76000000000005;293.26000000000005;320.86;288.86;278.66;319.46000000000004;316.66;262.86;242.98782864720522;268.43790593516167;274.1680685717883;287.16;5620000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;5640000.0;0.0;0.0;0.1545;0.04516666666666667;0.0;0.0;0.0;10833.37890625;0.0;2944.95434570312;16731.447265625;479911.60700584383;478963.87038040464;240125.7522037283;240453.67732011902;236605.53058035267;430280.9020939914;437348.5841517321;439073.4486229179;472029.85167895287;527915.9396494062;467127.2975703646;441056.33201739576;446183.8831362822;463311.6885489323;460728.8237906335;413228.8405538616;469872.8894671305;453102.6013730457;437176.3494204144;194425.4183739577;182724.36793118677;458100.16939059226;199345.38459022398;199870.82928318667;272.9320383702526;521546.53259020636;289124.3541280052;63635.42865493789;81002.0850459971;0;6;4;1;12;10;0;3;23;30;369289850489.7867;141793232549.9548;310619451469.88556;37037.985893051205;11687.0911134833;-0.0;0.0;1055600.4302177855;261864.3517066271;0.48116099246109745;341102.50940315484;3.5363549505980765;0.2594941726350631
1701;2019-05-17 21:21:41.774;542;537;156;157;145;43;58;24;-6;36;746;197;6;32;231;206;201;481;141;160;57;-105;562;358;363;142;363;306;564;-2.0;0.0;960.0;370.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16704.30078125;10787.2744140625;0.0;2946.07275390625;459.0;207138;462.0;0.0;Calculated values ==>;1558120901.774;327.36;326.86;288.76000000000005;288.86;287.66;277.46000000000004;274.1680685717883;278.96000000000004;275.56;272.56;276.76000000000005;347.76;292.86;273.76000000000005;276.36;296.26000000000005;293.76000000000005;293.26000000000005;321.26000000000005;289.16;278.86;319.36;319.06;262.66;242.98782864720522;268.3187672390254;274.1680685717883;287.26000000000005;5620000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;5640000.0;0.0;0.0;0.16;0.06166666666666667;0.0;0.0;0.0;10787.2744140625;0.0;2946.07275390625;16704.30078125;479628.4386775128;478678.72543587105;240125.7522037283;240453.67732011902;236605.53058035267;430280.9020939914;437691.7838488006;440059.3432352877;472029.85167895287;527993.2107690171;467269.0315114565;441867.40411234536;445664.3711478791;463311.6885489323;460728.8237906335;413228.8405538616;470476.6782266961;453533.268337165;437520.3941472015;194007.49548133422;192753.74022246967;457895.6392325079;198564.34876496549;199870.82928318667;272.6219540584962;521825.1684674476;289304.5292416587;63684.52136557354;81002.0850459971;0;6;4;1;12;10;0;3;23;30;369507654119.52356;141878433969.85187;310803354534.6634;38639.199115251555;15992.09624549845;-0.0;0.0;1056231.0839361465;262095.0154453382;0.48116099246109745;341102.50940315484;3.978002936397793;0.31276360105418005
1702;2019-05-17 21:22:41.784;540;535;157;157;145;42;60;23;-20;35;745;197;-19;34;231;207;201;484;141;162;59;-106;563;357;362;142;362;307;565;-2.0;0.0;1045.0;355.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16695.412109375;10865.2587890625;0.0;2945.94848632812;482.0;207139;460.0;0.0;Calculated values ==>;1558120961.784;327.16;326.66;288.86;288.86;287.66;277.36;274.0616903277293;279.16;275.46000000000004;271.16;276.66;347.66;292.86;271.26000000000005;276.56;296.26000000000005;293.86;293.26000000000005;321.56;289.36;279.06;319.16;321.36;262.56;242.98782864720522;268.43790593516167;274.0616903277293;287.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;5650000.0;0.0;0.0;0.17416666666666666;0.059166666666666666;0.0;0.0;0.0;10865.2587890625;0.0;2945.94848632812;16695.412109375;479225.59974000714;478272.6186341638;240420.78788444647;240420.78788444647;236577.15481364174;430346.717906069;438259.8388448866;437671.5478804793;471931.263865096;527811.1443744984;467127.2975703646;437828.56808052456;445755.06062311685;463460.83753301925;461017.6682793448;412814.00481140555;470795.9494806603;453990.82321361953;438090.06076039566;193171.6564234249;202366.40377179522;457793.32054795424;198649.50443823243;199870.82928318667;272.65171400669584;522103.5457966487;289484.9970912855;63733.62972593053;81002.0850459971;0;6;4;1;12;10;0;3;23;30;369725190369.489;141963648169.83832;310987285184.63416;41629.67256619133;15332.675786491875;-0.0;0.0;1056900.102684596;262356.0987188578;0.48116099246109745;341102.50940315484;4.124356923828163;0.31532060544196505
1703;2019-05-17 21:23:41.795;538;534;157;157;145;41;63;23;-21;35;745;196;-22;25;231;207;202;489;142;164;62;-105;562;357;362;143;362;307;564;261.0;-1.0;996.0;381.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16748.8515625;10854.1376953125;0.0;2943.103515625;499.0;207140;458.0;0.0;Calculated values ==>;1558121021.795;326.96000000000004;326.56;288.86;288.86;287.66;277.26000000000005;274.0616903277293;279.46000000000004;275.46000000000004;271.06;276.66;347.66;292.76000000000005;270.96000000000004;275.66;296.26000000000005;293.86;293.36;322.06;289.56;279.36;318.96000000000004;323.06;262.66;243.1966462407574;268.43790593516167;274.0616903277293;287.36;5620000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;5640000.0;0.0435;0.0;0.166;0.0635;0.0;0.0435;0.0;10854.1376953125;0.0;2943.103515625;16748.8515625;479060.6816571685;478250.0886283456;240453.67732011902;240453.67732011902;236605.53058035267;430346.717906069;438766.78764047986;437514.20447033056;471798.96558121993;527811.1443744984;467004.9690647673;437356.53477473935;444457.2815188539;463460.83753301925;461017.6682793448;413600.82212962914;471676.46520507685;454275.5563783949;438598.19827211706;192335.8262164488;209472.28574929133;457737.3394348842;198963.73837902665;198963.73837902665;272.77654268320174;522382.29909004364;289666.0252448717;63782.714156570844;81002.0850459971;0;6;4;1;12;10;0;3;23;30;369942430190.0552;142049163845.0612;311171518955.1143;39599.37737115645;16432.123667046955;-0.0;10424.099005349433;1057577.135535776;262620.8539112154;0.48116099246109745;341189.3928207993;4.816586086127959;0.29124417500753447
1704;2019-05-17 21:24:41.765;536;532;157;157;146;41;65;24;-20;35;745;196;-22;20;232;207;202;487;141;165;64;-103;563;357;362;142;362;307;565;-1.0;0.0;997.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16797.7890625;10823.041015625;0.0;2945.06616210938;513.0;207141;457.0;0.0;Calculated values ==>;1558121081.765;326.76000000000005;326.36;288.86;288.86;287.76000000000005;277.26000000000005;274.0616903277293;279.66;275.56;271.16;276.66;347.66;292.76000000000005;270.96000000000004;275.16;296.36;293.86;293.36;321.86;289.66;279.56;318.86;324.46000000000004;262.86;242.98782864720522;268.43790593516167;274.0616903277293;287.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;5650000.0;0.0;0.0;0.16616666666666668;0.026333333333333334;0.0;0.0;0.0;10823.041015625;0.0;2945.06616210938;16797.7890625;478656.098337366;477842.63358133024;240420.78788444647;240420.78788444647;236890.6847814692;430346.717906069;439102.8052736417;437671.5478804793;471931.263865096;527811.1443744984;467004.9690647673;437356.53477473935;443728.6416987744;463593.40581284417;461017.6682793448;413191.2454050922;471246.3649773429;454417.6614094304;438934.9886892516;191917.91438739494;215324.80838970217;458100.16939059226;200342.4370980041;198963.73837902665;273.3214452411248;522661.71465104935;289846.5780793043;63831.75770320171;81002.0850459971;0;6;4;1;12;10;0;3;23;30;370159521590.15875;142134621095.10196;311355626855.20215;39436.18724168797;6787.620283704821;-0.0;0.0;1058235.4359263445;262814.2550286308;0.48116099246109745;341276.2168788061;3.357310262673244;0.2188430069157245
1705;2019-05-17 21:25:41.796;533;529;156;157;145;41;67;23;-21;35;745;196;-23;19;232;208;202;491;139;166;66;-101;564;357;362;142;362;306;566;-1.0;-1.0;915.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16696.505859375;10896.16796875;0.0;2948.83081054688;520.0;207142;455.0;0.0;Calculated values ==>;1558121141.796;326.46000000000004;326.06;288.76000000000005;288.86;287.66;277.26000000000005;274.0616903277293;279.86;275.46000000000004;271.06;276.66;347.66;292.76000000000005;270.86;275.06;296.36;293.96000000000004;293.36;322.26000000000005;289.76000000000005;279.76000000000005;318.66;325.16;263.06;242.98782864720522;268.3187672390254;274.0616903277293;287.06;5640000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5660000.0;0.0;0.0;0.1525;0.03116666666666667;0.0;0.0;0.0;10896.16796875;0.0;2948.83081054688;16696.505859375;478106.9621294342;477289.6740015558;240060.92411750767;240388.01180532714;236548.86519679922;430346.717906069;439437.3001688844;437742.05038880615;471931.263865096;527888.4794726515;467146.9290094638;437427.84448784514;443785.1483169292;463593.40581284417;461151.7468027471;412776.28256325866;471714.3729750187;454559.59357896424;439270.2411883451;191082.09718829524;218251.29456621417;458304.5576970204;199922.1471205612;198963.73837902665;273.15581823221834;522940.9779864756;290027.66500046337;63880.89888772528;81002.0850459971;0;6;4;1;12;10;0;3;23;30;370376833809.7928;142219865114.9584;311539621869.89233;36267.53524840736;8052.918462966313;-0.0;0.0;1058866.6262259486;262937.9900814087;0.48116099246109745;341276.2168788061;3.2011887048808028;0.21656391546132545
1706;2019-05-17 21:26:41.806;531;527;156;157;145;42;68;23;-21;35;744;196;-23;15;232;208;202;493;139;167;68;-100;564;358;363;142;363;306;566;288.0;-2.0;1052.0;193.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16678.44921875;10883.6201171875;0.0;2939.11157226562;525.0;207143;453.0;0.0;Calculated values ==>;1558121201.806;326.26000000000005;325.86;288.76000000000005;288.86;287.66;277.36;274.1680685717883;279.96000000000004;275.46000000000004;271.06;276.66;347.56000000000006;292.76000000000005;270.86;274.66;296.36;293.96000000000004;293.36;322.46000000000004;289.86;279.96000000000004;318.46000000000004;325.66;263.16;242.98782864720522;268.3187672390254;274.1680685717883;287.06;5640000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;5660000.0;0.048;0.0;0.1753333333333333;0.03216666666666666;0.0;0.048;0.0;10883.6201171875;0.0;2939.11157226562;16678.44921875;477820.3341477684;477001.20693551266;240060.92411750767;240388.01180532714;236548.86519679922;430280.9020939914;439383.49124631356;437742.05038880615;471931.263865096;527783.7381773739;467146.9290094638;437427.84448784514;443199.35914791975;463444.52863536426;460997.6953817449;412776.28256325866;472013.080105475;454531.8863664253;439383.49124631356;190246.288480595;220341.7376933702;458406.69906395744;200793.721660484;200793.721660484;273.5031899366837;523219.14896618674;290209.1934841897;63929.97325193867;81002.0850459971;0;6;4;1;12;10;0;3;23;30;370594370059.75824;142305079314.94485;311723252469.86316;41544.94030369914;8286.550773145062;-0.0;11452.30894011982;1059515.1715949958;263074.1750187286;0.48116099246109745;341371.66869260994;4.433552020960096;0.2052880537458551
1707;2019-05-17 21:27:41.777;529;525;156;157;145;42;70;23;-21;35;742;197;-24;18;232;208;202;493;139;168;69;-99;566;357;362;142;362;306;567;-1.0;-1.0;933.0;282.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16726.578125;10953.197265625;0.0;2937.61987304688;528.0;207144;450.0;0.0;Calculated values ==>;1558121261.777;326.06;325.66;288.76000000000005;288.86;287.66;277.36;274.0616903277293;280.16;275.46000000000004;271.06;276.66;347.36;292.86;270.76000000000005;274.96000000000004;296.36;293.96000000000004;293.36;322.46000000000004;289.96000000000004;280.06;318.16;325.96000000000004;263.26000000000005;242.98782864720522;268.3187672390254;274.0616903277293;287.06;5660000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5670000.0;0.0;0.0;0.1555;0.047;0.0;0.0;0.0;10953.197265625;0.0;2937.61987304688;16726.578125;477289.6740015558;476589.39681640867;240028.67527166515;240355.3482867814;236520.661211029;430346.717906069;439936.2520002742;437742.05038880615;471931.263865096;527574.2254450012;467269.0315114565;437270.2536001789;443639.0469653982;463593.40581284417;461151.7468027471;411929.359504971;471883.06057922926;454842.94378697337;439770.3019814846;188992.59102226305;221596.04284303306;458508.8054560802;199119.14689642566;200793.721660484;272.838192015382;523497.389645821;290391.0790083989;63978.92234377881;81002.0850459971;0;6;4;1;12;10;0;3;23;30;370811764934.59924;142390238134.88257;311906763729.72894;37105.86149306517;12191.313952303763;-0.0;0.0;1060170.2781548712;263244.74141102744;0.48116099246109745;341467.05847301905;3.548903923594685;0.2615206577996928
1708;2019-05-17 21:28:41.797;528;524;156;157;144;42;72;22;-20;35;741;197;-19;15;232;208;203;491;140;168;71;-99;563;358;363;142;363;305;565;246.0;-1.0;819.0;371.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16624.4296875;10852.8447265625;0.0;2931.10595703125;530.0;207145;447.0;0.0;Calculated values ==>;1558121321.797;325.96000000000004;325.56;288.76000000000005;288.86;287.56;277.36;274.1680685717883;280.36;275.36;271.16;276.66;347.26;292.86;271.26000000000005;274.66;296.36;293.96000000000004;293.46000000000004;322.26000000000005;289.96000000000004;280.26000000000005;317.86;326.16;263.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;287.16;5630000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5650000.0;0.041;0.0;0.13649999999999998;0.06183333333333333;0.0;0.041;0.0;10852.8447265625;0.0;2931.10595703125;16624.4296875;477511.191061734;476690.4075270662;240093.28283940017;240420.78788444647;236264.76323710356;430280.9020939914;440049.43056880176;438124.7295301388;471931.263865096;527547.0033350008;467410.50176839466;438280.32711488655;443403.66687243717;463444.52863536426;460997.6953817449;413563.87031855906;471844.6928685693;454673.8463940547;439883.4970131265;187738.9118479558;222432.26289678228;458508.8054560802;199028.6429113435;199028.6429113435;272.8064605755155;523775.4073525252;290572.8565972816;64027.84469436344;81002.0850459971;0;6;4;1;12;10;0;3;23;30;371029337434.5301;142475466534.85547;312090124829.67065;32636.615823465552;16044.523384016218;-0.0;9875.049018173104;1060751.6591947612;263480.11848830344;0.48116099246109745;341549.37797883607;4.24814260945891;0.2596225994595801
1709;2019-05-17 21:29:41.798;528;522;157;158;144;42;74;22;-15;35;740;196;-3;23;232;209;203;487;140;170;73;-99;563;357;362;142;362;305;565;-2.0;-1.0;868.0;235.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16697.201171875;10875.513671875;0.0;2923.61328125;530.0;207146;443.0;0.0;Calculated values ==>;1558121381.798;325.96000000000004;325.36;288.86;288.96000000000004;287.56;277.36;274.0616903277293;280.56;275.36;271.66;276.66;347.16;292.76000000000005;272.86;275.46000000000004;296.36;294.06;293.46000000000004;321.86;290.16;280.46000000000004;317.46000000000004;326.16;263.26000000000005;242.98782864720522;268.19934244402924;274.0616903277293;287.16;5630000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5650000.0;0.0;0.0;0.14466666666666667;0.03916666666666667;0.0;0.0;0.0;10875.513671875;0.0;2923.61328125;16697.201171875;477511.191061734;476401.05087861995;240420.78788444647;240749.7134847059;236264.76323710356;430346.717906069;440596.4608192194;438899.66031598754;471931.263865096;527442.2860513828;467288.6240213367;440729.75779049523;444567.3504985989;463593.40581284417;461285.69911667117;413563.87031855906;471246.3649773429;455125.6158036442;440431.9404890446;186067.36719380575;222432.26289678228;458508.8054560802;199374.75696925845;199028.6429113435;272.9394656793313;524053.0922384589;290753.9292689302;64076.6348346395;81002.0850459971;0;6;4;1;12;10;0;3;23;30;371246841060.1316;142560667955.0911;312273127880.17676;34651.269350826806;10149.416899067186;-0.0;0.0;1061312.400918304;263698.4049626468;0.48116099246109745;341631.67142574966;3.246631935634759;0.23425459404957816
1710;2019-05-17 21:30:41.798;528;522;158;159;145;41;76;21;-9;35;738;196;3;23;232;209;202;487;140;171;75;-99;563;356;361;140;361;304;565;-1.0;-1.0;912.0;211.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16669.345703125;10897.5224609375;0.0;2930.86865234375;530.0;207147;438.0;0.0;Calculated values ==>;1558121441.798;325.96000000000004;325.36;288.96000000000004;289.06;287.66;277.26000000000005;273.955091788801;280.76000000000005;275.26000000000005;272.26000000000005;276.66;346.96000000000004;292.76000000000005;273.46000000000004;275.46000000000004;296.36;294.06;293.36;321.86;290.26000000000005;280.66;316.96000000000004;326.16;263.26000000000005;242.56692532238324;268.0796299477929;273.955091788801;287.16;5630000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5650000.0;0.0;0.0;0.152;0.035166666666666666;0.0;0.0;0.0;10897.5224609375;0.0;2930.86865234375;16669.345703125;477511.191061734;476401.05087861995;240749.7134847059;241080.08812921462;236577.15481364174;430412.23801567365;441138.44347547856;440037.4285321836;472195.2020149266;527310.5211232998;467430.0554965995;441840.366412452;444766.67480068695;463741.9828368515;461439.12787311134;413191.2454050922;471246.3649773429;455434.2692257803;440975.2914610382;183977.97901196036;222432.26289678228;458821.66005470854;199459.509610187;199028.6429113435;272.9687898682786;524331.1467957506;290935.37123670365;64125.422184086114;81002.0850459971;0;6;4;1;12;10;0;3;23;30;371463741060.1316;142645267955.0911;312455827880.17676;36567.84367614348;9120.90229063234;-0.0;0.0;1061905.8935268621;263858.9909558943;0.48116099246109745;341631.67142574966;3.3039813230980153;0.2302033565694145
1711;2019-05-17 21:31:41.789;530;522;158;159;145;40;78;21;0;34;738;196;9;32;232;210;202;485;140;172;77;-99;561;356;361;139;361;303;563;381.0;-1.0;905.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16749.384765625;10885.8486328125;0.0;2927.12036132812;529.0;207148;433.0;0.0;Calculated values ==>;1558121501.789;326.16;325.36;288.96000000000004;289.06;287.66;277.16;273.955091788801;280.96000000000004;275.26000000000005;273.16;276.56;346.96000000000004;292.76000000000005;274.06;276.36;296.36;294.16;293.36;321.66;290.36;280.86;316.46000000000004;326.06;263.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;287.16;5610000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5630000.0;0.0635;0.0;0.15083333333333335;0.015000000000000001;0.0;0.0635;0.0;10885.8486328125;0.0;2927.12036132812;16749.384765625;478040.3988450279;476647.19019394304;240816.46781613881;241147.7228032167;236633.99302087343;430412.23801567365;441463.73940184334;441604.3489713403;472228.6972694908;527388.1781927326;467571.2248194195;442934.10434907244;446248.92018464074;463741.9828368515;461572.66604716954;414005.20673679677;471209.26518686954;455574.8276367245;441301.25842692086;181888.63598580268;222014.15119762826;458977.5506073138;201105.54137040648;201105.54137040648;273.6166418668587;524609.5944426183;291116.87209974724;64174.231436662565;81002.0850459971;0;6;4;1;12;10;0;3;23;30;371680308569.90436;142728955400.0033;312637900564.9857;36275.23681314085;3868.08013855361;-0.0;15252.428033088663;1062512.8281431189;263967.2162397959;0.48116099246109745;341758.7559270237;4.010415502147414;0.13059185991043665
1712;2019-05-17 21:32:41.789;532;524;158;159;145;40;80;21;6;34;739;195;14;32;232;210;202;483;139;174;79;-99;562;356;361;136;361;302;563;0.0;-1.0;894.0;204.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16683.58203125;10861.3701171875;0.0;2924.29858398438;529.0;207149;426.0;0.0;Calculated values ==>;1558121561.789;326.36;325.56;288.96000000000004;289.06;287.66;277.16;273.955091788801;281.16;275.26000000000005;273.76000000000005;276.56;347.06000000000006;292.66;274.56;276.36;296.36;294.16;293.36;321.46000000000004;290.56;281.06;315.76000000000005;326.06;263.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;287.06;5620000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5630000.0;0.0;0.0;0.149;0.034;0.0;0.0;0.0;10861.3701171875;0.0;2924.29858398438;16683.58203125;478205.42625385686;476935.7072479271;240816.46781613881;241147.7228032167;236633.99302087343;430412.23801567365;441787.71154795174;442699.92918233894;472622.7809936826;527570.3369048043;467590.84671364905;443867.07844128745;446442.42112733104;463741.9828368515;461572.66604716954;413600.82212962914;470909.4973027189;455855.4553565791;441625.88944252714;178963.62700411686;222014.15119762826;459443.1041840647;199523.5756888749;201105.54137040648;272.9941278683646;524888.2024992589;291298.0989226639;64222.99326120684;81002.0850459971;0;6;4;1;12;10;0;3;23;30;371896908569.90436;142811455400.0033;312819400564.9857;36233.27667052614;8837.263968836454;-0.0;0.0;1063117.0657554828;264073.0941073575;0.48116099246109745;341885.8594939661;3.2693764529196376;0.22550448041117455
1713;2019-05-17 21:33:41.780;536;526;158;159;146;40;82;21;11;34;741;195;18;39;232;210;202;483;138;175;81;-100;559;356;361;137;361;299;561;263.0;-1.0;850.0;281.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16740.642578125;10854.6943359375;0.0;2903.45288085938;529.0;207150;420.0;0.0;Calculated values ==>;1558121621.78;326.76000000000005;325.76000000000005;288.96000000000004;289.06;287.76000000000005;277.16;273.955091788801;281.36;275.26000000000005;274.26000000000005;276.56;347.26;292.66;274.96000000000004;277.06;296.36;294.16;293.36;321.46000000000004;290.66;281.26000000000005;315.16;326.06;263.16;241.92719264551067;267.47669482898436;273.955091788801;286.96000000000004;5590000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;5610000.0;0.04383333333333333;0.0;0.14166666666666666;0.04683333333333333;0.0;0.04383333333333333;0.0;10854.6943359375;0.0;2903.45288085938;16740.642578125;479135.18557421875;477467.57028577087;240883.69356856126;241215.84083113552;237006.06766991055;430412.23801567365;442110.38373763114;444038.8974165015;472491.6353866644;528011.4077830602;468012.67958196974;445042.1710269553;447993.4676947062;463741.9828368515;461572.66604716954;414799.1197306568;471172.7469919687;455995.526710799;441949.20867466513;176456.53798984195;222014.15119762826;459187.24286811694;199290.38341906667;199290.38341906667;272.90185365208964;525166.695923764;291479.0389811695;64271.55057200693;81002.0850459971;0;6;4;1;12;10;0;3;23;30;372113476079.6771;142893343114.9174;312999673519.7966;34672.7061496366;12171.836250863855;-0.0;10636.545173703731;1063707.8603125524;264248.14368096273;0.48116099246109745;341974.48407463916;4.177967183257595;0.22205586448607686
1714;2019-05-17 21:34:41.800;541;529;158;159;146;40;84;21;13;34;741;194;24;40;233;210;201;472;140;176;83;-101;558;355;360;136;360;297;560;149.0;-1.0;1099.0;323.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16631.2109375;10870.953125;0.0;2892.36450195312;528.0;207151;414.0;0.0;Calculated values ==>;1558121681.8;327.26000000000005;326.06;288.96000000000004;289.06;287.76000000000005;277.16;273.8482719121499;281.56;275.26000000000005;274.46000000000004;276.56;347.26;292.56;275.56;277.16;296.46000000000004;294.16;293.26000000000005;320.36;290.76000000000005;281.46000000000004;314.56;325.96000000000004;263.06;241.71165711629368;267.23344911666527;273.8482719121499;287.16;5580000.0;3550000.0;3600000.0;1360000.0;3600000.0;2970000.0;5600000.0;0.024833333333333332;0.0;0.18316666666666667;0.05383333333333333;0.0;0.024833333333333332;0.0;10870.953125;0.0;2892.36450195312;16631.2109375;479961.304941751;478018.4766423782;240917.48537603518;241250.08333744947;237035.1375840839;430477.46260093397;442639.751493181;444725.97564661124;472622.7809936826;528165.8707737533;468172.3487542903;446282.62907132035;448506.0254677254;464022.1768390251;461725.47914583527;414836.19431195915;469652.0382496921;456300.8141213988;442479.83621005784;173949.5011765382;221596.04284303306;459241.4411475646;198958.5242452162;198958.5242452162;272.7661489773377;525444.8874025656;291660.1463923072;64319.865149674406;81002.0850459971;0;6;4;1;12;10;0;3;23;30;372329848179.60834;142975270414.89136;313178533119.73975;45016.40484835553;14011.897026576424;-0.0;6047.445913793567;1064372.1575959662;264466.41419079783;0.48116099246109745;342113.56367807713;4.7282021350205365;0.29611777510000165
1715;2019-05-17 21:35:41.791;547;534;158;159;147;40;86;22;15;34;742;194;28;44;232;211;200;468;138;177;85;-103;558;355;360;135;360;296;559;179.0;0.0;1029.0;325.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16694.509765625;10859.228515625;0.0;2881.595703125;529.0;207152;409.0;0.0;Calculated values ==>;1558121741.791;327.86;326.56;288.96000000000004;289.06;287.86;277.16;273.8482719121499;281.76000000000005;275.36;274.66;276.56;347.36;292.56;275.96000000000004;277.56;296.36;294.26000000000005;293.16;319.96000000000004;290.86;281.66;314.06;326.06;262.86;241.49495122638035;267.1113755279542;273.8482719121499;286.96000000000004;5580000.0;3550000.0;3600000.0;1350000.0;3600000.0;2960000.0;5590000.0;0.029833333333333333;0.0;0.17149999999999999;0.05416666666666667;0.0;0.029833333333333333;0.0;10859.228515625;0.0;2881.595703125;16694.509765625;480805.538242942;478851.28748048004;240951.3976374225;241284.4493855481;237381.07457337916;430477.46260093397;442958.6585571427;445208.40686217137;472753.7123474745;528347.1728445907;468312.15103794984;447034.2773195115;449239.2911386302;463890.26140234835;461858.60828959;414479.48874756467;469181.2945114819;456440.2180442986;442799.35804450983;171860.34048652687;222014.15119762826;459194.9831123736;198835.26218397837;198835.26218397837;272.7172394377268;525722.5600843161;291841.20407639537;64367.97426721599;81002.0850459971;0;6;4;1;12;10;0;3;23;30;372545815779.3817;143056558219.80606;313356406434.5531;42252.9943123101;14102.818216954744;-0.0;7278.262193172522;1065099.29350146;264700.6683408541;0.48116099246109745;342224.59458838357;4.631023125643779;0.2802231524492156
1716;2019-05-17 21:36:41.791;553;539;158;159;148;40;88;23;20;34;743;194;32;47;233;211;200;460;139;177;87;-104;555;356;361;135;361;296;557;306.0;-1.0;1100.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16643.66015625;10827.33203125;0.0;2878.10424804688;529.0;207153;405.0;0.0;Calculated values ==>;1558121801.791;328.46000000000004;327.06;288.96000000000004;289.06;287.96000000000004;277.16;273.955091788801;281.96000000000004;275.46000000000004;275.16;276.56;347.46000000000004;292.56;276.36;277.86;296.46000000000004;294.26000000000005;293.16;319.16;290.86;281.86;313.66;326.06;262.76000000000005;241.49495122638035;267.1113755279542;273.955091788801;287.06;5550000.0;3560000.0;3610000.0;1350000.0;3610000.0;2960000.0;5570000.0;0.051000000000000004;0.0;0.18333333333333332;0.031000000000000003;0.0;0.051000000000000004;0.0;10827.33203125;0.0;2878.10424804688;16643.66015625;481993.54721015744;479797.669943349;241019.58708462483;241353.55581476862;237759.10555501547;430412.23801567365;443070.8289787995;445914.51168605644;472753.7123474745;528451.2975293365;468312.15103794984;447589.72615799325;449647.91442026;463874.16568678804;461706.0807142488;415648.4156121035;468237.31034751626;456275.1894504466;442911.52731137094;170189.03402730724;222014.15119762826;459094.2539264283;200376.36731303198;200376.36731303198;273.3304636986164;526000.3781669984;292021.925414286;64415.97176680909;81002.0850459971;0;6;4;1;12;10;0;3;23;30;372762115779.3817;143137558219.80606;313534006434.5531;45015.326468387815;8020.254485015287;-0.0;12369.293159915287;1065826.5295079658;264885.0272800372;0.48116099246109745;342388.32421632594;4.772184757964801;0.21445752213607633
1717;2019-05-17 21:37:41.791;558;543;158;159;148;41;89;21;24;33;743;194;35;49;233;211;199;454;138;178;89;-106;555;356;361;133;361;296;557;197.0;84.0;1074.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16676.1171875;10753.2734375;0.0;2880.19018554688;530.0;207154;400.0;0.0;Calculated values ==>;1558121861.791;328.96000000000004;327.46000000000004;288.96000000000004;289.06;287.96000000000004;277.26000000000005;273.955091788801;282.06;275.26000000000005;275.56;276.46000000000004;347.46000000000004;292.56;276.66;278.06;296.46000000000004;294.26000000000005;293.06;318.56;290.96000000000004;282.06;313.16;326.16;262.56;241.05796691057077;267.1113755279542;273.955091788801;286.96000000000004;5550000.0;3560000.0;3610000.0;1330000.0;3610000.0;2960000.0;5570000.0;0.03283333333333333;0.014;0.179;0.022833333333333334;0.0;0.03283333333333333;0.0;10753.2734375;0.0;2880.19018554688;16676.1171875;482687.9861065639;480361.103799488;241019.58708462483;241353.55581476862;237759.10555501547;430412.23801567365;443229.8278896371;446475.90041281306;472917.67418972735;528451.2975293365;468312.15103794984;448004.43967047473;449919.52377522737;463874.16568678804;461706.0807142488;415301.24301022134;467320.03474141535;456414.7828251579;443229.8278896371;168099.92630828856;222432.26289678228;459203.5793346482;200637.8617983754;200637.8617983754;273.4332420367137;526278.0429781963;292201.7637931922;64463.9575537557;81002.0850459971;0;6;4;1;12;10;0;3;23;30;372978715779.3817;143217958219.80606;313711606434.5531;44005.00891198434;5903.917217078229;0.0;7965.102886663091;1066568.3656361355;265001.06204422127;0.48116099246109745;342557.7775167141;4.244998234923347;0.20112680712619524
