;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1718;2019-05-17 21:38:41.802;561;547;158;159;149;41;91;21;11;33;744;194;22;51;233;212;198;455;139;179;90;-107;553;356;361;133;361;295;555;278.0;156.0;1122.0;222.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16665.15625;10769.47265625;0.0;2875.849609375;531.0;207155;396.0;0.0;Calculated values ==>;1558121921.802;329.26000000000005;327.86;288.96000000000004;289.06;288.06;277.26000000000005;273.955091788801;282.26000000000005;275.26000000000005;274.26000000000005;276.46000000000004;347.56000000000006;292.56;275.36;278.26000000000005;296.46000000000004;294.36;292.96000000000004;318.66;291.06;282.16;312.76000000000005;326.26000000000005;262.46000000000004;241.05796691057077;266.98899913490544;273.955091788801;287.06;5530000.0;3560000.0;3610000.0;1330000.0;3610000.0;2950000.0;5550000.0;0.04633333333333333;0.026000000000000002;0.187;0.037000000000000005;0.0;0.04633333333333333;0.0;10769.47265625;0.0;2875.849609375;16665.15625;483331.7768021406;481156.673886436;241088.26914423206;241423.16764897207;238140.2571943137;430412.23801567365;443546.9278479287;444838.7892130624;472917.67418972735;528632.3501179646;468451.6995173388;446389.12898172316;450371.53607298614;463874.16568678804;461839.3725590994;415724.3794036379;467748.7541058982;456554.21884749416;443388.52665419737;166428.6587063909;222850.3779558165;459103.1805611953;200081.49581226052;200081.49581226052;273.2143670499214;526555.9378622897;292381.15289308084;64511.93334612144;81002.0850459971;0;6;4;1;12;10;0;3;23;30;373195355489.94635;143297772850.01407;313888938940.01526;45769.61386594995;9583.802335710589;0.0;11273.225762343074;1067316.624650242;265130.15003595804;0.48116099246109745;342718.1263144314;4.882745945242203;0.23784723716313547
1719;2019-05-17 21:39:41.783;564;549;159;159;150;42;92;22;-20;34;745;194;-21;43;233;212;197;449;138;179;92;-108;554;356;361;135;361;294;555;93.0;125.0;1051.0;333.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16729.45703125;10755.9345703125;0.0;2871.6533203125;533.0;207156;392.0;0.0;Calculated values ==>;1558121981.783;329.56;328.06;289.06;289.06;288.16;277.36;273.955091788801;282.36;275.36;271.16;276.56;347.66;292.56;271.06;277.46000000000004;296.46000000000004;294.36;292.86;318.06;291.06;282.36;312.36;326.46000000000004;262.36;241.49495122638035;266.86631818009863;273.955091788801;286.96000000000004;5540000.0;3560000.0;3610000.0;1350000.0;3610000.0;2940000.0;5550000.0;0.015500000000000002;0.020833333333333332;0.17516666666666666;0.0555;0.0013333333333333333;0.016833333333333336;0.0;10755.9345703125;0.0;2871.6533203125;16729.45703125;483631.58923085296;481436.06752072636;241423.16764897207;241423.16764897207;238462.28266345724;430412.23801567365;443705.0340120716;440544.9781028375;472753.7123474745;528813.2263179751;468590.9954945044;440396.2967598351;449470.75187858404;463874.16568678804;461839.3725590994;414989.33453799883;466829.40007252747;456554.21884749416;443705.0340120716;164757.40606591295;223686.61821467688;458691.0235781257;198801.72708536996;202177.68277357606;272.70807221467686;526834.1381813785;292560.4744833179;64559.814036804586;81002.0850459971;0;6;4;1;12;10;0;3;23;30;373411886899.75354;143378147389.9425;314065582984.858;42345.35946989307;14423.855955347943;0.0;4065.7104125146757;1068050.6835684297;265330.1505013294;0.48116099246109745;342845.9103046932;4.464100787756183;0.29585935611257974
1720;2019-05-17 21:40:41.783;565;552;159;160;150;42;94;21;-31;34;744;193;-34;30;233;212;197;458;138;180;93;-109;553;356;361;134;361;294;555;89.0;93.0;1248.0;361.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16725.5;10766.3203125;0.0;2865.55859375;536.0;207157;388.0;0.0;Calculated values ==>;1558122041.783;329.66;328.36;289.06;289.16;288.16;277.36;273.955091788801;282.56;275.26000000000005;270.06;276.56;347.56000000000006;292.46000000000004;269.76000000000005;276.16;296.46000000000004;294.36;292.86;318.96000000000004;291.16;282.46000000000004;311.96000000000004;326.76000000000005;262.26000000000005;241.2770596917726;266.86631818009863;273.955091788801;286.96000000000004;5530000.0;3560000.0;3610000.0;1340000.0;3610000.0;2940000.0;5550000.0;0.014833333333333334;0.015500000000000002;0.20800000000000002;0.06016666666666667;0.0;0.014833333333333334;0.0;10766.3203125;0.0;2865.55859375;16725.5;483882.8050364393;481854.33948059176;241423.16764897207;241759.6477901023;238462.28266345724;430412.23801567365;444020.37124934135;438894.9354646668;472884.4304738556;528709.2454042134;468471.30062419747;438439.1573181969;447691.49687266;463874.16568678804;461839.3725590994;415378.45660230034;468206.022088312;456693.4984895324;443862.8476542991;163086.1669317865;224941.0041839467;458746.39259285235;198966.4686617718;198966.4686617718;272.7734654165337;527112.9294899722;292739.82660734135;64607.62413608844;81002.0850459971;0;6;4;1;12;10;0;3;23;30;373628486899.75354;143458847389.9425;314241982984.858;49905.12109500216;15630.092089853348;0.0;3632.6296217224885;1068819.4375731372;265580.60006837273;0.48116099246109745;342910.06313831185;5.073977203162041;0.33771542009577327
1721;2019-05-17 21:41:41.783;563;552;159;160;150;43;96;22;-32;34;743;193;-34;18;233;212;197;462;138;180;95;-110;552;357;362;134;362;294;554;279.0;193.0;1031.0;328.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16718.279296875;10757.2939453125;0.0;2873.83056640625;539.0;207158;384.0;0.0;Calculated values ==>;1558122101.783;329.46000000000004;328.36;289.06;289.16;288.16;277.46000000000004;274.0616903277293;282.76000000000005;275.36;269.96000000000004;276.56;347.46000000000004;292.46000000000004;269.76000000000005;274.96000000000004;296.46000000000004;294.36;292.86;319.36;291.16;282.66;311.56;327.06;262.16;241.2770596917726;266.86631818009863;274.0616903277293;286.96000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2940000.0;5540000.0;0.0465;0.03216666666666666;0.17183333333333334;0.05466666666666666;0.0;0.0465;0.0;10757.2939453125;0.0;2873.83056640625;16718.279296875;483721.1553533499;481970.2033099439;241458.1654974193;241795.12640575235;238493.40521355058;430346.717906069;444132.9807277582;438743.29367333796;472884.4304738556;528605.2556363093;468471.30062419747;438439.1573181969;446022.85309821967;463725.85767764907;461686.8058337108;415763.05856668594;468948.7729551854;456529.09967249434;443975.45344641636;161414.93982334915;226195.42121513622;458645.6887127493;199383.25746578551;199383.25746578551;272.94283093304006;527391.6276507794;292919.1900594898;64655.45237908974;81002.0850459971;0;6;4;1;12;10;0;3;23;30;373845386899.75354;143539247389.9425;314418382984.858;41130.032888331094;14173.012908167351;0.0;11373.537113099334;1069578.0638563316;265828.95927668957;0.48116099246109745;343035.1145277687;4.891495404673002;0.26680507627970995
1722;2019-05-17 21:42:41.774;558;549;159;160;151;43;97;21;-16;34;744;193;-13;18;234;212;196;462;137;181;96;-111;552;356;362;133;362;294;554;168.0;124.0;989.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16829.896484375;10764.064453125;0.0;2877.21118164062;542.0;207159;380.0;0.0;Calculated values ==>;1558122161.774;328.96000000000004;328.06;289.06;289.16;288.26000000000005;277.46000000000004;273.955091788801;282.86;275.26000000000005;271.56;276.56;347.56000000000006;292.46000000000004;271.86;274.96000000000004;296.56;294.36;292.76000000000005;319.36;291.26000000000005;282.76000000000005;311.16;327.36;262.06;241.05796691057077;266.86631818009863;273.955091788801;286.86;5520000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2940000.0;5540000.0;0.028;0.020666666666666667;0.16483333333333333;0.0315;0.0;0.028;0.0;10764.064453125;0.0;2877.21118164062;16829.896484375;483031.97009183007;481552.47881671815;241458.1654974193;241795.12640575235;238817.14559756604;430412.23801567365;444290.2209761422;441137.1681081991;473014.93639070686;528709.2454042134;468471.30062419747;441578.7064230132;446022.85309821967;463858.19375264365;461839.3725590994;415417.76904301543;468948.7729551854;456668.5671208292;444132.9807277582;159743.72323357346;227449.86971758792;458701.2796122521;199962.39170117988;199962.39170117988;273.1674136716105;527671.1538467768;293098.50781092397;64703.370538137664;81002.0850459971;0;6;4;1;12;10;0;3;23;30;374062554319.5257;143619335374.8585;314594756524.6729;39753.642311090334;8150.274969198775;0.0;6836.776492744193;1070251.9933776923;266014.9587713626;0.48116099246109745;343186.84437809954;4.0128720538072935;0.21063291387715694
1723;2019-05-17 21:43:41.774;553;546;158;159;150;43;99;21;-2;34;746;192;3;21;234;212;196;467;137;182;98;-112;549;357;362;133;362;295;551;268.0;149.0;1113.0;169.0;12.0;0;94;90;1;0;0;0;0;0;0;1;0;1;0;0;16020.56640625;10031.154296875;0.0;2835.07641601562;544.0;207160;377.0;0.0;Calculated values ==>;1558122221.774;328.46000000000004;327.76000000000005;288.96000000000004;289.06;288.16;277.46000000000004;274.0616903277293;283.06;275.26000000000005;272.96000000000004;276.56;347.76;292.36;273.46000000000004;275.26000000000005;296.56;294.36;292.76000000000005;319.86;291.36;282.96000000000004;310.86;327.56;261.96000000000004;241.05796691057077;266.98899913490544;274.0616903277293;286.86;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2950000.0;5510000.0;0.04466666666666667;0.024833333333333332;0.18550000000000003;0.028166666666666666;0.002;0.04666666666666667;0.0;10031.154296875;0.0;2835.07641601562;16020.56640625;482685.7236811039;481483.8757978691;241227.1409338394;241563.93860106144;238587.39616456104;430346.717906069;444603.8499484956;442974.6029205164;473014.93639070686;528840.4285623443;468211.81046062085;443695.89263299;446249.156972954;463858.19375264365;461686.8058337108;416558.0808075456;470104.09375260514;456807.87835961964;444447.176592924;158490.31677215957;228286.1864045524;458600.72720193455;200662.8691461558;202401.3379370565;273.4474321316516;527944.9077041987;293271.80130050733;64750.9729347848;81002.0850459971;0;6;4;1;12;10;0;3;23;30;374279754319.5257;143699135374.8585;314771456524.6729;44948.826615143895;7265.249668571101;0.0;11295.47247060715;1070957.8472854109;266143.42147667735;0.48116099246109745;343337.94645279413;4.9361425402306995;0.21957046845342224
1724;2019-05-17 21:44:41.805;548;540;158;159;150;43;100;22;5;34;747;192;9;30;234;213;195;442;136;182;99;-113;546;357;362;134;362;297;548;122.0;133.0;1062.0;231.0;0.0;0;90;85;1;0;0;0;0;0;0;1;0;1;0;0;15656.8017578125;9605.126953125;0.0;2826.5732421875;546.0;207161;373.0;0.0;Calculated values ==>;1558122281.805;327.96000000000004;327.16;288.96000000000004;289.06;288.16;277.46000000000004;274.0616903277293;283.16;275.36;273.66;276.56;347.86;292.36;274.06;276.16;296.56;294.46000000000004;292.66;317.36;291.36;283.06;310.46000000000004;327.76000000000005;261.86;241.2770596917726;267.23344911666527;274.0616903277293;286.76000000000005;5460000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2970000.0;5480000.0;0.02033333333333333;0.022166666666666668;0.177;0.0385;0.0;0.02033333333333333;0.0;9605.126953125;0.0;2826.5732421875;15656.8017578125;482341.07688337046;480999.0701820002;241332.6443706532;241670.9023463045;238682.33703136048;430346.717906069;444760.2433828497;443578.23749776033;472884.4304738556;528790.9157127818;467931.595476262;444153.8134051085;447121.84733497526;463858.19375264365;461820.26031341054;417336.4420549964;466730.7698328428;456807.87835961964;444603.8499484956;156819.11488148148;229122.51738040973;458343.3876294556;199860.64483242945;199860.64483242945;273.13154572765075;528209.0221615053;293435.52152306505;64798.17772525828;81002.0850459971;0;6;4;1;12;10;0;3;23;30;374497066540.0228;143779276760.0418;314949148285.0794;43138.01390176357;9951.585597685507;0.0;4976.445170693345;1071692.283554184;266286.96923226526;0.48116099246109745;343473.6158264274;4.6708047779367154;0.2698183748326455
1725;2019-05-17 21:45:41.805;543;536;158;159;150;43;102;22;6;34;747;192;11;34;234;213;194;435;136;183;101;-113;549;356;361;134;361;298;551;-2.0;174.0;1125.0;242.0;0.0;0;82;82;1;0;0;0;0;0;0;1;0;1;0;0;15488.126953125;9459.470703125;0.0;2784.4765625;548.0;207162;371.0;0.0;Calculated values ==>;1558122341.805;327.46000000000004;326.76000000000005;288.96000000000004;289.06;288.16;277.46000000000004;273.955091788801;283.36;275.36;273.76000000000005;276.56;347.86;292.36;274.26000000000005;276.56;296.56;294.46000000000004;292.56;316.66;291.46000000000004;283.26000000000005;310.26000000000005;327.96000000000004;261.86;241.2770596917726;267.35522164206344;273.955091788801;286.76000000000005;5490000.0;3560000.0;3610000.0;1340000.0;3610000.0;2980000.0;5510000.0;0.0;0.029;0.1875;0.04033333333333333;0.0;0.0;0.0;9459.470703125;0.0;2784.4765625;15488.126953125;481299.69231812365;480086.5950971625;241227.1409338394;241563.93860106144;238587.39616456104;430412.23801567365;445270.404877211;443519.5148697985;472884.4304738556;528714.0841532777;467791.10243591067;444239.97794932604;447488.2920017346;464006.2339002714;461972.54226096225;415881.8595038191;465229.0290146868;457110.4087228969;445115.11632786837;155983.51637300098;229958.8627652946;458343.3876294556;199398.0581036011;199860.64483242945;272.9444766961201;528468.5632340964;293594.39317020046;64844.93647363068;81002.0850459971;0;6;4;1;12;10;0;3;23;30;374713966540.0228;143859676760.0418;315127648285.0794;45772.77314366201;10444.128290876131;0.0;0.0;1072433.2067795626;266456.93351466994;0.48116099246109745;343515.08620284987;4.591403426929781;0.30721535685282475
1726;2019-05-17 21:46:41.756;541;535;158;159;150;44;104;23;-26;34;748;192;-19;37;234;213;194;453;136;184;103;-113;550;357;362;136;362;299;553;328.0;146.0;1062.0;402.0;0.0;0;79;79;1;0;0;0;0;0;0;1;0;1;0;0;15428.2998046875;9265.8369140625;0.0;2777.365234375;548.0;207163;368.0;0.0;Calculated values ==>;1558122401.756;327.26000000000005;326.66;288.96000000000004;289.06;288.16;277.56;274.0616903277293;283.56;275.46000000000004;270.56;276.56;347.96000000000004;292.36;271.26000000000005;276.86;296.56;294.46000000000004;292.56;318.46000000000004;291.56;283.46000000000004;309.96000000000004;327.96000000000004;261.86;241.71165711629368;267.47669482898436;274.0616903277293;286.76000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;5530000.0;0.05466666666666666;0.024333333333333332;0.177;0.06699999999999999;0.0;0.05466666666666666;0.0;9265.8369140625;0.0;2777.365234375;15428.2998046875;480903.9779025796;479708.85514101136;241157.45122844502;241493.2926065989;238524.6311786081;430346.717906069;445383.06367426197;438544.20172432164;472622.7809936826;528741.4790769137;467650.350573595;439611.04937426426;447715.9441943271;463858.19375264365;461820.26031341054;415497.79424610164;467718.6428557955;457086.03604400606;445227.76711394324;154730.12109240866;229958.8627652946;458028.7854751523;198960.6066954088;198960.6066954088;272.7752997806287;528725.9897201785;293750.30996415793;64891.247303828815;81002.0850459971;0;6;4;1;12;10;0;3;23;30;374930689404.93317;143940610610.00833;315306602020.0054;42406.29632011757;17357.567978242812;0.0;13462.60476954655;1073167.4322505677;266688.42511082836;0.48116099246109745;343627.1829553784;6.080315531148618;0.33350316598010954
1727;2019-05-17 21:47:41.787;538;534;159;160;150;44;105;23;-28;34;748;191;-29;28;234;213;194;468;138;184;104;-113;555;357;362;138;362;301;557;191.0;0.0;990.0;314.0;0.0;0;83;78;1;0;0;0;0;0;0;1;0;1;0;0;15375.3076171875;9322.21484375;0.0;2804.20776367188;548.0;207164;366.0;0.0;Calculated values ==>;1558122461.787;326.96000000000004;326.56;289.06;289.16;288.16;277.56;274.0616903277293;283.66;275.46000000000004;270.36;276.56;347.96000000000004;292.26000000000005;270.26000000000005;275.96000000000004;296.56;294.46000000000004;292.56;319.96000000000004;291.56;283.56;309.76000000000005;327.96000000000004;261.86;242.14157278889297;267.7187500070086;274.0616903277293;286.96000000000004;5550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5570000.0;0.03183333333333333;0.0;0.165;0.052333333333333336;0.0;0.03183333333333333;0.0;9322.21484375;0.0;2804.20776367188;15375.3076171875;479893.88161476806;479090.7637417913;241353.55581476862;241689.08458824438;238400.34504327338;430346.717906069;445538.0915760685;437785.01000687695;472360.27449258295;528587.7342251306;467246.6953635317;437629.4412208045;446070.60221923905;463858.19375264365;461820.26031341054;413506.49496626557;469450.5831901686;457086.03604400606;445383.06367426197;153894.52559728007;229958.8627652946;457712.7129239213;199158.0051078007;199158.0051078007;272.8535978037511;528982.8190749048;293905.29042710154;64937.78444384014;81002.0850459971;0;6;4;1;12;10;0;3;23;30;375148001624.5672;144022853079.86984;315486695019.7021;39373.45580834758;13531.029709043645;-0.0;7838.164364365683;1073849.2822910894;266945.96308369545;0.48116099246109745;343804.7810761735;5.00911537130331;0.2969193247530886
1728;2019-05-17 21:48:41.777;536;533;158;159;151;44;107;23;-25;35;747;192;-27;22;235;213;195;483;138;184;106;-113;557;359;363;138;364;303;560;144.0;-1.0;1051.0;306.0;0.0;0;82;79;1;0;0;0;0;0;0;1;0;1;0;0;15533.71875;9464.9326171875;0.0;2818.01953125;548.0;207165;364.0;0.0;Calculated values ==>;1558122521.777;326.76000000000005;326.46000000000004;288.96000000000004;289.06;288.26000000000005;277.56;274.27422755570615;283.86;275.46000000000004;270.66;276.66;347.86;292.36;270.46000000000004;275.36;296.66;294.46000000000004;292.66;321.46000000000004;291.56;283.76000000000005;309.56;327.96000000000004;261.86;242.14157278889297;267.9596281332873;274.27422755570615;286.96000000000004;5570000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3030000.0;5600000.0;0.024;0.0;0.17516666666666666;0.051000000000000004;0.0;0.024;0.0;9464.9326171875;0.0;2818.01953125;15533.71875;479373.8786205146;478589.0079910588;240917.48537603518;241250.08333744947;238629.60744354897;430214.79039162316;445651.1672211228;437798.07955487026;472458.26935960614;528329.302319711;467084.7275913025;437485.64907481754;444821.6150417089;463693.98011157714;461514.72384408844;413051.426362488;471304.0888305193;456922.6038781957;445496.1318083351;153058.93094933403;229958.8627652946;457712.7129239213;199751.99170621033;199751.99170621033;273.0971416682545;529240.351365469;294061.82389604056;64984.628529322916;81002.0850459971;0;6;4;1;12;10;0;3;23;30;375365465374.60175;144105639279.883;315667864819.7309;41697.73972149027;13155.99678210326;-0.0;5897.859362450994;1074524.762988396;267168.31790584244;0.48116099246109745;343919.22886277107;4.946009325109409;0.30478604441169976
1729;2019-05-17 21:49:41.798;533;532;157;158;151;46;105;24;-23;35;747;193;-25;21;235;213;197;491;139;183;105;-113;563;359;364;138;365;305;565;92.0;-1.0;1006.0;181.0;0.0;0;84;85;1;0;0;0;0;0;0;1;0;1;0;0;16179.2353515625;9839.56640625;0.0;2845.66064453125;547.0;207166;362.0;0.0;Calculated values ==>;1558122581.798;326.46000000000004;326.36;288.86;288.96000000000004;288.26000000000005;277.76000000000005;274.27422755570615;283.66;275.56;270.86;276.66;347.86;292.46000000000004;270.66;275.26000000000005;296.66;294.46000000000004;292.86;322.26000000000005;291.46000000000004;283.66;309.36;327.86;261.86;242.14157278889297;268.19934244402924;274.27422755570615;287.06;5630000.0;3590000.0;3640000.0;1380000.0;3650000.0;3050000.0;5650000.0;0.015333333333333334;0.0;0.16766666666666669;0.030166666666666668;0.0;0.015333333333333334;0.0;9839.56640625;0.0;2845.66064453125;16179.2353515625;478227.69116911263;477842.63358133024;240420.78788444647;240749.7134847059;238476.1289420021;430214.79039162316;445142.8672267606;437656.05685647397;472458.26935960614;528175.0973908444;466922.52011511306;437342.01223029394;444277.7674123518;463545.3156519603;461514.72384408844;411255.00947143295;471844.6928685693;456619.08803079533;445142.8672267606;152223.3369413072;229540.68826423294;457712.7129239213;200671.33705088616;200671.33705088616;273.45948571513475;529504.7184797451;294222.75102641847;65031.8423833038;81002.0850459971;0;6;4;1;12;10;0;3;23;30;375583641710.1356;144188468260.08566;315850328660.17737;39734.438020736896;7754.081505503227;-0.0;3748.5634626967417;1075203.6019817607;267342.62954639405;0.48116099246109745;343999.643855244;4.039114379571259;0.23497035893899876
1730;2019-05-17 21:50:41.788;530;530;156;157;149;46;106;24;-21;36;747;194;-23;18;235;213;199;498;140;183;105;-114;570;360;365;137;365;306;572;86.0;0.0;1001.0;174.0;0.0;0;82;88;1;0;0;0;0;0;0;1;0;1;0;0;16339.7333984375;10216.462890625;0.0;2837.97631835938;546.0;207167;360.0;0.0;Calculated values ==>;1558122641.788;326.16;326.16;288.76000000000005;288.86;288.06;277.76000000000005;274.38016830617;283.76000000000005;275.56;271.06;276.76000000000005;347.86;292.56;270.86;274.96000000000004;296.66;294.46000000000004;293.06;322.96000000000004;291.46000000000004;283.66;309.16;327.76000000000005;261.76000000000005;241.92719264551067;268.3187672390254;274.38016830617;287.16;5700000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;5720000.0;0.014333333333333333;0.0;0.16683333333333333;0.029;0.0;0.014333333333333333;0.0;10216.462890625;0.0;2837.97631835938;16339.7333984375;476945.6880866877;476700.7725956889;239869.05295617197;240193.69187138428;237632.57643525978;430148.3826014536;445100.6064193678;437742.05038880615;472687.3056196521;528097.9321026066;466902.48658854986;437427.84448784514;443639.0469653982;463545.3156519603;461361.4654085356;408878.1747392821;471981.5050093087;456454.510519369;444944.20138177706;151387.74336342167;229122.51738040973;457769.4473931412;200961.00858591372;200961.00858591372;273.5776221753129;529775.6647208037;294389.8567483227;65079.198130728524;81002.0850459971;0;6;4;1;12;10;0;3;23;30;375802305260.1704;144270954510.0988;316033598110.2065;39502.970474115886;7447.444725409598;-0.0;3497.092430074041;1075863.8036673665;267469.28781844093;0.48116099246109745;344060.0142576157;3.864394848526341;0.22626638839144914
1731;2019-05-17 21:51:41.778;530;530;155;156;147;47;105;24;-15;36;748;194;-7;21;236;213;201;503;139;183;104;-117;574;360;365;137;365;306;577;121.0;-1.0;941.0;284.0;0.0;0;78;90;1;0;0;0;0;0;0;1;0;1;0;0;16513.48828125;10482.3388671875;0.0;2814.86059570312;545.0;207168;358.0;0.0;Calculated values ==>;1558122701.778;326.16;326.16;288.66;288.76000000000005;287.86;277.86;274.38016830617;283.66;275.56;271.66;276.76000000000005;347.96000000000004;292.56;272.46000000000004;275.26000000000005;296.76000000000005;294.46000000000004;293.26000000000005;323.46000000000004;291.46000000000004;283.56;308.96000000000004;327.66;261.46000000000004;241.92719264551067;268.3187672390254;274.38016830617;287.06;5740000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;5770000.0;0.020166666666666666;0.0;0.15683333333333332;0.04733333333333333;0.0;0.020166666666666666;0.0;10482.3388671875;0.0;2814.86059570312;16513.48828125;476455.2504349551;476085.8214949347;239390.69327213915;239712.06739025775;236863.5720847045;430148.3826014536;444944.20138177706;438677.07709952706;472687.3056196521;528202.6435094479;466902.48658854986;439906.9099392921;444076.66985911725;463678.2282813929;461361.4654085356;407824.43608818704;472083.557820032;456454.510519369;444787.5180924879;150552.15000442808;228704.35009887922;457464.7822907054;199807.57551222286;199807.57551222286;273.12335647452517;530049.3959387034;294562.31801466283;65126.29725385748;81002.0850459971;0;6;4;1;12;10;0;3;23;30;376021268760.2052;144353140810.11185;316217167510.23566;37462.700165608876;12195.774454181508;-0.0;4940.428842035344;1076505.077359368;267632.95402938133;0.48116099246109745;344130.3152161149;4.106045307825797;0.2595945269148344
1732;2019-05-17 21:52:41.789;532;531;155;156;145;46;106;24;-22;36;750;194;-23;20;236;213;203;507;139;184;105;-122;580;359;364;137;364;305;582;292.0;0.0;940.0;412.0;0.0;0;74;91;1;0;0;0;0;0;0;1;0;1;0;0;16448.50390625;10631.3017578125;0.0;2789.81713867188;544.0;207169;357.0;0.0;Calculated values ==>;1558122761.789;326.36;326.26000000000005;288.66;288.76000000000005;287.66;277.76000000000005;274.27422755570615;283.76000000000005;275.56;270.96000000000004;276.76000000000005;348.16;292.56;270.86;275.16;296.76000000000005;294.46000000000004;293.46000000000004;323.86;291.56;283.66;308.86;327.56;260.96000000000004;241.92719264551067;268.19934244402924;274.27422755570615;287.06;5800000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;5820000.0;0.048666666666666664;0.0;0.15666666666666668;0.06866666666666667;0.0;0.048666666666666664;0.0;10631.3017578125;0.0;2789.81713867188;16448.50390625;476008.58789608435;475614.3144567325;239238.13128394439;239557.63185601926;236107.53932995026;430214.79039162316;445298.71863213874;437812.597326149;472687.3056196521;528489.0112660631;467044.6335727143;437656.05685647397;444132.64570135507;463826.62237682095;461514.72384408844;256737.88604437374;472038.45937988214;456758.77315419767;445142.8672267606;150134.3533403004;228286.1864045524;456956.3161006409;198815.76505128384;198815.76505128384;272.72606148669684;530324.1295651563;294738.29727658164;65173.01146428219;81002.0850459971;0;6;4;1;12;10;0;3;23;30;376240008854.90625;144435355879.99948;316400501114.9851;37442.83705639555;17725.651172055852;-0.0;11987.918972539868;1077129.4046077135;267882.34495588165;0.48116099246109745;344271.41064379713;5.003786027004252;0.2948131420607333
1733;2019-05-17 21:53:41.779;536;533;154;155;144;45;108;24;-23;37;751;193;-25;18;236;213;206;511;138;185;107;-126;583;359;364;138;364;305;585;276.0;-1.0;996.0;410.0;0.0;0;74;91;1;0;0;0;0;0;0;1;0;1;0;0;16529.8125;10789.7099609375;0.0;2801.76904296875;542.0;207170;356.0;0.0;Calculated values ==>;1558122821.779;326.76000000000005;326.46000000000004;288.56;288.66;287.56;277.66;274.27422755570615;283.96000000000004;275.56;270.86;276.86;348.26;292.46000000000004;270.66;274.96000000000004;296.76000000000005;294.46000000000004;293.76000000000005;324.26000000000005;291.66;283.86;308.76000000000005;327.36;260.56;242.14157278889297;268.19934244402924;274.27422755570615;286.96000000000004;5830000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5850000.0;0.046;0.0;0.166;0.06833333333333333;0.0;0.046;0.0;10789.7099609375;0.0;2801.76904296875;16529.8125;476225.74939804;475537.2899167205;238830.56627568635;239147.75723167043;235720.9216816241;430214.79039162316;445609.60758162086;437656.05685647397;472654.2065195329;528593.6297361357;466922.52011511306;437342.01223029394;443841.7334455326;463826.62237682095;461514.72384408844;257840.41109402818;472254.3490569662;456898.30145361554;445454.29801469087;149716.55665059228;227449.86971758792;456387.7538821508;198793.0124428513;198793.0124428513;272.71701747821106;530598.9030653682;294916.77595619444;65219.60024971135;81002.0850459971;0;6;4;1;12;10;0;3;23;30;376458372454.941;144517842130.0126;316583470615.0142;39651.265372661364;17602.307331685464;-0.0;11346.41913630462;1077771.7483862487;268176.69554351724;0.48116099246109745;344465.83105259883;5.0472793888682395;0.2981395305775067
1734;2019-05-17 21:54:41.790;540;537;154;154;143;44;109;23;-23;37;751;193;-25;14;236;213;208;514;138;186;108;-128;583;359;364;138;364;305;585;308.0;-1.0;931.0;275.0;0.0;0;72;93;1;0;0;0;0;0;0;1;0;1;0;0;16412.666015625;10891.64453125;0.0;2787.1572265625;542.0;207171;354.0;0.0;Calculated values ==>;1558122881.79;327.16;326.86;288.56;288.56;287.46000000000004;277.56;274.27422755570615;284.06;275.46000000000004;270.86;276.86;348.26;292.46000000000004;270.66;274.56;296.76000000000005;294.46000000000004;293.96000000000004;324.56;291.76000000000005;283.96000000000004;308.56;327.36;260.36;242.14157278889297;268.19934244402924;274.27422755570615;286.96000000000004;5830000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5850000.0;0.051333333333333335;0.0;0.15516666666666667;0.04583333333333333;0.0;0.051333333333333335;0.0;10891.64453125;0.0;2787.1572265625;16412.666015625;476811.6028424113;476126.52797083784;238830.56627568635;238830.56627568635;235415.78081705316;430214.79039162316;445764.64951268205;437656.05685647397;472654.2065195329;528593.6297361357;466922.52011511306;437342.01223029394;443257.1847228264;463826.62237682095;461514.72384408844;406555.37871336314;472706.39335757954;457037.6738942946;445609.60758162086;148880.963086281;227449.86971758792;456183.3742244349;199766.35138326435;199766.35138326435;273.10281695943377;530873.4740480764;295097.4870343406;65266.18317386447;81002.0850459971;0;6;4;1;12;10;0;3;23;30;376676812494.64246;144600657309.8994;316766504164.7641;36912.552632593026;11752.446880220316;-0.0;12619.9538181823;1078409.8971745868;268421.3633424899;0.48116099246109745;344665.5874422386;4.480286681250673;0.2213425123506345
1735;2019-05-17 21:55:41.770;542;539;153;153;142;44;109;24;-22;37;751;193;-24;14;236;213;209;515;138;186;108;-127;574;360;365;138;365;306;576;255.0;-1.0;1004.0;205.0;0.0;0;70;95;1;0;0;0;0;0;0;1;0;1;0;0;16066.677734375;10803.8046875;0.0;2795.93676757812;540.0;207172;353.0;0.0;Calculated values ==>;1558122941.77;327.36;327.06;288.46000000000004;288.46000000000004;287.36;277.56;274.38016830617;284.06;275.56;270.96000000000004;276.86;348.26;292.46000000000004;270.76000000000005;274.56;296.76000000000005;294.46000000000004;294.06;324.66;291.76000000000005;283.96000000000004;308.46000000000004;327.16;260.46000000000004;242.14157278889297;268.3187672390254;274.38016830617;286.96000000000004;5740000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5760000.0;0.042499999999999996;0.0;0.1673333333333333;0.034166666666666665;0.0;0.042499999999999996;0.0;10803.8046875;0.0;2795.93676757812;16066.677734375;478193.46201844467;477518.29500695947;238781.80036050547;238781.80036050547;235347.11740488894;430148.3826014536;445568.17471546953;437585.1090581189;472654.2065195329;528516.7185281644;466780.14590331726;437270.2536001789;443052.3292051162;463678.2282813929;461361.4654085356;411246.2884340282;474002.27386489953;456874.1274678485;445412.59084543557;148463.1661572838;226613.5671989835;456285.58243814955;200727.40547635462;200727.40547635462;273.48588140793635;531144.0450256799;295278.2221794176;65312.693448569335;81002.0850459971;0;6;4;1;12;10;0;3;23;30;376895439594.712;144683429709.92572;316949743064.8224;39634.18906601521;8731.57104619466;-0.0;10399.12037818594;1079047.5740591066;268592.00659188116;0.48116099246109745;344857.3491187299;4.3210292404825905;0.20772961318494373
1736;2019-05-17 21:56:41.791;541;539;153;153;141;44;110;23;-22;37;752;192;-24;12;236;214;209;508;139;187;109;-124;574;359;364;137;364;306;576;-1.0;-1.0;699.0;220.0;0.0;0;67;98;1;0;0;0;0;0;0;1;0;1;1;0;16239.6103515625;11000.6298828125;0.0;2758.12329101562;539.0;207173;352.0;0.0;Calculated values ==>;1558123001.791;327.26000000000005;327.06;288.46000000000004;288.46000000000004;287.26000000000005;277.56;274.27422755570615;284.16;275.46000000000004;270.96000000000004;276.86;348.36;292.36;270.76000000000005;274.36;296.76000000000005;294.56;294.06;323.96000000000004;291.86;284.06;308.36;327.06;260.76000000000005;241.92719264551067;268.3187672390254;274.27422755570615;287.06;5740000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5760000.0;0.0;0.0;0.1165;0.03666666666666667;0.0;0.0;0.0;11000.6298828125;0.0;2758.12329101562;16239.6103515625;478049.3259014894;477518.29500695947;238781.80036050547;238781.80036050547;235041.35657457882;430214.79039162316;445919.4259606557;437585.1090581189;472785.1150065333;528621.3905861635;466657.7250530647;437270.2536001789;442757.55712985963;463826.62237682095;461648.628002798;411246.2884340282;472961.1882401102;457176.8914327451;445764.64951268205;148045.36909915303;226195.42121513622;456752.68400888506;198920.06721007195;200727.40547635462;272.76750527497103;531413.3583193255;295459.9893968271;65358.99348166216;81002.0850459971;0;6;4;1;12;10;0;3;23;30;377114216139.3783;144765958584.79984;317133407324.54224;27804.47737529747;9453.862615956481;-0.0;0.0;1079609.7596413705;268743.604913016;0.48116099246109745;344944.0387858503;2.707973572934407;0.20115639497270218
1737;2019-05-17 21:57:41.761;537;537;156;156;141;43;113;23;-22;37;752;192;-24;12;236;214;209;506;139;188;112;-120;571;357;363;138;363;305;573;-1.0;-1.0;626.0;375.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;1;0;0;16194.4326171875;10985.1884765625;0.0;2774.43188476562;538.0;207174;351.0;0.0;Calculated values ==>;1558123061.761;326.86;326.86;288.76000000000005;288.76000000000005;287.26000000000005;277.46000000000004;274.0616903277293;284.46000000000004;275.46000000000004;270.96000000000004;276.86;348.36;292.36;270.76000000000005;274.36;296.76000000000005;294.56;294.06;323.76000000000005;291.96000000000004;284.36;308.26000000000005;326.96000000000004;261.16;242.14157278889297;268.19934244402924;274.0616903277293;287.06;5710000.0;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5730000.0;0.0;0.0;0.10433333333333333;0.0625;0.0;0.0;0.0;10985.1884765625;0.0;2774.43188476562;16194.4326171875;477835.19084128115;477592.8746937759;239837.44774636638;239837.44774636638;235120.31391542603;430346.717906069;446575.86770730716;437812.597326149;472654.2065195329;528698.2385210564;466800.327327075;437499.1961693786;442963.5195641987;463974.7193981239;461953.5920572434;412527.30331773806;473047.4142802093;457478.43124816316;446422.39673651004;147627.5718731643;225777.27872811773;457000.019854515;196370.02737838405;200727.40547635462;271.7393234861465;531683.5068690149;295643.11294233275;65405.075055835754;81002.0850459971;0;6;4;1;12;10;0;3;23;30;377332207089.4823;144848417334.83917;317316615674.62964;25190.50813121681;16289.374529758183;-0.0;0.0;1080051.1637083625;268958.0246258445;0.48116099246109745;344944.0387858503;3.0146095293119872;0.26250022637945325
1738;2019-05-17 21:58:41.782;533;534;159;159;143;41;117;21;-24;37;751;192;-26;13;235;214;208;504;137;189;116;-117;568;356;361;138;361;304;570;-2.0;-1.0;857.0;415.0;0.0;0;66;98;1;0;0;0;0;0;0;1;0;1;0;0;16146.3291015625;10868.9091796875;0.0;2747.70263671875;536.0;207175;351.0;0.0;Calculated values ==>;1558123121.782;326.46000000000004;326.56;289.06;289.06;287.46000000000004;277.26000000000005;273.955091788801;284.86;275.26000000000005;270.76000000000005;276.86;348.26;292.36;270.56;274.46000000000004;296.66;294.56;293.96000000000004;323.56;292.06;284.76000000000005;308.26000000000005;326.76000000000005;261.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;286.86;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5700000.0;0.0;0.0;0.14283333333333334;0.06916666666666667;0.0;0.0;0.0;10868.9091796875;0.0;2747.70263671875;16146.3291015625;477622.5838474819;477523.85880964925;240913.0705653105;240913.0705653105;235816.11245847543;430412.23801567365;447568.6055282521;437727.04723144654;472654.2065195329;528670.499479957;466942.6610300376;437413.810930519;443315.08579407755;464138.1880892104;462105.5904936287;413386.9064550017;473134.2789905669;457940.1342629907;447417.13752108946;147627.5718731643;224941.0041839467;457305.6700493656;196964.67812398632;200727.40547635462;271.974565914157;531953.1075445525;295825.29416436545;65451.10894985312;81002.0850459971;0;6;4;1;12;10;0;3;23;30;377549483110.014;144931246315.04184;317499379620.07684;34388.8917208489;18006.91860817207;-0.0;0.0;1080547.8324815945;269243.92710021517;0.48116099246109745;344944.0387858503;3.8479330273549266;0.31479085937145185
1739;2019-05-17 21:59:41.782;531;531;161;161;145;40;120;21;-24;36;750;192;-26;16;235;215;207;499;139;190;119;-115;566;355;361;138;361;303;568;88.0;-1.0;855.0;348.0;0.0;0;64;96;1;0;0;0;0;0;0;1;0;1;0;0;16128.0927734375;10695.3212890625;0.0;2694.900390625;535.0;207176;350.0;0.0;Calculated values ==>;1558123181.782;326.26000000000005;326.26000000000005;289.26000000000005;289.26000000000005;287.66;277.16;273.8482719121499;285.16;275.26000000000005;270.76000000000005;276.76000000000005;348.16;292.36;270.56;274.76000000000005;296.66;294.66;293.86;323.06;292.16;285.06;308.16;326.66;261.66;242.14157278889297;267.9596281332873;273.8482719121499;287.06;5660000.0;3550000.0;3610000.0;1380000.0;3610000.0;3030000.0;5680000.0;0.014666666666666666;0.0;0.14250000000000002;0.058;0.0;0.014666666666666666;0.0;10695.3212890625;0.0;2694.900390625;16128.0927734375;477577.62542959733;477334.32409685693;241642.05749824285;241642.05749824285;236492.54234261092;430477.46260093397;448021.58192360785;437953.82195464283;472556.2466753328;528642.8357593152;467084.7275913025;437642.0229114993;443955.1368504969;464138.1880892104;462389.91602610215;413826.1490149235;472648.1384312228;458077.9016770889;447870.8259232322;147209.77445754013;224522.8720964353;457509.26104968804;197653.70555923777;197653.70555923777;272.2465927037139;532222.0610601775;296004.99608493835;65496.46397508099;81002.0850459971;0;6;4;1;12;10;0;3;23;30;377766083110.014;145014046315.04184;317681479620.07684;34242.76658634523;15071.622218446117;-0.0;3669.851098671918;1081119.7629674878;269519.58160710364;0.48116099246109745;344974.6208783392;3.9569352301193423;0.28008887044912295
1740;2019-05-17 22:00:41.813;529;529;161;162;147;39;122;22;-22;35;749;193;-10;19;235;215;206;496;139;191;121;-113;563;355;360;140;360;303;565;131.0;-1.0;696.0;321.0;0.0;0;69;94;1;0;0;0;0;0;0;1;0;1;0;0;16201.7470703125;10521.87109375;0.0;2737.74047851562;533.0;207177;350.0;0.0;Calculated values ==>;1558123241.813;326.06;326.06;289.26000000000005;289.36;287.86;277.06;273.8482719121499;285.36;275.36;270.96000000000004;276.66;348.06000000000006;292.46000000000004;272.16;275.06;296.66;294.66;293.76000000000005;322.76000000000005;292.26000000000005;285.26000000000005;308.16;326.46000000000004;261.86;242.56692532238324;267.9596281332873;273.8482719121499;287.06;5630000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5650000.0;0.021833333333333333;0.0;0.116;0.0535;0.0;0.021833333333333333;0.0;10521.87109375;0.0;2737.74047851562;16201.7470703125;477654.74275033764;477411.5126547068;241745.30319728522;242080.20542140977;237205.37309028878;430477.46260093397;448509.72636209056;438264.37560948916;472195.2020149266;528538.3341833716;467206.4680577064;440102.7751569699;444389.3534062185;464285.6678292783;462389.91602610215;414655.7257131721;472589.1018453238;458375.86308939266;448359.9133019282;147209.77445754013;223686.61821467688;457395.1493216401;197571.4059000521;197571.4059000521;272.2136892024597;532491.6155896764;296181.8973729644;65541.75937278463;81002.0850459971;0;6;4;1;12;10;0;3;23;30;377982494864.64954;145097489404.90134;317863373549.77057;27920.3844862947;13900.570273054956;-0.0;5475.5490782742945;1081638.0568724542;269761.1412855104;0.48116099246109745;345050.8719223806;3.5669599806793264;0.2404348314241355
1741;2019-05-17 22:01:41.773;529;528;161;162;148;40;123;22;-17;35;746;193;-4;21;235;215;205;488;139;191;122;-111;560;356;361;140;361;302;562;284.0;-1.0;655.0;182.0;0.0;0;71;92;1;0;0;0;0;0;0;1;0;1;0;0;16021.9697265625;10339.548828125;0.0;2775.14086914062;533.0;207178;350.0;0.0;Calculated values ==>;1558123301.773;326.06;325.96000000000004;289.26000000000005;289.36;287.96000000000004;277.16;273.955091788801;285.46000000000004;275.36;271.46000000000004;276.66;347.76;292.46000000000004;272.76000000000005;275.26000000000005;296.66;294.66;293.66;321.96000000000004;292.26000000000005;285.36;308.16;326.46000000000004;262.06;242.56692532238324;267.8393353686513;273.955091788801;287.06;5600000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5620000.0;0.04733333333333333;0.0;0.10916666666666666;0.030333333333333334;0.0;0.04733333333333333;0.0;10339.548828125;0.0;2775.14086914062;16021.9697265625;478018.4766423782;477632.78757816995;241849.67620180742;242185.99578985682;237609.73365870133;430412.23801567365;448472.45437914884;439256.3889309822;472195.2020149266;528301.8751473622;467348.04461195954;441219.5769185515;444876.6353584544;464138.1880892104;462238.51792549907;415466.73700578744;471788.22314401786;458215.5228443124;448322.39440657466;147209.77445754013;223686.61821467688;457599.3555616417;199602.5495751331;199602.5495751331;273.02534834000033;532759.9675425056;296355.6266423132;65587.66942359236;81002.0850459971;0;6;4;1;12;10;0;3;23;30;378198650664.78705;145181433404.95474;318044752549.886;26162.21079634686;7825.903114924094;-0.0;11772.739322021567;1082088.4447079;269942.07452789537;0.48116099246109745;345194.51183531666;3.489282193450108;0.15063039720110508
1742;2019-05-17 22:02:41.773;528;527;161;161;148;40;124;20;-11;35;744;193;2;25;235;216;203;480;140;192;123;-110;558;356;361;138;361;301;560;93.0;-1.0;755.0;214.0;0.0;0;71;88;1;0;0;0;0;0;0;1;0;1;0;0;15782.0693359375;10020.1435546875;0.0;2743.73901367188;530.0;207179;349.0;0.0;Calculated values ==>;1558123361.773;325.96000000000004;325.86;289.26000000000005;289.26000000000005;287.96000000000004;277.16;273.955091788801;285.56;275.16;272.06;276.66;347.56000000000006;292.46000000000004;273.36;275.66;296.66;294.76000000000005;293.46000000000004;321.16;292.36;285.46000000000004;308.06;326.16;262.16;242.14157278889297;267.7187500070086;273.955091788801;287.16;5580000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5600000.0;0.015500000000000002;0.0;0.12583333333333332;0.035666666666666666;0.0;0.015500000000000002;0.0;10020.1435546875;0.0;2743.73901367188;15782.0693359375;478117.6919471469;477732.46911069995;241919.89716357476;241919.89716357476;237669.19697492998;430412.23801567365;448622.2857995223;440384.28162507055;472458.26935960614;528170.1008694499;467489.35808344575;442319.071281641;445645.04530121887;464138.1880892104;462371.3252196394;415537.9873604725;470855.46509661654;458352.99863763346;448472.45437914884;146791.9768242716;222432.26289678228;458017.63267245644;199062.3753364083;199062.3753364083;272.81150538718117;533025.0012013598;296525.2907455033;65633.66008928246;81002.0850459971;0;6;4;1;12;10;0;3;23;30;378415250664.78705;145264833404.95474;318225652549.886;30366.339874656664;9236.070844985717;-0.0;3865.856225162479;1082559.5159634918;270084.25764422794;0.48116099246109745;345324.8334648765;3.405567758243023;0.2136365897669865
1743;2019-05-17 22:03:41.774;527;526;160;161;148;40;125;21;-5;34;742;194;7;28;235;216;202;471;140;192;124;-110;555;356;361;137;361;300;557;275.0;0.0;679.0;275.0;0.0;0;68;82;1;0;0;0;0;0;0;1;0;1;0;0;15304.5498046875;9575.84765625;0.0;2719.08618164062;529.0;207180;349.0;0.0;Calculated values ==>;1558123421.774;325.86;325.76000000000005;289.16;289.26000000000005;287.96000000000004;277.16;273.955091788801;285.66;275.26000000000005;272.66;276.56;347.36;292.56;273.86;275.96000000000004;296.66;294.76000000000005;293.36;320.26000000000005;292.36;285.56;308.06;326.06;262.16;241.92719264551067;267.5978703862781;273.955091788801;287.16;5550000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5570000.0;0.04583333333333333;0.0;0.11316666666666667;0.04583333333333333;0.0;0.04583333333333333;0.0;9575.84765625;0.0;2719.08618164062;15304.5498046875;478337.76703403523;477953.50663003454;241689.08458824438;242026.20671988875;237759.10555501547;430412.23801567365;448771.8903637809;441494.1431799284;472491.6353866644;528038.5005148287;467751.4058904625;443256.9062126748;446264.66230711376;464138.1880892104;462371.3252196394;416332.02074452443;469902.7757159769;458352.99863763346;448622.2857995223;146791.9768242716;222014.15119762826;458175.1926856354;198768.82370800016;198768.82370800016;272.69500372054955;533284.060678138;296688.5933937293;65679.18439124746;81002.0850459971;0;6;4;1;12;10;0;3;23;30;378631854274.5254;145347334779.85507;318405955554.6682;27468.41532023988;11889.458578141615;-0.0;11451.617012528097;1083041.4802888052;270260.30665664264;0.48116099246109745;345452.48120246327;4.132555049163789;0.21591017006404456
1744;2019-05-17 22:04:41.784;526;524;160;161;149;41;126;21;-1;34;740;193;10;33;236;216;200;448;141;193;125;-110;552;356;361;139;361;301;554;-1.0;76.0;814.0;376.0;0.0;0;68;80;1;0;0;0;0;0;0;1;0;1;0;0;15239.357421875;9393.435546875;0.0;2708.71850585938;527.0;207181;349.0;0.0;Calculated values ==>;1558123481.784;325.76000000000005;325.56;289.16;289.26000000000005;288.06;277.26000000000005;273.955091788801;285.76000000000005;275.26000000000005;273.06;276.56;347.16;292.46000000000004;274.16;276.46000000000004;296.76000000000005;294.76000000000005;293.16;317.96000000000004;292.46000000000004;285.66;308.06;325.86;262.16;242.35481222062532;267.7187500070086;273.955091788801;287.26000000000005;5520000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5540000.0;0.0;0.012666666666666666;0.13566666666666669;0.06266666666666666;0.0;0.0;0.0;9393.435546875;0.0;2708.71850585938;15239.357421875;478557.60337623017;478032.07788798003;241795.12640575235;242133.71445348492;238170.9934408115;430412.23801567365;448921.2697489987;441876.3466884435;472228.6972694908;527752.314917636;467489.35808344575;443489.2359988558;446775.9409123972;464270.0288607765;462371.3252196394;416777.91492359515;466814.8482886045;458490.3299223953;448771.8903637809;146791.9768242716;221177.93781777218;457859.7044407099;197432.14006943413;198768.82370800016;272.16195804623055;533538.6356604124;296846.6970999569;65724.42363558705;81002.0850459971;0;6;4;1;12;10;0;3;23;30;378848490374.49097;145430148579.84192;318586285604.6395;33162.93069797894;16320.127367266614;0.0;0.0;1083546.8257157463;270495.42571946414;0.48116099246109745;345547.9272492428;4.088781042583512;0.3354419020983921
1745;2019-05-17 22:05:41.785;526;523;160;161;149;41;128;22;0;34;739;193;11;35;236;216;198;429;141;193;127;-111;551;356;361;139;361;302;553;167.0;125.0;935.0;288.0;0.0;0;66;80;1;0;0;0;0;0;0;1;0;1;0;0;15146.9970703125;9277.7509765625;0.0;2724.416015625;525.0;207182;350.0;0.0;Calculated values ==>;1558123541.785;325.76000000000005;325.46000000000004;289.16;289.26000000000005;288.06;277.26000000000005;273.955091788801;285.96000000000004;275.36;273.16;276.56;347.06000000000006;292.46000000000004;274.26000000000005;276.66;296.76000000000005;294.76000000000005;292.96000000000004;316.06;292.46000000000004;285.86;308.16;325.66;262.06;242.35481222062532;267.8393353686513;273.955091788801;287.26000000000005;5510000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5530000.0;0.02783333333333333;0.020833333333333332;0.15583333333333332;0.048;0.0;0.02783333333333333;0.0;9277.7509765625;0.0;2724.416015625;15146.9970703125;478677.98403564823;478011.00559410953;241830.73772607438;242169.82151654197;238201.8307086709;430412.23801567365;449219.35959733767;441814.68150891823;472228.6972694908;527570.3369048043;467348.04461195954;443431.1120271193;446865.2917148446;464270.0288607765;462371.3252196394;416480.9241581686;464005.35080829804;458490.3299223953;449070.42561353813;147209.77445754013;220341.7376933702;457757.87741369853;198973.98822314726;198973.98822314726;272.7764487282626;533791.859502208;297002.29291463626;65769.70051132666;81002.0850459971;0;6;4;1;12;10;0;3;23;30;379065093985.09;145513549970.07257;318767188620.13983;37842.67470369931;12421.626681146461;0.0;6961.017507365878;1084138.5489576196;270734.94432910695;0.48116099246109745;345605.9366954393;4.767915571368152;0.2886242094661075
