;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1746;2019-05-17 22:06:41.786;525;521;160;161;149;42;128;23;-10;34;739;193;7;39;236;216;197;410;140;193;127;-112;550;357;362;138;362;304;552;175.0;90.0;856.0;260.0;0.0;0;64;83;1;0;0;0;0;0;0;1;0;1;0;0;15255.6005859375;9509.3798828125;0.0;2743.50805664062;522.0;207183;351.0;0.0;Calculated values ==>;1558123601.786;325.66;325.26000000000005;289.16;289.26000000000005;288.06;277.36;274.0616903277293;285.96000000000004;275.46000000000004;272.16;276.56;347.06000000000006;292.46000000000004;273.86;277.06;296.76000000000005;294.76000000000005;292.86;314.16;292.46000000000004;285.86;308.26000000000005;325.36;261.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;287.16;5500000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5520000.0;0.029166666666666667;0.015000000000000001;0.14266666666666666;0.043333333333333335;0.0;0.029166666666666667;0.0;9509.3798828125;0.0;2743.50805664062;15255.6005859375;478656.9119225759;477847.8780760291;241866.48278856056;242206.06594740585;238232.76967341272;430346.717906069;449034.25525399565;439885.4375265266;472360.27449258295;527415.194142179;467064.6270272813;442433.1482669151;447045.31445274205;464122.52100971725;462219.8900438566;416519.27876945486;461133.5324541392;458330.2609335714;448884.8576902355;147627.5718731643;219087.46209138638;457814.38708952843;199305.02457613815;199305.02457613815;272.9118528797014;534045.2187049537;297158.854947599;65815.26730464106;81002.0850459971;0;6;4;1;12;10;0;3;23;30;379281997599.828;145596651354.9722;318948991649.9202;34322.80558092209;11202.072375580246;0.0;7279.411799161172;1084739.9379822484;270931.8117687445;0.48116099246109745;345724.6089173544;4.309538291429139;0.25094749606641764
1747;2019-05-17 22:07:41.796;523;520;160;161;150;42;129;23;-23;35;741;192;-22;32;236;216;196;402;140;193;128;-112;550;357;362;138;362;304;552;284.0;166.0;833.0;131.0;0.0;0;60;83;1;0;0;0;0;0;0;1;0;1;0;0;15247.9404296875;9478.7177734375;0.0;2679.44140625;520.0;207184;353.0;0.0;Calculated values ==>;1558123661.796;325.46000000000004;325.16;289.16;289.26000000000005;288.16;277.36;274.0616903277293;286.06;275.46000000000004;270.86;276.66;347.26;292.36;270.96000000000004;276.36;296.76000000000005;294.76000000000005;292.76000000000005;313.36;292.46000000000004;285.96000000000004;308.46000000000004;325.16;261.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;287.16;5500000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5520000.0;0.04733333333333333;0.027666666666666666;0.13883333333333334;0.021833333333333333;0.0;0.04733333333333333;0.0;9478.7177734375;0.0;2679.44140625;15247.9404296875;478373.94038664794;477705.5678872648;241866.48278856056;242206.06594740585;238555.96125941677;430346.717906069;449183.42964702763;437883.18805776763;472458.26935960614;527624.5101705522;466942.6610300376;438039.0146135774;446054.7494118788;464122.52100971725;462219.8900438566;416182.2575204337;459839.4119719832;458330.2609335714;449034.25525399565;148463.1661572838;218251.29456621417;457814.38708952843;200697.34463906474;200697.34463906474;273.4609722069113;534299.4572460727;297317.1154670671;65860.46608203222;81002.0850459971;0;6;4;1;12;10;0;3;23;30;379499233799.79346;145679465154.95905;319131422049.89124;32929.30126129658;5613.72209350179;0.0;11754.613769106729;1085300.4656115484;271071.966744568;0.48116099246109745;345883.25223321136;4.136945106619167;0.16636817261078274
1748;2019-05-17 22:08:41.806;521;521;161;161;150;42;130;24;-23;35;742;192;-25;25;236;216;196;409;139;194;129;-112;552;357;362;138;362;305;554;291.0;187.0;883.0;124.0;0.0;0;64;84;1;0;0;0;0;0;0;1;0;1;0;0;15526.5087890625;9656.169921875;0.0;2738.67407226562;517.0;207185;360.0;0.0;Calculated values ==>;1558123721.806;325.26000000000005;325.26000000000005;289.26000000000005;289.26000000000005;288.16;277.36;274.0616903277293;286.16;275.56;270.86;276.66;347.36;292.36;270.66;275.66;296.76000000000005;294.76000000000005;292.76000000000005;314.06;292.56;286.06;309.16;324.86;261.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;287.06;5520000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5540000.0;0.0485;0.03116666666666667;0.14716666666666667;0.020666666666666667;0.0;0.0485;0.0;9656.169921875;0.0;2738.67407226562;15526.5087890625;477847.8780760291;477604.6689684324;242133.71445348492;242133.71445348492;238493.40521355058;430346.717906069;449332.3825042731;437656.05685647397;472458.26935960614;527651.7105751382;466800.327327075;437342.01223029394;444856.06423827005;464122.52100971725;462219.8900438566;415417.76904301543;460670.46431194997;458467.77020745806;449183.42964702763;151387.74336342167;216997.06728235667;457814.38708952843;200835.5296082854;200835.5296082854;273.51521443620805;534555.9537318121;297476.5994407356;65905.62456950638;81002.0850459971;0;6;4;1;12;10;0;3;23;30;379716469999.7589;145762278954.9459;319314152499.8622;34852.08759335842;5310.89638794569;0.0;12044.873151879;1085865.4046593986;271163.02040498017;0.48116099246109745;346081.6143456977;4.21206246386507;0.16518143601049506
1749;2019-05-17 22:09:41.777;517;519;161;162;150;43;131;23;-23;35;743;192;-25;18;236;216;196;416;138;194;130;-111;551;358;363;138;363;304;553;158.0;190.0;894.0;256.0;0.0;0;65;85;1;0;0;0;0;0;0;1;0;1;1;0;15579.7509765625;9629.5283203125;0.0;2705.98461914062;512.0;207186;375.0;0.0;Calculated values ==>;1558123781.777;324.86;325.06;289.26000000000005;289.36;288.16;277.46000000000004;274.1680685717883;286.26000000000005;275.46000000000004;270.86;276.66;347.46000000000004;292.36;270.66;274.96000000000004;296.76000000000005;294.76000000000005;292.76000000000005;314.76000000000005;292.56;286.16;310.66;324.36;262.06;242.14157278889297;268.0796299477929;274.1680685717883;286.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5530000.0;0.026333333333333334;0.03166666666666666;0.149;0.042666666666666665;0.0;0.026333333333333334;0.0;9629.5283203125;0.0;2705.98461914062;15579.7509765625;477400.0905667246;477441.198063176;242169.82151654197;242510.58015684973;238524.6311786081;430280.9020939914;449296.8196064995;437883.18805776763;472458.26935960614;527833.7864277182;466942.6610300376;437570.5891863215;444043.6597017553;463974.7193981239;462068.13665675744;415802.19974565186;461945.91597991413;458307.65034547617;449147.6275590263;157654.71494818805;214906.75144652807;457916.0269529828;199650.234787921;199650.234787921;273.0526758845071;534815.047273901;297637.23591412953;65950.97479535964;81002.0850459971;0;6;4;1;12;10;0;3;23;30;379933864874.5999;145845038934.88535;319496764194.7286;35496.71003720714;11019.340465709303;0.0;6570.098009639106;1086451.361289901;271299.03993742936;0.48116099246109745;346236.6641282964;4.303521772715928;0.25115394317001544
1750;2019-05-17 22:10:41.797;513;511;161;162;152;44;115;24;-23;35;743;192;-25;15;237;216;195;391;139;194;115;-110;551;357;362;139;362;305;553;251.0;159.0;851.0;280.0;0.0;0;69;86;1;0;0;0;0;0;0;1;0;1;0;0;15738.2783203125;9723.0732421875;0.0;2744.90649414062;511.0;207187;397.0;0.0;Calculated values ==>;1558123841.797;324.46000000000004;324.26000000000005;289.26000000000005;289.36;288.36;277.56;274.0616903277293;284.66;275.56;270.86;276.66;347.46000000000004;292.36;270.66;274.66;296.86;294.76000000000005;292.66;312.26000000000005;292.56;284.66;312.86;324.26000000000005;262.16;242.35481222062532;268.19934244402924;274.0616903277293;287.06;5510000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5530000.0;0.04183333333333333;0.026500000000000003;0.14183333333333334;0.04666666666666666;0.0;0.04183333333333333;0.0;9723.0732421875;0.0;2744.90649414062;15738.2783203125;476828.9369084748;476295.5665899392;242169.82151654197;242510.58015684973;239174.26846037296;430346.717906069;447074.0585671541;437656.05685647397;472326.8440106818;527756.4078081092;466800.327327075;437342.01223029394;443403.66687243717;464254.5134180436;462219.8900438566;415457.5489980088;457877.2033268049;458467.77020745806;447074.0585671541;166846.47414792277;214488.6975840042;457859.7044407099;199303.36926115674;199303.36926115674;272.9111972632429;535076.1178458178;297798.5613509923;65996.41402932008;81002.0850459971;0;6;4;1;12;10;0;3;23;30;380151437374.53076;145928166634.85892;319679525094.6705;33806.35619060249;12065.962308379147;0.0;10365.073835967554;1087029.0793501332;271491.48158632667;0.48116099246109745;346377.8376024423;4.510545695794608;0.2428531284825906
1751;2019-05-17 22:11:41.798;508;506;161;162;150;43;112;25;-22;36;743;193;-24;15;236;216;195;377;140;194;112;-109;550;357;362;144;362;306;552;260.0;162.0;1186.0;400.0;4.0;0;85;90;1;0;0;0;0;0;0;1;0;1;1;0;16103.595703125;9915.7197265625;0.0;2838.4013671875;507.0;207188;423.0;0.0;Calculated values ==>;1558123901.798;323.96000000000004;323.76000000000005;289.26000000000005;289.36;288.16;277.46000000000004;274.0616903277293;284.36;275.66;270.96000000000004;276.76000000000005;347.46000000000004;292.46000000000004;270.76000000000005;274.66;296.76000000000005;294.76000000000005;292.66;310.86;292.56;284.36;315.46000000000004;323.86;262.26000000000005;243.40439225979637;268.3187672390254;274.0616903277293;287.16;5500000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;5520000.0;0.043333333333333335;0.027000000000000003;0.19766666666666666;0.06666666666666667;0.0006666666666666666;0.044000000000000004;0.0;9915.7197265625;0.0;2838.4013671875;16103.595703125;476236.0565540324;475700.01926655066;242206.06594740585;242547.3360706146;238555.96125941677;430346.717906069;446615.9432972033;437585.1090581189;471765.34391292307;527678.986846941;466780.14590331726;437270.2536001789;443199.35914791975;464122.52100971725;462219.8900438566;415841.8007852276;455691.7424738273;458467.77020745806;446615.9432972033;177710.07569661198;212816.51262364245;457167.36766345974;199071.324471634;199724.88116066082;272.8192273386134;535341.4712192295;297962.22068712796;66042.94237041924;81002.0850459971;0;6;4;1;12;10;0;3;23;30;380368640995.1315;146013068050.09372;319862828150.1774;47146.22475326184;17206.40287945505;0.0;10863.20673400787;1087703.6954366118;271735.4220291729;0.48116099246109745;346554.742889387;5.897374959344187;0.34889236085887065
1752;2019-05-17 22:12:41.828;504;504;161;162;151;43;112;24;-21;35;740;194;-23;13;237;216;195;374;141;195;111;-106;554;356;361;150;361;307;555;-2.0;75.0;1049.0;269.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;1;0;0;16564.93359375;10309.916015625;0.0;2897.47680664062;503.0;207189;443.0;0.0;Calculated values ==>;1558123961.828;323.56;323.56;289.26000000000005;289.36;288.26000000000005;277.46000000000004;273.955091788801;284.36;275.56;271.06;276.66;347.16;292.56;270.86;274.46000000000004;296.86;294.76000000000005;292.66;310.56;292.66;284.26000000000005;317.46000000000004;323.46000000000004;262.56;244.62907804385475;268.43790593516167;273.955091788801;287.26000000000005;5540000.0;3560000.0;3610000.0;1500000.0;3610000.0;3070000.0;5550000.0;0.0;0.0125;0.17483333333333334;0.04483333333333333;0.0;0.0;0.0;10309.916015625;0.0;2897.47680664062;16564.93359375;475161.0905329659;475035.6687351688;242097.7436761797;242437.49062207478;238785.6286572915;430412.23801567365;446808.8369519566;437514.20447033056;470866.63076641626;527287.015778891;466760.07214872784;437198.53567211574;442698.855600732;464401.7568174532;462371.3252196394;414277.0601677878;454688.69278933853;458764.56239000184;446656.14520981186;186067.36719380575;211144.3756859795;456514.4760804242;199043.02542006748;199724.88116066082;272.80383228571986;535613.8450821124;298130.8519250481;66090.76525467074;81002.0850459971;0;6;4;1;12;10;0;3;23;30;380585649445.028;146101312150.05167;320046820100.0897;41692.71113728766;11543.30337127266;0.0;0.0;1088444.3900642463;271975.1227049241;0.48116099246109745;346645.31487548864;4.030773917681365;0.28873100990997463
1753;2019-05-17 22:13:41.799;502;503;162;162;150;42;114;23;-21;35;731;197;-23;17;236;216;195;397;140;195;114;-97;552;358;363;151;363;307;554;138.0;-1.0;1020.0;244.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;1;1;0;16866.26171875;10420.5302734375;0.0;2895.05419921875;499.0;207190;458.0;0.0;Calculated values ==>;1558124021.799;323.36;323.46000000000004;289.36;289.36;288.16;277.36;274.1680685717883;284.56;275.46000000000004;271.06;276.66;346.26;292.86;270.86;274.86;296.76000000000005;294.76000000000005;292.66;312.86;292.66;284.56;318.96000000000004;323.06;263.46000000000004;244.82967444194236;268.43790593516167;274.1680685717883;287.16;5520000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3070000.0;5540000.0;0.023;0.0;0.16999999999999998;0.04066666666666666;0.0;0.023;0.0;10420.5302734375;0.0;2895.05419921875;16866.26171875;475122.33260006004;475016.1667979287;242473.9653837303;242473.9653837303;238493.40521355058;430280.9020939914;446729.08510916616;437514.20447033056;470732.534321555;526342.9333429966;467127.2975703646;437198.53567211574;443288.7182359786;463974.7193981239;462068.13665675744;415068.77947206923;458712.14340554696;458445.33754902834;446729.08510916616;192335.8262164488;209472.28574929133;457290.9137990564;200157.08238530785;200157.08238530785;273.2527557412873;535892.3037227539;298303.5221463664;66139.01301532327;81002.0850459971;0;6;4;1;12;10;0;3;23;30;380802744464.8692;146191568504.98566;320230931069.955;40350.71075445386;10456.775810825773;-0.0;5671.156062648741;1089127.754793506;272158.36808654416;0.48116099246109745;346692.55166715314;4.241544390627997;0.25095437021223393
1754;2019-05-17 22:14:41.769;502;504;161;162;151;42;114;24;-20;34;717;198;-22;17;237;216;196;415;138;195;113;-83;559;357;362;143;362;308;561;314.0;-1.0;1151.0;253.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18111.708984375;10695.1982421875;0.0;3938.60791015625;496.0;207191;470.0;0.0;Calculated values ==>;1558124081.769;323.36;323.56;289.26000000000005;289.36;288.26000000000005;277.36;274.0616903277293;284.56;275.56;271.16;276.56;344.86;292.96000000000004;270.96000000000004;274.86;296.86;294.76000000000005;292.76000000000005;314.66;292.66;284.46000000000004;320.16;322.76000000000005;264.86;243.1966462407574;268.5567601203482;274.0616903277293;286.96000000000004;5590000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;5610000.0;0.052333333333333336;0.0;0.19183333333333333;0.042166666666666665;0.0;0.052333333333333336;0.0;10695.1982421875;0.0;3938.60791015625;18111.708984375;474240.13295884413;474279.66225438315;241884.72213914426;242221.52088305086;238598.71102741803;430346.717906069;446921.6022498368;437443.34373287327;471700.2039591064;524793.4266806233;467107.77403145406;437126.8590839872;443083.93690773816;464254.5134180436;462219.8900438566;412590.89758202713;460584.7888942524;458605.1351167978;446768.8978075913;197350.94305643384;208218.24852204052;459984.3479057564;200509.1560412571;200509.1560412571;273.3870267382405;536183.641070541;298479.39856854506;66195.9317260031;81002.0850459971;0;6;4;1;12;10;0;3;24;30;381020135714.9729;146279724405.0277;320415338820.04297;45451.875005508366;10941.203923619718;-0.0;12887.593152438156;1089842.4188310727;272336.59542616736;0.48116099246109745;346847.1305825642;4.734289313410801;0.2277505667175838
1755;2019-05-17 22:15:44.790;505;507;161;162;151;42;117;23;-20;34;696;201;-23;23;237;216;197;443;137;196;116;-74;565;357;362;139;362;307;567;-2.0;-2.0;1052.0;237.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18402.765625;10851.693359375;0.0;3931.14453125;492.0;207192;479.0;0.0;Calculated values ==>;1558124144.79;323.66;323.86;289.26000000000005;289.36;288.26000000000005;277.36;274.0616903277293;284.86;275.46000000000004;271.16;276.56;342.76;293.26000000000005;270.86;275.46000000000004;296.86;294.76000000000005;292.86;317.46000000000004;292.76000000000005;284.76000000000005;321.06;322.36;265.76000000000005;242.35481222062532;268.43790593516167;274.0616903277293;286.86;5650000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;5670000.0;0.0;0.0;0.1753333333333333;0.0395;0.0;0.0;0.0;10851.693359375;0.0;3931.14453125;18402.765625;473919.5449332738;473960.2563747259;241676.34902610385;242010.32270004938;238415.43089447223;430346.717906069;447378.2344853216;437671.5478804793;472228.6972694908;522663.0628278477;467615.82085141406;437198.53567211574;444166.49989544915;464254.5134180436;462219.8900438566;410358.96546927677;464196.13071392424;458742.35651751276;447226.26867977355;201112.50472608567;206546.2383541025;461503.6017369183;200262.5297482734;200509.1560412571;273.28998847166775;536503.2492234596;298667.99671488523;66264.81501320995;81002.0850459971;0;6;4;1;12;10;0;3;24;30;381248271734.6415;146368584014.89862;320609128394.7615;41625.714512513434;10319.022343551474;-0.0;0.0;1090604.601714551;272522.6844147281;0.48116099246109745;346959.93461129756;3.5138541895942246;0.24058345501463094
1756;2019-05-17 22:16:41.800;510;511;159;160;150;43;105;25;-21;34;702;201;-23;15;237;216;199;461;138;195;106;-73;563;359;364;138;364;307;565;-2.0;-1.0;1034.0;419.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18271.822265625;10826.3017578125;0.0;3935.72583007812;488.0;207193;485.0;0.0;Calculated values ==>;1558124201.8;324.16;324.26000000000005;289.06;289.16;288.16;277.46000000000004;274.27422755570615;283.66;275.66;271.06;276.56;343.36;293.26000000000005;270.86;274.66;296.86;294.76000000000005;293.06;319.26000000000005;292.66;283.76000000000005;321.66;321.96000000000004;265.86;242.14157278889297;268.43790593516167;274.27422755570615;286.96000000000004;5630000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5650000.0;0.0;0.0;0.17233333333333334;0.06983333333333334;0.0;0.0;0.0;10826.3017578125;0.0;3935.72583007812;18271.822265625;474904.9037008336;474799.9606072653;241080.08812921462;241411.9412363984;238156.59615296815;430214.79039162316;445142.8672267606;437514.20447033056;472360.27449258295;523294.8949464953;467615.82085141406;437198.53567211574;442994.2643117957;463959.1484052212;461916.06316538615;412044.9279172372;467292.48006427375;458285.16724151495;445298.71863213874;203620.32615720207;204874.27233412856;461754.41870950727;199699.68227913196;200509.1560412571;273.07646353919716;536793.6406478061;298839.64428452746;66327.10532976888;81002.0850459971;0;6;4;1;12;10;0;3;24;30;381455218034.6069;146447542864.8854;320784149094.7322;40983.36932428322;18300.155760721213;-0.0;0.0;1091258.7050296548;272749.29265687417;0.48116099246109745;346959.93461129756;4.0159473169956055;0.31712181711253695
1757;2019-05-17 22:17:41.801;514;513;156;157;148;44;51;25;-20;35;716;200;-22;15;238;214;200;461;137;194;50;-74;561;359;364;138;364;308;563;134.0;0.0;1074.0;446.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17939.056640625;10732.1953125;0.0;3951.78686523438;482.0;207194;490.0;0.0;Calculated values ==>;1558124261.801;324.56;324.46000000000004;288.76000000000005;288.86;287.96000000000004;277.56;274.27422755570615;278.26000000000005;275.66;271.16;276.66;344.76;293.16;270.96000000000004;274.66;296.96000000000004;294.56;293.16;319.26000000000005;292.56;278.16;322.16;321.36;265.76000000000005;242.14157278889297;268.5567601203482;274.27422755570615;286.86;5610000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;5630000.0;0.022333333333333334;0.0;0.179;0.07433333333333333;0.0;0.022333333333333334;0.0;10732.1953125;0.0;3951.78686523438;17939.056640625;475736.7582324687;475342.3063018355;240158.33298564304;240486.68091755616;237580.14290693114;430214.79039162316;436248.0655949691;437443.34373287327;472458.26935960614;524688.2561813996;467352.48568699387;437126.8590839872;442788.37346326775;464091.55881951714;461648.628002798;413266.9577434304;467568.04070685006;458147.1555003571;436072.7713138505;205710.24989127388;202366.40377179522;461653.9718518341;199844.70952192956;199844.70952192956;273.1337772720081;537095.4030021481;299019.3014215126;66392.83569789947;81002.0850459971;0;6;4;1;12;10;0;3;24;30;381673621675.2109;146530344245.1144;320968652170.24243;42530.15552375892;19461.155166522905;-0.0;5275.760046686234;1091954.6626710806;273063.9754934313;0.48116099246109745;347003.9000112193;4.580982864373568;0.3190578974510929
1758;2019-05-17 22:18:41.781;514;514;156;156;145;44;52;25;-20;35;729;201;-22;18;238;214;200;463;137;194;51;-76;556;360;365;137;365;308;558;122.0;-1.0;867.0;395.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17578.787109375;10605.0244140625;0.0;3973.21362304688;477.0;207195;494.0;0.0;Calculated values ==>;1558124321.781;324.56;324.56;288.76000000000005;288.76000000000005;287.66;277.56;274.38016830617;278.36;275.66;271.16;276.66;346.06000000000006;293.26000000000005;270.96000000000004;274.96000000000004;296.96000000000004;294.56;293.16;319.46000000000004;292.56;278.26000000000005;322.56;320.86;265.56;241.92719264551067;268.5567601203482;274.38016830617;286.86;5560000.0;3600000.0;3650000.0;1370000.0;3650000.0;3080000.0;5580000.0;0.02033333333333333;0.0;0.1445;0.06583333333333334;0.0;0.02033333333333333;0.0;10605.0244140625;0.0;3973.21362304688;17578.787109375;476356.2950949653;476108.95405760023;240322.93592107543;240322.93592107543;236777.62403786278;430148.3826014536;436187.5922230448;437443.34373287327;472589.4791058512;526054.6047620476;467474.7226255329;437126.8590839872;443231.3596024861;463943.7019641529;461495.6585078262;415263.34616146993;468557.71651419636;457986.28317495435;436011.88369366544;207382.2378540181;200276.58477070546;461603.4401455096;199883.99375614064;199883.99375614064;273.1535523130887;537391.286371639;299197.0523151958;66458.85535450347;81002.0850459971;0;6;4;1;12;10;0;3;24;30;381892248774.4114;146612816744.8128;321153390569.56683;34327.326071637865;17229.863553966792;-0.0;4801.267095396337;1092594.9281890297;273369.63206215453;0.48116099246109745;347087.84724535426;3.865930613668038;0.2727049535722368
1759;2019-05-17 22:19:41.782;513;512;158;158;144;43;69;24;-19;35;742;201;-22;7;237;214;200;459;137;195;68;-77;562;357;362;134;362;308;564;196.0;0.0;1001.0;273.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17821.9375;10871.3642578125;0.0;3977.48901367188;470.0;207196;498.0;0.0;Calculated values ==>;1558124381.782;324.46000000000004;324.36;288.96000000000004;288.96000000000004;287.56;277.46000000000004;274.0616903277293;280.06;275.56;271.26000000000005;276.66;347.36;293.26000000000005;270.96000000000004;273.86;296.86;294.56;293.16;319.06;292.66;279.96000000000004;322.96000000000004;320.16;265.46000000000004;241.2770596917726;268.5567601203482;274.0616903277293;286.86;5620000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;5640000.0;0.03266666666666666;0.0;0.16683333333333333;0.0455;0.0;0.03266666666666666;0.0;10871.3642578125;0.0;3977.48901367188;17821.9375;475467.066163526;475071.50364172104;240783.03214741327;240783.03214741327;236292.80875283765;430346.717906069;439770.3019814846;437601.09044165985;472981.82504853373;527419.1276094886;467474.7226255329;437126.8590839872;441596.2569172708;464254.5134180436;461953.5920572434;412852.2589437246;467121.84350172785;458605.1351167978;439603.98589291424;209054.2704885073;197350.94305643384;461953.1334022608;200186.29733077125;200186.29733077125;273.25996395050754;537686.2973276336;299376.0252041215;66525.11231425696;81002.0850459971;0;6;4;1;12;10;0;3;24;30;382110352410.0146;146694118100.03766;321338193650.07794;39608.701317333245;11910.391041252773;-0.0;7820.977826363337;1093211.0720212013;273612.4715650439;0.48116099246109745;347193.03437308274;3.996272917512462;0.2262954796296131
1760;2019-05-17 22:20:41.792;513;512;160;161;146;41;79;23;-21;34;753;201;-23;18;237;215;200;468;136;196;78;-79;562;355;361;134;361;307;564;132.0;0.0;1055.0;354.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18087.6640625;10844.025390625;0.0;3958.93774414062;461.0;207197;501.0;0.0;Calculated values ==>;1558124441.792;324.46000000000004;324.36;289.16;289.26000000000005;287.76000000000005;277.26000000000005;273.8482719121499;281.06;275.46000000000004;271.06;276.56;348.46000000000004;293.26000000000005;270.86;274.96000000000004;296.86;294.66;293.16;319.96000000000004;292.76000000000005;280.96000000000004;323.26000000000005;319.26000000000005;265.26000000000005;241.2770596917726;268.43790593516167;273.8482719121499;286.76000000000005;5620000.0;3550000.0;3610000.0;1340000.0;3610000.0;3070000.0;5640000.0;0.022000000000000002;0.0;0.17583333333333334;0.059000000000000004;0.0;0.022000000000000002;0.0;10844.025390625;0.0;3958.93774414062;18087.6640625;475467.066163526;475071.50364172104;241446.14709091754;241779.96769041446;236919.39709424853;430477.46260093397;441625.88944252714;437514.20447033056;472884.4304738556;528649.2268363916;467615.82085141406;437198.53567211574;443435.5918674444;464401.7568174532;462389.91602610215;412852.2589437246;468504.49253735965;458901.46526618546;441463.73940184334;210308.32490665457;193589.57483703562;461753.56718321965;199152.75555473223;199152.75555473223;272.8431454141185;537985.5938817201;299557.01694475976;66591.26022670983;81002.0850459971;0;6;4;1;12;10;0;3;24;30;382327288559.9801;146774531500.02487;321522724400.04865;41911.888100992706;15493.44788608076;-0.0;5330.841644636445;1093890.523489287;273840.87495028944;0.48116099246109745;347302.6511350729;4.238082406918271;0.27455977586102537
1761;2019-05-17 22:21:41.783;514;512;161;162;148;40;86;23;-21;34;761;201;-23;4;237;215;200;472;136;197;85;-82;563;355;360;134;360;307;565;188.0;-1.0;1133.0;364.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18197.677734375;10873.8818359375;0.0;3962.05053710938;451.0;207198;503.0;0.0;Calculated values ==>;1558124501.783;324.56;324.36;289.26000000000005;289.36;287.96000000000004;277.16;273.8482719121499;281.76000000000005;275.46000000000004;271.06;276.56;349.26;293.26000000000005;270.86;273.56;296.86;294.66;293.16;320.36;292.86;281.66;323.46000000000004;318.26000000000005;264.96000000000004;241.2770596917726;268.43790593516167;273.8482719121499;286.76000000000005;5630000.0;3550000.0;3600000.0;1340000.0;3600000.0;3070000.0;5650000.0;0.03133333333333333;0.0;0.18883333333333333;0.06066666666666667;0.0;0.03133333333333333;0.0;10873.8818359375;0.0;3962.05053710938;18197.677734375;475487.8322343335;474946.2013955335;241745.30319728522;242080.20542140977;237521.24025369078;430477.46260093397;442958.6585571427;437514.20447033056;472884.4304738556;529486.681345978;467615.82085141406;437198.53567211574;441357.27833241806;464548.7096429471;462389.91602610215;412431.9645018818;468979.46634840115;459196.6552382944;442799.35804450983;211144.3756859795;189410.48811896544;461454.0128636876;199240.50661108724;199240.50661108724;272.87790190139805;538287.926373033;299737.9723574072;66657.25856108232;81002.0850459971;0;6;4;1;12;10;0;3;24;30;382543556114.7532;146854919439.94052;321706896769.8554;44994.01661242044;15907.619379324422;-0.0;7631.51067824724;1094614.630728758;274102.5112592259;0.48116099246109745;347410.65453470993;4.619402741043725;0.2818363841146134
1762;2019-05-17 22:22:41.793;515;514;161;162;149;40;93;23;-22;33;767;203;-24;19;237;216;201;480;137;197;92;-84;566;355;360;134;360;305;569;136.0;-1.0;968.0;493.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18342.890625;10963.841796875;0.0;3929.34545898438;444.0;207199;503.0;0.0;Calculated values ==>;1558124561.793;324.66;324.56;289.26000000000005;289.36;288.06;277.16;273.8482719121499;282.46000000000004;275.46000000000004;270.96000000000004;276.46000000000004;349.86;293.46000000000004;270.76000000000005;275.06;296.86;294.76000000000005;293.26000000000005;321.16;292.86;282.36;323.46000000000004;317.56;264.76000000000005;241.2770596917726;268.19934244402924;273.8482719121499;286.86;5660000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;5690000.0;0.02266666666666667;0.0;0.16133333333333333;0.08216666666666667;0.0;0.02266666666666667;0.0;10963.841796875;0.0;3929.34545898438;18342.890625;475259.2826958066;474737.19059688516;241607.88846088643;241940.94631648896;237720.1954140658;430477.46260093397;444065.411795852;437812.597326149;472787.01963726926;530266.2318028542;468140.1469931569;437499.1961693786;443987.30161898106;464548.7096429471;462522.44405874936;411535.0361195408;469659.7539380478;459196.6552382944;443908.18112508935;211144.3756859795;186485.25045852014;461254.1718510543;198149.51399692523;198149.51399692523;272.4444847714239;538592.481860102;299919.98371782346;66723.03115464486;81002.0850459971;0;6;4;1;12;10;0;3;24;30;382759592114.7189;146935332839.92773;321890527369.82623;38665.6441104481;21618.432720347606;-0.0;5570.5297882383875;1095311.9107619775;274415.2804795236;0.48116099246109745;347520.6898747471;4.421794038285869;0.3213346183814576
1763;2019-05-17 22:23:41.804;519;516;159;160;148;40;96;23;-23;33;770;203;-25;8;237;216;202;487;137;198;95;-86;570;356;361;135;361;304;572;268.0;-1.0;1000.0;501.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18428.58203125;11150.6328125;0.0;3924.25048828125;439.0;207200;503.0;0.0;Calculated values ==>;1558124621.804;325.06;324.76000000000005;289.06;289.16;287.96000000000004;277.16;273.955091788801;282.76000000000005;275.46000000000004;270.86;276.46000000000004;350.16;293.46000000000004;270.66;273.96000000000004;296.86;294.76000000000005;293.36;321.86;292.96000000000004;282.66;323.46000000000004;317.06;264.56;241.49495122638035;268.0796299477929;273.955091788801;286.86;5700000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;5720000.0;0.04466666666666667;0.0;0.16666666666666666;0.08349999999999999;0.0;0.04466666666666667;0.0;11150.6328125;0.0;3924.25048828125;18428.58203125;475344.73176962323;474654.27203856985;240847.07354863305;241175.86998823893;237317.94856429586;430412.23801567365;444334.5580357216;437883.18805776763;472656.1521691498;530655.2663078107;468280.0305953833;437570.5891863215;442580.7327243594;464401.7568174532;462371.3252196394;410160.8172457533;470323.3251151074;459174.84848194243;444177.6072395959;211144.3756859795;184395.8529593127;460902.7397682947;198643.56485333655;198643.56485333655;272.6452302885753;538898.966977124;300104.3047919859;66788.48978599865;81002.0850459971;0;6;4;1;12;10;0;3;24;30;382975931769.4232;147016047634.8174;322073260864.5765;39873.270534071846;21898.641105399;-0.0;10967.187226586251;1095966.5217064624;274777.9892453274;0.48116099246109745;347658.52944897214;4.825184873058847;0.30941801839825084
1764;2019-05-17 22:24:41.784;524;519;157;158;147;40;97;23;-25;33;772;203;-27;20;237;216;204;493;137;198;96;-88;573;357;362;136;362;302;575;145.0;-1.0;973.0;417.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18254.96484375;11163.333984375;0.0;3898.20458984375;432.0;207201;502.0;0.0;Calculated values ==>;1558124681.784;325.56;325.06;288.86;288.96000000000004;287.86;277.16;274.0616903277293;282.86;275.46000000000004;270.66;276.46000000000004;350.36;293.46000000000004;270.46000000000004;275.16;296.86;294.76000000000005;293.56;322.46000000000004;292.96000000000004;282.76000000000005;323.36;316.36;264.36;241.71165711629368;267.8393353686513;274.0616903277293;286.86;5730000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5750000.0;0.024166666666666666;0.0;0.16216666666666668;0.06949999999999999;0.0;0.024166666666666666;0.0;11163.333984375;0.0;3898.20458984375;18254.96484375;475703.0457864486;474719.45221376995;240097.9997343517;240422.78278349843;236919.6784536156;430346.717906069;444290.2209761422;438024.4983934438;472525.0707617092;531015.0068793237;468559.0378897104;437713.4967235476;444733.05781294516;464254.5134180436;462219.8900438566;409626.2912194008;470836.2953156762;459016.37217970134;444132.9807277582;210726.34883551928;181470.77258748977;460550.0577404505;198981.3360623751;198981.3360623751;272.78352641972594;539204.5613024381;300290.1925321112;66853.65518262853;81002.0850459971;0;6;4;1;12;10;0;3;24;30;383192759469.4922;147097320534.84326;322255000264.6343;38764.83282468831;18179.026156626238;-0.0;5924.498079413424;1096621.6207954844;275111.85847909696;0.48116099246109745;347799.2465718855;4.174099262896121;0.2846387669674992
1765;2019-05-17 22:25:41.785;529;523;155;156;145;41;99;22;-26;33;771;202;-28;10;237;216;205;498;135;198;98;-90;574;357;362;135;362;301;575;277.0;-1.0;1182.0;259.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18054.8359375;11210.6533203125;0.0;3886.16748046875;427.0;207202;501.0;0.0;Calculated values ==>;1558124741.785;326.06;325.46000000000004;288.66;288.76000000000005;287.66;277.26000000000005;274.0616903277293;283.06;275.36;270.56;276.46000000000004;350.26;293.36;270.36;274.16;296.86;294.76000000000005;293.66;322.96000000000004;292.96000000000004;282.96000000000004;323.26000000000005;315.86;264.16;241.49495122638035;267.7187500070086;274.0616903277293;286.66;5740000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;5750000.0;0.04616666666666667;0.0;0.197;0.043166666666666666;0.0;0.04616666666666667;0.0;11210.6533203125;0.0;3886.16748046875;18054.8359375;476309.5376526865;475307.8897366171;239452.4113272493;239774.5508623254;236298.0514312861;430346.717906069;444603.8499484956;438095.2167564963;472656.1521691498;530986.2749545022;468577.6157975026;437785.01000687695;443489.2359988558;464254.5134180436;462219.8900438566;409589.60941121564;471591.26062235166;459016.37217970134;444447.176592924;210308.32490665457;179381.48055642567;460501.6862973241;200402.1158321155;200402.1158321155;273.3449285778635;539507.1480194799;300476.6455343308;66918.52603122333;81002.0850459971;0;6;4;1;12;10;0;3;24;30;383409963090.0929;147178621890.0681;322435903280.1346;46825.54088210302;11227.631458414837;-0.0;11266.746971790659;1097334.8857992322;275356.918044158;0.48116099246109745;347942.5093353813;4.5916898814034575;0.2274026320293806
1766;2019-05-17 22:26:41.775;535;527;155;155;144;42;100;23;-27;34;770;202;-29;17;237;216;206;499;135;198;99;-92;570;357;362;136;362;301;572;145.0;-1.0;1109.0;263.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17824.279296875;11090.091796875;0.0;3876.76684570312;424.0;207203;500.0;0.0;Calculated values ==>;1558124801.775;326.66;325.86;288.66;288.66;287.56;277.36;274.0616903277293;283.16;275.46000000000004;270.46000000000004;276.56;350.16;293.36;270.26000000000005;274.86;296.86;294.76000000000005;293.76000000000005;323.06;292.96000000000004;283.06;323.16;315.56;263.96000000000004;241.71165711629368;267.7187500070086;274.0616903277293;286.66;5700000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;5720000.0;0.024166666666666666;0.0;0.18483333333333332;0.04383333333333333;0.0;0.024166666666666666;0.0;11090.091796875;0.0;3876.76684570312;17824.279296875;477668.0773456979;476264.5004711354;239545.74755713914;239545.74755713914;236070.77798160329;430346.717906069;444760.2433828497;437940.2675631159;472622.7809936826;530882.0883741961;468577.6157975026;437629.4412208045;444501.2531899496;464254.5134180436;462219.8900438566;411783.0505335988;472131.2863196377;459016.37217970134;444603.8499484956;209890.3038832737;178127.92459426197;460147.9527001238;200071.7407724487;200071.7407724487;273.2148187939474;539806.0908143761;300662.45410374645;66983.20636876515;81002.0850459971;0;6;4;1;12;10;0;3;24;30;383627126890.12744;147259908340.08102;322616473180.16327;43966.03270180832;11400.007289496421;-0.0;5909.525971754467;1098091.3561464772;275545.4502731445;0.48116099246109745;348085.6210873323;4.0940832960592575;0.23650055385440635
1767;2019-05-17 22:27:41.765;537;530;155;156;144;42;105;23;-27;34;768;203;-29;11;237;216;206;501;135;198;104;-94;572;356;361;136;361;302;574;-2.0;-1.0;1052.0;340.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17725.978515625;11163.8125;0.0;3884.6025390625;421.0;207204;499.0;0.0;Calculated values ==>;1558124861.765;326.86;326.16;288.66;288.76000000000005;287.56;277.36;273.955091788801;283.66;275.46000000000004;270.46000000000004;276.56;349.96000000000004;293.46000000000004;270.26000000000005;274.26000000000005;296.86;294.76000000000005;293.76000000000005;323.26000000000005;292.96000000000004;283.56;323.06;315.26000000000005;263.76000000000005;241.71165711629368;267.8393353686513;273.955091788801;286.66;5720000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5740000.0;0.0;0.0;0.1753333333333333;0.056666666666666664;0.0;0.0;0.0;11163.8125;0.0;3884.6025390625;17725.978515625;477714.10591432796;476455.2504349551;239483.42151542567;239805.94728208825;236016.08903815722;430412.23801567365;445734.66423797165;437713.4967235476;472622.7809936826;530597.9988283011;468559.0378897104;437401.2382119444;443431.1120271193;464401.7568174532;462371.3252196394;410911.1991862741;472171.8406219141;459174.84848194243;445580.17666919954;209472.28574929133;176874.38241465177;459946.72006217635;198876.09450399043;200071.7407724487;272.7375998794931;540102.2935875027;300847.87239804945;67047.87366730212;81002.0850459971;0;6;4;1;12;10;0;3;24;30;383843990740.1619;147341494740.094;322797343030.192;41876.15785582901;14794.002114963867;-0.0;0.0;1098806.5885093065;275763.6973043144;0.48116099246109745;348134.8589294298;3.7658557279081646;0.27663465334650433
1768;2019-05-17 22:28:41.776;539;532;156;156;144;42;108;22;-26;33;766;202;-29;5;237;216;206;503;134;199;107;-96;569;357;362;135;362;302;572;318.0;-1.0;1007.0;385.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17616.50390625;11071.888671875;0.0;3892.07104492188;417.0;207205;498.0;0.0;Calculated values ==>;1558124921.776;327.06;326.36;288.76000000000005;288.76000000000005;287.56;277.36;274.0616903277293;283.96000000000004;275.36;270.56;276.46000000000004;349.76;293.36;270.26000000000005;273.66;296.86;294.76000000000005;293.76000000000005;323.46000000000004;293.06;283.86;322.96000000000004;314.86;263.56;241.49495122638035;267.8393353686513;274.0616903277293;286.56;5690000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;5720000.0;0.053000000000000005;0.0;0.16783333333333333;0.06416666666666666;0.0;0.053000000000000005;0.0;11071.888671875;0.0;3892.07104492188;17616.50390625;478364.0641421523;476990.95303042565;239869.05295617197;239869.05295617197;236070.77798160329;430346.717906069;446001.5848834756;437869.15320432716;472656.1521691498;530389.4420248142;468438.27426827076;437401.2382119444;442552.9904358224;464254.5134180436;462219.8900438566;412209.8033933682;472728.8536507277;459153.1681162232;445847.3500520015;209054.2704885073;175203.01333496982;459899.2253471605;199362.30933949337;199362.30933949337;272.93453748756406;540396.8682694084;301033.2038787719;67112.69116144249;81002.0850459971;0;6;4;1;12;10;0;3;24;30;384060930504.8654;147422809644.98285;322978576249.94434;40029.39862864794;16717.785443825305;-0.0;13063.70715776293;1099489.2599459;276026.3436766208;0.48116099246109745;348243.74311403715;4.665268588759579;0.2521034653262972
1769;2019-05-17 22:29:41.787;539;534;157;157;145;42;111;22;-26;33;766;202;-28;12;237;216;206;505;136;199;110;-98;572;356;361;136;361;302;574;-2.0;-1.0;825.0;420.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17678.203125;11092.2900390625;0.0;3879.90673828125;413.0;207206;496.0;0.0;Calculated values ==>;1558124981.787;327.06;326.56;288.86;288.86;287.66;277.36;273.955091788801;284.26000000000005;275.36;270.56;276.46000000000004;349.76;293.36;270.36;274.36;296.86;294.76000000000005;293.76000000000005;323.66;293.06;284.16;322.76000000000005;314.46000000000004;263.36;241.71165711629368;267.8393353686513;273.955091788801;286.76000000000005;5720000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5740000.0;0.0;0.0;0.1375;0.07;0.0;0.0;0.0;11092.2900390625;0.0;3879.90673828125;17678.203125;478002.4613721333;477036.7580383153;240129.7903629419;240129.7903629419;236325.58845037004;430412.23801567365;446656.14520981186;437869.15320432716;472525.0707617092;530389.4420248142;468438.27426827076;437557.52604302316;443576.6592147222;464401.7568174532;462371.3252196394;410911.1991862741;472770.06846575416;459311.33047143556;446503.202962536;208218.24852204052;173531.66647045466;459543.8889846631;197593.06495947583;199362.30933949337;272.22635199508323;540691.0447500692;301217.93922971695;67177.4695167356;81002.0850459971;0;6;4;1;12;10;0;3;24;30;384277870269.5689;147504124549.8717;323159809469.69666;33037.96213366706;18336.55768176311;-0.0;0.0;1100098.266248777;276318.5167575145;0.48116099246109745;348352.6272986445;3.431328119676546;0.2835958343694055
1770;2019-05-17 22:30:41.777;540;535;158;159;146;41;115;21;-26;33;766;203;-29;-1;237;216;207;509;136;200;115;-99;576;356;361;136;361;301;578;179.0;-2.0;957.0;287.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17838.16015625;11247.8955078125;0.0;3884.52514648438;409.0;207207;494.0;0.0;Calculated values ==>;1558125041.777;327.16;326.66;288.96000000000004;289.06;287.76000000000005;277.26000000000005;273.955091788801;284.66;275.26000000000005;270.56;276.46000000000004;349.76;293.46000000000004;270.26000000000005;273.06;296.86;294.76000000000005;293.86;324.06;293.16;284.66;322.56;314.06;263.26000000000005;241.71165711629368;267.7187500070086;273.955091788801;286.76000000000005;5760000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5780000.0;0.029833333333333333;0.0;0.1595;0.04783333333333333;0.0;0.029833333333333333;0.0;11247.8955078125;0.0;3884.52514648438;17838.16015625;477663.0966251579;476693.1483326364;240326.85048976395;240651.77602769362;236525.24548008767;430412.23801567365;447265.42853054777;438095.2167564963;472525.0707617092;530465.2551293176;468698.1641674847;437629.4412208045;441876.3466884435;464401.7568174532;462371.3252196394;409518.1190479073;472854.21271094406;459447.67380351556;447265.42853054777;207382.2378540181;171860.34048652687;459443.1041840647;199333.80174395928;199333.80174395928;272.9190441350082;540986.9651158443;301404.0764146017;67242.16233185242;81002.0850459971;0;6;4;1;12;10;0;3;24;30;384494434169.60333;147585710949.88467;323340679319.7254;38082.44569449966;12441.894966718377;-0.0;7396.62686579989;1100690.8375357618;276574.9611151084;0.48116099246109745;348414.25558277644;3.8276075487348518;0.22172657471317062
1771;2019-05-17 22:31:41.777;542;537;158;159;147;42;115;22;-28;33;766;203;-30;14;237;216;208;512;135;200;115;-100;575;358;363;136;363;300;577;140.0;-1.0;837.0;257.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;1;0;0;17684.79296875;11009.8291015625;0.0;3865.94995117188;405.0;207208;493.0;0.0;Calculated values ==>;1558125101.777;327.36;326.86;288.96000000000004;289.06;287.86;277.36;274.1680685717883;284.66;275.36;270.36;276.46000000000004;349.76;293.46000000000004;270.16;274.56;296.86;294.76000000000005;293.96000000000004;324.36;293.16;284.66;322.46000000000004;313.66;263.16;241.71165711629368;267.5978703862781;274.1680685717883;286.66;5750000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;5770000.0;0.02333333333333333;0.0;0.13949999999999999;0.04283333333333333;0.0;0.02333333333333333;0.0;11009.8291015625;0.0;3865.94995117188;17684.79296875;478072.9580528553;477106.478099642;240358.72083425234;240684.04957093557;236863.5720847045;430280.9020939914;446882.05092554615;438011.42202021845;472525.0707617092;530541.0285485887;468837.04057145526;437701.3939996297;444269.86517575267;464106.9778253677;462068.13665675744;410395.48984594806;473429.70197726437;459131.61449609476;446882.05092554615;206964.23671620517;170189.03402730724;459342.28828622616;199750.9001358073;199750.9001358073;273.09246305757597;541282.9897252193;301589.55745301314;67306.7496243329;81002.0850459971;0;6;4;1;12;10;0;3;24;30;384711634169.60333;147667310949.88467;323520979319.7254;33237.342802875355;11119.164459109606;-0.0;5766.3935184272395;1101285.1691065733;276771.3032769903;0.48116099246109745;348523.9474193117;3.3694303069928226;0.2000094960901626
1772;2019-05-17 22:32:41.788;545;539;157;158;147;42;116;22;-27;33;765;202;-29;1;238;216;208;514;136;200;115;-101;575;358;363;136;363;301;577;145.0;-2.0;936.0;203.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;17568.45703125;10937.1982421875;0.0;3865.21020507812;402.0;207209;492.0;0.0;Calculated values ==>;1558125161.788;327.66;327.06;288.86;288.96000000000004;287.86;277.36;274.1680685717883;284.76000000000005;275.36;270.46000000000004;276.46000000000004;349.66;293.36;270.26000000000005;273.26000000000005;296.96000000000004;294.76000000000005;293.96000000000004;324.56;293.16;284.66;322.36;313.36;263.06;241.71165711629368;267.7187500070086;274.1680685717883;286.76000000000005;5750000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;5770000.0;0.024166666666666666;0.0;0.156;0.03383333333333333;0.0;0.024166666666666666;0.0;10937.1982421875;0.0;3865.21020507812;17568.45703125;478505.2086485888;477396.8881585092;240034.73513239573;240358.72083425234;236863.5720847045;430280.9020939914;447034.7671162674;437940.2675631159;472525.0707617092;530361.0249238308;468577.6157975026;437629.4412208045;442171.7392844028;464239.1217830999;462068.13665675744;410395.48984594806;473727.1618298183;459131.61449609476;446882.05092554615;206546.2383541025;168935.5661677829;459241.4411475646;200396.28520040817;200396.28520040817;273.3469663756814;541576.8206684504;301772.4828782018;67371.18777063093;81002.0850459971;0;6;4;1;12;10;0;3;24;30;384929474100.1711;147748925910.09738;323701312375.1954;37056.86124858241;8757.594442878793;-0.0;5956.739338357501;1101871.0615357852;276936.97330220917;0.48116099246109745;348621.65810371476;3.4974845623437827;0.19195568606582944
1773;2019-05-17 22:33:41.778;547;541;157;157;147;43;116;22;-26;34;764;202;-29;17;238;216;209;516;136;200;115;-103;572;359;364;135;364;302;574;87.0;-1.0;1005.0;248.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;1;1;0;17380.212890625;10783.392578125;0.0;3883.1484375;399.0;207210;490.0;0.0;Calculated values ==>;1558125221.778;327.86;327.26000000000005;288.86;288.86;287.86;277.46000000000004;274.27422755570615;284.76000000000005;275.36;270.56;276.56;349.56000000000006;293.36;270.26000000000005;274.86;296.96000000000004;294.76000000000005;294.06;324.76000000000005;293.16;284.66;322.16;313.06;262.86;241.49495122638035;267.8393353686513;274.27422755570615;286.76000000000005;5720000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;5740000.0;0.0145;0.0;0.1675;0.04133333333333333;0.0;0.0145;0.0;10783.392578125;0.0;3883.1484375;17380.212890625;479150.83331098716;478049.3259014894;240129.7903629419;240129.7903629419;236947.8583831626;430214.79039162316;446842.6267768364;437869.15320432716;472753.7123474745;530180.8496845886;468438.27426827076;437401.2382119444;444301.04523409;464091.55881951714;461916.06316538615;412106.16055564437;474402.66624947137;458973.0432833828;446689.399471685;205710.24989127388;167682.10792650707;459194.9831123736;200248.70440549558;200248.70440549558;273.29316633939976;541868.0110446931;301953.4576342459;67435.74666438678;81002.0850459971;0;6;4;1;12;10;0;3;24;30;385147537750.20575;147830212360.1103;323882182225.2241;39801.425173804295;10703.112853217626;-0.0;3573.3900784597467;1102511.4405084536;277099.11883427564;0.48116099246109745;348701.06261257664;3.6871630500927073;0.22859651279089307
