;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1774;2019-05-17 22:34:41.789;546;541;156;157;147;44;84;23;-24;34;764;203;-27;3;238;215;209;511;137;199;84;-104;575;358;363;136;363;304;577;219.0;0.0;884.0;345.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;1;0;0;17466.466796875;10994.44921875;0.0;3917.318359375;397.0;207211;489.0;0.0;Calculated values ==>;1558125281.789;327.76000000000005;327.26000000000005;288.76000000000005;288.86;287.86;277.56;274.1680685717883;281.56;275.46000000000004;270.76000000000005;276.56;349.56000000000006;293.46000000000004;270.46000000000004;273.46000000000004;296.96000000000004;294.66;294.06;324.26000000000005;293.06;281.56;322.06;312.86;262.76000000000005;241.71165711629368;268.0796299477929;274.1680685717883;286.86;5750000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5770000.0;0.0365;0.0;0.14733333333333334;0.0575;0.0;0.0365;0.0;10994.44921875;0.0;3917.318359375;17466.466796875;478649.0390649168;477686.77191885404;239712.06739025775;240034.73513239573;236863.5720847045;430280.9020939914;442013.3735559718;437727.04723144654;472622.7809936826;530028.8573987164;468280.0305953833;437256.7094276882;441840.366412452;464239.1217830999;461934.76558694645;410807.08112801187;473280.7457647278;458994.64414827694;442013.3735559718;205292.2597576877;166846.47414792277;458938.71084035496;199236.06088562604;199236.06088562604;272.8887220069474;542158.4532796748;302134.97292067454;67500.76247165172;81002.0850459971;0;6;4;1;12;10;0;3;24;30;385365677734.9076;147911527264.99915;324064015554.9756;35137.67198828422;14932.902372396915;-0.0;8861.371912467619;1103136.047474238;277312.7914603314;0.48116099246109745;348804.7046265791;3.9520429730677735;0.2362452066184094
1775;2019-05-17 22:35:41.779;544;541;157;157;145;43;92;21;-25;34;765;203;-27;18;238;215;209;514;137;200;92;-106;576;357;363;135;362;303;578;280.0;-1.0;909.0;401.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;1;0;0;17439.65625;10983.6005859375;0.0;3909.36181640625;396.0;207212;487.0;0.0;Calculated values ==>;1558125341.779;327.56;327.26000000000005;288.86;288.86;287.66;277.46000000000004;274.0616903277293;282.36;275.26000000000005;270.66;276.56;349.66;293.46000000000004;270.46000000000004;274.96000000000004;296.96000000000004;294.66;294.06;324.56;293.16;282.36;321.86;312.76000000000005;262.56;241.49495122638035;267.9596281332873;274.0616903277293;286.86;5760000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;5780000.0;0.04666666666666666;0.0;0.1515;0.06683333333333333;0.0;0.04666666666666666;0.0;10983.6005859375;0.0;3909.36181640625;17439.65625;478241.0085094232;477565.63022192585;240003.25974418852;240003.25974418852;236215.92558772227;430346.717906069;443296.4455426071;437798.07955487026;472753.7123474745;530209.2358670825;468419.660461477;437485.64907481754;444244.8339766329;464386.3924891542;462086.8017432054;410361.3465061937;473600.1589337111;459131.61449609476;443296.4455426071;204456.2876039246;166428.6587063909;458892.70176281244;198738.71861753674;198738.71861753674;272.68717781207414;542449.2891577185;302318.0928106735;67565.97393607112;81002.0850459971;0;6;4;1;12;10;0;3;24;30;385583441434.9422;147992813715.01205;324246085205.0045;36217.49318200603;17386.957873542593;-0.0;11412.693923169949;1103730.5747463556;277582.0787403956;0.48116099246109745;348973.6270168115;4.365628759560061;0.25657409017219585
1776;2019-05-17 22:36:41.790;545;542;157;158;145;42;95;20;-25;34;767;203;-27;7;238;216;210;516;137;201;94;-108;576;358;363;136;363;303;578;271.0;-1.0;694.0;370.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;1;0;17498.73828125;10965.9638671875;0.0;3901.94897460938;394.0;207213;485.0;0.0;Calculated values ==>;1558125401.79;327.66;327.36;288.86;288.96000000000004;287.66;277.36;274.1680685717883;282.66;275.16;270.66;276.56;349.86;293.46000000000004;270.46000000000004;273.86;296.96000000000004;294.76000000000005;294.16;324.76000000000005;293.26000000000005;282.56;321.66;312.56;262.36;241.71165711629368;267.9596281332873;274.1680685717883;286.86;5760000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5780000.0;0.04516666666666667;0.0;0.11566666666666667;0.06166666666666667;0.0;0.04516666666666667;0.0;10965.9638671875;0.0;3901.94897460938;17498.73828125;478385.166006407;477710.58119117946;240003.25974418852;240326.85048976395;236215.92558772227;430280.9020939914;443772.5489559649;437798.07955487026;472622.7809936826;530417.9335295041;468419.660461477;437485.64907481754;442640.2954479828;464239.1217830999;462068.13665675744;410773.5590544542;473897.47807031334;459268.44399813557;443614.1450120138;203620.32615720207;165593.03060630985;458534.62422594754;198591.84012962377;198591.84012962377;272.6328930287304;542740.4958231837;302501.0393815897;67631.08012652099;81002.0850459971;0;6;4;1;12;10;0;3;24;30;385801281364.6445;148074128619.9009;324427918534.756;27668.188360186843;16029.805019273299;-0.0;11066.840770521283;1104263.0530282708;277860.6028175095;0.48116099246109745;349160.99081606977;3.683424481479725;0.2161218272817898
1777;2019-05-17 22:37:41.800;545;542;157;158;146;43;93;20;-25;34;767;203;-27;17;238;215;210;514;139;200;92;-110;572;358;363;136;363;303;574;149.0;-1.0;625.0;200.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;1;0;0;17272.57421875;10744.3310546875;0.0;3905.21752929688;393.0;207214;486.0;0.0;Calculated values ==>;1558125461.8;327.66;327.36;288.86;288.96000000000004;287.76000000000005;277.46000000000004;274.1680685717883;282.46000000000004;275.16;270.66;276.56;349.86;293.46000000000004;270.46000000000004;274.86;296.96000000000004;294.66;294.16;324.56;293.16;282.36;321.76000000000005;312.46000000000004;262.16;241.71165711629368;267.9596281332873;274.1680685717883;287.06;5720000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5740000.0;0.024833333333333332;0.0;0.10416666666666667;0.03333333333333333;0.0;0.024833333333333332;0.0;10744.3310546875;0.0;3905.21752929688;17272.57421875;478864.4879993571;478193.46201844467;240129.7903629419;240454.97585598976;236636.17210871406;430280.9020939914;443455.44472579175;437798.07955487026;472622.7809936826;530417.9335295041;468419.660461477;437485.64907481754;444100.09568505123;464239.1217830999;461934.76558694645;412493.9136223494;474107.16597042023;459131.61449609476;443296.4455426071;204038.30555042345;165175.21790254305;458332.3870242633;199562.05042588187;199562.05042588187;273.01780176776356;543030.3050541272;302681.9886590973;67696.15069066334;81002.0850459971;0;6;4;1;12;10;0;3;24;30;386019117664.60986;148155742219.88794;324609748834.7271;24816.253034269626;8625.677886612715;-0.0;6052.73747873201;1104700.4962682126;278066.0994187521;0.48116099246109745;349303.67774531624;2.6959648738113264;0.15375583033867082
1778;2019-05-17 22:38:41.771;543;541;158;158;145;42;100;19;-25;34;768;204;-27;11;238;215;209;513;139;201;99;-111;574;357;363;135;362;303;575;84.0;-1.0;614.0;183.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;1;0;17150.93359375;10738.20703125;0.0;3879.59887695312;392.0;207215;486.0;0.0;Calculated values ==>;1558125521.771;327.46000000000004;327.26000000000005;288.96000000000004;288.96000000000004;287.66;277.36;274.0616903277293;283.16;275.06;270.66;276.56;349.96000000000004;293.56;270.46000000000004;274.26000000000005;296.96000000000004;294.66;294.06;324.46000000000004;293.26000000000005;283.06;321.76000000000005;312.36;262.06;241.49495122638035;267.9596281332873;274.0616903277293;287.06;5740000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;5750000.0;0.014;0.0;0.10233333333333333;0.030500000000000003;0.0;0.014;0.0;10738.20703125;0.0;3879.59887695312;17150.93359375;478337.47092496033;477928.61933048407;240422.78278349843;240422.78278349843;236298.0514312861;430346.717906069;444560.2106271954;437798.07955487026;472753.7123474745;530522.2689267418;468540.56641411164;437485.64907481754;443226.97429043637;464386.3924891542;462086.8017432054;411246.2884340282;473832.46769263246;459268.44399813557;444403.25123426295;204038.30555042345;164757.40606591295;458388.2674527581;199250.51423240005;199250.51423240005;272.890259672269;543317.0289687818;302860.923282793;67760.99280515747;81002.0850459971;0;6;4;1;12;10;0;3;24;30;386236812394.4506;148237002924.8285;324791460964.5942;24411.36751799945;7903.701473220921;-0.0;3432.1383180260805;1105110.5281612654;278203.77766998316;0.48116099246109745;349382.6801739261;2.4454564203227025;0.15286256766749712
1779;2019-05-17 22:39:41.781;542;540;159;159;146;42;104;21;-24;34;769;204;-26;9;238;216;209;514;138;201;103;-112;571;357;363;134;363;304;574;277.0;-1.0;868.0;281.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;0;0;17188.14453125;10746.41015625;0.0;3892.62866210938;392.0;207216;485.0;0.0;Calculated values ==>;1558125581.781;327.36;327.16;289.06;289.06;287.76000000000005;277.36;274.0616903277293;283.56;275.26000000000005;270.76000000000005;276.56;350.06000000000006;293.56;270.56;274.06;296.96000000000004;294.76000000000005;294.06;324.56;293.26000000000005;283.46000000000004;321.66;312.36;261.96000000000004;241.2770596917726;268.0796299477929;274.0616903277293;286.96000000000004;5710000.0;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;5740000.0;0.04616666666666667;0.0;0.14466666666666667;0.04683333333333333;0.0;0.04616666666666667;0.0;10746.41015625;0.0;3892.62866210938;17188.14453125;478554.1148506327;477905.0619481221;240781.52963269287;240781.52963269287;236636.17210871406;430346.717906069;445185.2543446536;437727.04723144654;472884.4304738556;530550.887364893;468401.15335692395;437413.810930519;442728.0766999201;464239.1217830999;462219.8900438566;412527.30331773806;474107.16597042023;459268.44399813557;445029.4078903859;203620.32615720207;164757.40606591295;458444.18637707684;199388.9649760825;199388.9649760825;272.9450903772387;543603.2356462753;303039.99159907317;67825.77216273316;81002.0850459971;0;6;4;1;12;10;0;3;24;30;386454648694.416;148317716374.81567;324973591314.56525;34479.57589960933;12132.419535613235;-0.0;11340.400447877008;1105601.367815978;278370.7731729761;0.48116099246109745;349505.80518103734;3.9587568966904607;0.20568368777782292
1780;2019-05-17 22:40:41.782;541;540;159;160;147;41;111;20;-24;34;770;204;-26;15;238;216;209;514;138;202;110;-112;578;356;361;133;361;304;580;-1.0;-1.0;702.0;386.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;1;0;17313.205078125;10830.1806640625;0.0;3904.24926757812;393.0;207217;485.0;0.0;Calculated values ==>;1558125641.782;327.26000000000005;327.16;289.06;289.16;287.86;277.26000000000005;273.955091788801;284.26000000000005;275.16;270.76000000000005;276.56;350.16;293.56;270.56;274.66;296.96000000000004;294.76000000000005;294.06;324.56;293.36;284.16;321.66;312.46000000000004;261.96000000000004;241.05796691057077;268.0796299477929;273.955091788801;286.96000000000004;5780000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;5800000.0;0.0;0.0;0.11699999999999999;0.06433333333333333;0.0;0.0;0.0;10830.1806640625;0.0;3904.24926757812;17313.205078125;477565.63022192585;477177.41306353576;240587.55415109821;240913.02446095695;236780.03878715102;430412.23801567365;446656.14520981186;437727.04723144654;473014.93639070686;530655.2663078107;468401.15335692395;437413.810930519;443607.19622175704;464533.37255708285;462371.3252196394;409449.1410125898;473345.6475334814;459719.9477182808;446503.202962536;203620.32615720207;165175.21790254305;458600.72720193455;196858.39415492723;199388.9649760825;271.93188993327396;543890.7516856694;303219.79951982177;67890.74722855997;81002.0850459971;0;6;4;1;12;10;0;3;24;30;386671852315.0167;148397817710.0372;325155994355.0697;28181.63240995276;16838.756759357468;-0.0;0.0;1106123.5532562807;278612.20366654306;0.48116099246109745;349600.31009342;3.0554551060461277;0.25964728042739316
1781;2019-05-17 22:41:44.742;542;540;159;160;147;41;113;23;-24;34;774;203;-27;15;238;216;210;516;136;202;113;-112;578;356;361;138;361;303;580;326.0;0.0;947.0;405.0;0.0;0;99;94;1;0;0;0;0;0;0;1;1;0;0;0;16470.09375;10834.451171875;0.0;2925.7392578125;398.0;207218;485.0;0.0;Calculated values ==>;1558125704.742;327.36;327.16;289.06;289.16;287.86;277.26000000000005;273.955091788801;284.46000000000004;275.46000000000004;270.76000000000005;276.56;350.56000000000006;293.46000000000004;270.46000000000004;274.66;296.96000000000004;294.76000000000005;294.16;324.76000000000005;293.36;284.46000000000004;321.66;312.96000000000004;261.96000000000004;242.14157278889297;267.9596281332873;273.955091788801;286.76000000000005;5780000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5800000.0;0.05433333333333333;0.0;0.15783333333333335;0.06749999999999999;0.0;0.05433333333333333;0.0;10834.451171875;0.0;2925.7392578125;16470.09375;477710.58119117946;477177.41306353576;240587.55415109821;240913.02446095695;236780.03878715102;430412.23801567365;446961.280138781;437953.82195464283;472360.27449258295;531148.0953184956;468419.660461477;437485.64907481754;443809.95577213913;464533.37255708285;462371.3252196394;409875.2568005258;473643.88701358286;459719.9477182808;446961.280138781;203620.32615720207;167264.2905471822;457814.38708952843;198461.48145903106;198461.48145903106;272.57281088500616;544186.167865601;303409.24468943523;67950.47168381262;81002.0850459971;0;6;4;1;12;10;0;3;24;30;386899137915.1544;148483128510.0889;325347077955.1855;37799.87440822407;17506.32113005857;-0.0;13501.82239493308;1106700.5248773627;278912.53229226917;0.48116099246109745;349718.37602932274;5.000513494694302;0.2766235758835841
1782;2019-05-17 22:42:41.763;542;540;160;160;148;41;117;23;-25;34;782;198;-27;12;238;217;210;516;137;203;117;-111;577;356;361;138;361;303;579;213.0;-1.0;1161.0;313.0;0.0;0;98;92;1;0;0;0;0;0;0;1;1;0;1;0;16376.9755859375;10725.48828125;0.0;2907.06567382812;406.0;207219;484.0;0.0;Calculated values ==>;1558125761.763;327.36;327.16;289.16;289.16;287.96000000000004;277.26000000000005;273.955091788801;284.86;275.46000000000004;270.66;276.56;351.36;292.96000000000004;270.46000000000004;274.36;296.96000000000004;294.86;294.16;324.76000000000005;293.46000000000004;284.86;321.56;313.76000000000005;262.06;242.14157278889297;267.9596281332873;273.955091788801;286.86;5770000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5790000.0;0.0355;0.0;0.19349999999999998;0.05216666666666667;0.0;0.0355;0.0;10725.48828125;0.0;2907.06567382812;16376.9755859375;477831.5180634576;477299.05415470636;240945.48794864715;240945.48794864715;237118.97370230645;430412.23801567365;447568.6055282521;437798.07955487026;472360.27449258295;531982.0436786455;467814.01248185465;437485.64907481754;443373.06176112994;464533.37255708285;462504.01303383906;410327.80889682093;473770.76607788284;459855.8798952964;447568.6055282521;203202.34940748036;170606.85888663295;457916.0269529828;199292.32432478014;199292.32432478014;272.9026222049296;544446.3029680451;303579.99042632175;67996.66506846166;81002.0850459971;0;6;4;1;12;10;0;3;24;30;387104983724.8239;148561817489.96255;325519851584.9081;46150.863637022434;13491.536487104573;-0.0;8813.807982723252;1107365.3797421393;279158.02240842895;0.48116099246109745;349895.1065234507;5.021524824506589;0.284071647055607
1783;2019-05-17 22:43:41.753;542;540;158;159;148;41;117;24;-25;34;784;195;-27;8;238;217;210;515;137;203;116;-111;569;358;363;138;363;303;571;92.0;-1.0;1151.0;294.0;0.0;0;97;91;1;0;0;0;0;0;0;1;1;0;1;0;16023.3564453125;10435.7841796875;0.0;2901.90014648438;414.0;207220;484.0;0.0;Calculated values ==>;1558125821.753;327.36;327.16;288.96000000000004;289.06;287.96000000000004;277.26000000000005;274.1680685717883;284.86;275.56;270.66;276.56;351.56000000000006;292.66;270.46000000000004;273.96000000000004;296.96000000000004;294.86;294.16;324.66;293.46000000000004;284.76000000000005;321.56;314.56;262.06;242.14157278889297;267.9596281332873;274.1680685717883;286.86;5690000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5710000.0;0.015333333333333334;0.0;0.19183333333333333;0.049;0.0;0.015333333333333334;0.0;10435.7841796875;0.0;2901.90014648438;16023.3564453125;478793.8383580822;478266.92405065394;240552.212445435;240880.01501969644;237346.72162236078;430280.9020939914;447187.2356179066;437798.07955487026;472360.27449258295;532190.4455563852;467449.7163013512;437485.64907481754;442787.31820175383;464239.1217830999;462201.38575610484;413724.8881689366;474632.8237595049;459541.6837574574;447034.7671162674;203202.34940748036;173949.5011765382;457916.0269529828;199733.50242492915;199733.50242492915;273.08558848919756;544716.2607345539;303756.30497286806;68045.06504896388;81002.0850459971;0;6;4;1;12;10;0;3;24;30;387322147524.85846;148644603689.9757;325701621284.93695;45668.721379427036;12650.94370187463;-0.0;3791.952725267187;1108130.41542353;279375.84010103816;0.48116099246109745;350000.13702136633;4.65685169086588;0.2950448460924077
1784;2019-05-17 22:44:41.784;538;536;156;157;148;43;55;24;-23;35;784;195;-25;10;238;215;209;500;137;201;55;-111;571;357;362;139;362;305;573;139.0;0.0;966.0;164.0;0.0;0;99;94;1;0;0;0;0;0;0;1;1;0;1;0;16181.3408203125;10669.4052734375;0.0;2931.22045898438;426.0;207221;483.0;0.0;Calculated values ==>;1558125881.784;326.96000000000004;326.76000000000005;288.76000000000005;288.86;287.96000000000004;277.46000000000004;274.0616903277293;278.66;275.56;270.86;276.66;351.56000000000006;292.66;270.66;274.16;296.96000000000004;294.66;294.06;323.16;293.26000000000005;278.66;321.46000000000004;315.76000000000005;262.06;242.35481222062532;268.19934244402924;274.0616903277293;286.86;5710000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5730000.0;0.023166666666666665;0.0;0.161;0.02733333333333333;0.0;0.023166666666666665;0.0;10669.4052734375;0.0;2931.22045898438;16181.3408203125;477979.2290054399;477448.29898337;239837.44774636638;240161.6874995558;237289.2635833208;430346.717906069;437406.86254204705;437656.05685647397;472326.8440106818;532040.812112784;467166.66808169626;437342.01223029394;442668.9074931304;464386.3924891542;462086.8017432054;412527.30331773806;472151.4914462966;459426.34033382544;437406.86254204705;202784.37528459195;178963.62700411686;457757.87741369853;200351.6535117371;200351.6535117371;273.3250724276129;544984.7718704286;303932.2724209135;68093.69950208571;81002.0850459971;0;6;4;1;12;10;0;3;24;30;387539759899.492;148727746624.8357;325884115524.62964;38206.00893850264;7035.770119986945;-0.0;5491.7790092021805;1108829.7326356461;279539.98081151734;0.48116099246109745;350077.54142397933;3.7302370542224734;0.1979623776973623
1785;2019-05-17 22:45:41.774;533;534;158;158;145;42;63;22;-24;35;782;195;-26;7;238;215;208;502;137;202;62;-111;571;357;362;137;362;304;573;225.0;-1.0;1090.0;307.0;0.0;0;97;94;1;0;0;0;0;0;0;1;1;0;1;0;16158.611328125;10682.505859375;0.0;2915.43310546875;436.0;207222;482.0;0.0;Calculated values ==>;1558125941.774;326.46000000000004;326.56;288.96000000000004;288.96000000000004;287.66;277.36;274.0616903277293;279.46000000000004;275.36;270.76000000000005;276.66;351.36;292.66;270.56;273.86;296.96000000000004;294.66;293.96000000000004;323.36;293.36;279.36;321.36;316.76000000000005;262.06;241.92719264551067;268.0796299477929;274.0616903277293;286.86;5710000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5730000.0;0.0375;0.0;0.18166666666666667;0.051166666666666666;0.0;0.0375;0.0;10682.505859375;0.0;2915.43310546875;16158.611328125;477257.7525439921;477158.75630062434;240487.27798594558;240487.27798594558;236353.20712719177;430346.717906069;438766.78764047986;437727.04723144654;472589.4791058512;531907.1257792506;467308.3238851196;437413.810930519;442433.1482669151;464386.3924891542;462086.8017432054;412140.1516344429;472450.75088116125;459562.71824716876;438598.19827211706;202366.40377179522;183142.23651711168;458073.8067698351;199487.06528525712;199487.06528525712;272.9839133927286;545254.2265551082;304110.1753582831;68142.41349477839;81002.0850459971;0;6;4;1;12;10;0;3;24;30;387756923699.52655;148810532824.84885;326066785074.6587;43280.26338689108;13231.021605960908;-0.0;8966.667487007247;1109508.6717297542;279708.84259427193;0.48116099246109745;350198.0083969579;4.815285069976163;0.27101304287872174
1786;2019-05-17 22:46:41.754;530;531;159;159;146;42;65;23;-23;35;781;195;-26;10;238;215;208;503;136;202;64;-111;568;358;363;139;363;305;570;148.0;-1.0;1023.0;362.0;0.0;0;99;94;1;0;0;0;0;0;0;1;1;0;0;0;16178.2177734375;10622.9892578125;0.0;2931.60131835938;444.0;207223;481.0;0.0;Calculated values ==>;1558126001.754;326.16;326.26000000000005;289.06;289.06;287.76000000000005;277.36;274.1680685717883;279.66;275.46000000000004;270.86;276.66;351.26;292.66;270.56;274.16;296.96000000000004;294.66;293.96000000000004;323.46000000000004;293.36;279.56;321.26000000000005;317.56;262.06;242.35481222062532;268.19934244402924;274.1680685717883;286.76000000000005;5680000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5700000.0;0.024666666666666667;0.0;0.1705;0.060333333333333336;0.0;0.024666666666666667;0.0;10622.9892578125;0.0;2931.60131835938;16178.2177734375;477190.0006145222;477090.42654402234;240913.0705653105;240913.0705653105;236748.43304263309;430280.9020939914;438880.1015656627;437656.05685647397;472326.8440106818;531727.8354950516;467166.66808169626;437184.50195927493;442668.9074931304;464239.1217830999;461934.76558694645;413386.9064550017;472985.74094188295;459405.1334793091;438711.5355410296;201948.4348523538;186485.25045852014;457757.87741369853;199056.1320313332;199056.1320313332;272.8173685541778;545523.6103065149;304287.6619690519;68191.12253989682;81002.0850459971;0;6;4;1;12;10;0;3;24;30;387974351199.5957;148893305224.87518;326249424174.7168;40681.2871826865;15608.338638069376;-0.0;5911.499953239178;1110208.1180915271;279949.0904870479;0.48116099246109745;350321.9517974231;4.588934311549087;0.2947505456754622
1787;2019-05-17 22:47:41.795;528;529;159;160;147;42;73;22;-24;35;779;195;-26;9;238;215;208;502;137;202;72;-110;575;356;361;139;361;304;577;-2.0;0.0;1052.0;387.0;0.0;0;99;94;1;0;0;0;0;0;0;1;1;0;0;0;16414.365234375;10771.3359375;0.0;2935.24633789062;449.0;207224;480.0;0.0;Calculated values ==>;1558126061.795;325.96000000000004;326.06;289.06;289.16;287.86;277.36;273.955091788801;280.46000000000004;275.36;270.76000000000005;276.66;351.06000000000006;292.66;270.56;274.06;296.96000000000004;294.66;293.96000000000004;323.36;293.36;280.36;321.16;318.06;262.16;242.35481222062532;268.0796299477929;273.955091788801;286.86;5750000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5770000.0;0.0;0.0;0.1753333333333333;0.0645;0.0;0.0;0.0;10771.3359375;0.0;2935.24633789062;16414.365234375;476040.27319952624;475939.4682958792;240684.04957093557;241010.74718874905;236863.5720847045;430412.23801567365;440647.96367074497;437727.04723144654;472326.8440106818;531594.2784903181;467308.3238851196;437413.810930519;442728.0766999201;464533.37255708285;462238.51792549907;410395.48984594806;471933.2045538642;459719.9477182808;440483.78149257216;201530.46850934727;188574.69595719432;457859.7044407099;198081.51314583074;199056.1320313332;272.42143694227246;545795.4007621451;304466.06984152214;68240.04634557442;81002.0850459971;0;6;4;1;12;10;0;3;24;30;388191699620.0583;148976762215.05283;326432249020.1059;42017.85030967797;16755.693338519704;-0.0;0.0;1110897.748497742;280218.975049276;0.48116099246109745;350371.24795984646;4.287979488053867;0.3276814328644776
1788;2019-05-17 22:48:41.786;528;529;159;160;147;41;77;22;-24;35;776;196;-27;12;238;216;208;504;137;203;76;-109;575;357;362;139;362;303;577;294.0;0.0;999.0;402.0;0.0;0;99;92;1;0;0;0;0;0;0;1;1;0;0;0;16324.6923828125;10669.73828125;0.0;2907.7841796875;459.0;207225;479.0;0.0;Calculated values ==>;1558126121.786;325.96000000000004;326.06;289.06;289.16;287.86;277.26000000000005;274.0616903277293;280.86;275.36;270.76000000000005;276.66;350.76;292.76000000000005;270.46000000000004;274.36;296.96000000000004;294.76000000000005;293.96000000000004;323.56;293.46000000000004;280.76000000000005;321.06;319.06;262.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;286.86;5750000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5770000.0;0.049;0.0;0.1665;0.06699999999999999;0.0;0.049;0.0;10669.73828125;0.0;2907.7841796875;16324.6923828125;476040.27319952624;475939.4682958792;240684.04957093557;241010.74718874905;236863.5720847045;430346.717906069;441087.94060429255;437953.82195464283;472326.8440106818;531356.6340493629;467571.2248194195;437485.64907481754;443373.06176112994;464386.3924891542;462219.8900438566;410395.48984594806;472233.752495857;459698.9584401166;440924.4576432406;201112.50472608567;192753.74022246967;457961.4968331859;198827.48022879814;198827.48022879814;272.7224430915911;546068.18531818;304644.7186584815;68288.73096271501;81002.0850459971;0;6;4;1;12;10;0;3;24;30;388408567084.83075;149060149704.96533;326614321704.91486;39814.53589735314;17361.979112493977;-0.0;11862.751893307679;1111579.582758269;280503.246338979;0.48116099246109745;350470.0893970805;5.084820673416716;0.2931057852007395
1789;2019-05-17 22:49:41.776;530;530;158;159;147;42;79;22;-25;35;774;196;-27;11;238;216;209;506;137;203;78;-108;576;357;362;140;362;303;578;260.0;-1.0;1071.0;234.0;0.0;0;99;91;1;0;0;0;0;0;0;1;1;0;0;0;16221.732421875;10594.9423828125;0.0;2908.44580078125;464.0;207226;478.0;0.0;Calculated values ==>;1558126181.776;326.16;326.16;288.96000000000004;289.06;287.86;277.36;274.0616903277293;281.06;275.36;270.66;276.66;350.56000000000006;292.76000000000005;270.46000000000004;274.26000000000005;296.96000000000004;294.76000000000005;294.06;323.76000000000005;293.46000000000004;280.96000000000004;320.96000000000004;319.56;262.36;242.56692532238324;267.9596281332873;274.0616903277293;286.86;5760000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5780000.0;0.043333333333333335;0.0;0.17850000000000002;0.039;0.0;0.043333333333333335;0.0;10594.9423828125;0.0;2908.44580078125;16221.732421875;476209.1178633993;475962.3711050083;240326.85048976395;240651.77602769362;236835.64464459583;430346.717906069;441413.8914409164;437798.07955487026;472195.2020149266;531148.0953184956;467571.2248194195;437485.64907481754;443226.97429043637;464386.3924891542;462219.8900438566;410361.3465061937;472404.79642165004;459698.9584401166;441251.0841643921;200694.54348549087;194843.3435325042;457905.3994194325;200097.86068110654;200097.86068110654;273.2251150846766;546339.3603215611;304821.8947964315;68337.19146779609;81002.0850459971;0;6;4;1;12;10;0;3;24;30;388625730884.8653;149143835754.97864;326796091404.9437;42429.48906896683;10054.494010794713;-0.0;10449.973017609042;1112264.8354052848;280731.67886994116;0.48116099246109745;350655.99778147193;4.660604823153468;0.23178777184231472
1790;2019-05-17 22:50:41.786;532;532;157;158;146;41;85;22;-25;35;770;195;-27;12;238;216;210;508;136;203;84;-108;578;357;362;139;362;303;580;274.0;0.0;1062.0;163.0;0.0;0;99;90;1;0;0;0;0;0;0;1;1;0;0;0;16059.19921875;10568.4482421875;0.0;2917.26025390625;467.0;207227;477.0;0.0;Calculated values ==>;1558126241.786;326.36;326.36;288.86;288.96000000000004;287.76000000000005;277.26000000000005;274.0616903277293;281.66;275.36;270.66;276.66;350.16;292.66;270.46000000000004;274.36;296.96000000000004;294.76000000000005;294.16;323.96000000000004;293.46000000000004;281.56;320.86;319.86;262.36;242.35481222062532;267.9596281332873;274.0616903277293;286.76000000000005;5780000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5800000.0;0.04566666666666667;0.0;0.177;0.027166666666666665;0.0;0.04566666666666667;0.0;10568.4482421875;0.0;2917.26025390625;16059.19921875;476255.09274977614;476008.58789608435;239940.61931372524;240263.42745217786;236470.27279711468;430346.717906069;442383.84218772314;437798.07955487026;472326.8440106818;530730.9130191435;467449.7163013512;437485.64907481754;443373.06176112994;464386.3924891542;462219.8900438566;409875.2568005258;472447.2417005242;459698.9584401166;442222.9895933941;200276.58477070546;196097.13278094304;458063.25475081766;200683.47221551224;200683.47221551224;273.45552423247545;546608.4129198175;304998.2857785432;68385.74710950251;81002.0850459971;0;6;4;1;12;10;0;3;24;30;388842967084.83075;149227549704.96533;326977921704.91486;41969.28549906637;6992.150758875797;-0.0;11030.304626923271;1112968.2757470936;280873.7579188947;0.48116099246109745;350835.0299288669;4.448542017814085;0.19470400585270653
1791;2019-05-17 22:51:41.787;534;533;157;158;146;42;88;23;-24;35;767;195;-27;11;238;216;210;510;136;204;87;-107;581;357;362;138;362;304;583;344.0;-2.0;1163.0;230.0;0.0;0;99;90;1;0;0;0;0;0;0;1;1;0;0;0;16161.1533203125;10638.712890625;0.0;2915.13208007812;472.0;207228;475.0;0.0;Calculated values ==>;1558126301.787;326.56;326.46000000000004;288.86;288.96000000000004;287.76000000000005;277.36;274.0616903277293;281.96000000000004;275.46000000000004;270.76000000000005;276.66;349.86;292.66;270.46000000000004;274.26000000000005;296.96000000000004;294.76000000000005;294.16;324.16;293.56;281.86;320.66;320.36;262.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;286.76000000000005;5810000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5830000.0;0.05733333333333333;0.0;0.19383333333333336;0.03833333333333333;0.0;0.05733333333333333;0.0;10638.712890625;0.0;2915.13208007812;16161.1533203125;476178.5596584242;475784.9047665695;239847.4243179469;240169.07643282035;236388.41644652825;430346.717906069;442864.51706562244;437727.04723144654;472458.26935960614;530342.1025289536;467308.3238851196;437256.7094276882;443022.0508540321;464386.3924891542;462219.8900438566;408473.63615439355;472361.4659909983;459835.06171152263;442704.60315965564;199440.67485045042;198186.82848740023;458322.24653718865;200362.70097106707;200362.70097106707;273.32941996323103;546876.9203323676;305175.0150665422;68434.35118894816;81002.0850459971;0;6;4;1;12;10;0;3;24;30;389060170704.56836;149310651089.86496;327160024739.6949;46009.12245013689;9888.449246701326;-0.0;13894.269058812411;1113701.441365008;281014.4319299657;0.48116099246109745;351042.7381710768;5.149228201038668;0.23012309136266537
1792;2019-05-17 22:52:41.787;535;534;156;157;146;42;91;23;-24;35;766;195;-26;12;238;216;211;511;136;204;90;-106;583;357;362;139;362;304;585;323.0;0.0;1089.0;346.0;0.0;0;99;90;1;0;0;0;0;0;0;1;1;0;0;0;16151.1787109375;10694.1591796875;0.0;2911.34301757812;476.0;207229;475.0;0.0;Calculated values ==>;1558126361.787;326.66;326.56;288.76000000000005;288.86;287.76000000000005;277.36;274.0616903277293;282.26000000000005;275.46000000000004;270.76000000000005;276.66;349.76;292.66;270.56;274.36;296.96000000000004;294.76000000000005;294.26000000000005;324.26000000000005;293.56;282.16;320.66;320.76000000000005;262.56;242.35481222062532;268.0796299477929;274.0616903277293;286.76000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5850000.0;0.05383333333333333;0.0;0.18150000000000002;0.057666666666666665;0.0;0.05383333333333333;0.0;10694.1591796875;0.0;2911.34301757812;16151.1787109375;476078.9408903767;475684.81168267765;239466.16019065114;239785.79697796184;236334.2419655084;430346.717906069;443342.4248480381;437727.04723144654;472326.8440106818;530237.6965692197;467308.3238851196;437413.810930519;443168.68479859125;464386.3924891542;462219.8900438566;407957.81306338083;472254.3490569662;459835.06171152263;443183.42525679106;199440.67485045042;199858.6285646581;458266.66779641504;199467.23549893624;199467.23549893624;272.97606764612885;547146.1897659614;305352.78900046146;68482.90514809529;81002.0850459971;0;6;4;1;12;10;0;3;24;30;389277370704.56836;149393751089.86496;327342424739.6949;43244.155829450625;14924.100595821277;-0.0;13120.054881964517;1114445.2186840046;281221.2031786534;0.48116099246109745;351267.85753725;5.239667766292645;0.27395864149097526
1793;2019-05-17 22:53:41.788;537;537;156;157;145;42;95;23;-24;35;764;195;-27;13;238;217;212;514;136;205;94;-105;587;357;362;140;362;303;588;281.0;-1.0;1007.0;428.0;0.0;0;99;90;1;0;0;0;0;0;0;1;1;0;1;0;16160.845703125;10742.138671875;0.0;2917.51684570312;479.0;207230;473.0;0.0;Calculated values ==>;1558126421.788;326.86;326.86;288.76000000000005;288.86;287.66;277.36;274.0616903277293;282.66;275.46000000000004;270.76000000000005;276.66;349.56000000000006;292.66;270.46000000000004;274.46000000000004;296.96000000000004;294.86;294.36;324.56;293.66;282.56;320.46000000000004;321.06;262.66;242.56692532238324;267.9596281332873;274.0616903277293;286.76000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5880000.0;0.04683333333333333;0.0;0.16783333333333333;0.07133333333333333;0.0;0.04683333333333333;0.0;10742.138671875;0.0;2917.51684570312;16160.845703125;475880.0282502089;475756.54902516294;239375.55986920427;239694.09697357577;235947.29063924952;430346.717906069;443975.45344641636;437953.82195464283;472195.2020149266;530104.8735352602;467449.7163013512;437485.64907481754;443518.9199794291;464386.3924891542;462352.8576263787;406423.8703246193;472320.77753338707;459971.0288534705;443817.6366992229;198604.77482894104;201112.50472608567;458211.12857715157;198746.61378972328;198746.61378972328;272.69031534305714;547415.4611246045;305531.4277936488;68531.47978998751;81002.0850459971;0;6;4;1;12;10;0;3;24;30;389494574325.16907;149477452485.09644;327524527775.1985;40146.943103679;18508.468721503217;-0.0;11477.492906261565;1115140.1560924663;281499.81256714737;0.48116099246109745;351472.84051904484;5.1343099129544125;0.3037611748052492
1794;2019-05-17 22:54:41.788;541;538;156;157;145;43;95;23;-25;35;763;195;-27;10;239;216;213;515;135;204;94;-105;586;358;363;141;363;303;588;141.0;-1.0;989.0;351.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;16041.630859375;10663.1767578125;0.0;2919.34252929688;481.0;207231;473.0;0.0;Calculated values ==>;1558126481.788;327.26000000000005;326.96000000000004;288.76000000000005;288.86;287.66;277.46000000000004;274.1680685717883;282.66;275.46000000000004;270.66;276.66;349.46000000000004;292.66;270.46000000000004;274.16;297.06;294.76000000000005;294.46000000000004;324.66;293.56;282.56;320.46000000000004;321.26000000000005;262.66;242.77792619122317;267.9596281332873;274.1680685717883;286.66;5860000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;5880000.0;0.0235;0.0;0.16483333333333333;0.058499999999999996;0.0;0.0235;0.0;10663.1767578125;0.0;2919.34252929688;16041.630859375;476591.20758618036;475904.15289032937;239375.55986920427;239694.09697357577;235947.29063924952;430280.9020939914;443772.5489559649;437798.07955487026;472063.34231996303;530000.5021584429;467449.7163013512;437485.64907481754;443080.6557621375;464371.1518808695;462068.13665675744;407402.9355684267;472471.8553754792;459678.0956434374;443614.1450120138;198604.77482894104;201948.4348523538;458053.56808917894;199176.07803249022;199176.07803249022;272.8649434570326;547683.8150959586;305709.8054222295;68580.12028477917;81002.0850459971;0;6;4;1;12;10;0;3;24;30;389712074325.16907;149561752485.09644;327706327775.1985;39332.859917605645;15144.333168316289;-0.0;5744.294574018804;1115802.4877843102;281780.25258289586;0.48116099246109745;351616.35541471385;4.433749467751135;0.2832185238882016
1795;2019-05-17 22:55:41.799;544;541;155;156;144;43;96;24;-25;35;761;195;-27;13;239;216;214;515;136;204;95;-104;579;359;364;140;364;304;581;128.0;-1.0;1025.0;165.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;15715.2431640625;10438.99609375;0.0;2931.8154296875;483.0;207232;471.0;0.0;Calculated values ==>;1558126541.799;327.56;327.26000000000005;288.66;288.76000000000005;287.56;277.46000000000004;274.27422755570615;282.76000000000005;275.56;270.66;276.66;349.26;292.66;270.46000000000004;274.46000000000004;297.06;294.76000000000005;294.56;324.66;293.56;282.66;320.26000000000005;321.46000000000004;262.76000000000005;242.56692532238324;268.0796299477929;274.27422755570615;286.76000000000005;5790000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5810000.0;0.021333333333333333;0.0;0.17083333333333334;0.0275;0.0;0.021333333333333333;0.0;10438.99609375;0.0;2931.8154296875;15715.2431640625;477879.419075848;477201.3279889175;239268.44816434447;239588.3189670799;235827.17320837334;430214.79039162316;443727.5851227284;437570.5891863215;472195.2020149266;529715.5300099069;467308.3238851196;437256.7094276882;443315.08579407755;464223.8542375998;461916.06316538615;411084.6475503405;473367.56549200724;459520.7761648076;443568.8856875325;197768.88456892778;202784.37528459195;458312.9691135226;201020.16884630456;201020.16884630456;273.5964339061842;547948.5042299053;305885.68910184957;68628.88887363982;81002.0850459971;0;6;4;1;12;10;0;3;24;30;389930214309.8709;149646067939.9812;327888461159.9496;40410.69680808623;7075.552007348497;-0.0;5174.3726259461955;1116467.1392532166;281965.45223948674;0.48116099246109745;351707.3609892196;3.9384760864419404;0.20959277740605156
1796;2019-05-17 22:56:41.769;543;540;155;156;145;44;73;25;-22;36;760;196;-25;11;239;216;213;506;137;203;74;-102;572;359;364;140;365;306;574;-1.0;0.0;1145.0;151.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;15785.3603515625;10619.689453125;0.0;2951.69848632812;485.0;207233;470.0;0.0;Calculated values ==>;1558126601.769;327.46000000000004;327.16;288.66;288.76000000000005;287.66;277.56;274.27422755570615;280.46000000000004;275.66;270.96000000000004;276.76000000000005;349.16;292.76000000000005;270.66;274.26000000000005;297.06;294.76000000000005;294.46000000000004;323.76000000000005;293.46000000000004;280.56;320.16;321.66;262.96000000000004;242.56692532238324;268.3187672390254;274.27422755570615;286.86;5720000.0;3590000.0;3640000.0;1400000.0;3650000.0;3060000.0;5740000.0;0.0;0.0;0.19083333333333333;0.025166666666666667;0.0;0.0;0.0;10619.689453125;0.0;2951.69848632812;15785.3603515625;478577.64747459075;477905.0619481221;239483.42151542567;239805.94728208825;236325.58845037004;430214.79039162316;439997.1383431077;437585.1090581189;472293.48310962116;529458.4190747546;467146.9290094638;437112.3332710247;442609.8111887139;464076.26427514775;461916.06316538615;413628.3206433206;472919.2390184413;459384.05359044083;440163.05421809835;197350.94305643384;203620.32615720207;458516.54736623977;201152.89805972413;201020.16884630456;273.6484637837758;548210.8780068128;306061.09040363407;68677.89364165535;81002.0850459971;0;6;4;1;12;10;0;3;24;30;390148505109.97504;149730025940.02124;328071369660.03687;45119.14693219367;6476.985174213977;-0.0;0.0;1117179.5315770432;282078.333580482;0.48116099246109745;351750.4592012371;3.801831642909089;0.2347265888002375
1797;2019-05-17 22:57:41.780;537;537;157;157;144;44;78;25;-21;36;760;196;-23;14;239;216;212;498;137;204;77;-101;570;358;364;139;363;307;572;139.0;-2.0;1202.0;209.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16096.8515625;10960.7685546875;0.0;2965.06225585938;488.0;207234;469.0;0.0;Calculated values ==>;1558126661.78;326.86;326.86;288.86;288.86;287.56;277.56;274.1680685717883;280.96000000000004;275.66;271.06;276.76000000000005;349.16;292.76000000000005;270.86;274.56;297.06;294.76000000000005;294.36;322.96000000000004;293.56;280.86;320.06;321.96000000000004;263.06;242.35481222062532;268.43790593516167;274.1680685717883;286.86;5700000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3070000.0;5720000.0;0.023166666666666665;0.0;0.20033333333333334;0.034833333333333334;0.0;0.023166666666666665;0.0;10960.7685546875;0.0;2965.06225585938;16096.8515625;477956.12990999705;477714.10591432796;240193.69187138428;240193.69187138428;236070.77798160329;430280.9020939914;440823.14440679894;437514.20447033056;472424.9728513876;529382.0332538435;467004.9690647673;437198.53567211574;442846.6802591378;464371.1518808695;462068.13665675744;414060.1800916437;471981.5050093087;459520.7761648076;440658.6511082535;196933.003932529;204874.27233412856;458774.6081297476;200655.82533850995;200655.82533850995;273.4490295908747;548476.6118146683;306240.96052359755;68727.20902060176;81002.0850459971;0;6;4;1;12;10;0;3;24;30;390366945149.6765;149813741284.90683;328255303374.78546;47450.62861940806;8991.137600561446;-0.0;5560.0654636657255;1117951.087798298;282207.25823528314;0.48116099246109745;351796.8015745821;4.452289599603455;0.24642266801598503
1798;2019-05-17 22:58:41.770;531;533;160;160;145;43;83;25;-20;36;760;195;-22;11;239;216;210;494;136;204;83;-99;567;358;363;141;363;309;569;291.0;-1.0;1350.0;287.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16201.248046875;10872.7373046875;0.0;2968.55786132812;489.0;207235;468.0;0.0;Calculated values ==>;1558126721.77;326.26000000000005;326.46000000000004;289.16;289.16;287.66;277.46000000000004;274.1680685717883;281.46000000000004;275.66;271.16;276.76000000000005;349.16;292.66;270.96000000000004;274.26000000000005;297.06;294.76000000000005;294.16;322.56;293.56;281.46000000000004;319.96000000000004;322.06;263.26000000000005;242.77792619122317;268.67533136820026;274.1680685717883;286.76000000000005;5670000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;5690000.0;0.0485;0.0;0.225;0.04783333333333333;0.0;0.0485;0.0;10872.7373046875;0.0;2968.55786132812;16201.248046875;477456.049064619;477501.1215435961;241276.33002736158;241276.33002736158;236464.50808282982;430280.9020939914;441851.56343584816;437214.0438153077;472161.77640367835;529229.1397569913;466597.382906531;436896.06622444035;441985.3313433802;464371.1518808695;462068.13665675744;414520.2733586181;471772.31888252276;459678.0956434374;441851.56343584816;196515.0671798046;205292.2597576877;458665.41248498677;200487.36873165824;200487.36873165824;273.38280333091865;548745.7177863175;306422.87608147424;68776.64761378046;81002.0850459971;0;6;4;1;12;10;0;3;24;30;390585008799.7112;149897727284.92017;328440072574.8148;53263.501893821136;12349.51642620088;-0.0;11706.163443153211;1118790.2323386383;282385.0673790705;0.48116099246109745;351940.6628346217;5.586123324139216;0.28321662754412785
1799;2019-05-17 22:59:41.791;525;527;163;163;148;42;87;26;-18;36;760;195;-20;14;239;216;208;488;137;205;87;-98;561;358;363;141;363;311;563;295.0;-1.0;1356.0;391.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16333.5791015625;10737.462890625;0.0;2986.84057617188;490.0;207236;467.0;0.0;Calculated values ==>;1558126781.791;325.66;325.86;289.46000000000004;289.46000000000004;287.96000000000004;277.36;274.1680685717883;281.86;275.76000000000005;271.36;276.76000000000005;349.16;292.66;271.16;274.56;297.06;294.76000000000005;293.96000000000004;321.96000000000004;293.66;281.86;319.86;322.16;263.36;242.77792619122317;268.91163127593666;274.1680685717883;286.86;5610000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3110000.0;5630000.0;0.04916666666666667;0.0;0.226;0.06516666666666666;0.0;0.04916666666666667;0.0;10737.462890625;0.0;2986.84057617188;16333.5791015625;477324.0479630308;477367.51229801815;242488.04063207735;242488.04063207735;237580.14290693114;430280.9020939914;442496.8743120531;437071.7284734032;472161.77640367835;529076.0834554514;466311.1231323348;436752.093818078;442015.9671382998;464371.1518808695;462068.13665675744;416122.42636532895;471657.7281217156;459814.3699412001;442496.8743120531;196097.13278094304;205710.24989127388;458767.2660139423;199931.65622330742;199931.65622330742;273.16384436325757;549016.93623872;306603.0241125776;68826.29330392934;81002.0850459971;0;6;4;1;12;10;0;3;24;30;390802885029.37885;149982356894.79108;328626137674.531;53593.65632852165;16867.453904689708;-0.0;11926.123222696662;1119681.0203225105;282628.62734761985;0.48116099246109745;352137.6674840394;6.003017468626144;0.3350506470417144
1800;2019-05-17 23:00:41.771;517;521;164;164;150;41;94;26;-16;36;762;195;-19;13;239;216;206;477;138;205;93;-97;561;357;362;141;362;311;562;-2.0;-1.0;1222.0;278.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;1;0;16663.486328125;10674.6923828125;0.0;3003.37158203125;490.0;207237;466.0;0.0;Calculated values ==>;1558126841.771;324.86;325.26000000000005;289.56;289.56;288.16;277.26000000000005;274.0616903277293;282.56;275.76000000000005;271.56;276.76000000000005;349.36;292.66;271.26000000000005;274.46000000000004;297.06;294.76000000000005;293.76000000000005;320.86;293.66;282.46000000000004;319.76000000000005;322.16;263.46000000000004;242.77792619122317;268.91163127593666;274.0616903277293;286.96000000000004;5610000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;5620000.0;0.0;0.0;0.2036666666666667;0.04633333333333333;0.0;0.0;0.0;10674.6923828125;0.0;3003.37158203125;16663.486328125;476171.2323020551;476625.7844092259;242863.48712996402;242863.48712996402;238247.26314838254;430346.717906069;443817.6366992229;437389.9950341223;472161.77640367835;529285.8718597549;466311.1231323348;436912.08382788545;441865.84420653095;464518.1588243853;462219.8900438566;415431.82824480155;470139.5376813074;459971.0288534705;443659.5280211563;195679.20071851107;205710.24989127388;458869.0855255645;199770.9042128115;199931.65622330742;273.0961123349504;549291.8201255397;306781.3992617039;68876.19509911869;81002.0850459971;0;6;4;1;12;10;0;3;24;30;391020312529.448;150066928694.81796;328812675474.59033;48395.08816394031;12004.88240082422;-0.0;0.0;1120530.6432248165;282869.14994930814;0.48116099246109745;352237.01871614007;4.415827467981468;0.30402540661115107
1801;2019-05-17 23:01:41.792;510;514;163;163;151;42;94;26;-16;36;763;196;-18;15;239;216;203;463;136;205;93;-97;554;358;363;141;363;312;556;127.0;187.0;1201.0;257.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16579.396484375;10564.251953125;0.0;3006.90844726562;490.0;207238;464.0;0.0;Calculated values ==>;1558126901.792;324.16;324.56;289.46000000000004;289.46000000000004;288.26000000000005;277.36;274.1680685717883;282.56;275.76000000000005;271.56;276.76000000000005;349.46000000000004;292.76000000000005;271.36;274.66;297.06;294.76000000000005;293.46000000000004;319.46000000000004;293.66;282.46000000000004;319.56;322.16;263.46000000000004;242.77792619122317;269.02936301313275;274.1680685717883;286.76000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3120000.0;5560000.0;0.021166666666666667;0.03116666666666667;0.20016666666666666;0.04283333333333333;0.0;0.021166666666666667;0.0;10564.251953125;0.0;3006.90844726562;16579.396484375;476027.8198124379;476356.2950949653;242742.07691707852;242742.07691707852;238754.21689012248;430280.9020939914;443614.1450120138;437160.35228701105;472161.77640367835;529314.3506984756;466291.1456195655;436840.5790983701;441956.66592570563;464371.1518808695;462068.13665675744;417037.44699379225;468829.220578915;459814.3699412001;443455.44472579175;194843.3435325042;205710.24989127388;458869.0855255645;200341.078074123;200341.078074123;273.3252352302444;549568.9411080634;306958.4524118576;68926.29829613552;81002.0850459971;0;6;4;1;12;10;0;3;24;30;391237888654.9804;150151558305.02505;328999640890.0478;47403.324721613084;11073.616319170076;0.0;5145.920760793655;1121329.2427461878;283061.5380847334;0.48116099246109745;352279.9163981872;4.688092979856428;0.2740293283888577
