;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1802;2019-05-17 23:02:41.792;503;508;162;162;149;41;100;25;-16;36;764;195;-18;14;239;216;201;456;136;205;99;-97;551;358;363;140;363;311;553;301.0;88.0;1261.0;186.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16602.892578125;10490.1767578125;0.0;3006.95922851562;490.0;207239;464.0;0.0;Calculated values ==>;1558126961.792;323.46000000000004;323.96000000000004;289.36;289.36;288.06;277.26000000000005;274.1680685717883;283.16;275.66;271.56;276.76000000000005;349.56000000000006;292.66;271.36;274.56;297.06;294.76000000000005;293.26000000000005;318.76000000000005;293.66;283.06;319.56;322.16;263.46000000000004;242.56692532238324;268.91163127593666;274.1680685717883;286.76000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;5530000.0;0.050166666666666665;0.014666666666666666;0.21016666666666667;0.031000000000000003;0.0;0.050166666666666665;0.0;10490.1767578125;0.0;3006.95922851562;16602.892578125;475392.10241985694;475863.8348415405;242510.58015684973;242510.58015684973;238201.8307086709;430280.9020939914;444560.2106271954;437389.9950341223;472293.48310962116;529495.6207309405;466311.1231323348;437071.7284734032;442015.9671382998;464371.1518808695;462068.13665675744;417474.20422763267;468175.33808645094;459814.3699412001;444403.25123426295;194843.3435325042;205710.24989127388;459024.90053713735;201084.5485572444;201084.5485572444;273.6172626716818;549845.4601835842;307133.90598444873;68976.41386010037;81002.0850459971;0;6;4;1;12;10;0;3;24;30;391455688654.9804;150235858305.02505;329186540890.0478;49663.52800122384;7996.150911376682;0.0;12206.488250963765;1122138.1331855447;283220.45281165466;0.48116099246109745;352424.5198066185;5.17636980425588;0.22988107467183763
1803;2019-05-17 23:03:41.783;496;499;161;161;150;42;98;25;-15;36;764;195;-18;14;239;216;198;434;137;205;98;-97;546;357;362;141;362;312;548;-2.0;175.0;1159.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16516.61328125;10459.330078125;0.0;3005.29223632812;490.0;207240;464.0;0.0;Calculated values ==>;1558127021.783;322.76000000000005;323.06;289.26000000000005;289.26000000000005;288.16;277.36;274.0616903277293;282.96000000000004;275.66;271.66;276.76000000000005;349.56000000000006;292.66;271.36;274.56;297.06;294.76000000000005;292.96000000000004;316.56;293.66;282.96000000000004;319.56;322.16;263.46000000000004;242.77792619122317;269.02936301313275;274.0616903277293;286.86;5460000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;5480000.0;0.0;0.029166666666666667;0.19316666666666665;0.030000000000000002;0.0;0.0;0.0;10459.330078125;0.0;3005.29223632812;16516.61328125;475009.35560321796;475190.7507994923;242352.43949132445;242352.43949132445;238682.33703136048;430346.717906069;444447.176592924;437319.724394416;472161.77640367835;529419.2829501401;466167.5838574606;436840.5790983701;441806.21220497484;464518.1588243853;462219.8900438566;418302.51589511393;465500.2252794437;459971.0288534705;444447.176592924;194843.3435325042;205710.24989127388;458869.0855255645;200447.56405884592;201084.5485572444;273.36280645496674;550121.4146660739;307308.45902101486;69026.50844027384;81002.0850459971;0;6;4;1;12;10;0;3;24;30;391673156029.75226;150320145659.9366;329373412854.85175;45755.80563815429;7752.645644001558;0.0;0.0;1122933.1750242051;283351.6730968161;0.48116099246109745;352526.2252838262;3.9740031344747866;0.25243202581696056
1804;2019-05-17 23:04:41.783;489;494;163;163;148;40;112;22;-17;35;763;196;-19;14;239;216;196;428;138;206;111;-97;551;355;360;141;360;310;552;197.0;88.0;1187.0;368.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16827.240234375;10571.94921875;0.0;2989.33935546875;489.0;207241;464.0;0.0;Calculated values ==>;1558127081.783;322.06;322.56;289.46000000000004;289.46000000000004;287.96000000000004;277.16;273.8482719121499;284.36;275.36;271.46000000000004;276.66;349.46000000000004;292.76000000000005;271.26000000000005;274.56;297.06;294.76000000000005;292.76000000000005;315.96000000000004;293.76000000000005;284.26000000000005;319.56;322.06;263.46000000000004;242.77792619122317;268.7936212382143;273.8482719121499;286.96000000000004;5510000.0;3550000.0;3600000.0;1410000.0;3600000.0;3100000.0;5520000.0;0.03283333333333333;0.014666666666666666;0.19783333333333333;0.06133333333333334;0.0;0.03283333333333333;0.0;10571.94921875;0.0;2989.33935546875;16827.240234375;473358.0151297294;473960.4509825777;242890.33111755445;242890.33111755445;237910.89765255377;430477.46260093397;447001.0839827573;437460.313363465;472063.34231996303;529467.1112581616;466577.48548781517;437142.86386454466;442224.8817640306;464811.3070167571;462522.44405874936;415802.19974565186;463992.92802503455;460418.5278520168;446848.90192859794;194843.3435325042;205292.2597576877;458869.0855255645;198938.3517558058;198938.3517558058;272.75814713763197;550399.2801120374;307483.7196818222;69076.46370353882;81002.0850459971;0;6;4;1;12;10;0;3;24;30;391889756029.75226;150404745659.9366;329560012854.85175;47187.59473804858;15942.418337878535;0.0;8139.729730673342;1123707.7033606735;283549.1319633318;0.48116099246109745;352594.0563649151;5.2553813316892874;0.3190829591651679
1805;2019-05-17 23:05:41.784;486;490;163;163;149;39;113;24;-19;35;762;196;-21;12;238;217;196;428;137;206;112;-97;546;355;361;142;361;309;548;178.0;127.0;1058.0;397.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17012.8125;10456.7607421875;0.0;2971.494140625;488.0;207242;463.0;0.0;Calculated values ==>;1558127141.784;321.76000000000005;322.16;289.46000000000004;289.46000000000004;288.06;277.06;273.8482719121499;284.46000000000004;275.56;271.26000000000005;276.66;349.36;292.76000000000005;271.06;274.36;296.96000000000004;294.86;292.76000000000005;315.96000000000004;293.76000000000005;284.36;319.46000000000004;321.96000000000004;263.46000000000004;242.98782864720522;268.67533136820026;273.8482719121499;286.86;5460000.0;3550000.0;3610000.0;1420000.0;3610000.0;3090000.0;5480000.0;0.029666666666666668;0.021166666666666667;0.17633333333333334;0.06616666666666667;0.0;0.029666666666666668;0.0;10456.7607421875;0.0;2971.494140625;17012.8125;473560.75211329374;473887.3078259189;243040.92586559296;243040.92586559296;238357.5562735323;430477.46260093397;446961.280138781;437372.52749135875;471931.263865096;529438.6768622734;466720.24873093714;437055.2244796515;442134.79477467417;464533.37255708285;462654.8538357037;417661.4241074558;464569.3527537692;460262.8667298895;446808.8369519566;194425.4183739577;204874.27233412856;458712.91395919264;198496.22402499316;198496.22402499316;272.5825261103624;550681.2852511572;307658.96185193915;69126.1381438398;81002.0850459971;0;6;4;1;12;10;0;3;24;30;392106059634.49097;150489647074.83405;329745715949.62744;42121.854844569134;17217.670983979533;0.0;7366.607516833249;1124451.9611770532;283825.4706462481;0.48116099246109745;352723.2779954795;4.967595113998205;0.317215949410428
1806;2019-05-17 23:06:41.784;486;489;161;162;150;39;118;22;-20;34;759;195;-23;13;238;217;195;422;136;206;117;-97;554;354;359;141;359;306;556;174.0;0.0;1228.0;381.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17286.439453125;10724.9677734375;0.0;2951.7890625;485.0;207243;463.0;0.0;Calculated values ==>;1558127201.784;321.76000000000005;322.06;289.26000000000005;289.36;288.16;277.06;273.7412296467126;284.96000000000004;275.36;271.16;276.56;349.06000000000006;292.66;270.86;274.46000000000004;296.96000000000004;294.86;292.66;315.36;293.76000000000005;284.86;319.46000000000004;321.66;263.46000000000004;242.77792619122317;268.3187672390254;273.7412296467126;286.76000000000005;5540000.0;3540000.0;3590000.0;1410000.0;3590000.0;3060000.0;5560000.0;0.029;0.0;0.20466666666666666;0.0635;0.0;0.029;0.0;10724.9677734375;0.0;2951.7890625;17286.439453125;472531.1048988094;472714.8584269163;242061.90811647894;242401.15475744795;238431.2628352162;430542.39183029096;448097.7416361935;437898.67151236854;471964.88962738856;529353.8240171962;467024.7474957862;437427.84448784514;442905.06249663915;464826.4671830437;462805.38187136047;414277.0601677878;462459.4551283079;460573.8461640964;447947.4875795486;194425.4183739577;203620.32615720207;458869.0855255645;198648.57424919185;198648.57424919185;272.6389628754566;550967.1123507667;307835.476256236;69175.49883719916;81002.0850459971;0;6;4;1;12;10;0;3;24;30;392322059634.49097;150574547074.83405;329930215949.62744;48966.519906530164;16524.002466049664;-0.0;7229.668486580346;1125211.0309666456;284106.65125833167;0.48116099246109745;352844.9136288413;5.31706395978893;0.3278027658236345
1807;2019-05-17 23:07:41.785;489;492;161;162;149;39;121;23;-23;33;756;195;-25;10;238;217;196;440;135;207;120;-97;558;355;360;141;360;305;560;269.0;0.0;1118.0;267.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17402.06640625;10836.890625;0.0;2935.89916992188;483.0;207244;462.0;0.0;Calculated values ==>;1558127261.785;322.06;322.36;289.26000000000005;289.36;288.06;277.06;273.8482719121499;285.26000000000005;275.46000000000004;270.86;276.46000000000004;348.76;292.66;270.66;274.16;296.96000000000004;294.86;292.76000000000005;317.16;293.86;285.16;319.36;321.46000000000004;263.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;286.66;5580000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5600000.0;0.04483333333333333;0.0;0.18633333333333332;0.0445;0.0;0.04483333333333333;0.0;10836.890625;0.0;2935.89916992188;17402.06640625;472456.3470236406;472641.5614766532;241919.89716357476;242257.17848159157;237988.068143957;430477.46260093397;448359.9133019282;437656.05685647397;471866.4182417926;529116.5775126958;467166.66808169626;437342.01223029394;442668.9074931304;464680.0635916259;462654.8538357037;413010.54793433315;464726.25958481553;460553.62251606805;448209.87132916204;194007.49548133422;202784.37528459195;458869.0855255645;199611.62975912145;199611.62975912145;273.02469301973053;551256.1880515757;308015.16140475584;69224.56372367285;81002.0850459971;0;6;4;1;12;10;0;3;24;30;392537763230.0875;150659148485.06802;330113519005.1344;44355.61158247335;11536.956781606716;-0.0;11145.487830390151;1125988.7283592785;284340.49648339767;0.48116099246109745;352998.04248401127;4.86742752867597;0.24393694204929048
1808;2019-05-17 23:08:41.765;495;497;159;161;149;39;122;23;-24;33;753;194;-26;12;238;217;197;456;134;207;121;-98;562;355;360;140;360;303;564;273.0;0.0;1299.0;276.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17530.31640625;10930.8994140625;0.0;2918.33959960938;480.0;207245;462.0;0.0;Calculated values ==>;1558127321.765;322.66;322.86;289.06;289.26000000000005;288.06;277.06;273.8482719121499;285.36;275.46000000000004;270.76000000000005;276.46000000000004;348.46000000000004;292.56;270.56;274.36;296.96000000000004;294.86;292.86;318.76000000000005;293.86;285.26000000000005;319.36;321.16;263.36;242.56692532238324;267.9596281332873;273.8482719121499;286.56;5620000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5640000.0;0.0455;0.0;0.2165;0.046;0.0;0.0455;0.0;10930.8994140625;0.0;2918.33959960938;17530.31640625;472827.5383827141;472866.23562936677;241113.8454885597;241779.96769041446;237868.06900470628;430477.46260093397;448509.72636209056;437953.82195464283;471998.58498376724;528956.2834829289;467328.1308371761;437642.0229114993;443373.06176112994;464680.0635916259;462654.8538357037;411693.0175722838;466657.6629819468;460553.62251606805;448359.9133019282;194007.49548133422;201530.46850934727;458923.2969905021;199756.94540786778;199756.94540786778;273.0820799813245;551547.1942073756;308196.4991890556;69273.33278499343;81002.0850459971;0;6;4;1;12;10;0;3;24;30;392753691230.1562;150743420385.09482;330295858205.1924;51569.6237723768;11921.65217280118;-0.0;11311.435039179749;1126787.838861836;284535.91972861055;0.48116099246109745;353185.1211276425;5.40121452958628;0.26980204760103377
1809;2019-05-17 23:09:41.766;502;502;157;158;149;41;104;23;-26;33;750;193;-28;9;238;216;199;466;134;206;104;-99;567;356;361;139;361;301;570;146.0;-1.0;1064.0;257.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17500.38671875;11134.404296875;0.0;2912.82763671875;477.0;207246;461.0;0.0;Calculated values ==>;1558127381.766;323.36;323.36;288.86;288.96000000000004;288.06;277.26000000000005;273.955091788801;283.56;275.46000000000004;270.56;276.46000000000004;348.16;292.46000000000004;270.36;274.06;296.96000000000004;294.76000000000005;293.06;319.76000000000005;293.76000000000005;283.56;319.26000000000005;320.86;263.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;286.56;5670000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5700000.0;0.024333333333333332;0.0;0.17733333333333334;0.04283333333333333;0.0;0.024333333333333332;0.0;11134.404296875;0.0;2912.82763671875;17500.38671875;473221.7772417732;472837.05165612616;240258.0252702217;240584.8463100825;237690.89814036293;430412.23801567365;445580.17666919954;438095.2167564963;472130.5325463717;528796.4943772956;467489.35808344575;437785.01000687695;443343.77367153234;464533.37255708285;462371.3252196394;410277.9169033056;467376.19611491234;460262.8667298895;445580.17666919954;193589.57483703562;200276.58477070546;458977.5506073138;199668.02134889364;199668.02134889364;273.05121972214806;551839.1215984401;308380.37978438346;69321.9266551218;81002.0850459971;0;6;4;1;12;10;0;3;24;30;392969994834.8949;150827121779.9937;330477061224.9735;42281.0893189482;11107.091503235662;-0.0;5983.862446127443;1127569.9411714734;284727.82912411564;0.48116099246109745;353329.2510086373;4.226600909630028;0.24132243964756064
1810;2019-05-17 23:10:41.786;510;509;155;156;147;41;105;22;-29;33;747;193;-31;10;239;216;201;478;134;206;104;-99;576;355;361;140;361;299;579;171.0;-1.0;1104.0;410.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17639.28515625;11367.51171875;0.0;2888.9296875;474.0;207247;460.0;0.0;Calculated values ==>;1558127441.786;324.16;324.06;288.66;288.76000000000005;287.86;277.26000000000005;273.8482719121499;283.66;275.36;270.26000000000005;276.46000000000004;347.86;292.46000000000004;270.06;274.16;297.06;294.76000000000005;293.26000000000005;320.96000000000004;293.76000000000005;283.56;319.16;320.56;263.26000000000005;242.56692532238324;267.47669482898436;273.8482719121499;286.56;5760000.0;3550000.0;3610000.0;1400000.0;3610000.0;2990000.0;5790000.0;0.0285;0.0;0.184;0.06833333333333333;0.0;0.0285;0.0;11367.51171875;0.0;2888.9296875;17639.28515625;473259.3958847776;472725.875631606;239329.37393599868;239649.99187231486;236807.800374897;430477.46260093397;445734.66423797165;438082.61597026663;471998.58498376724;528637.2110610963;467771.2012917856;437773.3837767312;443894.718236925;464664.8766729168;462522.44405874936;256139.85374667813;468002.6279467117;460262.8667298895;445580.17666919954;193171.6564234249;199022.72361097817;458821.66005470854;198503.4934295959;198503.4934295959;272.58541737684766;552132.049807505;308567.958256443;69370.29074880082;81002.0850459971;0;6;4;1;12;10;0;3;24;30;393186667034.82605;150910849679.9671;330657121224.91626;44082.558547483415;17788.40805271603;-0.0;7041.685472328704;1128289.87813582;284968.70521894854;0.48116099246109745;353437.8334233342;4.833790572892683;0.3069379171481598
1811;2019-05-17 23:11:41.777;520;517;153;154;145;42;102;23;-30;34;743;192;-32;7;239;216;204;488;134;206;102;-100;575;358;363;141;363;299;577;-2.0;-1.0;1131.0;466.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17325.216796875;11328.330078125;0.0;2878.09838867188;471.0;207248;460.0;0.0;Calculated values ==>;1558127501.777;325.16;324.86;288.46000000000004;288.56;287.66;277.36;274.1680685717883;283.36;275.46000000000004;270.16;276.56;347.46000000000004;292.36;269.96000000000004;273.86;297.06;294.76000000000005;293.56;321.96000000000004;293.76000000000005;283.36;319.16;320.26000000000005;263.16;242.77792619122317;267.47669482898436;274.1680685717883;286.56;5750000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2990000.0;5770000.0;0.0;0.0;0.1885;0.07766666666666668;0.0;0.0;0.0;11328.330078125;0.0;2878.09838867188;17325.216796875;474866.7753934061;474172.2320502089;238751.73208334463;239070.58915167456;236243.2204687659;430280.9020939914;444873.2866390601;437928.15255369636;471964.88962738856;528220.0462833587;467650.350573595;437618.306812844;443460.8629688132;464371.1518808695;462068.13665675744;408684.5280648782;469811.1106459102;459950.50744786946;444873.2866390601;193171.6564234249;197768.88456892778;458563.5247814936;198585.94324347127;198503.4934295959;272.63054677371593;552423.3769511812;308757.0619014163;69418.34210726674;81002.0850459971;0;6;4;1;12;10;0;3;24;30;393403834454.5982;150995137034.87866;330836494314.7281;45116.00645497743;20191.592166119735;-0.0;0.0;1129033.0880118543;285285.15774543985;0.48116099246109745;353496.5053334352;4.5970455398929735;0.35630085103114784
1812;2019-05-17 23:12:41.797;529;525;151;153;144;43;84;24;-29;34;739;193;-31;8;239;216;206;494;135;205;84;-100;584;357;362;141;362;299;586;-1.0;-1.0;1018.0;373.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17182.642578125;11515.7236328125;0.0;2882.06884765625;467.0;207249;459.0;0.0;Calculated values ==>;1558127561.797;326.06;325.66;288.26000000000005;288.46000000000004;287.56;277.46000000000004;274.0616903277293;281.56;275.56;270.26000000000005;276.56;347.06000000000006;292.46000000000004;270.06;273.96000000000004;297.06;294.76000000000005;293.76000000000005;322.56;293.66;281.56;319.06;319.86;263.16;242.77792619122317;267.47669482898436;274.0616903277293;286.66;5840000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2990000.0;5860000.0;0.0;0.0;0.16966666666666666;0.06216666666666667;0.0;0.0;0.0;11515.7236328125;0.0;2882.06884765625;17182.642578125;475070.53125844954;474226.0972480393;237857.50058516508;238485.33414858568;235694.5477089997;430346.717906069;442222.9895933941;438082.61597026663;471964.88962738856;527802.7315048802;467771.2012917856;437773.3837767312;443605.7027051416;464518.1588243853;462219.8900438566;257772.40220468014;469531.467628393;459971.0288534705;442222.9895933941;192753.74022246967;196097.13278094304;458563.5247814936;198640.87466376123;198503.4934295959;272.6482825639654;552711.0383010464;308947.49247131834;69466.3595013521;81002.0850459971;0;6;4;1;12;10;0;3;24;30;393621406954.52905;151079765234.85178;331015954114.6711;40625.28210833708;16158.524748985696;-0.0;0.0;1129747.8369199007;285588.17635884974;0.48116099246109745;353496.5053334352;3.943924524148584;0.2982383642898113
1813;2019-05-17 23:13:41.798;537;532;151;152;142;43;85;23;-30;34;736;193;-32;7;239;216;208;503;135;205;84;-99;584;359;364;141;364;299;587;-2.0;0.0;1047.0;370.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17045.671875;11463.8046875;0.0;2877.3896484375;464.0;207250;458.0;0.0;Calculated values ==>;1558127621.798;326.86;326.36;288.26000000000005;288.36;287.36;277.46000000000004;274.27422755570615;281.66;275.46000000000004;270.16;276.56;346.76;292.46000000000004;269.96000000000004;273.86;297.06;294.76000000000005;293.96000000000004;323.46000000000004;293.66;281.56;318.96000000000004;319.56;263.26000000000005;242.77792619122317;267.47669482898436;274.27422755570615;286.66;5840000.0;3590000.0;3640000.0;1410000.0;3640000.0;2990000.0;5870000.0;0.0;0.0;0.17450000000000002;0.06166666666666667;0.0;0.0;0.0;11463.8046875;0.0;2877.3896484375;17045.671875;476249.5493961115;475140.9502488114;237829.03131127864;238142.04306692025;235060.10611665234;430214.79039162316;441965.0496261948;437928.15255369636;471964.88962738856;527489.6456416589;467771.2012917856;437618.306812844;443460.8629688132;464223.8542375998;461916.06316538615;258656.51900405073;470779.5143874892;459657.35967444506;441802.921509229;192335.8262164488;194843.3435325042;458665.41248498677;199285.38776306168;198503.4934295959;272.91246022932967;552996.2790095438;309138.99173278507;69514.35578887707;81002.0850459971;0;6;4;1;12;10;0;3;24;30;393839210585.1314;151164366645.08575;331195357105.16724;41643.16245596576;15995.101524518714;-0.0;0.0;1130433.4187193387;285856.1277109847;0.48116099246109745;353496.5053334352;4.019070004235919;0.3013146602467654
1814;2019-05-17 23:14:41.778;544;537;150;151;142;45;41;23;-28;35;734;193;-30;7;240;214;209;501;135;203;40;-99;574;360;365;142;365;301;576;-2.0;-1.0;822.0;203.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16615.04296875;11249.4794921875;0.0;2899.78466796875;461.0;207251;458.0;0.0;Calculated values ==>;1558127681.778;327.56;326.86;288.16;288.26000000000005;287.36;277.66;274.38016830617;277.26000000000005;275.46000000000004;270.36;276.66;346.56000000000006;292.46000000000004;270.16;273.86;297.16;294.56;294.06;323.26000000000005;293.46000000000004;277.16;318.96000000000004;319.26000000000005;263.26000000000005;242.98782864720522;267.7187500070086;274.38016830617;286.66;5740000.0;3600000.0;3650000.0;1420000.0;3650000.0;3010000.0;5760000.0;0.0;0.0;0.137;0.03383333333333333;0.0;0.0;0.0;11249.4794921875;0.0;2899.78466796875;16615.04296875;478481.3532425665;477228.2988874985;237831.43373326643;238147.02677214367;235347.11740488894;430148.3826014536;434228.3108271235;437785.01000687695;471931.263865096;527125.3449287468;467489.35808344575;437473.55829604797;443052.165307785;464208.71106282185;461495.6585078262;411246.2884340282;471912.587578555;459226.0656583914;434047.17992658;192335.8262164488;193589.57483703562;458508.8054560802;200361.15855886057;198503.4934295959;273.3417808844032;553276.6914646786;309328.2060085533;69562.48286048933;81002.0850459971;0;6;4;1;12;10;0;3;24;30;394057837685.2009;151249238345.11273;331375297105.2245;32527.067648378248;8733.995386689263;-0.0;0.0;1131051.2979419879;286062.13482670777;0.48116099246109745;353496.5053334352;2.9161278330824425;0.2009775939631303
1815;2019-05-17 23:15:44.779;543;539;151;151;139;45;50;22;-27;36;733;194;-29;10;240;214;209;496;134;203;49;-100;574;359;364;141;364;301;576;90.0;0.0;869.0;211.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16370.3642578125;11259.3193359375;0.0;2898.17700195312;457.0;207252;457.0;0.0;Calculated values ==>;1558127744.779;327.46000000000004;327.06;288.26000000000005;288.26000000000005;287.06;277.66;274.27422755570615;278.16;275.36;270.46000000000004;276.76000000000005;346.46000000000004;292.56;270.26000000000005;274.16;297.16;294.56;294.06;322.76000000000005;293.46000000000004;278.06;318.86;318.86;263.16;242.77792619122317;267.7187500070086;274.27422755570615;286.56;5740000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;5760000.0;0.015000000000000001;0.0;0.14483333333333331;0.035166666666666666;0.0;0.015000000000000001;0.0;11259.3193359375;0.0;2898.17700195312;16370.3642578125;478337.47092496033;477518.29500695947;238147.02677214367;238147.02677214367;234432.83454997092;430214.79039162316;436072.7713138505;437940.2675631159;472161.77640367835;527020.8155152382;467610.5751459798;437629.4412208045;443489.2359988558;464356.0352725641;461648.628002798;411246.2884340282;471158.8267738463;459384.05359044083;435897.0153556221;191917.91438739494;191917.91438739494;458563.5247814936;200305.7468925477;200305.7468925477;273.3156396883299;553565.3183588856;309525.16112429486;69613.21583031522;81002.0850459971;0;6;4;1;12;10;0;3;24;30;394287476329.93677;151338384760.01016;331564930115.00635;34417.39974378729;9082.065189094597;-0.0;3533.8690269461163;1131637.0713288381;286218.02783101937;0.48116099246109745;353527.42717820057;3.322150529818585;0.19929031351879115
1816;2019-05-17 23:16:41.809;541;539;153;153;140;44;58;22;-26;36;732;193;-19;11;240;214;209;498;134;204;58;-102;571;358;363;140;363;299;573;133.0;0.0;755.0;293.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16423.638671875;11207.263671875;0.0;2882.5107421875;453.0;207253;457.0;0.0;Calculated values ==>;1558127801.809;327.26000000000005;327.06;288.46000000000004;288.46000000000004;287.16;277.56;274.1680685717883;278.96000000000004;275.36;270.56;276.76000000000005;346.36;292.46000000000004;271.26000000000005;274.26000000000005;297.16;294.56;294.06;322.96000000000004;293.56;278.96000000000004;318.86;318.46000000000004;262.96000000000004;242.56692532238324;267.47669482898436;274.1680685717883;286.56;5710000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2990000.0;5730000.0;0.022166666666666668;0.0;0.12583333333333332;0.04883333333333333;0.0;0.022166666666666668;0.0;11207.263671875;0.0;2882.5107421875;16423.638671875;478410.5821735764;477881.63806871336;238872.58302186112;238872.58302186112;234814.68441476056;430280.9020939914;437691.7838488006;438544.20172432164;472293.48310962116;527072.0629763781;467771.2012917856;439611.04937426426;444038.8974165015;464503.06872351485;461801.27186994074;412527.30331773806;471851.6045886451;459678.0956434374;437691.7838488006;191917.91438739494;190246.288480595;458516.54736623977;199078.43630571707;199078.43630571707;272.82621781470147;553825.0741902941;309703.11518377997;69659.00369446563;81002.0850459971;0;6;4;1;12;10;0;3;24;30;394494780379.83276;151418511909.96997;331736020114.92053;30132.775481841072;12669.227756788858;-0.0;5289.262537205018;1132148.3625081812;286390.3161971418;0.48116099246109745;353597.3137327632;3.4132033886814237;0.21597115330321942
1817;2019-05-17 23:17:41.829;541;538;155;156;142;43;74;21;-20;36;730;193;-8;16;239;215;208;496;134;205;73;-103;567;357;362;140;362;297;569;-1.0;-1.0;626.0;388.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;16136.7470703125;10866.34765625;0.0;2862.97314453125;449.0;207254;456.0;0.0;Calculated values ==>;1558127861.829;327.26000000000005;326.96000000000004;288.66;288.76000000000005;287.36;277.46000000000004;274.0616903277293;280.56;275.26000000000005;271.16;276.76000000000005;346.16;292.46000000000004;272.36;274.76000000000005;297.06;294.66;293.96000000000004;322.76000000000005;293.66;280.46000000000004;318.76000000000005;318.06;262.86;242.56692532238324;267.23344911666527;274.0616903277293;286.56;5670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2970000.0;5690000.0;0.0;0.0;0.10433333333333333;0.06466666666666666;0.0;0.0;0.0;10866.34765625;0.0;2862.97314453125;16136.7470703125;478890.2581954633;478220.5566993217;239640.01103495553;239964.50418559642;235534.50914494824;430346.717906069;440596.4608192194;439896.51200335834;472293.48310962116;527019.0849811854;468052.0085921587;441682.72606728855;445152.9180580566;464518.1588243853;462086.8017432054;413791.87700495345;472071.5351562274;459971.0288534705;440431.9404890446;191500.00471740507;188574.69595719432;458414.77532386186;196923.89256632983;199078.43630571707;271.9621123611797;554096.5011835754;309887.1232603762;69706.89868651719;81002.0850459971;0;6;4;1;12;10;0;3;24;30;394712352879.7636;151502539909.94327;331914879714.8637;25350.14329459664;16909.743751653736;-0.0;0.0;1132610.8742837233;286636.8897901102;0.48116099246109745;353641.4056129552;3.078075577041337;0.2643005197691588
1818;2019-05-17 23:18:41.790;541;537;157;157;143;41;87;19;-16;35;728;192;-1;18;239;215;207;486;133;205;87;-104;559;355;361;140;361;297;561;250.0;0.0;858.0;397.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;15557.3349609375;10193.5263671875;0.0;2868.44213867188;444.0;207255;456.0;0.0;Calculated values ==>;1558127921.79;327.26000000000005;326.86;288.86;288.86;287.46000000000004;277.26000000000005;273.8482719121499;281.86;275.06;271.56;276.66;345.96000000000004;292.36;273.06;274.96000000000004;297.06;294.66;293.86;321.76000000000005;293.66;281.86;318.76000000000005;317.56;262.76000000000005;242.56692532238324;267.23344911666527;273.8482719121499;286.46000000000004;5590000.0;3550000.0;3610000.0;1400000.0;3610000.0;2970000.0;5610000.0;0.041666666666666664;0.0;0.143;0.06616666666666667;0.0;0.041666666666666664;0.0;10193.5263671875;0.0;2868.44213867188;15557.3349609375;479842.85560087406;479038.08878828894;240553.03386565726;240553.03386565726;236064.87643221763;430477.46260093397;442911.52731137094;440496.0384854728;472195.2020149266;526810.4546325646;467931.595476262;442708.2401660032;445436.5314668903;464664.8766729168;462389.91602610215;416529.3772306001;471620.68746462255;460127.33862395975;442911.52731137094;191500.00471740507;186485.25045852014;458312.9691135226;198047.79037814366;198047.79037814366;272.40393048864615;554360.446857407;310062.50813615345;69754.62943535043;81002.0850459971;0;6;4;1;12;10;0;3;24;30;394929111894.6395;151586485309.8952;332092963884.7617;34670.099479348064;17220.87932632424;-0.0;10202.655705551137;1133110.7178635716;286921.12677472224;0.48116099246109745;353726.37247940106;4.753773099618888;0.2815608541246178
1819;2019-05-17 23:19:41.800;540;535;158;158;145;40;95;21;-15;34;727;192;0;27;239;216;204;466;132;206;94;-104;553;354;360;140;360;298;555;130.0;-1.0;1112.0;247.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;0;0;15284.818359375;9792.8076171875;0.0;2883.51147460938;438.0;207256;456.0;0.0;Calculated values ==>;1558127981.8;327.16;326.66;288.96000000000004;288.96000000000004;287.66;277.16;273.7412296467126;282.66;275.26000000000005;271.66;276.56;345.86;292.36;273.16;275.86;297.06;294.76000000000005;293.56;319.76000000000005;293.76000000000005;282.56;318.76000000000005;316.96000000000004;262.76000000000005;242.56692532238324;267.35522164206344;273.7412296467126;286.36;5530000.0;3540000.0;3600000.0;1400000.0;3600000.0;2980000.0;5550000.0;0.021666666666666667;0.0;0.18533333333333332;0.04116666666666667;0.0;0.021666666666666667;0.0;9792.8076171875;0.0;2883.51147460938;15284.818359375;480411.3382700331;479470.8987697619;241088.26914423206;241088.26914423206;236864.87743105832;430542.39183029096;444379.0182747792;440430.35674355563;472096.9026672395;526628.0166976651;467791.10243591067;442647.6203394549;446510.5447193949;464811.3070167571;462673.248417762;417728.345465096;469417.8031211918;460418.5278520168;444222.35671622586;191500.00471740507;183977.97901196036;458312.9691135226;199160.42631981152;199160.42631981152;272.84199091584946;554617.5076380261;310229.08867812733;69802.57037094462;81002.0850459971;0;6;4;1;12;10;0;3;24;30;395145447944.60516;151670499309.88184;332271493634.73334;44715.360438533906;10668.446345007775;-0.0;5309.675158588977;1133772.3736203653;287153.57655712095;0.48116099246109745;353855.6634481523;4.787942107059037;0.27067500178302
1820;2019-05-17 23:20:41.791;537;533;158;159;147;39;100;22;-14;34;727;192;0;27;238;216;201;449;132;207;99;-104;548;355;360;140;360;299;551;225.0;-1.0;887.0;172.0;0.0;0;100;83;1;0;0;0;0;0;0;1;1;0;0;0;15199.9658203125;9485.6962890625;0.0;2896.298828125;432.0;207257;457.0;0.0;Calculated values ==>;1558128041.791;326.86;326.46000000000004;288.96000000000004;289.06;287.86;277.06;273.8482719121499;283.16;275.36;271.76000000000005;276.56;345.86;292.36;273.16;275.86;296.96000000000004;294.76000000000005;293.26000000000005;318.06;293.86;283.06;318.86;316.36;262.76000000000005;242.56692532238324;267.47669482898436;273.8482719121499;286.36;5480000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5510000.0;0.0375;0.0;0.14783333333333332;0.028666666666666667;0.0;0.0375;0.0;9485.6962890625;0.0;2896.298828125;15199.9658203125;480580.74442649604;479665.22588680737;241227.1409338394;241563.93860106144;237620.59868662496;430477.46260093397;445158.15711647057;440364.72933819855;472096.9026672395;526549.8647165829;467650.350573595;442440.624843124;446317.34896883566;464680.0635916259;462522.44405874936;418546.04548785853;467384.18101988186;460553.62251606805;445002.87759650644;191917.91438739494;181470.77258748977;458312.9691135226;199863.30223235223;199863.30223235223;273.1240493744513;554871.5093999435;310389.71877904766;69850.72823198733;81002.0850459971;0;6;4;1;12;10;0;3;24;30;395361415544.37854;151754486709.7937;332450566769.5455;35554.12764048095;7408.890450593551;-0.0;9192.734076155783;1134441.1856834618;287304.1984335886;0.48116099246109745;353976.49873030355;4.212225224901975;0.19101266963094965
1821;2019-05-17 23:21:41.771;532;528;158;159;148;40;100;22;-8;34;728;191;2;31;239;216;198;433;132;207;99;-102;546;355;360;139;360;301;548;285.0;174.0;799.0;143.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15183.083984375;9384.7158203125;0.0;2905.64916992188;428.0;207258;462.0;0.0;Calculated values ==>;1558128101.771;326.36;325.96000000000004;288.96000000000004;289.06;287.96000000000004;277.16;273.8482719121499;283.16;275.36;272.36;276.56;345.96000000000004;292.26000000000005;273.36;276.26000000000005;297.06;294.76000000000005;292.96000000000004;316.46000000000004;293.86;283.06;319.36;315.96000000000004;262.96000000000004;242.35481222062532;267.7187500070086;273.8482719121499;286.36;5460000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5480000.0;0.0475;0.029;0.13316666666666668;0.02383333333333333;0.0;0.0475;0.0;9384.7158203125;0.0;2905.64916992188;15183.083984375;480118.46587362845;479319.7363705925;241332.6443706532;241670.9023463045;238034.12789039293;430477.46260093397;445158.15711647057;440834.61030177056;472228.6972694908;526498.0187852207;467246.6953635317;442319.071281641;446494.38541508396;464811.3070167571;462522.44405874936;418302.51589511393;465345.56246707;460553.62251606805;445002.87759650644;194007.49548133422;179799.33570027514;458673.08712974;200129.91747552485;200129.91747552485;273.2291380521705;555124.6170843692;310546.919795531;69899.06168213088;81002.0850459971;0;6;4;1;12;10;0;3;24;30;395577343544.4472;151838158809.8203;332630506769.60266;32053.84159469506;6161.9455434254605;0.0;11631.465605746625;1135004.397627353;287417.25103680807;0.48116099246109745;354149.9758827088;4.055799220240777;0.15595597802870922
1822;2019-05-17 23:22:41.792;527;525;159;160;149;40;107;22;-20;33;730;191;-11;30;239;216;196;434;132;207;107;-101;550;355;360;138;360;300;552;87.0;163.0;1008.0;291.0;0.0;0;100;78;1;0;0;0;0;0;0;1;1;0;0;0;15098.6494140625;9233.185546875;0.0;2904.451171875;423.0;207259;472.0;0.0;Calculated values ==>;1558128161.792;325.86;325.66;289.06;289.16;288.06;277.16;273.8482719121499;283.86;275.36;271.16;276.46000000000004;346.16;292.26000000000005;272.06;276.16;297.06;294.76000000000005;292.76000000000005;316.56;293.86;283.86;320.36;315.46000000000004;263.06;242.14157278889297;267.5978703862781;273.8482719121499;286.36;5500000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5520000.0;0.0145;0.027166666666666665;0.168;0.0485;0.0;0.0145;0.0;9233.185546875;0.0;2904.451171875;15098.6494140625;478939.4090286901;478415.89977207594;241528.54997183156;241866.48278856056;238232.76967341272;430477.46260093397;446237.683793668;439239.5336772374;472262.261994151;526785.212147766;467388.1915679764;440599.4639057141;446546.43397511006;464811.3070167571;462522.44405874936;416182.2575204337;464931.007844643;460553.62251606805;446237.683793668;198186.82848740023;177710.07569661198;458930.57338890136;198910.67068238312;198910.67068238312;272.7471652898093;555377.0531850295;310702.12327618303;69947.4961312237;81002.0850459971;0;6;4;1;12;10;0;3;24;30;395793419144.97595;151921287895.0237;332810869875.044;40375.24898313552;12610.965281266135;0.0;3586.2416901136307;1135608.1846351598;287573.74671505333;0.48116099246109745;354276.83449546434;4.660911944013218;0.2939026524525864
1823;2019-05-17 23:23:41.782;523;522;159;160;150;41;109;22;-27;33;732;191;-28;28;239;217;195;448;132;207;108;-101;547;357;361;138;362;301;549;154.0;182.0;1078.0;368.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;1;0;15123.4912109375;9052.8125;0.0;2917.58422851562;418.0;207260;484.0;0.0;Calculated values ==>;1558128221.782;325.46000000000004;325.36;289.06;289.16;288.16;277.26000000000005;274.0616903277293;284.06;275.36;270.46000000000004;276.46000000000004;346.36;292.26000000000005;270.36;275.96000000000004;297.06;294.86;292.66;317.96000000000004;293.86;283.96000000000004;321.56;314.96000000000004;263.06;242.14157278889297;267.7187500070086;274.0616903277293;286.36;5470000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3010000.0;5490000.0;0.025666666666666667;0.030333333333333334;0.17966666666666667;0.06133333333333334;0.0;0.025666666666666667;0.0;9052.8125;0.0;2917.58422851562;15123.4912109375;478735.5526730902;478353.158279355;241635.1137477648;241974.5310058789;238650.58332190322;430346.717906069;446350.00823681615;437940.2675631159;472262.261994151;526916.2761726995;467246.6953635317;437785.01000687695;446070.60221923905;464518.1588243853;462352.8576263787;416968.8736341143;467508.0475756271;460398.2616888783;446196.55903543683;203202.34940748036;175620.85347054448;458930.57338890136;199168.1945430145;199168.1945430145;272.857636929678;555628.8623817492;310854.48119604506;69996.00500674105;81002.0850459971;0;6;4;1;12;10;0;3;24;30;396009683095.0103;152004074095.03687;332991139825.0727;42899.38245261156;15932.092569214394;0.0;6340.394688638839;1136302.0242380244;287811.5658873759;0.48116099246109745;354359.5426783055;5.444420196635068;0.33726605263437526
1824;2019-05-17 23:24:41.773;520;515;157;157;150;43;43;24;-26;34;733;191;-28;20;239;215;194;425;132;204;43;-101;537;361;366;141;366;303;539;-2.0;150.0;1009.0;407.0;12.0;0;100;76;1;0;0;0;0;0;0;1;1;0;1;0;14676.0927734375;8681.0693359375;0.0;2922.43115234375;410.0;207261;492.0;0.0;Calculated values ==>;1558128281.773;325.16;324.66;288.86;288.86;288.16;277.46000000000004;274.4858918419099;277.46000000000004;275.56;270.56;276.56;346.46000000000004;292.26000000000005;270.36;275.16;297.06;294.66;292.56;315.66;293.56;277.46000000000004;322.36;314.16;263.06;242.77792619122317;267.9596281332873;274.4858918419099;286.36;5370000.0;3610000.0;3660000.0;1410000.0;3660000.0;3030000.0;5390000.0;0.0;0.025;0.16816666666666666;0.06783333333333334;0.002;0.002;0.0;8681.0693359375;0.0;2922.43115234375;14676.0927734375;479513.8024310677;478574.2028743974;241315.28759521307;241315.28759521307;238973.06044541296;430081.6785162784;434344.22949482966;437642.0229114993;471964.88962738856;526864.984858283;466962.909063852;437328.95505151706;444533.65563525405;463928.38035923813;461476.7180717267;420184.875594744;465391.8626083025;459205.06791963393;434344.22949482966;206546.2383541025;172278.17009871884;458461.602745482;199399.32068151695;241315.28759521307;272.9659973563652;555877.1549985452;311002.24137717055;70044.66450151126;81002.0850459971;0;6;4;1;12;10;0;3;24;30;396227750379.7815;152087761539.94907;333172312644.8826;40064.48109167536;17573.058133338964;0.0;386.0578837992332;1136993.2860620054;288090.7335948326;0.48116099246109745;354415.58804161794;5.000525243861839;0.3778805927628448
1825;2019-05-17 23:25:41.773;512;500;155;156;148;45;48;23;-23;34;733;192;-25;18;240;213;192;358;132;202;46;-101;549;356;361;141;361;305;551;-2.0;0.0;1055.0;218.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;1;0;15232.7470703125;9399.4677734375;0.0;2934.5908203125;405.0;207262;496.0;0.0;Calculated values ==>;1558128341.773;324.36;323.16;288.66;288.76000000000005;287.96000000000004;277.66;273.955091788801;277.96000000000004;275.46000000000004;270.86;276.56;346.46000000000004;292.36;270.66;274.96000000000004;297.16;294.46000000000004;292.36;308.96000000000004;293.36;277.76000000000005;322.76000000000005;313.66;263.06;242.77792619122317;268.19934244402924;273.955091788801;286.36;5490000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5510000.0;0.0;0.0;0.17583333333333334;0.036333333333333336;0.0;0.0;0.0;9399.4677734375;0.0;2934.5908203125;15232.7470703125;476931.8265949546;474958.48708677245;240226.1665073755;240558.2877051051;237941.55351223252;430412.23801567365;436430.11128019885;437656.05685647397;471964.88962738856;526708.9807752598;466800.327327075;437342.01223029394;443841.7334455326;464796.26975366054;461972.54226096225;415191.4900061728;452591.6168676275;459719.9477182808;436081.5480936552;208218.24852204052;170189.03402730724;458461.602745482;199659.83419276227;241315.28759521307;273.04798510422546;556126.3953305765;311152.9125197487;70093.47301795006;81002.0850459971;0;6;4;1;12;10;0;3;24;30;396445850379.7815;152172361539.94907;333354712644.8826;41847.66915170264;9403.13092408215;-0.0;0.0;1137675.8873140337;288315.5351703111;0.48116099246109745;354418.8051906496;4.155225928775379;0.27096495057331527
1826;2019-05-17 23:26:41.774;505;497;157;157;147;45;52;23;-24;34;733;192;-26;16;239;214;192;358;133;203;51;-101;547;359;364;140;364;304;548;87.0;-1.0;963.0;199.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;1;0;15229.1357421875;9342.8623046875;0.0;2941.17797851562;400.0;207263;495.0;0.0;Calculated values ==>;1558128401.774;323.66;322.86;288.86;288.86;287.86;277.66;274.27422755570615;278.36;275.46000000000004;270.76000000000005;276.56;346.46000000000004;292.36;270.56;274.76000000000005;297.06;294.56;292.36;308.96000000000004;293.46000000000004;278.26000000000005;322.66;313.16;263.06;242.56692532238324;268.0796299477929;274.27422755570615;286.46000000000004;5470000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5480000.0;0.0145;0.0;0.1605;0.033166666666666664;0.0;0.0145;0.0;9342.8623046875;0.0;2941.17797851562;15229.1357421875;476177.76448836;474902.0460735333;240996.01194299557;240996.01194299557;237712.02613505756;430214.79039162316;436422.9032701672;437727.04723144654;472096.9026672395;526787.0045232807;466942.6610300376;437413.810930519;443752.90924145415;464223.8542375998;461648.628002798;415963.3411232605;453102.1338824362;459384.05359044083;436248.0655949691;207800.24178383037;168099.92630828856;458618.2853979521;200610.5672790797;200610.5672790797;273.43559762784525;556380.2485845244;311309.1012066458;70142.43857396014;81002.0850459971;0;6;4;1;12;10;0;3;24;30;396663354004.51874;152256662944.84723;333537415689.6619;38057.19503235488;8557.255984275933;-0.0;3416.743725580396;1138341.7722793275;288465.20755553147;0.48116099246109745;354447.2785295428;4.07286150067601;0.23710417822950935
1827;2019-05-17 23:27:41.754;502;478;157;158;148;45;44;23;-23;35;735;192;-25;14;239;213;192;298;133;201;43;-102;556;356;362;140;361;305;558;-1.0;-1.0;847.0;185.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15797.123046875;9683.7294921875;0.0;2941.06982421875;394.0;207264;492.0;0.0;Calculated values ==>;1558128461.754;323.36;320.96000000000004;288.86;288.96000000000004;287.96000000000004;277.66;273.955091788801;277.56;275.46000000000004;270.86;276.66;346.66;292.36;270.66;274.56;297.06;294.46000000000004;292.36;302.96000000000004;293.26000000000005;277.46000000000004;322.36;312.56;262.96000000000004;242.56692532238324;268.19934244402924;273.955091788801;286.46000000000004;5560000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3050000.0;5580000.0;0.0;0.0;0.1411666666666667;0.030833333333333334;0.0;0.0;0.0;9683.7294921875;0.0;2941.06982421875;15797.123046875;474619.21881249273;470820.1733103989;240653.44017937605;240985.43124070577;237729.04006371394;430412.23801567365;435492.39016710146;437656.05685647397;472195.2020149266;526918.5477024466;466800.327327075;437342.01223029394;443257.1847228264;464664.8766729168;461972.54226096225;412333.65201211494;439933.57051925233;459426.34033382544;435315.5984456732;206546.2383541025;165593.03060630985;458516.54736623977;199520.17440305173;200610.5672790797;272.9927829140366;556638.7145571299;311467.60328669293;70191.44096608795;81002.0850459971;0;6;4;1;12;10;0;3;24;30;396881081404.58795;152340634944.87393;333720054789.72003;33616.84873967478;7985.721499698298;-0.0;0.0;1138938.8568830516;288603.01974855986;0.48116099246109745;354475.7419029769;3.2953054695538384;0.21868180993484135
1828;2019-05-17 23:28:41.765;502;484;157;158;147;44;50;21;-25;35;735;192;-27;15;239;213;194;348;132;202;49;-105;559;357;362;138;362;303;561;288.0;-1.0;791.0;210.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;1;0;15619.6005859375;9608.3623046875;0.0;2925.26684570312;389.0;207265;490.0;0.0;Calculated values ==>;1558128521.765;323.36;321.56;288.86;288.96000000000004;287.86;277.56;274.0616903277293;278.16;275.26000000000005;270.66;276.66;346.66;292.36;270.46000000000004;274.66;297.06;294.46000000000004;292.56;307.96000000000004;293.36;278.06;322.16;312.06;262.66;242.14157278889297;267.9596281332873;274.0616903277293;286.36;5590000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5610000.0;0.048;0.0;0.13183333333333333;0.035;0.0;0.048;0.0;9608.3623046875;0.0;2925.26684570312;15619.6005859375;474240.13295884413;471322.21765017527;240553.03386565726;240883.69356856126;237322.13993447679;430346.717906069;436543.3446468343;437798.07955487026;472458.26935960614;527074.2923343037;467084.7275913025;437485.64907481754;443809.95577213913;464518.1588243853;461820.26031341054;411817.33045329753;449048.2086278487;459562.71824716876;436369.3260602679;205710.24989127388;163503.975529645;458525.1545924594;199964.54180422286;199964.54180422286;273.1725444157653;556900.568585858;311628.40019278176;70240.3360675902;81002.0850459971;0;6;4;1;12;10;0;3;24;30;397098321225.1541;152424050235.09134;333902488230.1955;31354.388060127014;9049.621447588279;-0.0;11347.429644290163;1139480.3831194064;288745.0069663757;0.48116099246109745;354570.32115327666;4.129006733089161;0.1834992024496958
1829;2019-05-17 23:29:41.785;505;496;156;158;148;44;52;20;-26;35;736;192;-28;12;239;213;196;403;132;202;51;-107;566;356;361;139;361;302;569;-2.0;-1.0;717.0;384.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;15571.4912109375;9478.5537109375;0.0;2924.734375;384.0;207266;487.0;0.0;Calculated values ==>;1558128581.785;323.66;322.76000000000005;288.76000000000005;288.96000000000004;287.96000000000004;277.56;273.955091788801;278.36;275.16;270.56;276.66;346.76;292.36;270.36;274.36;297.06;294.46000000000004;292.76000000000005;313.46000000000004;293.36;278.26000000000005;321.86;311.56;262.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;286.36;5660000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5690000.0;0.0;0.0;0.1195;0.064;0.0;0.0;0.0;9478.5537109375;0.0;2924.734375;15571.4912109375;473792.51011298486;472071.5351562274;239964.50418559642;240617.59230270094;237404.53413802298;430412.23801567365;437121.9238134391;437869.15320432716;472326.8440106818;527256.6740192041;467226.52842776425;437557.52604302316;443576.6592147222;464664.8766729168;461972.54226096225;409475.91656013037;457359.08550491626;459719.9477182808;436949.6230331232;204456.2876039246;161414.93982334915;458164.97835251613;197032.97051702725;199964.54180422286;272.0019736085749;557160.580992671;311787.51084540586;70289.10232775062;81002.0850459971;0;6;4;1;12;10;0;3;24;30;397315293525.08514;152507177935.0649;334084048730.1378;28779.92383113234;16712.44850147129;-0.0;0.0;1139981.669424763;288959.762443855;0.48116099246109745;354664.91458758694;3.6677671289584577;0.3011177053175654
1830;2019-05-17 23:30:41.796;510;504;154;155;146;43;57;20;-26;34;735;191;-28;16;239;214;199;440;132;203;56;-108;571;356;361;140;361;302;573;177.0;-1.0;927.0;393.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;1;0;15727.1865234375;9456.22265625;0.0;2924.73559570312;379.0;207267;484.0;0.0;Calculated values ==>;1558128641.796;324.16;323.56;288.56;288.66;287.76000000000005;277.46000000000004;273.955091788801;278.86;275.16;270.56;276.56;346.66;292.26000000000005;270.36;274.76000000000005;297.06;294.56;293.06;317.16;293.46000000000004;278.76000000000005;321.56;311.06;262.36;242.56692532238324;267.8393353686513;273.955091788801;286.36;5710000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5730000.0;0.029500000000000002;0.0;0.1545;0.0655;0.0;0.029500000000000002;0.0;9456.22265625;0.0;2924.73559570312;15727.1865234375;473895.6345655116;472749.38961899164;239192.91975358076;239514.5333667053;236664.11101387817;430412.23801567365;437977.1081470654;437869.15320432716;472096.9026672395;527152.0999284992;467104.93499668734;437557.52604302316;444156.6089809168;464664.8766729168;462105.5904936287;408395.56282606634;462847.3075113816;459855.8798952964;437806.89928523917;203202.34940748036;159325.9205505338;457905.3994194325;198246.6337108456;198246.6337108456;272.48726011389704;557421.4511241919;311945.3295763806;70337.85684746341;81002.0850459971;0;6;4;1;12;10;0;3;24;30;397531933234.78906;152590893279.9505;334265281949.89014;37021.6792617429;17007.649153912444;-0.0;7067.027834444611;1140530.116646681;289240.81477408163;0.48116099246109745;354723.8172829749;4.934703357105811;0.31279272334075037
