;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1831;2019-05-17 23:31:41.786;516;509;151;153;145;44;58;22;-26;34;735;191;-28;14;239;214;201;461;131;203;57;-108;574;357;362;140;362;302;577;150.0;-2.0;887.0;319.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;1;0;15477.6044921875;9396.86328125;0.0;2916.2197265625;375.0;207268;481.0;0.0;Calculated values ==>;1558128701.786;324.76000000000005;324.06;288.26000000000005;288.46000000000004;287.66;277.56;274.0616903277293;278.96000000000004;275.36;270.56;276.56;346.66;292.26000000000005;270.36;274.56;297.06;294.56;293.26000000000005;319.26000000000005;293.46000000000004;278.86;321.26000000000005;310.66;262.36;242.56692532238324;267.8393353686513;274.0616903277293;286.26000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5770000.0;0.025;0.0;0.14783333333333332;0.05316666666666667;0.0;0.025;0.0;9396.86328125;0.0;2916.2197265625;15477.6044921875;474402.66624947137;472982.37674769526;238117.67056465906;238751.73208334463;236243.2204687659;430346.717906069;437919.87830209354;437869.15320432716;472096.9026672395;527152.0999284992;467104.93499668734;437557.52604302316;443867.07844128745;464518.1588243853;461953.5920572434;407824.43608818704;465620.589665379;459698.9584401166;437749.2872906415;201948.4348523538;157654.71494818805;457905.3994194325;198895.921317465;198895.921317465;272.74962225675176;557681.4477093759;312102.4124410432;70386.52336271874;81002.0850459971;0;6;4;1;12;10;0;3;24;30;397748797084.82355;152674879279.96387;334446451749.91895;35328.20944727445;13770.670585754606;-0.0;5971.334149329414;1141132.9319000621;289497.25802428665;0.48116099246109745;354832.45219068753;4.472495974194041;0.27315653140255963
1832;2019-05-17 23:32:41.767;521;514;149;151;143;44;61;21;-26;35;735;191;-28;17;239;214;203;475;131;203;60;-107;584;356;362;139;362;302;587;138.0;-1.0;879.0;204.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;1;0;15151.2275390625;9378.2685546875;0.0;2912.97998046875;372.0;207269;478.0;0.0;Calculated values ==>;1558128761.767;325.26000000000005;324.56;288.06;288.26000000000005;287.46000000000004;277.56;273.955091788801;279.26000000000005;275.26000000000005;270.56;276.66;346.66;292.26000000000005;270.36;274.86;297.06;294.56;293.46000000000004;320.66;293.46000000000004;279.16;320.96000000000004;310.36;262.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;286.26000000000005;5840000.0;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5870000.0;0.023;0.0;0.1465;0.034;0.0;0.023;0.0;9378.2685546875;0.0;2912.97998046875;15151.2275390625;473882.2469445307;472449.4894332317;237206.34392337865;237829.03131127864;235363.68642710947;430412.23801567365;438429.2166670595;437869.15320432716;472326.8440106818;527152.0999284992;467104.93499668734;437557.52604302316;444301.04523409;464518.1588243853;462105.5904936287;256480.88154827512;466432.815977782;459698.9584401166;438259.8388448866;200694.54348549087;156401.31544495918;458164.97835251613;199606.14857915937;199606.14857915937;273.026770765331;557936.6071499912;312258.82232738327;70435.08464429043;81002.0850459971;0;6;4;1;12;10;0;3;24;30;397965928304.63025;152758552774.88937;334627594369.7577;34905.530177587076;8791.00021229413;-0.0;5489.034876111726;1141718.0277240465;289685.212409694;0.48116099246109745;354927.92502317403;4.001673640013795;0.21704477881813453
1833;2019-05-17 23:33:41.787;528;519;147;149;140;44;62;23;-26;35;734;191;-28;14;239;214;205;486;130;203;61;-105;580;359;364;138;364;302;582;127.0;-1.0;1047.0;178.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;1;0;14784.69921875;9279.7353515625;0.0;2923.59448242188;369.0;207270;476.0;0.0;Calculated values ==>;1558128821.787;325.96000000000004;325.06;287.86;288.06;287.16;277.56;274.27422755570615;279.36;275.46000000000004;270.56;276.66;346.56000000000006;292.26000000000005;270.36;274.56;297.06;294.56;293.66;321.76000000000005;293.46000000000004;279.26000000000005;320.76000000000005;310.06;262.66;242.14157278889297;267.8393353686513;274.27422755570615;286.16;5800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5820000.0;0.021166666666666667;0.0;0.17450000000000002;0.029666666666666668;0.0;0.021166666666666667;0.0;9279.7353515625;0.0;2923.59448242188;14784.69921875;475420.8634286407;473837.2311537951;236724.76172690355;237346.28180783638;234582.39239709967;430214.79039162316;438147.22140215355;437869.15320432716;472458.26935960614;527047.5158797987;467104.93499668734;437557.52604302316;443867.07844128745;464223.8542375998;461648.628002798;257606.22824174515;468834.00690906896;459384.05359044083;437976.6894256693;199858.6285646581;155147.91922209063;458525.1545924594;200923.69178922367;200923.69178922367;273.55858771178345;558186.1563615791;312414.3575210079;70483.7389775059;81002.0850459971;0;6;4;1;12;10;0;3;24;30;398183800904.56104;152841680474.86295;334808854769.7001;41346.98301693556;7642.176729829326;-0.0;5017.621783304767;1142353.6771463356;289822.20119854854;0.48116099246109745;355015.5096804654;4.425577466542709;0.23081946750371302
1834;2019-05-17 23:34:41.777;532;523;145;146;139;46;39;25;-24;35;735;191;-26;17;240;213;206;483;130;198;38;-104;576;360;365;128;365;304;578;-2.0;-1.0;918.0;170.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;14467.1728515625;9534.9794921875;0.0;2993.18310546875;366.0;207271;474.0;0.0;Calculated values ==>;1558128881.777;326.36;325.46000000000004;287.66;287.76000000000005;287.06;277.76000000000005;274.38016830617;277.06;275.66;270.76000000000005;276.66;346.66;292.26000000000005;270.56;274.86;297.16;294.46000000000004;293.76000000000005;321.46000000000004;292.96000000000004;276.96000000000004;320.56;309.76000000000005;262.76000000000005;239.943914813709;268.0796299477929;274.38016830617;286.16;5760000.0;3600000.0;3650000.0;1280000.0;3650000.0;3040000.0;5780000.0;0.0;0.0;0.153;0.028333333333333332;0.0;0.0;0.0;9534.9794921875;0.0;2993.18310546875;14467.1728515625;476500.98606879095;474933.44361290697;236215.92558772227;236525.24548008767;234381.70958110513;430148.3826014536;433865.5205784961;437727.04723144654;473760.833029134;526996.4416109389;466820.61614913965;437413.810930519;443898.39648781426;464208.71106282185;461361.4654085356;409086.49251506716;468910.52736177226;458538.7512291684;433683.32636128634;199022.72361097817;153894.52559728007;460173.32685557025;200896.4122382951;200923.69178922367;273.55226720800096;558429.8813346036;312571.120679849;70533.03723966617;81002.0850459971;0;6;4;1;12;10;0;3;24;30;398402464454.5958;152921467174.87564;334990624469.72894;36235.08715395217;7346.179247489462;-0.0;0.0;1143000.086644987;289947.083347885;0.48116099246109745;355057.31622641376;3.4786638552723406;0.21949808337609628
1835;2019-05-17 23:35:41.778;532;525;146;147;136;46;41;25;-24;36;747;190;-26;10;240;213;207;487;130;198;40;-103;573;360;365;116;365;303;575;-2.0;0.0;931.0;202.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;1;0;13452.0859375;9409.080078125;0.0;2372.24853515625;364.0;207272;473.0;0.0;Calculated values ==>;1558128941.778;326.36;325.66;287.76000000000005;287.86;286.76000000000005;277.76000000000005;274.38016830617;277.26000000000005;275.66;270.76000000000005;276.76000000000005;347.86;292.16;270.56;274.16;297.16;294.46000000000004;293.86;321.86;292.96000000000004;277.16;320.46000000000004;309.56;262.86;237.13273582259043;267.9596281332873;274.38016830617;286.16;5730000.0;3600000.0;3650000.0;1160000.0;3650000.0;3030000.0;5750000.0;0.0;0.0;0.15516666666666667;0.033666666666666664;0.0;0.0;0.0;9409.080078125;0.0;2372.24853515625;13452.0859375;476868.68759272795;475601.26060019067;236608.3165916804;236919.6784536156;233552.1623019359;430148.3826014536;434228.3108271235;437953.82195464283;475391.66274113866;528329.302319711;466841.0120987474;437642.0229114993;443080.6557621375;464208.71106282185;461361.4654085356;410875.9032434079;469924.8736820215;458538.7512291684;434047.17992658;198604.77482894104;153058.93094933403;462082.18738127954;200646.54390607725;200923.69178922367;273.45409434692993;558662.5457028308;312728.9904744909;70577.74991532721;81002.0850459971;0;6;4;1;12;10;0;3;24;30;398621468105.2015;152994668395.0781;335172727505.23254;36822.179310535765;8801.666663665143;-0.0;0.0;1143608.9073473841;290081.6509736065;0.48116099246109745;355057.31622641376;3.872555250073284;0.25300743539704384
1836;2019-05-17 23:36:41.808;529;524;149;149;136;46;43;28;-25;37;764;188;-27;1;240;213;207;483;130;199;42;-99;567;359;365;120;364;302;569;136.0;0.0;871.0;142.0;0.0;0;70;70;1;0;0;0;0;0;0;1;0;0;1;0;12388.9404296875;9145.2353515625;0.0;1211.9375;363.0;207273;472.0;0.0;Calculated values ==>;1558129001.808;326.06;325.56;288.06;288.06;286.76000000000005;277.76000000000005;274.27422755570615;277.46000000000004;275.96000000000004;270.66;276.86;349.56000000000006;291.96000000000004;270.46000000000004;273.26000000000005;297.16;294.46000000000004;293.86;321.46000000000004;293.06;277.36;320.36;309.46000000000004;263.26000000000005;238.09270928235583;267.8393353686513;274.27422755570615;286.16;5670000.0;3590000.0;3650000.0;1200000.0;3640000.0;3020000.0;5690000.0;0.02266666666666667;0.0;0.1451666666666667;0.023666666666666666;0.0;0.02266666666666667;0.0;9145.2353515625;0.0;1211.9375;12388.9404296875;477167.68567106;476197.96693849005;237720.1954140658;237720.1954140658;233702.66098515617;430214.79039162316;434589.01295012434;438024.4983934438;474978.75563098583;530180.8496845886;466739.6874943457;437713.4967235476;441962.8318392794;464356.0352725641;461514.72384408844;413421.25303917937;470115.1698097762;458676.5019544617;434408.92020770046;198186.82848740023;152641.13387835177;461874.70040593157;201138.60697150178;201138.60697150178;273.64286375688255;558877.9952600645;312883.6870793122;70607.63306638108;81002.0850459971;0;6;4;1;12;10;0;3;24;30;398840577605.09705;153065503795.04434;335354318255.146;34387.93523808526;6170.7542112815045;-0.0;5287.460433353837;1144202.6216771503;290206.4835325919;0.48116099246109745;355101.40042775584;4.426511997026696;0.21902486444175712
1837;2019-05-17 23:37:41.799;523;520;152;152;138;45;46;31;-26;39;776;187;-28;-8;240;213;206;468;129;200;45;-94;549;360;365;130;365;303;550;96.0;-1.0;939.0;163.0;0.0;0;38;66;1;0;0;0;0;0;0;1;0;0;0;0;11650.84765625;8566.0751953125;0.0;985.5774536132809;362.0;207274;472.0;0.0;Calculated values ==>;1558129061.799;325.46000000000004;325.16;288.36;288.36;286.96000000000004;277.66;274.38016830617;277.76000000000005;276.26000000000005;270.56;277.06;350.76;291.86;270.36;272.36;297.16;294.46000000000004;293.76000000000005;319.96000000000004;293.16;277.66;320.36;309.36;263.76000000000005;240.39332010688793;267.9596281332873;274.38016830617;286.06;5490000.0;3600000.0;3650000.0;1300000.0;3650000.0;3030000.0;5500000.0;0.016;0.0;0.1565;0.027166666666666665;0.0;0.016;0.0;8566.0751953125;0.0;985.5774536132809;11650.84765625;478494.62416403624;477948.5834524364;239271.01122138754;239271.01122138754;234814.12801345368;430148.3826014536;435126.2553679777;437642.0229114993;473889.0705746373;531356.6340493629;466474.84677356103;437328.95505151706;440405.2139601131;464208.71106282185;461361.4654085356;419755.1501569104;470386.7645693473;458814.1079061644;434947.67464153876;198186.82848740023;152223.3369413072;460862.3538849084;201247.04370026352;201247.04370026352;273.6897718686833;559078.296777502;313031.2591945765;70625.94294408162;81002.0850459971;0;6;4;1;12;10;0;3;24;30;399059544754.8673;153140492544.96567;335535791029.95557;36995.8142465584;7052.88259334952;-0.0;3739.210095060404;1144797.397025878;290316.6639763022;0.48116099246109745;355176.61139874224;5.003103514274334;0.26856979416387555
1838;2019-05-17 23:38:41.799;513;509;156;156;141;43;58;30;-25;40;775;185;-27;-10;239;214;202;434;129;201;57;-89;546;356;361;136;361;303;548;238.0;-1.0;753.0;93.0;0.0;0;48;66;1;0;0;0;0;0;0;1;0;0;1;0;11812.1416015625;8457.15234375;0.0;1054.27807617188;361.0;207275;471.0;0.0;Calculated values ==>;1558129121.799;324.46000000000004;324.06;288.76000000000005;288.76000000000005;287.26000000000005;277.46000000000004;273.955091788801;278.96000000000004;276.16;270.66;277.16;350.66;291.66;270.46000000000004;272.16;297.06;294.56;293.36;316.56;293.26000000000005;278.86;320.26000000000005;309.26000000000005;264.26000000000005;241.71165711629368;267.9596281332873;273.955091788801;286.06;5460000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5480000.0;0.03966666666666666;0.0;0.1255;0.015500000000000002;0.0;0.03966666666666666;0.0;8457.15234375;0.0;1054.27807617188;11812.1416015625;477441.72700263443;476626.39486197825;240660.97048476295;240660.97048476295;235805.92712698036;430412.23801567365;438146.9115166479;437798.07955487026;473208.68934220774;531252.369025014;466230.3373497767;437485.64907481754;440102.7751569699;464664.8766729168;462105.5904936287;419551.4980858098;465500.2252794437;459583.8792856106;437977.1081470654;197768.88456892778;151805.5401117132;460449.57616569684;200877.61164830584;200877.61164830584;273.5273267594619;559273.8216879838;313173.11942406866;70642.94174016317;81002.0850459971;0;6;4;1;12;10;0;3;24;30;399277344754.8673;153220292544.96567;335717591029.95557;29733.518722273835;4023.3654500195607;-0.0;9404.946694450795;1145353.4748006184;290408.96604333026;0.48116099246109745;355286.14603865484;4.53789061804425;0.16327958882458773
1839;2019-05-17 23:39:41.800;499;499;158;158;144;41;64;29;-26;40;766;181;-28;-11;239;214;197;408;129;202;62;-83;541;354;360;139;360;302;543;-2.0;174.0;1006.0;48.0;0.0;0;55;64;1;0;0;0;0;0;0;1;0;0;1;0;11837.0712890625;8217.5302734375;0.0;1089.71118164062;360.0;207276;470.0;0.0;Calculated values ==>;1558129181.8;323.06;323.06;288.96000000000004;288.96000000000004;287.56;277.26000000000005;273.7412296467126;279.56;276.06;270.56;277.16;349.76;291.26000000000005;270.36;272.06;297.06;294.56;292.86;313.96000000000004;293.36;279.36;320.16;309.16;264.86;242.35481222062532;267.8393353686513;273.7412296467126;286.06;5410000.0;3540000.0;3600000.0;1390000.0;3600000.0;3020000.0;5430000.0;0.0;0.029;0.16766666666666669;0.008;0.0;0.0;0.0;8217.5302734375;0.0;1089.71118164062;11837.0712890625;476064.83186312707;475815.90891659074;241511.13472650116;241511.13472650116;236902.1878196026;430542.39183029096;439378.91214579094;437869.15320432716;472817.310826017;530389.4420248142;465884.6691268953;437557.52604302316;440168.1791668574;464811.3070167571;462408.6297355585;419732.27248374664;462159.965319065;459876.824148246;439045.0997009042;197350.94305643384;151387.74336342167;460596.44986223;200890.40079340458;200877.61164830584;273.5235299153742;559470.9017464472;313312.0774283055;70660.8086150663;81002.0850459971;0;6;4;1;12;10;0;3;24;30;399493648359.606;153302793919.866;335899094054.7363;39733.43748756469;2077.648392550603;0.0;0.0;1145932.375749856;290459.8086726533;0.48116099246109745;355364.52190058987;4.492317737959056;0.23280067035600555
1840;2019-05-17 23:40:41.780;486;485;159;159;147;41;69;29;-25;40;757;178;-27;-11;239;215;193;376;130;202;68;-77;543;352;357;141;357;302;545;0.0;93.0;86.0;70.0;0.0;0;64;63;1;0;0;0;0;0;0;1;0;0;0;0;12128.7783203125;8293.0556640625;0.0;1149.041015625;359.0;207277;470.0;0.0;Calculated values ==>;1558129241.78;321.76000000000005;321.66;289.06;289.06;287.86;277.26000000000005;273.5264737036516;280.06;276.06;270.66;277.16;348.86;290.96000000000004;270.46000000000004;272.06;297.06;294.66;292.46000000000004;310.76000000000005;293.36;279.96000000000004;320.16;309.06;265.46000000000004;242.77792619122317;267.8393353686513;273.5264737036516;286.16;5430000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;5450000.0;0.0;0.015500000000000002;0.014333333333333333;0.011666666666666665;0.0;0.0;0.0;8293.0556640625;0.0;1149.041015625;12128.7783203125;473943.95436193893;473543.26851880224;241779.08501393648;241779.08501393648;237804.35672461631;430671.36484660726;440855.13019932323;438024.4983934438;472555.3283204977;529450.4927950186;465517.01843391336;437713.4967235476;440168.1791668574;465248.88870971405;462842.2204873615;417778.875775611;456656.14219139866;460345.3573976857;440692.296493468;197350.94305643384;150969.94666990405;460898.5674942955;195689.87483349314;200877.61164830584;271.44585026145677;559670.5505881177;313449.61978175637;70679.45866462667;81002.0850459971;0;6;4;1;12;10;0;3;24;30;399708676659.6744;153386765919.8927;336080233654.79395;3473.4629376926264;3094.1014143760267;0.0;0.0;1146292.3132343465;290502.892221753;0.48116099246109745;355364.52190058987;0.6955620742792497;0.06320134898715674
1841;2019-05-17 23:41:41.771;476;480;159;161;147;41;79;27;-27;40;750;174;-29;-11;238;215;192;394;131;203;78;-72;549;352;357;141;357;300;551;256.0;0.0;734.0;75.0;0.0;0;70;57;1;0;0;0;0;0;0;1;0;0;1;0;12348.3486328125;8039.77685546875;0.0;1168.26318359375;358.0;207278;468.0;0.0;Calculated values ==>;1558129301.771;320.76000000000005;321.16;289.06;289.26000000000005;287.86;277.26000000000005;273.5264737036516;281.06;275.86;270.46000000000004;277.16;348.16;290.56;270.26000000000005;272.06;296.96000000000004;294.66;292.36;312.56;293.46000000000004;280.96000000000004;319.96000000000004;308.96000000000004;265.96000000000004;242.77792619122317;267.5978703862781;273.5264737036516;286.26000000000005;5490000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3000000.0;5510000.0;0.042666666666666665;0.0;0.12233333333333334;0.0125;0.0;0.042666666666666665;0.0;8039.77685546875;0.0;1168.26318359375;12348.3486328125;471706.29444201966;472035.7067992283;241563.93860106144;242242.44884229527;237620.59868662496;430671.36484660726;442465.4306447935;438165.9764317512;472555.3283204977;528873.2616124821;465316.75980191655;437856.56215164;440599.4639057141;465118.4183262364;462842.2204873615;415191.4900061728;458685.82742025174;460480.0777649803;442305.8324441169;196515.0671798046;150552.15000442808;461403.9620508028;200135.165156341;200135.165156341;273.21825032458366;559874.4960494377;313585.70630323567;70698.76663630299;81002.0850459971;0;6;4;1;12;10;0;3;24;30;399922844529.44965;153471353229.80396;336260806564.6045;29119.102579358514;3265.859961180772;-0.0;10332.61513761177;1146563.8772059968;290555.88394987537;0.48116099246109745;355450.6141108774;4.639160722252927;0.153010490422183
1842;2019-05-17 23:42:41.771;473;478;159;160;150;41;79;27;-28;39;744;172;-30;-11;238;215;192;408;130;203;78;-66;557;351;356;141;356;299;559;-1.0;-1.0;907.0;0.0;0.0;0;73;50;1;0;0;0;0;0;0;1;0;0;0;0;12243.3544921875;7816.8740234375;0.0;1189.01171875;357.0;207279;468.0;0.0;Calculated values ==>;1558129361.771;320.46000000000004;320.96000000000004;289.06;289.16;288.16;277.26000000000005;273.4187578820637;281.06;275.86;270.36;277.06;347.56000000000006;290.36;270.16;272.06;296.96000000000004;294.66;292.36;313.96000000000004;293.46000000000004;280.96000000000004;319.96000000000004;308.86;266.56;242.77792619122317;267.47669482898436;273.4187578820637;286.16;5570000.0;3510000.0;3560000.0;1410000.0;3560000.0;2990000.0;5590000.0;0.0;0.0;0.15116666666666667;0.0;0.0;0.0;0.0;7816.8740234375;0.0;1189.01171875;12243.3544921875;470203.4138556741;470687.97537877044;241284.4493855481;241619.04007892645;238338.81286316787;430735.4089219946;442673.2512403163;438236.7768127522;472456.96783784614;528324.3514537747;465217.1278875173;437928.15255369636;440813.73739064514;465263.9689877527;462992.3648214444;411902.9413244403;459746.46284291364;460635.26612677675;442514.2724581907;196515.0671798046;150134.3533403004;462009.44070639496;200656.79144527;200135.165156341;273.4187578820637;560079.4269088127;313717.84506055986;70718.41059382251;81002.0850459971;0;6;4;1;12;10;0;3;24;30;400136744529.44965;153555953229.80396;336440506564.6045;35914.17445471772;0.0;-0.0;0.0;1147105.8211812808;290583.0994495519;0.48116099246109745;355536.71923702414;3.987855884788772;0.18993961215852906
1843;2019-05-17 23:43:41.772;474;478;158;161;152;43;78;27;-29;38;740;171;-31;-11;237;216;195;432;129;203;77;-59;563;353;358;141;358;299;566;156.0;-1.0;1225.0;180.0;0.0;0;76;44;1;0;0;0;0;0;0;1;0;0;1;0;12407.375;7544.68017578125;0.0;1204.29187011719;357.0;207280;467.0;0.0;Calculated values ==>;1558129421.772;320.56;320.96000000000004;288.96000000000004;289.26000000000005;288.36;277.46000000000004;273.6339639331285;280.96000000000004;275.86;270.26000000000005;276.96000000000004;347.16;290.26000000000005;270.06;272.06;296.86;294.76000000000005;292.66;316.36;293.46000000000004;280.86;319.86;308.86;267.26000000000005;242.77792619122317;267.47669482898436;273.6339639331285;286.06;5630000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;5660000.0;0.026000000000000002;0.0;0.20416666666666666;0.030000000000000002;0.0;0.026000000000000002;0.0;7544.68017578125;0.0;1204.29187011719;12407.375;469552.4906997133;469757.16172476014;240716.51099119664;241710.7639526912;238766.15459014362;430607.02586249536;442096.5686917007;438082.61597026663;472358.58907936385;527907.0743836513;465094.6270661093;437773.3837767312;440813.73739064514;464841.74997644586;462823.7401354272;410442.3751585223;462587.05412951385;460324.5471149659;441936.0282491544;196097.13278094304;150134.3533403004;462714.4978804922;200071.79062761352;200071.79062761352;273.19762576596327;560284.8530788615;313845.8601461233;70738.35512285485;81002.0850459971;0;6;4;1;12;10;0;3;24;30;400350948100.04205;153640554640.03793;336619909555.10065;48593.87684079168;7879.281217586362;-0.0;6288.470178160063;1147810.0666812537;290648.7612208913;0.48116099246109745;355589.12402871903;7.173600270669634;0.3562441931322976
1844;2019-05-17 23:44:41.792;479;480;154;157;154;45;37;29;-28;38;736;172;-30;-11;238;214;197;444;129;196;36;-53;572;355;360;141;361;301;575;-2.0;-1.0;1135.0;145.0;0.0;0;78;43;1;0;0;0;0;0;0;1;0;0;1;0;12306.583984375;7651.00146484375;0.0;1217.25244140625;357.0;207281;465.0;0.0;Calculated values ==>;1558129481.792;321.06;321.16;288.56;288.86;288.56;277.66;273.8482719121499;276.86;276.06;270.36;276.96000000000004;346.76;290.36;270.16;272.06;296.96000000000004;294.56;292.86;317.56;292.76000000000005;276.76000000000005;319.66;308.86;267.86;242.77792619122317;267.7187500070086;273.8482719121499;286.06;5720000.0;3550000.0;3600000.0;1410000.0;3610000.0;3010000.0;5750000.0;0.0;0.0;0.18916666666666665;0.024166666666666666;0.0;0.0;0.0;7651.00146484375;0.0;1217.25244140625;12306.583984375;469104.72846423683;468853.7588914268;239131.5570195476;240097.9997343517;239131.5570195476;430477.46260093397;434733.80906377075;437785.01000687695;472358.58907936385;527334.374113208;464925.6470406823;437473.55829604797;440384.28162507055;464533.37255708285;462257.26908921276;254703.87863885745;463199.28913514654;459060.2083140158;434555.4581654633;195261.2709748474;150134.3533403004;463317.7212189121;200685.58734779188;200071.79062761352;273.4476045812461;560490.8713868852;313972.53303664835;70758.54138528978;81002.0850459971;0;6;4;1;12;10;0;3;24;30;400566419899.9736;153725182840.01105;336799969555.04346;44851.30745301025;6346.943235218739;-0.0;0.0;1148589.0361200776;290767.3526085838;0.48116099246109745;355641.5454148264;5.773205326490084;0.33851698348437226
1845;2019-05-17 23:45:41.773;484;485;150;153;152;48;34;29;-27;38;734;172;-28;-10;239;212;200;455;129;193;33;-47;583;358;363;141;363;302;586;-2.0;242.0;1148.0;163.0;0.0;0;81;43;1;0;0;0;0;0;0;1;0;0;0;0;12287.6953125;7843.62841796875;0.0;1243.91516113281;358.0;207282;465.0;0.0;Calculated values ==>;1558129541.773;321.56;321.66;288.16;288.46000000000004;288.36;277.96000000000004;274.1680685717883;276.56;276.06;270.46000000000004;276.96000000000004;346.56000000000006;290.36;270.36;272.16;297.06;294.36;293.16;318.66;292.46000000000004;276.46000000000004;319.66;308.96000000000004;268.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;286.06;5830000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5860000.0;0.0;0.04033333333333333;0.19133333333333333;0.027166666666666665;0.0;0.0;0.0;7843.62841796875;0.0;1243.91516113281;12287.6953125;468389.4296470704;468137.8238700133;237545.28004615774;238485.33414858568;238170.84550265985;430280.9020939914;433452.5470882844;437713.4967235476;472358.58907936385;527047.5158797987;464779.47349892074;437557.52604302316;440319.17732939526;464371.1518808695;461533.9137599592;255286.40151578514;463378.2379847309;458169.81719356444;433269.66867335857;195261.2709748474;150552.15000442808;463919.94781852164;201447.22494423462;200071.79062761352;273.7592253608535;560695.7588126063;314101.6140636169;70779.04462054484;81002.0850459971;0;6;4;1;12;10;0;3;24;30;400783251214.7805;153809756049.93573;336980812269.88245;45205.61333377521;7130.508971418131;0.0;0.0;1149339.272809092;290879.62914470694;0.48116099246109745;355641.5454148264;5.759105510706948;0.3441762169002134
1846;2019-05-17 23:46:41.765;492;490;146;149;148;50;35;30;-25;38;734;172;-27;-10;240;210;203;464;128;80;34;-40;579;363;368;140;368;304;581;1.0;0.0;1067.0;183.0;0.0;0;83;45;1;0;0;0;0;0;0;1;0;0;0;0;11995.162109375;7837.23583984375;0.0;1268.28649902344;359.0;207283;464.0;0.0;Calculated values ==>;1558129601.765;322.36;322.16;287.76000000000005;288.06;287.96000000000004;278.16;274.69669130483857;276.66;276.16;270.66;276.96000000000004;346.56000000000006;290.36;270.46000000000004;272.16;297.16;294.16;293.46000000000004;319.56;281.16;276.56;319.56;309.06;269.16;242.56692532238324;268.0796299477929;274.69669130483857;285.96000000000004;5790000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3040000.0;5810000.0;0.00016666666666666666;0.0;0.17783333333333334;0.030500000000000003;0.0;0.00016666666666666666;0.0;7837.23583984375;0.0;1268.28649902344;11995.162109375;470155.94281077606;469583.83160857676;236442.90745442134;237374.521532883;237062.89135953406;429947.3805835815;432370.4908045253;437570.5891863215;472489.9908694221;526891.7281662308;464486.2519869932;437256.7094276882;439885.4375265266;463764.977612162;460493.7052714807;256803.24347812647;465532.0594561063;440289.93075025943;432182.85202778585;194843.3435325042;150969.94666990405;464765.7764248181;202672.02348410367;202672.02348410367;274.25926662559704;560898.0889771833;314232.2705094738;70799.97684308024;81002.0850459971;0;6;4;1;12;10;0;3;24;30;401002521975.157;153894044810.08044;337162588030.1945;41772.7949340444;7993.859464691791;-0.0;38.25180475728036;1150063.9962365588;291005.6487437037;0.48116099246109745;355641.8641373646;5.469747297296694;0.3366433378978671
1847;2019-05-17 23:47:41.774;497;494;142;144;141;52;37;31;-23;38;735;172;-25;-7;240;208;205;467;129;47;35;-34;585;362;367;140;367;306;588;-1.0;151.0;1221.0;116.0;0.0;0;85;50;1;0;0;0;0;0;0;1;0;0;0;0;11812.5234375;8234.7978515625;0.0;1296.39245605469;361.0;207284;463.0;0.0;Calculated values ==>;1558129661.774;322.86;322.56;287.36;287.56;287.26000000000005;278.36;274.5913991737795;276.86;276.26000000000005;270.86;276.96000000000004;346.66;290.36;270.66;272.46000000000004;297.16;293.96000000000004;293.66;319.86;277.86;276.66;319.46000000000004;309.26000000000005;269.76000000000005;242.56692532238324;268.3187672390254;274.5913991737795;286.06;5850000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;5880000.0;0.0;0.025166666666666667;0.20350000000000001;0.01933333333333333;0.0;0.0;0.0;8234.7978515625;0.0;1296.39245605469;11812.5234375;470125.3432990405;469264.22052438464;235034.45076461756;235642.02352910588;234732.11459056783;430014.67791919125;432997.62667057913;437427.84448784514;472489.9908694221;526840.6105527701;464191.8534686421;437112.3332710247;439906.9099392921;463913.1838744076;460378.1213234712;257271.4586267131;465021.9318704156;434821.0723081777;432626.2974239531;194425.4183739577;151805.5401117132;465364.8372093358;202923.20105689298;202672.02348410367;274.35215440393654;561096.5161157673;314366.22421321925;70821.35237349207;81002.0850459971;0;6;4;1;12;10;0;3;24;30;401223055049.5121;153978057409.83478;337345615479.6593;47721.694938198765;5073.871632280561;0.0;0.0;1150809.895518092;291114.5628371906;0.48116099246109745;355642.1829502181;5.539241675647361;0.3106391802426944
1848;2019-05-17 23:48:41.794;501;498;140;141;135;52;38;33;-21;39;737;173;-23;-6;240;208;207;471;129;55;37;-28;575;364;368;140;369;307;578;0.0;-1.0;1205.0;178.0;0.0;0;85;56;1;0;0;0;0;0;0;1;0;0;1;0;11634.0625;8380.4013671875;0.0;1294.693359375;362.0;207285;463.0;0.0;Calculated values ==>;1558129721.794;323.26000000000005;322.96000000000004;287.16;287.26000000000005;286.66;278.36;274.8017692304317;276.96000000000004;276.46000000000004;271.06;277.06;346.86;290.46000000000004;270.86;272.56;297.16;293.96000000000004;293.86;320.26000000000005;278.66;276.86;319.46000000000004;309.36;270.36;242.56692532238324;268.43790593516167;274.8017692304317;286.06;5750000.0;3640000.0;3679999.9999999995;1400000.0;3690000.0;3070000.0;5780000.0;0.0;0.0;0.20083333333333334;0.029666666666666668;0.0;0.0;0.0;8380.4013671875;0.0;1294.693359375;11634.0625;472042.30363256927;471199.3772467031;234684.91056126784;234989.09103023677;233178.4020097696;429879.7862731237;432929.84295338165;437514.20447033056;472588.21769833704;526972.4155209147;464168.5656275591;437198.53567211574;439841.7392340246;463616.4740235952;460066.2838712648;409977.7442527852;467050.67073997593;436006.8109048512;432743.97865350964;194425.4183739577;152223.3369413072;465963.0004943113;203209.5264885026;202672.02348410367;274.47241956916645;561291.9694612564;314504.73035999597;70842.95195274106;81002.0850459971;0;6;4;1;12;10;0;3;24;30;401443628549.442;154062085409.80807;337529576779.6008;47056.189494683786;7795.019728838992;-0.0;0.0;1151599.9744933494;291221.8393454196;0.48116099246109745;355642.1829502181;5.669320122823342;0.3418621101342502
1849;2019-05-17 23:49:41.775;501;498;141;141;132;51;39;34;-18;40;741;173;-21;-5;241;208;208;465;129;48;38;-22;581;361;366;140;366;309;583;138.0;-1.0;1221.0;113.0;0.0;0;88;66;1;0;0;0;0;0;0;1;0;0;0;0;12059.9736328125;9039.87109375;0.0;1318.57592773438;363.0;207286;462.0;0.0;Calculated values ==>;1558129781.775;323.26000000000005;322.96000000000004;287.26000000000005;287.26000000000005;286.36;278.26000000000005;274.4858918419099;277.06;276.56;271.36;277.16;347.26;290.46000000000004;271.06;272.66;297.26000000000005;293.96000000000004;293.96000000000004;319.66;277.96000000000004;276.96000000000004;319.36;309.46000000000004;270.96000000000004;242.56692532238324;268.67533136820026;274.4858918419099;286.06;5810000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;5830000.0;0.023;0.0;0.20350000000000001;0.01883333333333333;0.0;0.023;0.0;9039.87109375;0.0;1318.57592773438;12059.9736328125;471261.2993291215;470542.54844519205;234859.7077882994;234859.7077882994;232168.020356776;430081.6785162784;433616.79160117084;437530.6787186241;472686.4266018815;527236.5498040328;463872.8754058863;437055.2244796515;439557.769353477;464193.69253965805;460533.5242618854;407566.4868175775;465409.04805606895;435241.863864222;433433.583526483;194007.49548133422;152641.13387835177;466560.2903289804;202810.28119650838;202810.28119650838;274.3037266835565;561489.3572370433;314649.85332745465;70864.72230074018;81002.0850459971;0;6;4;1;12;10;0;3;24;30;401663758820.12103;154146058810.06708;337714318260.17065;47765.600895750555;4967.291838661556;-0.0;5304.335953589416;1152389.9058582038;291328.1582638212;0.48116099246109745;355686.37175241444;5.602888982067189;0.2621935646511211
1850;2019-05-17 23:50:41.785;499;499;146;146;132;49;39;35;-18;40;744;173;-20;-4;240;208;209;469;128;66;38;-17;581;360;365;139;365;310;584;153.0;-1.0;1074.0;135.0;0.0;0;89;73;1;0;0;0;0;0;0;1;0;0;1;0;12604.1455078125;9605.703125;0.0;1327.77331542969;366.0;207287;462.0;0.0;Calculated values ==>;1558129841.785;323.06;323.06;287.76000000000005;287.76000000000005;286.36;278.06;274.38016830617;277.06;276.66;271.36;277.16;347.56000000000006;290.46000000000004;271.16;272.76000000000005;297.16;293.96000000000004;294.06;320.06;279.76000000000005;276.96000000000004;319.36;309.76000000000005;271.46000000000004;242.35481222062532;268.7936212382143;274.38016830617;285.96000000000004;5810000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5840000.0;0.025500000000000002;0.0;0.179;0.022500000000000003;0.0;0.025500000000000002;0.0;9605.703125;0.0;1327.77331542969;12604.1455078125;470957.8243266407;470563.36428587494;236361.28986626936;236361.28986626936;232144.70751894577;430148.3826014536;433865.5205784961;437301.7563972805;472817.310826017;527473.8872251292;463724.57919160085;436983.6325089788;439492.4139432337;464208.71106282185;460688.5861845942;408024.0591874085;465902.60013399535;438601.37080741755;433683.32636128634;194007.49548133422;153894.52559728007;467197.4603958839;202462.42644497173;202462.42644497173;274.1640415215129;561694.9258189036;314805.2590092171;70886.77888658144;81002.0850459971;0;6;4;1;12;10;0;3;24;30;401883095370.0862;154229772760.05377;337900049210.1411;42036.240061463264;5956.538263895525;-0.0;5896.132947866023;1153138.3792575074;291419.2053533143;0.48116099246109745;355779.7245494519;4.92879932259743;0.23204031561564234
1851;2019-05-17 23:51:41.786;498;498;152;152;135;47;39;35;-17;41;748;173;-20;-5;240;209;210;470;128;80;38;-13;577;359;365;138;364;310;579;156.0;-1.0;907.0;114.0;0.0;0;87;79;1;0;0;0;0;0;0;1;0;0;1;0;13118.3232421875;9768.32421875;0.0;1325.22839355469;367.0;207288;461.0;0.0;Calculated values ==>;1558129901.786;322.96000000000004;322.96000000000004;288.36;288.36;286.66;277.86;274.27422755570615;277.06;276.66;271.46000000000004;277.26000000000005;347.96000000000004;290.46000000000004;271.16;272.66;297.16;294.06;294.16;320.16;281.16;276.96000000000004;319.26000000000005;309.86;271.86;242.14157278889297;268.7936212382143;274.27422755570615;285.96000000000004;5770000.0;3590000.0;3650000.0;1380000.0;3640000.0;3100000.0;5790000.0;0.026000000000000002;0.0;0.15116666666666667;0.019;0.0;0.026000000000000002;0.0;9768.32421875;0.0;1325.22839355469;13118.3232421875;471330.18822244677;471068.3822196948;238374.96119293215;238374.96119293215;233154.0220806841;430214.79039162316;433865.5205784961;437460.313363465;473045.8727645816;527893.818072443;463724.57919160085;436983.6325089788;439337.9440247078;464356.0352725641;460977.8470136248;410327.80889682093;466756.0554819857;440937.14457736025;433683.32636128634;193589.57483703562;154312.32322604544;467733.16490160144;202243.51132395773;202243.51132395773;274.07433115660353;561909.2832974598;314966.7119277238;70908.88760260206;81002.0850459971;0;6;4;1;12;10;0;3;24;30;402102099019.82166;154312874144.9534;338086052309.91644;35556.93990830552;5044.303417975229;-0.0;6017.435190970545;1153784.9998666383;291510.8805617805;0.48116099246109745;355879.0059384845;4.202321848236698;0.1894216650462276
1852;2019-05-17 23:52:41.786;496;496;157;157;139;45;40;35;-18;41;751;173;-21;-5;239;210;210;466;129;92;39;-8;567;359;364;138;364;309;569;82.0;-1.0;842.0;141.0;0.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;13195.888671875;9744.181640625;0.0;1288.0;369.0;207289;460.0;0.0;Calculated values ==>;1558129961.786;322.76000000000005;322.76000000000005;288.86;288.86;287.06;277.66;274.27422755570615;277.16;276.66;271.36;277.26000000000005;348.26;290.46000000000004;271.06;272.66;297.06;294.16;294.16;319.76000000000005;282.36;277.06;319.16;310.06;272.36;242.14157278889297;268.67533136820026;274.27422755570615;286.06;5670000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;5690000.0;0.013666666666666666;0.0;0.14033333333333334;0.0235;0.0;0.013666666666666666;0.0;9744.181640625;0.0;1288.0;13195.888671875;472330.67659352074;472071.5351562274;240290.35579278102;240290.35579278102;234614.04505979858;430214.79039162316;434293.55171347444;437530.6787186241;473045.8727645816;528285.7356010654;463872.8754058863;437055.2244796515;439557.769353477;464223.8542375998;461112.25666892657;414520.2733586181;467513.7793689068;443090.9874564743;434112.87870749587;193171.6564234249;155147.91922209063;468227.53121424763;202120.15988377653;202120.15988377653;274.0263132502405;562128.5683967437;315129.31614321854;70930.66450588168;81002.0850459971;0;6;4;1;12;10;0;3;24;30;402320799019.82166;154395674144.9534;338271752309.91644;33035.94280982361;6253.523226266071;-0.0;3170.5671572574975;1154356.6072226227;291605.0291171491;0.48116099246109745;355955.57262471976;3.8487431204896034;0.20774669026177184
1853;2019-05-17 23:53:41.797;494;494;158;158;142;42;42;34;-20;42;754;173;-22;-6;239;211;209;458;129;107;41;-5;567;356;362;137;362;307;570;-1.0;-1.0;655.0;76.0;0.0;0;79;83;1;0;0;0;0;0;0;1;0;0;1;0;13579.1455078125;9832.9326171875;0.0;1249.0615234375;372.0;207290;460.0;0.0;Calculated values ==>;1558130021.797;322.56;322.56;288.96000000000004;288.96000000000004;287.36;277.36;273.955091788801;277.36;276.56;271.16;277.36;348.56000000000006;290.46000000000004;270.96000000000004;272.56;297.06;294.26000000000005;294.06;318.96000000000004;283.86;277.26000000000005;319.16;310.36;272.66;241.92719264551067;268.43790593516167;273.955091788801;286.06;5670000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5700000.0;0.0;0.0;0.10916666666666666;0.012666666666666666;0.0;0.0;0.0;9832.9326171875;0.0;1249.0615234375;13579.1455078125;472032.42112969904;471641.9945803447;240584.8463100825;240584.8463100825;235507.505510657;430412.23801567365;435138.326120535;437671.5478804793;473273.90776018414;528753.9426178363;464168.5656275591;437356.53477473935;439841.7392340246;464518.1588243853;461706.0807142488;414158.1654738015;466131.60233457875;445847.3500520015;434960.5676705249;193171.6564234249;156401.31544495918;468661.43441217777;201492.7130192941;202120.15988377653;273.7680621041927;562351.7345875717;315292.48867129075;70951.81056128097;81002.0850459971;0;6;4;1;12;10;0;3;24;30;402538638949.5239;154478189269.84064;338456586189.6638;25782.856139012718;3384.1371376431935;-0.0;0.0;1154846.8537419136;291685.3576776086;0.48116099246109745;355981.99886158283;2.631926430075784;0.15240783570903468
1854;2019-05-17 23:54:41.787;491;492;157;157;143;41;44;33;-22;41;755;172;-24;-7;239;211;207;452;129;116;43;-1;562;355;361;138;360;305;564;197.0;-2.0;505.0;36.0;0.0;0;79;83;1;0;0;0;0;0;0;1;0;0;0;0;13533.5283203125;9765.0947265625;0.0;1240.93896484375;374.0;207291;459.0;0.0;Calculated values ==>;1558130081.787;322.26000000000005;322.36;288.86;288.86;287.46000000000004;277.26000000000005;273.8482719121499;277.56;276.46000000000004;270.96000000000004;277.26000000000005;348.66;290.36;270.76000000000005;272.46000000000004;297.06;294.26000000000005;293.86;318.36;284.76000000000005;277.46000000000004;319.06;310.56;273.06;242.14157278889297;268.19934244402924;273.8482719121499;286.06;5620000.0;3550000.0;3610000.0;1380000.0;3600000.0;3050000.0;5640000.0;0.03283333333333333;0.0;0.08416666666666667;0.006;0.0;0.03283333333333333;0.0;9765.0947265625;0.0;1240.93896484375;13533.5283203125;472234.55835638166;472123.7797383825;240453.67732011902;240453.67732011902;235981.2120247172;430477.46260093397;435731.16137290135;437812.597326149;473045.8727645816;529012.0071169034;464339.20069407986;437499.1961693786;440124.2130485236;464811.3070167571;461858.60828959;415397.39963423496;466036.10936376255;447417.13752108946;435555.27144483227;192753.74022246967;157236.91470761524;468918.75069763284;201508.42513245266;201508.42513245266;273.7697168872274;562577.6358796839;315455.77834636555;70972.55710701927;81002.0850459971;0;6;4;1;12;10;0;3;24;30;402755502799.5584;154560675519.85376;338640155589.693;19888.93449296944;1604.461953391081;-0.0;7684.538120589797;1155227.388564198;291726.9224080973;0.48116099246109745;356046.026006295;2.651085339647205;0.07512109186214773
1855;2019-05-17 23:55:41.767;489;490;154;155;142;39;47;31;-25;41;754;172;-27;-8;238;212;206;450;130;127;45;1;564;354;359;138;359;302;566;150.0;-1.0;882.0;22.0;0.0;0;79;77;1;0;0;0;0;0;0;1;0;0;1;0;13110.451171875;9477.6552734375;0.0;1234.09375;376.0;207292;458.0;0.0;Calculated values ==>;1558130141.767;322.06;322.16;288.56;288.66;287.36;277.06;273.7412296467126;277.86;276.26000000000005;270.66;277.26000000000005;348.56000000000006;290.36;270.46000000000004;272.36;296.96000000000004;294.36;293.76000000000005;318.16;285.86;277.66;318.96000000000004;310.76000000000005;273.26000000000005;242.14157278889297;267.8393353686513;273.7412296467126;286.16;5640000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5660000.0;0.025;0.0;0.147;0.0036666666666666666;0.0;0.025;0.0;9477.6552734375;0.0;1234.09375;13110.451171875;471676.46520507685;471564.7844124301;239410.87485249966;239735.22062255655;235615.99580775012;430542.39183029096;436724.7826973762;438024.4983934438;473045.8727645816;529137.3455859039;464779.47349892074;437713.4967235476;440620.3661345886;464826.4671830437;462143.5377314872;414260.7468037112;465441.89828683983;449439.8365242237;436378.7524107816;192335.8262164488;158072.51562822933;469116.05455528694;201364.9219752426;201364.9219752426;273.70919236842207;562799.5950311352;315616.0811443332;70993.17550455865;81002.0850459971;0;6;4;1;12;10;0;3;24;30;402971430799.6271;154643447919.88007;338822194889.75085;34788.957733475574;981.7541527934959;-0.0;5875.3457608884755;1155682.885783196;291748.4670250554;0.48116099246109745;356158.9873723324;3.8878858677546706;0.14364702849520042
1856;2019-05-17 23:56:44.768;489;489;152;153;142;39;49;31;-27;40;752;172;-29;-9;238;213;205;451;129;132;47;3;558;354;360;138;360;301;560;277.0;0.0;680.0;103.0;0.0;0;78;71;1;0;0;0;0;0;0;1;0;0;0;0;12804.7685546875;8976.634765625;0.0;1221.19567871094;376.0;207293;456.0;0.0;Calculated values ==>;1558130204.768;322.06;322.06;288.36;288.46000000000004;287.36;277.06;273.7412296467126;278.06;276.26000000000005;270.46000000000004;277.16;348.36;290.36;270.26000000000005;272.26000000000005;296.96000000000004;294.46000000000004;293.66;318.26000000000005;286.36;277.86;318.76000000000005;310.76000000000005;273.46000000000004;242.14157278889297;267.7187500070086;273.7412296467126;286.06;5580000.0;3540000.0;3600000.0;1380000.0;3600000.0;3010000.0;5600000.0;0.04616666666666667;0.0;0.11333333333333333;0.017166666666666667;0.0;0.04616666666666667;0.0;8976.634765625;0.0;1221.19567871094;12804.7685546875;472456.3470236406;472197.1144598045;238952.3232408468;239276.36946077182;235781.15205393312;430542.39183029096;436836.9659171394;437940.2675631159;472947.9820155742;529005.2172145927;464925.6470406823;437629.4412208045;440684.76455267647;464680.0635916259;462276.143222953;416225.1394201484;466440.8728037606;449995.63183530286;436490.9985850829;191500.00471740507;158072.51562822933;469313.27648880874;201093.7648910387;201093.7648910387;273.6031669920834;563026.3568028179;315777.558745085;71014.65962804758;81002.0850459971;0;6;4;1;12;10;0;3;24;30;403197919394.3665;154730389299.78003;339012142904.53235;26842.60363616875;4604.434949095053;-0.0;10867.505622208373;1156222.170504499;291797.34695550025;0.48116099246109745;356305.48964716203;4.1493673030202665;0.14053570660323272
1857;2019-05-17 23:57:41.769;488;488;151;152;141;40;50;30;-28;40;749;172;-30;-9;238;213;203;446;129;136;49;6;558;354;359;138;359;300;560;148.0;-1.0;841.0;64.0;0.0;0;77;64;1;0;0;0;0;0;0;1;0;0;0;0;12360.1484375;8650.8603515625;0.0;1212.24755859375;377.0;207294;456.0;0.0;Calculated values ==>;1558130261.769;321.96000000000004;321.96000000000004;288.26000000000005;288.36;287.26000000000005;277.16;273.7412296467126;278.16;276.16;270.36;277.16;348.06000000000006;290.36;270.16;272.26000000000005;296.96000000000004;294.46000000000004;293.46000000000004;317.76000000000005;286.76000000000005;278.06;318.76000000000005;310.86;273.76000000000005;242.14157278889297;267.5978703862781;273.7412296467126;286.06;5580000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;5600000.0;0.024666666666666667;0.0;0.14016666666666666;0.010666666666666666;0.0;0.024666666666666667;0.0;8650.8603515625;0.0;1212.24755859375;12360.1484375;472308.37081575784;472048.6621513725;238629.60744354897;238952.3232408468;235470.4822386457;430542.39183029096;437240.5822781351;438011.42202021845;472947.9820155742;528768.9491469198;465071.5312958185;437701.3939996297;440898.71900803724;464826.4671830437;462276.143222953;415537.9873604725;465664.42356111214;450764.4150246694;437069.0757284575;191500.00471740507;158490.31677215957;469608.95739645907;201244.00687402237;201244.00687402237;273.6619357925892;563225.5825580467;315917.11219676555;71033.92472504388;81002.0850459971;0;6;4;1;12;10;0;3;24;30;403402837989.9631;154809050680.00903;339183430910.031;33186.89935632515;2862.559472239325;-0.0;5817.018365076066;1156697.4124086706;291856.4616985905;0.48116099246109745;356437.5777797409;4.2447550584466125;0.17356459844316108
1858;2019-05-17 23:58:41.779;487;488;151;151;141;40;52;30;-29;39;746;172;-31;-9;238;213;202;444;129;140;51;7;551;355;360;138;360;299;554;276.0;-1.0;874.0;190.0;0.0;0;75;58;1;0;0;0;0;0;0;1;0;0;0;0;11758.126953125;8171.88525390625;0.0;1199.54211425781;378.0;207295;455.0;0.0;Calculated values ==>;1558130321.779;321.86;321.96000000000004;288.26000000000005;288.26000000000005;287.26000000000005;277.16;273.8482719121499;278.36;276.16;270.26000000000005;277.06;347.76;290.36;270.06;272.26000000000005;296.96000000000004;294.46000000000004;293.36;317.56;287.16;278.26000000000005;318.66;310.96000000000004;273.86;242.14157278889297;267.47669482898436;273.8482719121499;286.06;5510000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5540000.0;0.046;0.0;0.14566666666666667;0.03166666666666666;0.0;0.046;0.0;8171.88525390625;0.0;1199.54211425781;11758.126953125;473065.1895292307;472825.61784825573;238817.14559756604;238817.14559756604;235636.68380279193;430477.46260093397;437352.68036330503;438082.61597026663;472850.0741107318;528532.9338081871;465217.1278875173;437773.3837767312;441111.7799768891;464680.0635916259;462124.50259435363;417799.0808329543;466198.6779633568;451169.0687444768;437181.2009864583;191082.09718829524;158908.11840480618;469707.477533517;201264.15610811554;201264.15610811554;273.6742689916794;563426.6016838746;316057.32510837994;71054.02632202233;81002.0850459971;0;6;4;1;12;10;0;3;24;30;403618573939.9288;154891864479.99588;339363160860.00244;34496.555653253345;8500.705178471046;-0.0;10852.184064403766;1157261.535205126;291951.1713529767;0.48116099246109745;356576.51095163455;5.746130528532037;0.2493926906288446
1859;2019-05-17 23:59:41.769;485;485;150;151;142;42;54;31;-28;39;743;172;-30;-9;238;213;199;429;129;139;52;9;548;356;361;138;361;300;550;281.0;81.0;1201.0;102.0;0.0;0;73;57;1;0;0;0;0;0;0;1;0;0;0;0;11610.4833984375;7984.27294921875;0.0;1195.67297363281;378.0;207296;455.0;0.0;Calculated values ==>;1558130381.769;321.66;321.66;288.16;288.26000000000005;287.36;277.36;273.955091788801;278.56;276.26000000000005;270.36;277.06;347.46000000000004;290.36;270.16;272.26000000000005;296.96000000000004;294.46000000000004;293.06;316.06;287.06;278.36;318.66;310.96000000000004;274.06;242.14157278889297;267.5978703862781;273.955091788801;286.06;5480000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5500000.0;0.04683333333333333;0.013500000000000002;0.20016666666666666;0.017;0.0;0.04683333333333333;0.0;7984.27294921875;0.0;1195.67297363281;11610.4833984375;473158.32750479406;472900.8119463131;238618.936610542;238944.2795962181;236063.12854131396;430412.23801567365;437465.24820655317;438011.42202021845;472850.0741107318;528142.8785658664;465071.5312958185;437701.3939996297;440898.71900803724;464533.37255708285;461972.54226096225;417908.40772699506;464437.87764539156;450843.4406997151;437121.9238134391;191082.09718829524;158908.11840480618;469904.45810332865;201782.57899331476;201782.57899331476;273.8811827121185;563621.3076470987;316191.9373209854;71073.9831210703;81002.0850459971;0;6;4;1;12;10;0;3;24;30;403834837889.96313;154974650680.00903;339542830910.031;47285.14007921855;4558.071944870237;0.0;11021.725982409156;1157942.9357506498;292059.97635849804;0.48116099246109745;356758.76315495634;6.848072802913664;0.259930779758269
