;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1860;2019-05-18 00:00:41.770;481;482;151;151;142;42;55;31;-26;39;743;172;-28;-9;238;213;197;420;129;142;54;10;549;356;361;139;361;303;552;261.0;200.0;808.0;36.0;0.0;0;73;58;1;0;0;0;0;0;0;1;0;0;0;0;11615.1474609375;8158.10693359375;0.0;1204.43603515625;378.0;207297;454.0;0.0;Calculated values ==>;1558130441.77;321.26000000000005;321.36;288.26000000000005;288.26000000000005;287.36;277.36;273.955091788801;278.66;276.26000000000005;270.56;277.06;347.46000000000004;290.36;270.36;272.26000000000005;296.96000000000004;294.46000000000004;292.86;315.16;287.36;278.56;318.56;310.96000000000004;274.16;242.35481222062532;267.9596281332873;273.955091788801;286.06;5490000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5520000.0;0.0435;0.03333333333333333;0.13466666666666666;0.006;0.0;0.0435;0.0;8158.10693359375;0.0;1204.43603515625;11615.1474609375;472442.97087205;472200.6696547707;238880.49788242896;238880.49788242896;236006.0425799679;430412.23801567365;437636.28072910535;437642.0229114993;472719.2527797885;527911.1227596017;464633.00903222995;437328.95505151706;440254.13072146993;464533.37255708285;461972.54226096225;416891.1666452266;462730.69510649395;451282.0147520161;437465.24820655317;190664.19178205615;158908.11840480618;469867.5881872505;201879.35390217116;201879.35390217116;273.91890249730955;563814.8577964751;316326.4593951769;71093.98436280119;81002.0850459971;0;6;4;1;12;10;0;3;24;30;404051441499.7015;155057752064.90866;339723733924.8125;31749.372759922855;1607.9294057104757;0.0;10247.986402240616;1158601.567667196;292111.3605594132;0.48116099246109745;356936.0137120744;4.657419326503312;0.13625169789322827
1861;2019-05-18 00:01:41.770;476;479;152;152;143;44;46;32;-24;39;743;172;-26;-8;239;213;196;417;129;138;46;11;546;358;363;139;363;305;548;135.0;199.0;1241.0;71.0;0.0;0;76;62;1;0;0;0;0;0;0;1;0;0;0;0;11849.7783203125;8170.537109375;0.0;1220.78454589844;377.0;207298;453.0;0.0;Calculated values ==>;1558130501.77;320.76000000000005;321.06;288.36;288.36;287.46000000000004;277.56;274.1680685717883;277.76000000000005;276.36;270.76000000000005;277.06;347.46000000000004;290.36;270.56;272.36;297.06;294.46000000000004;292.76000000000005;314.86;286.96000000000004;277.76000000000005;318.46000000000004;310.86;274.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;286.06;5460000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5480000.0;0.022500000000000003;0.033166666666666664;0.20683333333333334;0.011833333333333333;0.0;0.022500000000000003;0.0;8170.537109375;0.0;1220.78454589844;11849.7783203125;472098.1090107498;472278.82170424476;239336.0627601253;239336.0627601253;236436.3970380472;430280.9020939914;435606.35181711527;437499.1961693786;472719.2527797885;527756.4078081092;464339.20069407986;437184.50195927493;439972.1399166299;464371.1518808695;461667.65482352895;417661.4241074558;462844.10148473276;450335.05977705074;435606.35181711527;190246.288480595;158490.31677215957;469966.18980854325;202361.33826635932;202361.33826635932;274.1155849344972;564010.3988446521;316462.5314288683;71114.19453430998;81002.0850459971;0;6;4;1;12;10;0;3;24;30;404268641499.7015;155141152064.90866;339906133924.8125;48634.346942941156;3166.6574099158424;0.0;5248.01280489201;1159271.4319980533;292151.1487828768;0.48116099246109745;357065.14703880047;6.074652668904668;0.2671778721578181
1862;2019-05-18 00:02:41.781;471;475;153;154;144;45;46;33;-23;39;743;172;-25;-8;239;213;194;419;129;139;45;12;549;358;363;140;363;305;551;133.0;160.0;1057.0;18.0;0.0;0;79;63;1;0;0;0;0;0;0;1;0;0;0;0;12015.1474609375;8385.951171875;0.0;1236.125;376.0;207299;452.0;0.0;Calculated values ==>;1558130561.781;320.26000000000005;320.66;288.46000000000004;288.56;287.56;277.66;274.1680685717883;277.76000000000005;276.46000000000004;270.86;277.06;347.46000000000004;290.36;270.66;272.36;297.06;294.46000000000004;292.56;315.06;287.06;277.66;318.36;310.76000000000005;274.36;242.56692532238324;268.19934244402924;274.1680685717883;286.06;5490000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;5510000.0;0.022166666666666668;0.02666666666666667;0.17616666666666667;0.003;0.0;0.022166666666666668;0.0;8385.951171875;0.0;1236.125;12015.1474609375;470965.8401571522;471295.8776296372;239566.37892065308;239895.54030566243;236665.3116728602;430280.9020939914;435606.35181711527;437656.05685647397;472588.21769833704;527756.4078081092;464339.20069407986;437342.01223029394;439972.1399166299;464371.1518808695;461667.65482352895;415881.8595038191;462719.2811382806;450482.52649919456;435429.60780573246;189828.38726562503;158072.51562822933;469929.52753194683;202456.80666000088;202456.80666000088;274.1526814872813;564209.3096861939;316600.5274589917;71134.67253410962;81002.0850459971;0;6;4;1;12;10;0;3;24;30;404486481429.40375;155224867409.79425;340089167474.5624;41434.26790961201;802.4181626158379;0.0;5164.230425397051;1160022.1413922936;292184.2304764681;0.48116099246109745;357151.93163986143;4.926267018772535;0.19163104222531188
1863;2019-05-18 00:03:41.791;467;472;154;155;145;46;45;33;-23;39;744;172;-25;-8;239;213;194;422;130;139;45;13;541;359;364;140;365;306;543;-2.0;78.0;1333.0;97.0;0.0;0;83;65;1;0;0;0;0;0;0;1;0;0;1;0;12250.8798828125;8269.9052734375;0.0;1266.33227539062;374.0;207300;451.0;0.0;Calculated values ==>;1558130621.791;319.86;320.36;288.56;288.66;287.66;277.76000000000005;274.27422755570615;277.66;276.46000000000004;270.86;277.06;347.56000000000006;290.36;270.66;272.36;297.06;294.46000000000004;292.56;315.36;287.06;277.66;318.26000000000005;310.56;274.46000000000004;242.56692532238324;268.3187672390254;274.27422755570615;286.16;5410000.0;3590000.0;3640000.0;1400000.0;3650000.0;3060000.0;5430000.0;0.0;0.013000000000000001;0.22216666666666668;0.016166666666666666;0.0;0.0;0.0;8269.9052734375;0.0;1266.33227539062;12250.8798828125;471429.23255622725;471901.96078997606;240164.56415137026;240498.80507481465;237222.29899676514;430214.79039162316;435189.27008113236;437427.84448784514;472588.21769833704;527783.7381773739;464191.8534686421;437112.3332710247;439754.1946057891;464076.26427514775;461514.72384408844;418807.85946435336;464355.417471586;450301.2652022473;435189.27008113236;189410.48811896544;157236.91470761524;470028.2500469368;202584.43300407982;202456.80666000088;274.206844840747;564411.5602835089;316739.3493958145;71155.52982036966;81002.0850459971;0;6;4;1;12;10;0;3;24;30;404704617779.3691;155308881409.78088;340272498024.53326;52174.37791797653;4323.675042192854;0.0;0.0;1160802.343452741;292226.95503940864;0.48116099246109745;357194.9740659418;5.9245643442588385;0.3237917341775313
1864;2019-05-18 00:04:41.782;464;467;155;155;146;46;44;33;-21;40;744;172;-23;-8;239;212;193;409;131;141;43;13;546;358;363;141;363;306;548;241.0;165.0;1060.0;8.0;0.0;0;87;70;1;0;0;0;0;0;0;1;0;0;1;0;12719.771484375;8646.234375;0.0;1304.69360351562;372.0;207301;450.0;0.0;Calculated values ==>;1558130681.782;319.56;319.86;288.66;288.66;287.76000000000005;277.76000000000005;274.1680685717883;277.56;276.46000000000004;271.06;277.16;347.56000000000006;290.36;270.86;272.36;297.06;294.36;292.46000000000004;314.06;287.26000000000005;277.46000000000004;318.16;310.36;274.46000000000004;242.77792619122317;268.3187672390254;274.1680685717883;286.26000000000005;5460000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5480000.0;0.04016666666666667;0.0275;0.17666666666666667;0.0013333333333333333;0.0;0.04016666666666667;0.0;8646.234375;0.0;1304.69360351562;12719.771484375;470323.33213912376;470503.68781260616;240327.48659251104;240327.48659251104;237391.22603931275;430280.9020939914;435252.3847646943;437742.05038880615;472555.3283204977;527783.7381773739;464191.8534686421;437427.84448784514;439754.1946057891;464371.1518808695;461533.9137599592;416677.1505482303;461573.4037247813;450776.83510836185;435074.67720794375;188992.59102226305;156401.31544495918;469892.93206556124;202480.1515749129;202480.1515749129;274.16174921249785;564619.6178321964;316880.2960814559;71176.95182230753;81002.0850459971;0;6;4;1;12;10;0;3;24;30;404922685065.00696;155393168765.02744;340456070485.0702;41562.935457121144;356.55037398753115;0.0;9342.546779593407;1161583.3705615096;292265.95106770913;0.48116099246109745;357272.8169444826;5.151482627688442;0.16502222551666212
1865;2019-05-18 00:05:41.772;460;464;154;155;146;46;47;34;-22;40;744;172;-24;-9;239;212;192;410;131;145;46;15;549;357;362;141;362;306;551;183.0;88.0;688.0;21.0;0.0;0;89;71;1;0;0;0;0;0;0;1;0;0;1;0;12871.228515625;8876.6884765625;0.0;1316.17797851562;369.0;207302;448.0;0.0;Calculated values ==>;1558130741.772;319.16;319.56;288.56;288.66;287.76000000000005;277.76000000000005;274.0616903277293;277.86;276.56;270.96000000000004;277.16;347.56000000000006;290.36;270.76000000000005;272.26000000000005;297.06;294.36;292.36;314.16;287.66;277.76000000000005;317.96000000000004;310.06;274.66;242.77792619122317;268.3187672390254;274.0616903277293;286.26000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5510000.0;0.030500000000000003;0.014666666666666666;0.11466666666666667;0.0035;0.0;0.030500000000000003;0.0;8876.6884765625;0.0;1316.17797851562;12871.228515625;469323.0263015532;469654.5426401758;239895.54030566243;240226.1665073755;237300.92232519292;430346.717906069;436019.9354273413;437585.1090581189;472555.3283204977;527783.7381773739;464191.8534686421;437270.2536001789;439601.1947501439;464518.1588243853;461686.8058337108;415191.4900061728;461283.82278433273;451541.149871606;435844.5533831253;188156.80290529504;155147.91922209063;470090.63861072535;202176.45771605018;202176.45771605018;274.0391210019831;564832.8406225081;317026.2961011826;71198.78877872851;81002.0850459971;0;6;4;1;12;10;0;3;24;30;405140148815.0415;155477754665.0409;340639639885.09937;26993.525353890545;937.6996331313633;0.0;7126.8769178457915;1162154.5791843855;292276.7346868674;0.48116099246109745;357410.0392677835;3.439474269517348;0.10983857581426745
1866;2019-05-18 00:06:41.763;459;463;154;155;145;45;49;33;-23;40;744;173;-25;-10;239;213;193;420;131;148;48;16;550;358;363;140;363;304;552;288.0;-1.0;818.0;0.0;0.0;0;90;70;1;0;0;0;0;0;0;1;0;0;1;0;13026.529296875;8865.1064453125;0.0;1310.15832519531;365.0;207303;445.0;0.0;Calculated values ==>;1558130801.763;319.06;319.46000000000004;288.56;288.66;287.66;277.66;274.1680685717883;278.06;276.46000000000004;270.86;277.16;347.56000000000006;290.46000000000004;270.66;272.16;297.06;294.46000000000004;292.46000000000004;315.16;287.96000000000004;277.96000000000004;317.66;309.66;274.76000000000005;242.56692532238324;268.0796299477929;274.1680685717883;286.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5520000.0;0.048;0.0;0.13633333333333333;0.0;0.0;0.048;0.0;8865.1064453125;0.0;1310.15832519531;13026.529296875;469037.4599615203;469369.746865368;239862.4448945064;240192.6329125075;236952.95555765813;430280.9020939914;436133.76305498433;437883.18805776763;472686.4266018815;527938.4097321841;464609.87122339837;437570.5891863215;439885.4375265266;464371.1518808695;461667.65482352895;415150.1171397334;462730.69510649395;451800.50639632315;435958.4241996531;186903.13564328075;153476.72818028802;470324.29699050833;202496.42290420205;202496.42290420205;274.1680685717883;565048.622898522;317174.12221479946;71220.67163164943;81002.0850459971;0;6;4;1;12;10;0;3;24;30;405357616189.81335;155562042019.95245;340822612434.9074;32091.06231593611;0.0;-0.0;11206.17606218165;1162646.8768920496;292284.54767834407;0.48116099246109745;357562.7917928072;4.25514611704369;0.10391571105743463
1867;2019-05-18 00:07:41.773;461;463;153;154;144;45;51;33;-25;40;743;173;-27;-10;239;213;194;427;131;151;50;17;552;357;363;138;362;302;554;170.0;-1.0;778.0;5.0;0.0;0;87;66;1;0;0;0;0;0;0;1;0;0;1;0;12811.98828125;8541.6435546875;0.0;1289.20825195312;362.0;207304;443.0;0.0;Calculated values ==>;1558130861.773;319.26000000000005;319.46000000000004;288.46000000000004;288.56;287.56;277.66;274.0616903277293;278.26000000000005;276.46000000000004;270.66;277.16;347.46000000000004;290.46000000000004;270.46000000000004;272.16;297.06;294.46000000000004;292.56;315.86;288.26000000000005;278.16;317.46000000000004;309.36;274.86;242.14157278889297;267.8393353686513;274.0616903277293;286.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3020000.0;5540000.0;0.028333333333333332;0.0;0.12966666666666668;0.0008333333333333334;0.0;0.028333333333333332;0.0;8541.6435546875;0.0;1289.20825195312;12811.98828125;469068.37951157906;469099.89519183576;239468.71591713582;239796.59977156576;236578.01582607985;430346.717906069;436483.0716089266;438024.4983934438;472947.9820155742;527988.4168575022;464902.6081403777;437713.4967235476;440319.17732939526;464518.1588243853;461820.26031341054;414715.9607757526;463545.5326147988;452236.2547372325;436308.6438538564;186067.36719380575;152223.3369413072;470691.5974162874;202222.64459798645;202222.64459798645;274.0570864144828;565263.9797651354;317319.2026408181;71242.33663002025;81002.0850459971;0;6;4;1;12;10;0;3;24;30;405575452489.77875;155645455919.9392;341004442734.87854;30575.640375477644;223.72412734858412;-0.0;6632.436645582982;1163169.1864514821;292286.41235679964;0.48116099246109745;357711.47167453263;3.807584722528773;0.12338594560698758
1868;2019-05-18 00:08:41.794;464;465;152;153;143;44;54;33;-26;40;743;173;-29;-11;239;213;194;432;131;155;53;17;553;357;362;138;362;301;555;269.0;-1.0;761.0;0.0;0.0;0;86;61;1;0;0;0;0;0;0;1;0;0;0;0;12594.609375;8346.24609375;0.0;1267.97253417969;359.0;207305;441.0;0.0;Calculated values ==>;1558130921.794;319.56;319.66;288.36;288.46000000000004;287.46000000000004;277.56;274.0616903277293;278.56;276.46000000000004;270.56;277.16;347.46000000000004;290.46000000000004;270.26000000000005;272.06;297.06;294.46000000000004;292.56;316.36;288.66;278.46000000000004;317.26000000000005;309.06;274.86;242.14157278889297;267.7187500070086;274.0616903277293;286.26000000000005;5530000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5550000.0;0.04483333333333333;0.0;0.12683333333333333;0.0;0.0;0.04483333333333333;0.0;8346.24609375;0.0;1267.97253417969;12594.609375;469385.6171539492;469266.9236873315;239110.32063687078;239436.38486064706;236234.50199747342;430346.717906069;437235.0200923345;438095.2167564963;472947.9820155742;528065.6687750703;465048.54152079317;437629.4412208045;440384.28162507055;464518.1588243853;461820.26031341054;414317.87443422026;464187.83723981574;452988.6427295784;437062.7516608749;185231.60634950487;150969.94666990405;470691.5974162874;202234.48292222194;202234.48292222194;274.0616903277293;565475.7755145243;317459.98431068513;71263.65392831613;81002.0850459971;0;6;4;1;12;10;0;3;24;30;405793028614.4469;155728284899.81287;341185406049.60254;29915.003074647128;0.0;-0.0;10528.134048449609;1163673.451577174;292288.2773770534;0.48116099246109745;357854.5264817625;4.206596364015252;0.10215542332724423
1869;2019-05-18 00:09:41.764;467;467;151;151;142;44;56;33;-27;40;742;173;-29;-10;239;214;195;435;131;157;55;18;555;356;361;138;361;301;558;-2.0;-1.0;424.0;1.0;0.0;0;85;58;1;0;0;0;0;0;0;1;0;0;1;0;12330.7373046875;8246.255859375;0.0;1266.80200195312;357.0;207306;441.0;0.0;Calculated values ==>;1558130981.764;319.86;319.86;288.26000000000005;288.26000000000005;287.36;277.56;273.955091788801;278.76000000000005;276.46000000000004;270.46000000000004;277.16;347.36;290.46000000000004;270.26000000000005;272.16;297.06;294.56;292.66;316.66;288.86;278.66;317.26000000000005;308.86;274.96000000000004;242.14157278889297;267.7187500070086;273.955091788801;286.26000000000005;5550000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5580000.0;0.0;0.0;0.07066666666666667;0.00016666666666666666;0.0;0.0;0.0;8246.255859375;0.0;1266.80200195312;12330.7373046875;469568.51592172275;469164.71620265825;238691.70603780312;238691.70603780312;235836.86501451483;430412.23801567365;437806.89928523917;437940.2675631159;472947.9820155742;527961.227108462;465048.54152079317;437629.4412208045;440534.6557395019;464664.8766729168;462105.5904936287;413873.7736063451;464227.3384506419;453448.69786058774;437636.28072910535;185231.60634950487;150134.3533403004;470789.9032000179;201967.1809794661;202234.48292222194;273.95311437814377;565683.3828813429;317598.1860249356;71284.76648790007;81002.0850459971;0;6;4;1;12;10;0;3;24;30;406009820164.55035;155811043499.85236;341365915749.68866;16675.431451911256;44.803787036758635;-0.0;0.0;1164061.5110716033;292288.6505552631;0.48116099246109745;357942.2170649829;1.7576089079535673;0.08478986411790122
1870;2019-05-18 00:10:41.785;470;468;150;151;141;43;59;32;-28;39;741;173;-30;-10;238;214;196;440;131;161;58;18;556;356;361;138;361;300;558;261.0;0.0;829.0;64.0;0.0;0;84;52;1;0;0;0;0;0;0;1;0;0;1;0;12001.642578125;7857.1083984375;0.0;1256.25427246094;354.0;207307;443.0;0.0;Calculated values ==>;1558131041.785;320.16;319.96000000000004;288.16;288.26000000000005;287.26000000000005;277.46000000000004;273.955091788801;279.06;276.36;270.36;277.06;347.26;290.46000000000004;270.16;272.16;296.96000000000004;294.56;292.76000000000005;317.16;289.26000000000005;278.96000000000004;317.46000000000004;308.56;274.96000000000004;242.14157278889297;267.5978703862781;273.955091788801;286.26000000000005;5560000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5580000.0;0.0435;0.0;0.13816666666666666;0.010666666666666666;0.0;0.0435;0.0;7857.1083984375;0.0;1256.25427246094;12001.642578125;469886.03671028226;469316.04034920555;238369.52860951776;238691.70603780312;235525.551497313;430412.23801567365;438316.31352762313;438011.42202021845;472850.0741107318;527934.1129554303;465194.1870205866;437701.3939996297;440749.2218407172;464533.37255708285;462105.5904936287;413833.26548452856;465011.6323622408;454019.4663252484;438146.9115166479;186067.36719380575;148880.963086281;470789.9032000179;201858.00323286958;201858.00323286958;273.9105827019048;565886.2236836373;317732.4276955583;71305.79931581911;81002.0850459971;0;6;4;1;12;10;0;3;24;30;406226495975.08057;155893872480.05502;341546278855.13;32628.530695785368;2868.606932982915;-0.0;10278.567510344355;1164472.5212270627;292312.9374754373;0.48116099246109745;358027.90177360066;5.022921482680316;0.1672442981388611
1871;2019-05-18 00:11:41.755;472;469;148;150;141;44;60;32;-28;39;740;173;-30;-8;238;214;196;438;131;162;59;19;554;356;361;138;361;301;556;336.0;-1.0;419.0;20.0;0.0;0;84;49;1;0;0;0;0;0;0;1;0;0;0;0;11626.3369140625;7656.49462890625;0.0;1256.89270019531;348.0;207308;445.0;0.0;Calculated values ==>;1558131101.755;320.36;320.06;287.96000000000004;288.16;287.26000000000005;277.56;273.955091788801;279.16;276.36;270.36;277.06;347.16;290.46000000000004;270.16;272.36;296.96000000000004;294.56;292.76000000000005;316.96000000000004;289.36;279.06;317.66;307.96000000000004;275.06;242.14157278889297;267.7187500070086;273.955091788801;286.26000000000005;5540000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5560000.0;0.056;0.0;0.06983333333333334;0.0033333333333333335;0.0;0.056;0.0;7656.49462890625;0.0;1256.89270019531;11626.3369140625;470452.5362910219;469735.562790161;237789.26784107496;238431.2628352162;235580.95070276302;430412.23801567365;438485.31824677397;437785.01000687695;472850.0741107318;527752.314917636;465048.54152079317;437473.55829604797;440834.61030177056;464533.37255708285;462105.5904936287;414635.1960104896;464984.12445514376;454161.71719194663;438316.31352762313;186903.13564328075;146374.1789457099;470888.190022284;201921.62954517466;201921.62954517466;273.9353728332142;566083.0250629182;317861.6430808352;71326.73173582218;81002.0850459971;0;6;4;1;12;10;0;3;24;30;406442987675.18384;155976631080.0945;341726488705.216;16471.12606890888;896.5552015903645;-0.0;13238.102303017115;1164881.480451727;292344.29813839815;0.48116099246109745;358223.77603601455;3.433687154331407;0.038757887010165186
1872;2019-05-18 00:12:41.776;473;470;148;149;140;44;62;32;-27;39;740;173;-29;-8;238;215;197;440;131;164;61;19;557;356;361;137;361;301;559;294.0;-1.0;852.0;87.0;0.0;0;81;48;1;0;0;0;0;0;0;1;0;0;0;0;11370.8583984375;7643.951171875;0.0;1239.05346679688;345.0;207309;446.0;0.0;Calculated values ==>;1558131161.776;320.46000000000004;320.16;287.96000000000004;288.06;287.16;277.56;273.955091788801;279.36;276.36;270.46000000000004;277.06;347.16;290.46000000000004;270.26000000000005;272.36;296.96000000000004;294.66;292.86;317.16;289.56;279.26000000000005;317.76000000000005;307.66;275.06;241.92719264551067;267.7187500070086;273.955091788801;286.26000000000005;5570000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5590000.0;0.049;0.0;0.142;0.0145;0.0;0.049;0.0;7643.951171875;0.0;1239.05346679688;11370.8583984375;470203.4138556741;469483.9576405553;237699.0707429203;238018.30916474565;235188.08335516998;430412.23801567365;438822.1517515752;437940.2675631159;472980.6827117325;527752.314917636;465048.54152079317;437629.4412208045;440834.61030177056;464533.37255708285;462238.51792549907;413793.25851007923;464869.0666533874;454445.6974495171;438653.9296755554;187321.02276691253;145120.7835549124;471021.86055166635;201834.04508291752;201834.04508291752;273.901245479495;566274.7354320496;317989.1914219474;71347.53856702503;81002.0850459971;0;6;4;1;12;10;0;3;24;30;406659663484.85333;156059159954.96863;341907151914.9404;33527.083592188166;3903.2233242968578;-0.0;11604.174345039255;1165298.2780263787;292384.3102920735;0.48116099246109745;358430.867464406;5.520033283339087;0.1862885429474859
1873;2019-05-18 00:13:41.776;474;471;148;149;140;44;64;32;-26;39;741;173;-28;-7;238;215;197;444;131;165;63;20;559;356;361;137;361;303;561;268.0;0.0;979.0;68.0;0.0;0;80;47;1;0;0;0;0;0;0;1;0;0;0;0;11338.0986328125;7636.82275390625;0.0;1244.41943359375;344.0;207310;447.0;0.0;Calculated values ==>;1558131221.776;320.56;320.26000000000005;287.96000000000004;288.06;287.16;277.56;273.955091788801;279.56;276.36;270.56;277.06;347.26;290.46000000000004;270.36;272.46000000000004;296.96000000000004;294.66;292.86;317.56;289.66;279.46000000000004;317.86;307.56;275.16;241.92719264551067;267.9596281332873;273.955091788801;286.26000000000005;5590000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5610000.0;0.04466666666666667;0.0;0.16316666666666665;0.011333333333333334;0.0;0.04466666666666667;0.0;7636.82275390625;0.0;1244.41943359375;11338.0986328125;470087.2787038819;469366.4974825336;237639.41814848935;237957.92424093897;235133.8061259593;430412.23801567365;439157.44328511844;437642.0229114993;472980.6827117325;527701.9744961296;464756.3852545531;437328.95505151706;440556.0271991494;464533.37255708285;462238.51792549907;412970.1895532152;465210.63945945783;454587.42908880144;438989.9883500334;187738.9118479558;144702.98441171122;471119.972000508;201876.03955086056;201876.03955086056;273.91761105652796;566463.9767406434;318116.5312046622;71368.23417452828;81002.0850459971;0;6;4;1;12;10;0;3;24;30;406876263484.85333;156141359954.96863;342088351914.9404;38469.14961834422;3051.431234429338;-0.0;10591.089713029722;1165898.2466364666;292442.26574672956;0.48116099246109745;358615.82799822325;5.867610573569135;0.20454054059810972
1874;2019-05-18 00:14:41.807;475;471;148;148;141;46;65;33;-25;39;743;173;-27;-7;239;215;198;446;130;163;64;20;559;358;362;137;363;303;562;135.0;-1.0;1010.0;29.0;0.0;0;75;48;1;0;0;0;0;0;0;1;0;0;1;0;11253.2802734375;7687.21142578125;0.0;1216.94128417969;344.0;207311;447.0;0.0;Calculated values ==>;1558131281.807;320.66;320.26000000000005;287.96000000000004;287.96000000000004;287.26000000000005;277.76000000000005;274.1680685717883;279.66;276.46000000000004;270.66;277.06;347.46000000000004;290.46000000000004;270.46000000000004;272.46000000000004;297.06;294.66;292.96000000000004;317.76000000000005;289.46000000000004;279.56;317.86;307.56;275.16;241.92719264551067;267.9596281332873;274.1680685717883;286.16;5590000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3030000.0;5620000.0;0.022500000000000003;0.0;0.16833333333333333;0.004833333333333333;0.0;0.022500000000000003;0.0;7687.21142578125;0.0;1216.94128417969;11253.2802734375;470237.6966355766;469231.92530207266;237609.73365870133;237609.73365870133;235415.73905458968;430280.9020939914;439102.8052736417;437798.07955487026;472980.6827117325;527911.1227596017;464756.3852545531;437485.64907481754;440556.0271991494;464371.1518808695;461934.76558694645;413344.749195068;465381.66253113735;454133.27735904144;438934.9886892516;187738.9118479558;144702.98441171122;471119.972000508;202450.45986278338;202450.45986278338;274.1502160005866;566652.3354996486;318244.2974677583;71388.75611133382;81002.0850459971;0;6;4;1;12;10;0;3;24;30;407093275549.4879;156223602424.83014;342270245844.63416;39616.849314834624;1298.5693086656688;-0.0;5320.901898595535;1166549.2994967531;292478.5344803633;0.48116099246109745;358748.4964380606;5.192669311519327;0.20629703364216473
1875;2019-05-18 00:15:41.777;475;472;148;149;140;46;66;33;-24;39;744;173;-26;-7;239;215;199;449;129;165;65;21;561;359;363;137;364;305;563;143.0;-1.0;1233.0;153.0;0.0;0;74;50;1;0;0;0;0;0;0;1;0;0;0;0;11446.1103515625;7817.37109375;0.0;1218.58239746094;344.0;207312;447.0;0.0;Calculated values ==>;1558131341.777;320.66;320.36;287.96000000000004;288.06;287.16;277.76000000000005;274.27422755570615;279.76000000000005;276.46000000000004;270.76000000000005;277.06;347.56000000000006;290.46000000000004;270.56;272.46000000000004;297.06;294.66;293.06;318.06;289.66;279.66;317.86;307.56;275.26000000000005;241.92719264551067;268.19934244402924;274.27422755570615;286.06;5610000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;3050000.0;5630000.0;0.02383333333333333;0.0;0.2055;0.025500000000000002;0.0;0.02383333333333333;0.0;7817.37109375;0.0;1218.58239746094;11446.1103515625;469971.20870800235;469249.1009540181;237580.14290693114;237897.92528815984;235079.8463642666;430214.79039162316;439048.280311298;437499.1961693786;472980.6827117325;527861.0950701204;464463.0643916602;437184.50195927493;440124.2130485236;464223.8542375998;461782.40754588926;412891.042670691;465709.0036511667;454247.4472455145;438880.1015656627;187738.9118479558;144702.98441171122;471218.06502558704;202581.70411172384;202581.70411172384;274.20578530679074;566841.4025074862;318373.43771972216;71409.0419940085;81002.0850459971;0;6;4;1;12;10;0;3;24;30;407310666799.5916;156305761324.86932;342452554644.7211;48275.54461784805;6850.2272033035115;-0.0;5631.7784726522095;1167281.3698949001;292546.40716467664;0.48116099246109745;358839.723138363;6.723977757621397;0.33061491139671195
1876;2019-05-18 00:16:41.788;476;472;148;149;140;47;45;34;-22;40;746;173;-24;-6;239;214;200;450;130;162;45;22;563;360;364;138;365;306;566;129.0;-1.0;922.0;54.0;0.0;0;75;54;1;0;0;0;0;0;0;1;0;0;0;0;11659.759765625;8109.70556640625;0.0;1223.56848144531;344.0;207313;446.0;0.0;Calculated values ==>;1558131401.788;320.76000000000005;320.36;287.96000000000004;288.06;287.16;277.86;274.38016830617;277.66;276.56;270.96000000000004;277.16;347.76;290.46000000000004;270.76000000000005;272.56;297.06;294.56;293.16;318.16;289.36;277.66;317.76000000000005;307.56;275.36;242.14157278889297;268.3187672390254;274.38016830617;286.16;5630000.0;3600000.0;3640000.0;1380000.0;3650000.0;3060000.0;5660000.0;0.021500000000000002;0.0;0.15366666666666667;0.009000000000000001;0.0;0.021500000000000002;0.0;8109.70556640625;0.0;1223.56848144531;11659.759765625;469855.2053086879;468844.3437766215;237491.92718546838;237808.63978744854;234999.4940239696;430148.3826014536;435189.27008113236;437585.1090581189;472947.9820155742;527993.2107690171;464315.9630885543;437270.2536001789;440059.3432352877;464076.26427514775;461495.6585078262;412431.9645018818;465441.89828683983;453647.6657075979;435189.27008113236;187321.02276691253;144702.98441171122;471182.93757713656;202933.20451259712;202933.20451259712;274.3467530685746;567033.9867262662;318506.18769193656;71429.3969824496;81002.0850459971;0;6;4;1;12;10;0;3;24;30;407528806785.16016;156388276450.08438;342635888250.1989;36058.17599849518;2414.247597580855;-0.0;4993.505409723508;1167984.2797450526;292623.62527561066;0.48116099246109745;358928.28340401954;4.65709340398132;0.19683801724292355
1877;2019-05-18 00:17:41.788;477;474;149;149;140;47;47;35;-23;40;747;173;-25;-7;239;214;201;452;129;163;46;23;569;359;364;136;364;305;572;93.0;0.0;1168.0;107.0;0.0;0;68;55;1;0;0;0;0;0;0;1;0;0;0;0;11658.2158203125;8214.5078125;0.0;1186.30725097656;344.0;207314;445.0;0.0;Calculated values ==>;1558131461.788;320.86;320.56;288.06;288.06;287.16;277.86;274.27422755570615;277.86;276.66;270.86;277.16;347.86;290.46000000000004;270.66;272.46000000000004;297.06;294.56;293.26000000000005;318.36;289.46000000000004;277.76000000000005;317.66;307.56;275.46000000000004;241.71165711629368;268.19934244402924;274.27422755570615;286.06;5690000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;5720000.0;0.015500000000000002;0.0;0.19466666666666665;0.017833333333333333;0.0;0.015500000000000002;0.0;8214.5078125;0.0;1186.30725097656;11658.2158203125;469202.80507041706;468337.4494353461;237632.57643525978;237632.57643525978;234840.8600010402;430214.79039162316;435544.0976640484;437656.05685647397;473208.68934220774;528175.0973908444;464463.0643916602;437342.01223029394;440124.2130485236;464223.8542375998;461648.628002798;410199.25063607807;464906.09411101975;453790.8838142899;435366.92532215983;186903.13564328075;144702.98441171122;471547.0194386176;202628.11136436378;202628.11136436378;274.2238010611935;567228.3031894823;318642.22280342743;71449.47928021978;81002.0850459971;0;6;4;1;12;10;0;3;24;30;407747206785.16016;156470476450.08438;342819188250.1989;45752.106722464116;4795.720527324193;-0.0;3607.4516163458393;1168666.0321010605;292683.7083433182;0.48116099246109745;358999.9580459035;5.760700375495603;0.2841409087047381
1878;2019-05-18 00:18:41.778;479;475;149;150;139;47;49;35;-22;41;749;172;-24;-8;239;214;203;454;129;165;48;23;570;359;364;135;364;306;572;133.0;-1.0;850.0;97.0;0.0;0;60;58;1;0;0;0;0;0;0;1;0;0;1;0;11821.2197265625;8425.140625;0.0;1138.21179199219;344.0;207315;444.0;0.0;Calculated values ==>;1558131521.778;321.06;320.66;288.06;288.16;287.06;277.86;274.27422755570615;278.06;276.66;270.96000000000004;277.26000000000005;348.06000000000006;290.36;270.76000000000005;272.36;297.06;294.56;293.46000000000004;318.56;289.66;277.96000000000004;317.56;307.56;275.46000000000004;241.49495122638035;268.3187672390254;274.27422755570615;286.06;5700000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;5720000.0;0.022166666666666668;0.0;0.14166666666666666;0.016166666666666666;0.0;0.022166666666666668;0.0;8425.140625;0.0;1138.21179199219;11821.2197265625;469373.5153057676;468491.26129943866;237632.57643525978;237948.37819020564;234535.94568338626;430214.79039162316;435897.0153556221;437585.1090581189;473436.17305719486;528307.3450254627;464191.8534686421;437270.2536001789;439754.1946057891;464223.8542375998;461648.628002798;410575.2192509942;465221.94931862835;454076.78323915164;435720.79255775904;186485.25045852014;144702.98441171122;471679.62040862173;202600.31670861048;202600.31670861048;274.2130115562225;567423.9325420769;318780.8634298058;71468.84704374893;81002.0850459971;0;6;4;1;12;10;0;3;24;30;407965570385.1949;156551762900.0973;343002457700.228;33289.51224951369;4350.115409816848;-0.0;5167.503881322793;1169324.6024792388;292759.91094025655;0.48116099246109745;359073.07048762415;4.476163762886486;0.20410503406421168
1879;2019-05-18 00:19:41.809;481;477;149;150;139;47;52;35;-22;41;750;172;-24;-8;239;214;204;457;128;166;51;24;573;359;364;135;364;305;576;257.0;-1.0;660.0;92.0;0.0;0;55;59;1;0;0;0;0;0;0;1;0;0;1;0;11809.966796875;8542.7109375;0.0;1106.13232421875;344.0;207316;443.0;0.0;Calculated values ==>;1558131581.809;321.26000000000005;320.86;288.06;288.16;287.06;277.86;274.27422755570615;278.36;276.66;270.96000000000004;277.26000000000005;348.16;290.36;270.76000000000005;272.36;297.06;294.56;293.56;318.86;289.76000000000005;278.26000000000005;317.46000000000004;307.56;275.56;241.49495122638035;268.19934244402924;274.27422755570615;285.96000000000004;5730000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;5760000.0;0.04283333333333333;0.0;0.11;0.015333333333333334;0.0;0.04283333333333333;0.0;8542.7109375;0.0;1106.13232421875;11809.966796875;469276.23845812946;468256.22422538995;237517.00877014553;237831.43373326643;234432.83454997092;430214.79039162316;436422.9032701672;437812.597326149;473436.17305719486;528489.0112660631;464339.20069407986;437499.1961693786;439972.1399166299;464223.8542375998;461648.628002798;409626.2912194008;465129.55500223464;454219.4668995611;436248.0655949691;186067.36719380575;144702.98441171122;471777.35084692197;202606.83076961795;202606.83076961795;274.2155404011658;567620.9608414936;318922.33524861594;71487.55957450079;81002.0850459971;0;6;4;1;12;10;0;3;24;30;408184083224.8269;156632804749.96082;343185852404.9192;25872.634321218415;4127.281307851995;-0.0;10007.632891685873;1169817.8750924063;292830.5924126873;0.48116099246109745;359199.59529791394;4.146356971045846;0.13930744165608727
1880;2019-05-18 00:20:41.830;484;479;149;150;138;46;56;35;-23;41;750;172;-25;-9;239;214;205;459;128;168;55;25;578;358;363;136;363;304;581;-1.0;-3.0;546.0;106.0;0.0;0;52;59;1;0;0;0;0;0;0;1;0;0;0;0;11979.3798828125;8655.830078125;0.0;1081.46789550781;343.0;207317;442.0;0.0;Calculated values ==>;1558131641.83;321.56;321.06;288.06;288.16;286.96000000000004;277.76000000000005;274.1680685717883;278.76000000000005;276.66;270.86;277.26000000000005;348.16;290.36;270.66;272.26000000000005;297.06;294.56;293.66;319.06;289.96000000000004;278.66;317.36;307.46000000000004;275.66;241.71165711629368;268.0796299477929;274.1680685717883;285.96000000000004;5780000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5810000.0;0.0;0.0;0.091;0.017666666666666667;0.0;0.0;0.0;8655.830078125;0.0;1081.46789550781;11979.3798828125;469064.3299916667;467885.15282666025;237374.521532883;237687.26860188873;234004.1385222633;430280.9020939914;437348.5841517321;437883.18805776763;473306.2826088756;528565.9442730256;464486.2519869932;437570.5891863215;440037.4285321836;464371.1518808695;461801.27186994074;407672.93191191193;464737.6858950644;454673.8463940547;437176.3494204144;185649.48583044452;144285.1848809924;471742.7696466962;202242.23214654712;202606.83076961795;274.06927111715413;567819.2747824496;319065.70658593875;71505.79595680466;81002.0850459971;0;6;4;1;12;10;0;3;24;30;408402259559.49414;156714133204.83676;343368616349.6404;21443.326987921067;4761.176162502635;-0.0;0.0;1170212.312774268;292904.68881616154;0.48116099246109745;359283.02142748;2.6911472999369734;0.17104795602545964
1881;2019-05-18 00:21:41.790;488;483;149;150;138;45;60;35;-23;42;749;172;-25;-8;239;214;207;463;129;171;59;26;583;357;363;136;362;304;586;-2.0;80.0;756.0;94.0;0.0;0;50;59;1;0;0;0;0;0;0;1;0;0;0;0;11928.7939453125;8821.326171875;0.0;1059.82141113281;342.0;207318;441.0;0.0;Calculated values ==>;1558131701.79;321.96000000000004;321.46000000000004;288.06;288.16;286.96000000000004;277.66;274.0616903277293;279.16;276.66;270.86;277.36;348.06000000000006;290.36;270.66;272.36;297.06;294.56;293.86;319.46000000000004;290.26000000000005;279.06;317.26000000000005;307.36;275.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;286.06;5830000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3040000.0;5860000.0;0.0;0.013333333333333334;0.126;0.015666666666666666;0.0;0.0;0.0;8821.326171875;0.0;1059.82141113281;11928.7939453125;469008.1610452061;467826.0976421266;237234.16505017786;237545.28004615774;233879.9420362362;430346.717906069;438033.3197705455;437883.18805776763;473403.85947104497;528461.3794440429;464486.2519869932;437570.5891863215;440189.142420014;464518.1588243853;461953.5920572434;258281.63303485521;464665.71872663364;455098.7016729525;437862.7576246094;185231.60634950487;143867.38493409872;471840.61823089625;202061.60683213492;202606.83076961795;273.99442392162206;568018.3767412894;319211.25245946884;71523.62813831965;81002.0850459971;0;6;4;1;12;10;0;3;24;30;408619914359.6326;156795678804.88864;343550894749.75635;29713.51923442972;4226.5378452472605;0.0;0.0;1170638.3356216906;292979.5365011959;0.48116099246109745;359283.02142748;3.434829486611682;0.2015811890431126
1882;2019-05-18 00:22:41.780;494;487;149;149;138;44;62;34;-18;42;748;172;-10;-5;239;215;208;466;128;173;61;27;580;358;363;137;363;303;582;322.0;-1.0;1028.0;157.0;0.0;0;46;57;1;0;0;0;0;0;0;1;0;0;0;0;11719.8544921875;8593.28125;0.0;1034.71081542969;341.0;207319;439.0;0.0;Calculated values ==>;1558131761.78;322.56;321.86;288.06;288.06;286.96000000000004;277.56;274.1680685717883;279.36;276.56;271.36;277.36;347.96000000000004;290.36;272.16;272.66;297.06;294.66;293.96000000000004;319.76000000000005;290.46000000000004;279.26000000000005;317.06;307.26000000000005;275.86;241.92719264551067;267.9596281332873;274.1680685717883;285.96000000000004;5800000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5820000.0;0.05366666666666667;0.0;0.1713333333333333;0.026166666666666668;0.0;0.05366666666666667;0.0;8593.28125;0.0;1034.71081542969;11719.8544921875;470328.57862667367;468988.3323216988;237346.28180783638;237346.28180783638;233979.16410180728;430280.9020939914;438373.2260056987;438881.8371443283;473273.90776018414;528433.8230485279;464633.00903222995;440102.7751569699;440856.8528302407;464371.1518808695;461934.76558694645;408058.1989351721;465708.14425633097;455381.0954182915;438203.4745120459;184395.8529593127;143449.58454182083;471806.2409394271;202343.52065412982;202343.52065412982;274.1086589213193;568215.4159662882;319356.3500010528;71541.07966447124;81002.0850459971;0;6;4;1;12;10;0;3;24;30;408837678059.66724;156877565154.90167;343732964399.7853;40526.89822532066;7050.941180798612;-0.0;12657.817523708163;1171223.5748778128;293073.49982992926;0.48116099246109745;359388.4856598922;6.2563052109390345;0.24094086250171168
1883;2019-05-18 00:23:41.771;499;490;147;148;137;44;64;34;-7;42;746;171;0;-2;239;215;209;465;127;174;63;28;572;358;363;137;363;304;574;253.0;-1.0;1272.0;145.0;0.0;0;44;55;1;0;0;0;0;0;0;1;0;0;0;0;11356.1064453125;8277.71875;0.0;1018.55450439453;341.0;207320;438.0;0.0;Calculated values ==>;1558131821.771;323.06;322.16;287.86;287.96000000000004;286.86;277.56;274.1680685717883;279.56;276.56;272.46000000000004;277.36;347.76;290.26000000000005;273.16;272.96000000000004;297.06;294.66;294.06;319.66;290.56;279.46000000000004;316.96000000000004;307.26000000000005;275.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;285.86;5720000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5740000.0;0.042166666666666665;0.0;0.21200000000000002;0.024166666666666666;0.0;0.042166666666666665;0.0;8277.71875;0.0;1018.55450439453;11356.1064453125;472131.2863196377;470513.5875235658;236947.8583831626;237260.66614408448;233878.50607280058;430280.9020939914;438711.5355410296;440340.5815783672;473273.90776018414;528147.6268721176;464362.54571818456;441393.15733161947;441093.7378204844;464371.1518808695;461934.76558694645;412106.16055564437;466667.66498640366;455522.04257374874;438542.5783408282;183977.97901196036;143449.58454182083;471904.2073218062;202377.49681823511;202377.49681823511;274.1218653493278;568407.6867956144;319496.92057882197;71558.18764220351;81002.0850459971;0;6;4;1;12;10;0;3;24;30;409055445389.4388;156959752824.81543;343915037084.59424;50448.17396914801;6513.562170502968;-0.0;9958.29427086934;1171981.5867597978;293186.520402109;0.48116099246109745;359576.9249878429;7.198586850799154;0.3017564803556359
1884;2019-05-18 00:24:41.781;501;492;146;147;136;44;67;34;-18;42;745;171;-10;3;239;215;209;459;127;175;66;29;570;357;362;137;362;305;572;93.0;-2.0;1075.0;80.0;0.0;0;42;57;1;0;0;0;0;0;0;1;0;0;0;0;11351.626953125;8387.6796875;0.0;1009.6878662109401;341.0;207321;438.0;0.0;Calculated values ==>;1558131881.781;323.26000000000005;322.36;287.76000000000005;287.86;286.76000000000005;277.56;274.0616903277293;279.86;276.56;271.36;277.36;347.66;290.26000000000005;272.16;273.46000000000004;297.06;294.66;294.06;319.06;290.66;279.76000000000005;316.96000000000004;307.26000000000005;276.06;241.92719264551067;268.19934244402924;274.0616903277293;285.86;5700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5720000.0;0.015500000000000002;0.0;0.17916666666666667;0.013333333333333334;0.0;0.015500000000000002;0.0;8387.6796875;0.0;1009.6878662109401;11351.626953125;472688.210325741;471079.47986419575;236692.1338032013;237004.47427103992;233627.1015684804;430346.717906069;439437.3001688844;438435.61618480866;473273.90776018414;527965.7723972703;464215.24901910813;439667.1524928011;441630.0847411902;464518.1588243853;462086.8017432054;412942.8775993119;466008.0596025961;455829.3850296311;439270.2411883451;183977.97901196036;143449.58454182083;472002.15594002855;202152.96036964786;202152.96036964786;274.02997912547784;568596.9494457566;319635.8220454991;71575.09247895917;81002.0850459971;0;6;4;1;12;10;0;3;24;30;409272981639.40424;157041966524.80237;344097767534.5652;42333.975833549644;3597.9892742717425;-0.0;3675.317852689808;1172754.900205461;293270.79737462354;0.48116099246109745;359690.55735776026;5.278848856020503;0.24515688526519297
1885;2019-05-18 00:25:41.782;500;494;147;148;135;44;70;34;-22;42;745;171;-24;3;239;215;208;461;126;177;69;30;570;357;362;138;362;305;573;194.0;-1.0;733.0;145.0;0.0;0;43;61;1;0;0;0;0;0;0;1;0;0;0;0;11596.833984375;8654.279296875;0.0;1015.7003173828099;341.0;207322;438.0;0.0;Calculated values ==>;1558131941.782;323.16;322.56;287.86;287.96000000000004;286.66;277.56;274.0616903277293;280.16;276.56;270.96000000000004;277.36;347.66;290.26000000000005;270.76000000000005;273.46000000000004;297.06;294.66;293.96000000000004;319.26000000000005;290.86;280.06;316.96000000000004;307.26000000000005;276.16;242.14157278889297;268.19934244402924;274.0616903277293;285.76000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5730000.0;0.03233333333333333;0.0;0.12216666666666667;0.024166666666666666;0.0;0.03233333333333333;0.0;8654.279296875;0.0;1015.7003173828099;11596.833984375;472539.2161368325;471249.9211614619;236976.12348474297;237289.2635833208;233301.29102571617;430346.717906069;439936.2520002742;437812.597326149;473143.7464358393;527965.7723972703;464215.24901910813;437499.1961693786;441630.0847411902;464518.1588243853;462086.8017432054;412561.241718598;466181.46390273713;456109.75032730796;439770.3019814846;183977.97901196036;143449.58454182083;471968.1179040911;202075.4660032821;202075.4660032821;273.99981932318684;568788.1898080509;319777.8407377004;71591.97099517305;81002.0850459971;0;6;4;1;12;10;0;3;24;30;409490185260.00494;157124467900.03055;344280770585.0713;28799.219543276908;6522.40575426955;-0.0;7685.466363295212;1173347.6867148513;293355.135405705;0.48116099246109745;359785.2321377087;4.447485245721746;0.19486532814224874
1886;2019-05-18 00:26:41.792;499;494;149;150;137;44;72;34;-23;42;745;171;-25;-1;239;216;208;462;126;177;71;31;566;358;363;138;363;305;569;279.0;-1.0;892.0;148.0;0.0;0;43;62;1;0;0;0;0;0;0;1;0;0;0;0;11595.759765625;8617.072265625;0.0;1006.4389038085901;343.0;207323;437.0;0.0;Calculated values ==>;1558132001.792;323.06;322.56;288.06;288.16;286.86;277.56;274.1680685717883;280.36;276.56;270.86;277.36;347.66;290.26000000000005;270.66;273.06;297.06;294.76000000000005;293.96000000000004;319.36;290.86;280.26000000000005;316.86;307.46000000000004;276.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;285.76000000000005;5660000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5690000.0;0.0465;0.0;0.14866666666666667;0.024666666666666667;0.0;0.0465;0.0;8617.072265625;0.0;1006.4389038085901;11595.759765625;472905.5017350139;471772.31888252276;237720.1954140658;238037.05066068747;234005.47344123246;430280.9020939914;440049.43056880176;437656.05685647397;473143.7464358393;527965.7723972703;464215.24901910813;437342.01223029394;441030.91413852724;464371.1518808695;462068.13665675744;414191.8510684593;466894.1244655421;455943.89776123053;439883.4970131265;183560.10687098323;144285.1848809924;472066.18378088326;202375.51367529115;202375.51367529115;274.1210945880011;568981.4936345392;319921.7926553533;71608.82496387366;81002.0850459971;0;6;4;1;12;10;0;3;24;30;409707721509.9704;157207281700.0174;344463801085.0422;34978.37408626918;6652.369862604605;-0.0;11044.121225209345;1173879.2552416709;293464.9435007943;0.48116099246109745;359941.33804757084;5.473559935316561;0.21168791788906813
1887;2019-05-18 00:27:41.793;497;494;152;152;139;43;84;33;-19;42;745;170;-10;-2;238;216;208;465;127;180;83;32;612;349;354;139;354;303;615;-2.0;190.0;94.0;8.0;0.0;0;44;59;1;0;0;0;0;0;0;1;0;0;0;0;12345.671875;9261.31640625;0.0;1011.8973999023401;351.0;207324;436.0;0.0;Calculated values ==>;1558132061.793;322.86;322.56;288.36;288.36;287.06;277.46000000000004;273.20264511476705;281.56;276.46000000000004;271.26000000000005;277.36;347.66;290.16;272.16;272.96000000000004;296.96000000000004;294.76000000000005;293.96000000000004;319.66;291.16;281.46000000000004;316.76000000000005;308.26000000000005;276.36;242.35481222062532;267.9596281332873;273.20264511476705;285.86;6120000.0;3490000.0;3540000.0;1390000.0;3540000.0;3030000.0;6150000.0;0.0;0.03166666666666666;0.015666666666666666;0.0013333333333333333;0.0;0.0;0.0;9261.31640625;0.0;1011.8973999023401;12345.671875;466477.3274123028;465577.48467671755;237369.33290937534;237369.33290937534;233483.9610095641;430862.6128555636;443870.9262635649;438727.9205961053;473013.37450241524;528120.2319393447;464385.99786296085;440102.7751569699;441306.1226980395;465554.2281614293;463422.6167568847;256850.48174022537;460778.95576917764;457833.16231334955;443714.60995652934;183142.23651711168;147627.5718731643;472032.3497595296;200051.587072837;202375.51367529115;273.1723923199165;569181.0088898356;320070.7817105485;71625.64471337543;81002.0850459971;0;6;4;1;12;10;0;3;24;30;409922825094.7106;157290383084.91702;344646204124.82184;3739.262558531203;362.6410169155901;0.0;0.0;1174201.9075907706;293523.40289902675;0.48116099246109745;360033.3739249088;0.39928143742032096;0.02181507646602409
1888;2019-05-18 00:28:41.773;509;501;156;156;142;43;95;27;-28;41;743;170;-29;-4;236;217;213;480;127;183;94;32;684;346;351;138;351;299;688;84.0;145.0;0.0;38.0;0.0;0;41;46;1;0;0;0;0;0;0;1;0;0;1;0;13027.9677734375;9572.52734375;0.0;977.649047851562;366.0;207325;435.0;0.0;Calculated values ==>;1558132121.773;324.06;323.26000000000005;288.76000000000005;288.76000000000005;287.36;277.46000000000004;272.8767566201714;282.66;275.86;270.36;277.26000000000005;347.46000000000004;290.16;270.26000000000005;272.76000000000005;296.76000000000005;294.86;294.46000000000004;321.16;291.46000000000004;282.56;316.66;309.76000000000005;276.36;242.14157278889297;267.47669482898436;272.8767566201714;285.86;6840000.000000001;3460000.0;3510000.0;1380000.0;3510000.0;2990000.0;6880000.0;0.014;0.024166666666666666;0.0;0.006333333333333333;0.0;0.014;0.0;9572.52734375;0.0;977.649047851562;13027.9677734375;458152.73605804093;456074.4359366379;236764.7104351063;236764.7104351063;232775.24988094048;431051.2098666511;446159.537703205;438236.7768127522;473045.8727645816;528220.0462833587;464972.0433776148;438082.61597026663;441852.4739986153;465729.30284213927;463998.5616000187;255088.2224165695;452093.22198434704;458722.83461911156;446007.778974136;182724.36793118677;153894.52559728007;472164.23178385233;199059.24413147406;199059.24413147406;272.76829142968285;569392.3854046407;320227.67809228244;71642.21874059406;81002.0850459971;0;6;4;1;12;10;0;3;24;30;410134254594.77783;157373455384.94345;344826743924.8793;0.0;1729.6649217983957;0.0;3457.279487797267;1174233.0577252612;293540.832969894;0.48116099246109745;360062.17498376215;0.4916452784357913;0.008099807773309535
