;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1889;2019-05-18 00:29:41.774;542;516;162;161;147;44;99;24;-32;40;740;169;-33;-8;235;217;220;500;128;185;98;33;769;347;352;138;352;296;773;228.0;163.0;233.0;100.0;0.0;0;38;33;1;0;0;0;0;0;0;1;0;0;0;0;14432.775390625;9817.744140625;0.0;949.146606445312;386.0;207326;433.0;0.0;Calculated values ==>;1558132181.774;327.36;324.76000000000005;289.36;289.26000000000005;287.86;277.56;272.9856168485579;283.06;275.56;269.96000000000004;277.16;347.16;290.06;269.86;272.36;296.66;294.86;295.16;323.16;291.66;282.96000000000004;316.46000000000004;311.76000000000005;276.46000000000004;242.14157278889297;267.1113755279542;272.9856168485579;285.96000000000004;7690000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2960000.0;7730000.0;0.038;0.027166666666666665;0.03883333333333334;0.016666666666666666;0.0;0.038;0.0;9817.744140625;0.0;949.146606445312;14432.775390625;451321.79631142825;445144.9590657026;236658.74725733415;236381.74080426415;232560.88646790807;430988.63858405815;446571.1173621094;438296.42880847026;472947.9820155742;528138.8960945992;465286.58363537403;438143.1473471288;441892.5926658527;465455.1258841302;463850.4715391851;254114.73596378826;441535.9452015267;458834.6142869762;446419.82549247605;181888.63598580268;162250.55196795813;472262.261994151;199476.8220585627;199476.8220585627;272.93742353585696;569621.2287447236;320389.26638088364;71658.27563863764;81002.0850459971;0;6;4;1;12;10;0;3;24;30;410345158109.5231;157456256764.84344;345005246899.66364;9274.161395454745;4546.4239989264715;0.0;9383.834130488707;1174310.3436915413;293593.13458251586;0.48116099246109745;360169.1860472733;2.1551643896065245;0.0604938272778848
1890;2019-05-18 00:30:41.764;591;540;166;169;148;47;36;26;-35;39;736;169;-36;-12;236;214;225;522;126;179;37;34;786;354;359;136;359;293;789;-1.0;186.0;1166.0;191.0;0.0;0;32;15;1;0;0;0;0;0;0;1;0;0;0;0;15081.974609375;8664.40234375;0.0;903.9238891601559;418.0;207327;432.0;0.0;Calculated values ==>;1558132241.764;332.26000000000005;327.16;289.76000000000005;290.06;287.96000000000004;277.86;273.7412296467126;276.76000000000005;275.76000000000005;269.66;277.06;346.76;290.06;269.56;271.96000000000004;296.76000000000005;294.56;295.66;325.36;291.06;276.86;316.36;314.96000000000004;276.56;241.71165711629368;266.74333088950624;273.7412296467126;285.76000000000005;7859999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;2930000.0;7890000.000000001;0.0;0.031000000000000003;0.19433333333333333;0.03183333333333333;0.0;0.0;0.0;8664.40234375;0.0;903.9238891601559;15081.974609375;458422.32984015904;447646.6327403048;237449.83832427138;238282.95318866541;232553.23225029235;430542.39183029096;434799.06761956174;438510.57582547225;473111.07959547755;527954.4349261039;465721.2222009849;438358.4652479722;441935.0170377663;464564.1698029545;462408.6297355585;255146.62213105048;443677.9983073132;456882.49295791436;434976.4790924014;181470.77258748977;175620.85347054448;472622.7809936826;201378.21970344547;199476.8220585627;273.7143872263474;569867.1440020544;320543.25859863;71673.71531906111;81002.0850459971;0;6;4;1;12;10;0;3;24;30;410558422559.55695;157538443064.8565;345181917449.6917;46082.721206380535;8634.618534405881;0.0;0.0;1174771.5741620709;293702.9582966409;0.48116099246109745;360247.3716319368;5.718590525539013;0.34669772780656605
1891;2019-05-18 00:31:41.795;639;562;162;166;155;49;31;28;-33;39;732;170;-35;-14;237;210;229;537;126;55;31;35;816;358;363;133;363;296;819;196.0;177.0;992.0;128.0;0.0;0;11;11;1;0;0;0;0;0;0;1;0;0;0;0;15494.1044921875;8686.3271484375;0.0;791.5422973632809;466.0;207328;429.0;0.0;Calculated values ==>;1558132301.795;337.06;329.36;289.36;289.76000000000005;288.66;278.06;274.1680685717883;276.26000000000005;275.96000000000004;269.86;277.06;346.36;290.16;269.66;271.76000000000005;296.86;294.16;296.06;326.86;278.66;276.26000000000005;316.06;319.76000000000005;276.66;241.05796691057077;267.1113755279542;274.1680685717883;285.76000000000005;8159999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2960000.0;8190000.000000001;0.03266666666666666;0.029500000000000002;0.16533333333333333;0.021333333333333333;0.0;0.03266666666666666;0.0;8686.3271484375;0.0;791.5422973632809;15494.1044921875;463304.97675421584;447467.5231946663;235789.66668803358;236873.56202542744;233911.65435514264;430280.9020939914;432902.2481429067;438143.1473471288;473501.00995365425;527305.4189890936;465408.53880597063;437835.6915274192;441007.6276001788;464106.9778253677;461266.0568022734;255401.95809396866;441816.3533887436;437176.3494204144;432902.2481429067;180217.192455513;195679.20071851107;473112.1826642056;202458.6038365353;202458.6038365353;274.15337960275804;570122.0763088245;320687.9227159256;71687.85150390501;81002.0850459971;0;6;4;1;12;10;0;3;24;30;410775134470.05273;157619184760.0412;345358708745.0961;38966.51119375145;5773.9430149903;0.0;7527.825714008131;1175480.6839512226;293823.0916800229;0.48116099246109745;360310.1359245023;5.514771038116336;0.23820028364015777
1892;2019-05-18 00:32:41.795;678;577;155;162;160;52;31;28;-31;39;729;171;-32;-14;238;206;233;551;126;40;31;36;827;363;367;134;367;299;831;94.0;151.0;847.0;137.0;0.0;0;3;9;1;0;0;0;0;0;0;1;0;0;0;0;15416.3134765625;8591.912109375;0.0;757.9071655273441;537.0;207329;429.0;17.0;Calculated values ==>;1558132361.795;340.96000000000004;330.86;288.66;289.36;289.16;278.36;274.69669130483857;276.26000000000005;275.96000000000004;270.06;277.06;346.06000000000006;290.26000000000005;269.96000000000004;271.76000000000005;296.96000000000004;293.76000000000005;296.46000000000004;328.26000000000005;277.16;276.26000000000005;316.06;326.86;276.76000000000005;241.2770596917726;267.47669482898436;274.69669130483857;285.76000000000005;8270000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;2990000.0;8309999.999999999;0.015666666666666666;0.025166666666666667;0.1411666666666667;0.022833333333333334;0.0;0.015666666666666666;0.04299310931001496;8591.912109375;0.0;757.9071655273441;15416.3134765625;468953.99978911696;448787.6513239294;233709.7718965237;235576.07336171;235040.53756532914;429947.3805835815;431876.54111442826;437773.3837767312;473371.24222306634;526758.7735956981;465094.6270661093;437618.306812844;440364.72933819855;463647.0999656759;459950.50744786946;256309.6413426718;442973.9444871647;433550.350954743;431876.54111442826;180217.192455513;225359.1397227605;473079.2034362849;203764.83015067742;203764.83015067742;274.68237519193104;570379.6631252307;320831.9080430741;71700.76358276243;81002.0850459971;0;6;4;1;12;10;0;3;24;30;410994134470.05273;157699284760.0412;345537208745.0961;33034.20748687793;6149.344856688038;0.0;3573.7501384320963;1176080.689940228;293922.4524122869;0.48116099246109745;360402.64905660594;4.57306191968557;0.23663381709789838
1893;2019-05-18 00:33:41.766;712;588;143;150;155;56;33;30;-26;40;726;172;-27;-13;238;203;236;558;126;41;33;37;812;366;371;135;371;304;816;-1.0;164.0;965.0;131.0;0.0;0;1;17;1;0;0;0;0;0;0;1;0;0;0;0;14240.0341796875;9045.400390625;0.0;764.7931518554691;601.0;207330;428.0;21.0;Calculated values ==>;1558132421.766;344.36;331.96000000000004;287.46000000000004;288.16;288.66;278.76000000000005;275.0112864084945;276.46000000000004;276.16;270.56;277.16;345.76;290.36;270.46000000000004;271.86;296.96000000000004;293.46000000000004;296.76000000000005;328.96000000000004;277.26000000000005;276.46000000000004;315.96000000000004;333.26000000000005;276.86;241.49495122638035;268.0796299477929;275.0112864084945;285.76000000000005;8120000.0;3660000.0;3710000.0;1350000.0;3710000.0;3040000.0;8159999.999999999;0.0;0.02733333333333333;0.16083333333333333;0.021833333333333333;0.0;0.0;0.0529382645046461;9045.400390625;0.0;764.7931518554691;14240.0341796875;476560.98807925876;453419.4196002654;230790.57880189156;232633.34480672496;233962.86236582889;429743.705733735;431211.115945236;437413.810930519;473338.7274854557;526053.6503552626;464486.2519869932;437256.7094276882;439427.7774279336;463050.2956667424;459067.71765648585;257814.6524286785;447085.25643043075;432727.05303922435;431211.115945236;179799.33570027514;252127.67657613798;473046.2935902154;204547.04661813632;203764.83015067742;274.9978604893367;570626.6799063407;320978.8146079579;71713.44661896618;81002.0850459971;0;6;4;1;12;10;0;3;24;30;411215427459.89087;157779945754.9822;345718021309.96387;37452.737926908216;5862.2335588903925;0.0;0.0;1176667.7972458275;294022.50051904155;0.48116099246109745;360432.41591346636;4.415302440082807;0.25859441815505224
1894;2019-05-18 00:34:41.776;735;596;135;140;144;58;36;32;-21;40;726;174;-23;-9;239;201;240;560;126;41;36;39;814;365;370;136;370;308;817;168.0;170.0;705.0;57.0;0.0;0;1;29;1;0;0;0;0;0;0;1;0;0;0;0;13712.59375;9974.876953125;0.0;781.6928100585941;640.0;207331;425.0;23.0;Calculated values ==>;1558132481.776;346.66;332.76000000000005;286.66;287.16;287.56;278.96000000000004;274.9066339382667;276.76000000000005;276.36;271.06;277.16;345.76;290.56;270.86;272.26000000000005;297.06;293.26000000000005;297.16;329.16;277.26000000000005;276.76000000000005;315.66;337.16;277.06;241.71165711629368;268.5567601203482;274.9066339382667;285.76000000000005;8140000.000000001;3650000.0;3700000.0;1360000.0;3700000.0;3080000.0;8170000.0;0.028;0.028333333333333332;0.1175;0.0095;0.0;0.028;0.05785891454273971;9974.876953125;0.0;781.6928100585941;13712.59375;480113.66287756816;454888.58038585226;228694.9277499632;229991.971240769;231036.88029335256;429811.8947417682;432043.5753533974;437285.26766895736;473208.68934220774;525739.4586864589;464145.38579566014;436968.1147638701;439161.1069816975;463333.8719451782;458951.5699418567;259065.6690356848;447358.36212102365;432980.8147056428;432043.5753533974;178545.77502346144;268448.3696465944;473111.07959547755;204316.26494556246;204316.26494556246;274.90433298195023;570859.6572954787;321137.3433361825;71726.33614987724;81002.0850459971;0;6;4;1;12;10;0;3;24;30;411437764509.8555;157861259304.9693;345901651909.9347;27373.8578199989;2553.5507391741935;0.0;6376.364691419379;1177208.1089139043;294092.6437434369;0.48116099246109745;360485.5611419485;3.3750325661298683;0.12366442007250761
1895;2019-05-18 00:35:41.807;750;608;131;135;132;56;38;34;-19;41;728;174;-21;-6;239;201;242;571;126;43;38;40;823;365;370;137;370;309;825;-3.0;150.0;870.0;80.0;0.0;0;1;35;1;0;0;0;0;0;0;1;0;0;1;0;13454.2021484375;10559.27734375;0.0;772.2324829101559;663.0;207332;418.0;22.0;Calculated values ==>;1558132541.807;348.16;333.96000000000004;286.26000000000005;286.66;286.36;278.76000000000005;274.9066339382667;276.96000000000004;276.56;271.26000000000005;277.26000000000005;345.96000000000004;290.56;271.06;272.56;297.06;293.26000000000005;297.36;330.26000000000005;277.46000000000004;276.96000000000004;314.96000000000004;339.46000000000004;277.16;241.92719264551067;268.67533136820026;274.9066339382667;285.76000000000005;8230000.0;3650000.0;3700000.0;1370000.0;3700000.0;3090000.0;8250000.0;0.0;0.025;0.145;0.013333333333333334;0.0;0.0;0.05527270133353114;10559.27734375;0.0;772.2324829101559;13454.2021484375;481563.90024149796;456116.67478172056;227551.88544362146;228579.0077097923;227808.1073211815;429811.8947417682;432420.26882306463;437372.52749135875;473176.1828425327;525871.0402352157;463997.64030627004;437055.2244796515;439403.6683789457;463333.8719451782;458951.5699418567;259388.114035706;448450.71017387876;433351.604109613;432420.26882306463;175620.85347054448;278076.8904731985;473078.44118532055;204314.01660202976;204316.26494556246;274.9034682170954;571086.1642290666;321308.5496993102;71739.29221780851;81002.0850459971;0;6;4;1;12;10;0;3;24;30;411659879209.4815;157943201619.8313;346086847544.6228;33793.4840789527;3583.5256611105447;0.0;0.0;1177718.1001215922;294143.81247020984;0.48116099246109745;360538.7249680799;3.2985021688923273;0.1812566580482441
1896;2019-05-18 00:36:41.777;759;618;128;130;121;54;40;36;-16;42;731;174;-19;-4;239;201;245;567;127;45;39;42;806;363;368;137;368;312;812;-2.0;166.0;801.0;38.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;13745.79296875;11414.7197265625;0.0;786.940673828125;682.0;207333;404.0;19.0;Calculated values ==>;1558132601.777;349.06000000000006;334.96000000000004;285.96000000000004;286.16;285.26000000000005;278.56;274.69669130483857;277.16;276.76000000000005;271.56;277.36;346.26;290.56;271.26000000000005;272.76000000000005;297.06;293.26000000000005;297.66;329.86;277.66;277.06;313.56;341.36;277.36;241.92719264551067;269.02936301313275;274.69669130483857;285.86;8059999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3120000.0;8120000.0;0.0;0.027666666666666666;0.1335;0.006333333333333333;0.0;0.0;0.04768405357608251;11414.7197265625;0.0;786.940673828125;13745.79296875;484800.55848940776;459905.8594661275;226964.73763213382;227478.1178090067;225179.4379543467;429947.3805835815;433299.8492016903;437160.35228701105;473273.90776018414;525951.0677022163;463552.5980410193;436680.1712671876;439051.16261957586;463631.7240545723;459268.44399813557;261080.45522702756;449673.20074222743;434215.1450557785;433115.1307267976;169771.2103021376;286033.001929769;473273.90776018414;203801.94454194742;204316.26494556246;274.69669130483857;571312.7175218383;321491.57478332904;71752.27883089938;81002.0850459971;0;6;4;1;12;10;0;3;24;30;411881168509.5871;158025360519.87048;346273054394.7116;31153.347433965995;1706.6557670488323;0.0;0.0;1178259.0531059932;294187.8752730429;0.48116099246109745;360538.7249680799;2.693076361964872;0.13813448277361712
1897;2019-05-18 00:37:41.768;763;634;129;131;118;49;40;37;-17;43;734;174;-19;-3;238;202;247;585;127;53;39;43;834;361;366;137;366;309;836;-2.0;158.0;1120.0;72.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;14407.5107421875;12251.9013671875;0.0;775.268432617188;696.0;207334;386.0;15.0;Calculated values ==>;1558132661.768;349.46000000000004;336.56;286.06;286.26000000000005;284.96000000000004;278.06;274.4858918419099;277.16;276.86;271.46000000000004;277.46000000000004;346.56000000000006;290.56;271.26000000000005;272.86;296.96000000000004;293.36;297.86;331.66;278.46000000000004;277.06;311.76000000000005;342.76;277.46000000000004;241.92719264551067;268.67533136820026;274.4858918419099;285.86;8340000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3090000.0;8359999.999999999;0.0;0.026333333333333334;0.18666666666666665;0.012;0.0;0.0;0.03761488050677334;12251.9013671875;0.0;775.268432617188;14407.5107421875;482485.5138755625;459658.2733614127;226890.80656424534;227399.8643007357;224115.5195747838;430081.6785162784;433799.4536676275;437688.5006598165;473371.616014766;526501.500163964;463997.64030627004;437372.52749135875;439865.0975002962;463795.54956771457;459719.9477182808;260631.31394234553;449717.75982030295;436127.2246829524;433616.79160117084;162250.55196795813;291896.6896268761;473371.616014766;203280.56203811016;204316.26494556246;274.4858918419099;571547.2931942203;321688.7670422937;71765.29528734472;81002.0850459971;0;6;4;1;12;10;0;3;24;30;412101335479.3561;158107548189.78424;346459326449.5162;43756.14854271851;3241.09264771987;0.0;0.0;1178883.205268274;294229.10032510385;0.48116099246109745;360538.7249680799;3.607632502889691;0.190675287513367
1898;2019-05-18 00:38:41.788;771;653;131;132;116;47;41;37;-17;44;737;173;-19;-3;238;202;249;600;126;57;40;44;840;363;368;135;368;311;843;-1.0;166.0;1128.0;93.0;3.0;0;0;61;1;0;0;0;0;0;0;1;0;0;0;0;14855.3798828125;12998.634765625;0.0;780.622924804688;706.0;207335;374.0;13.0;Calculated values ==>;1558132721.788;350.26;338.46000000000004;286.26000000000005;286.36;284.76000000000005;277.86;274.69669130483857;277.26000000000005;276.86;271.46000000000004;277.56;346.86;290.46000000000004;271.26000000000005;272.86;296.96000000000004;293.36;298.06;333.16;278.86;277.16;310.56;343.76;277.56;241.49495122638035;268.91163127593666;274.69669130483857;285.76000000000005;8400000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3110000.0;8430000.0;0.0;0.027666666666666666;0.188;0.015500000000000002;0.0005;0.0005;0.03258051092260797;12998.634765625;0.0;780.622924804688;14855.3798828125;483140.34946839395;462339.5733043753;227304.62436882235;227558.9660928815;223530.05937563255;429947.3805835815;433484.00545957795;437231.03110804653;473728.41363301896;526660.5814608918;463575.979911776;436912.08382788545;439427.1194564879;463498.35147808114;459405.1334793091;261066.2058424814;451816.46164465346;436359.3145810712;433299.8492016903;157236.91470761524;296085.73418796173;473728.41363301896;203801.94454194742;227304.62436882235;274.69669130483857;571791.2319027941;321899.2583178812;71778.2653706244;81002.0850459971;0;6;4;1;12;10;0;3;24;30;412321608880.1611;158189175390.08255;346645388450.19617;43884.668274426636;4183.8602709116085;0.0;102.99761241643397;1179613.7888578002;294290.99555785453;0.48116099246109745;360539.58356762433;3.495944936947653;0.18853641274475508
1899;2019-05-18 00:39:41.809;779;670;140;138;117;48;39;37;-16;44;740;173;-18;-3;238;202;251;617;125;58;39;45;836;365;370;134;370;312;839;-1.0;152.0;1164.0;53.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;0;0;0;15359.443359375;13523.611328125;0.0;780.4425659179691;722.0;207336;366.0;0.0;Calculated values ==>;1558132781.809;351.06000000000006;340.16;287.16;286.96000000000004;284.86;277.96000000000004;274.9066339382667;277.06;276.86;271.56;277.56;347.16;290.46000000000004;271.36;272.86;296.96000000000004;293.36;298.26000000000005;334.86;278.96000000000004;277.06;309.76000000000005;345.36;277.66;241.2770596917726;269.02936301313275;274.9066339382667;285.66;8359999.999999999;3650000.0;3700000.0;1340000.0;3700000.0;3120000.0;8390000.0;0.0;0.025333333333333333;0.194;0.008833333333333334;0.0;0.0;0.0;13523.611328125;0.0;780.4425659179691;15359.443359375;484837.29063845525;466013.04268315;229664.7721737565;229149.76902098078;223828.31909290966;429811.8947417682;432607.708960572;437160.35228701105;473857.65670332924;526898.09038178;463427.07579802605;436840.5790983701;439206.67589460243;463199.9510480507;459088.8889116735;261896.3525823467;455892.5726990039;436064.1445842927;432607.708960572;153894.52559728007;302789.4550866088;473954.89273139124;204326.48207948433;227304.62436882235;274.9066339382667;572043.1102226626;322120.35439154296;71791.2788028016;81002.0850459971;0;6;4;1;12;10;0;3;24;30;412543086369.82324;158269903634.9594;346832353864.911;45169.770820260186;2381.717627425178;0.0;0.0;1180356.1689245708;294345.72785652603;0.48116099246109745;360540.4421814695;3.324336499283503;0.16750480291249986
1900;2019-05-18 00:40:41.779;785;682;171;166;124;47;39;38;-13;45;744;173;-15;-2;238;201;253;614;125;62;39;47;762;356;361;134;361;317;765;0.0;180.0;41.0;218.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;0;0;0;17586.408203125;14430.056640625;0.0;800.1483764648441;733.0;207337;361.0;0.0;Calculated values ==>;1558132841.779;351.66;341.36;290.26000000000005;289.76000000000005;285.56;277.86;273.955091788801;277.06;276.96000000000004;271.86;277.66;347.56000000000006;290.46000000000004;271.66;272.96000000000004;296.96000000000004;293.26000000000005;298.46000000000004;334.56;279.36;277.06;309.26000000000005;346.46000000000004;277.86;241.2770596917726;269.6138998590099;273.955091788801;285.66;7620000.0;3560000.0;3610000.0;1340000.0;3610000.0;3170000.0;7650000.0;0.0;0.030000000000000002;0.006833333333333333;0.036333333333333336;0.0;0.0;0.0;14430.056640625;0.0;800.1483764648441;17586.408203125;493192.6512962609;477033.15882043773;239351.73846534948;237938.28265652485;226605.51222669773;430412.23801567365;434846.9440822899;436483.73832462454;473954.89273139124;526930.0097220212;462677.9196214281;436158.33648069965;438248.0830626725;464533.37255708285;460366.2921931374;266129.84781508474;465538.2937130238;438822.1517515752;434846.9440822899;151805.5401117132;307399.1840295507;474149.3184965571;202135.90675330983;227304.62436882235;273.955091788801;572317.5217114328;322353.1851511104;71804.4438081988;81002.0850459971;0;6;4;1;12;10;0;3;24;30;412762276719.9278;158350263434.99774;347020959515.001;1601.3768490706505;9883.153960004653;0.0;0.0;1180745.7336088857;294447.88401617174;0.48116099246109745;360540.4421814695;0.7540627848534204;0.09398200083041285
1901;2019-05-18 00:41:41.769;774;688;188;177;129;39;46;31;-16;46;749;173;-18;-2;235;203;255;604;127;76;46;48;820;350;356;133;355;310;823;-1.0;169.0;692.0;22.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;0;1;0;22710.720703125;15433.435546875;0.0;773.17138671875;744.0;207338;358.0;0.0;Calculated values ==>;1558132901.769;350.56000000000006;341.96000000000004;291.96000000000004;290.86;286.06;277.06;273.3108153835814;277.76000000000005;276.26000000000005;271.56;277.76000000000005;348.06000000000006;290.46000000000004;271.36;272.96000000000004;296.66;293.46000000000004;298.66;333.56;280.76000000000005;277.76000000000005;308.96000000000004;347.56000000000006;277.96000000000004;241.05796691057077;268.7936212382143;273.3108153835814;285.86;8200000.0;3500000.0;3560000.0;1330000.0;3550000.0;3100000.0;8230000.0;0.0;0.028166666666666666;0.11533333333333333;0.0036666666666666666;0.0;0.0;0.0;15433.435546875;0.0;773.17138671875;22710.720703125;485700.8042761739;471196.0570318751;242901.6345670643;239816.27033158112;227068.0737849001;430799.1582183253;437249.02133429924;437618.5379703155;474180.86133098433;527998.7749632502;463724.57919160085;437301.7563972805;439800.47229948716;465018.71783975384;461559.3255376969;263956.54844210704;455609.8692179904;442195.3947472088;437249.02133429924;150552.15000442808;312009.6876057385;474374.9679557028;200398.7923343942;227304.62436882235;273.3108153835814;572653.2751508037;322602.0061089733;71817.55262106108;81002.0850459971;0;6;4;1;12;10;0;3;24;30;412977340869.962;158430350085.01047;347209028165.0309;27359.343996676253;1004.579310611465;0.0;0.0;1180987.0327260818;294538.6000049229;0.48116099246109745;360540.4421814695;1.750145692032165;0.08711882297406931
1902;2019-05-18 00:42:41.790;772;701;195;194;147;37;45;28;-21;46;752;172;-23;-7;235;203;257;636;124;80;45;49;840;352;357;129;357;305;843;145.0;174.0;1263.0;0.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;0;1;0;34376.6484375;15137.6162109375;0.0;767.2284545898441;751.0;207339;357.0;0.0;Calculated values ==>;1558132961.79;350.36;343.26;292.66;292.56;287.86;276.86;273.5264737036516;277.66;275.96000000000004;271.06;277.76000000000005;348.36;290.36;270.86;272.46000000000004;296.66;293.46000000000004;298.86;336.76000000000005;281.16;277.66;308.86;348.26;278.06;240.16925963744896;268.19934244402924;273.5264737036516;285.56;8400000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;3050000.0;8430000.0;0.024166666666666666;0.029;0.21050000000000002;0.0;0.0;0.024166666666666666;0.0;15137.6162109375;0.0;767.2284545898441;34376.6484375;483301.212002221;471064.0285644985;244441.5561478851;244157.52056990005;231418.13607465476;430671.36484660726;436846.2480136892;437968.82056851813;474693.8324563668;528698.2385210564;464339.20069407986;437656.05685647397;440124.2130485236;464726.3611697759;461252.63879300765;263778.82640378654;459081.64091925684;442624.7209389268;436846.2480136892;150134.3533403004;314944.0575458753;474983.2608063853;200920.47264012235;200920.47264012235;273.5264737036516;573129.1697310763;322856.85403880064;71830.3937792186;81002.0850459971;0;6;4;1;12;10;0;3;24;30;413191315734.6356;158508977594.89053;347393592739.7494;49898.67723892732;0.0;0.0;5701.5395715278655;1181631.0749046246;294546.9744291882;0.48116099246109745;360587.9716406502;3.495803824539376;0.12625263909030654
1903;2019-05-18 00:43:41.791;781;711;169;175;164;40;32;30;-24;47;749;172;-26;-12;236;199;258;636;124;80;32;51;804;356;361;144;361;303;807;0.0;172.0;1273.0;51.0;3.0;0;0;80;1;0;0;0;0;0;0;0;0;0;0;0;31341.712890625;13921.1474609375;0.0;0.0;751.0;207340;356.0;0.0;Calculated values ==>;1558133021.791;351.26;344.26;290.06;290.66;289.56;277.16;273.955091788801;276.36;276.16;270.76000000000005;277.86;348.06000000000006;290.36;270.56;271.96000000000004;296.76000000000005;293.06;298.96000000000004;336.76000000000005;281.16;276.36;308.76000000000005;348.26;278.26000000000005;243.40439225979637;267.9596281332873;273.955091788801;285.56;8040000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;8070000.0;0.0;0.028666666666666667;0.21216666666666667;0.0085;0.0005;0.0005;0.0;13921.1474609375;0.0;0.0;31341.712890625;488421.308769349;476964.6761169629;237923.77682606666;239586.86863035982;236553.05910812836;430412.23801567365;433588.14229367237;437953.82195464283;472851.94155074406;528538.3341833716;464633.00903222995;437642.0229114993;439799.2375881988;464270.0288607765;460096.79854208254;265791.9724254679;463945.4962950137;441787.71154795174;433588.14229367237;149716.55665059228;314944.0575458753;473246.5020445009;201987.45713914974;237923.77682606666;273.955091788801;573676.8318690327;323099.0144383798;71836.7874562253;81002.0850459971;0;6;4;1;12;10;0;3;24;30;413406719324.3754;158590878959.7916;347575995779.52905;50064.19706835378;2305.7018816954846;0.0;97.83218273380285;1182464.1127399115;294566.1889317488;0.48116099246109745;360636.3005440123;3.768922876509039;0.18576209632750998
1904;2019-05-18 00:44:41.751;785;719;148;153;154;42;31;32;-25;49;725;173;-28;-14;236;198;260;646;123;75;32;54;821;356;361;161;362;302;824;-1.0;179.0;1048.0;0.0;0.0;0;0;76;1;0;0;0;0;0;0;0;0;0;0;0;27559.8046875;13983.9052734375;0.0;0.0;750.0;207341;355.0;0.0;Calculated values ==>;1558133081.751;351.66;345.06000000000006;287.96000000000004;288.46000000000004;288.56;277.36;273.955091788801;276.26000000000005;276.36;270.66;278.06;345.66;290.46000000000004;270.36;271.76000000000005;296.76000000000005;292.96000000000004;299.16;337.76;280.66;276.36;308.66;348.16;278.56;246.78385650967056;267.8393353686513;273.955091788801;285.46000000000004;8209999.999999999;3560000.0;3610000.0;1610000.0000000002;3620000.0000000005;3020000.0;8240000.000000001;0.0;0.029833333333333333;0.17466666666666666;0.0;0.0;0.0;0.0;13983.9052734375;0.0;0.0;27559.8046875;487318.5000674528;476361.5070178476;231976.15418565687;233295.95474135887;233561.23644819748;430412.23801567365;433406.2193873385;438024.4983934438;470799.58809297933;526105.8053046324;464902.6081403777;437557.52604302316;439713.54161806765;464122.52100971725;459961.8549604037;265690.71050810156;463542.30924372375;440975.2914610382;433588.14229367237;149298.75990835467;314524.84189198195;471305.8361089611;201972.2588119733;237923.77682606666;273.955091788801;574167.3506185092;323331.4015165767;71836.7874562253;81002.0850459971;0;6;4;1;12;10;0;3;24;30;413623174924.5131;158682317959.84976;347757374779.6445;41230.457846896854;0.0;0.0;0.0;1183224.3943388283;294585.39030465356;0.48116099246109745;360637.1152686901;2.948422278375578;0.13287599577815695
1905;2019-05-18 00:45:41.791;789;728;137;141;137;43;32;32;-25;49;701;176;-27;-10;236;197;262;667;123;75;32;56;829;357;362;146;362;303;832;-2.0;167.0;1069.0;4.0;0.0;0;41;75;1;0;0;0;0;0;0;1;0;0;0;0;24818.193359375;14096.8623046875;0.0;975.725830078125;753.0;207342;355.0;0.0;Calculated values ==>;1558133141.791;352.06000000000006;345.96000000000004;286.86;287.26000000000005;286.86;277.46000000000004;274.0616903277293;276.36;276.36;270.66;278.06;343.26;290.76000000000005;270.46000000000004;272.16;296.76000000000005;292.86;299.36;339.86;280.66;276.36;308.66;348.46000000000004;278.76000000000005;243.81672145450628;267.9596281332873;274.0616903277293;285.46000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;8320000.0;0.0;0.02783333333333333;0.17816666666666667;0.0006666666666666666;0.0;0.0;0.0;14096.8623046875;0.0;975.725830078125;24818.193359375;487130.9488775778;476961.06903975597;228993.20426596893;230026.33874559676;228993.20426596893;430346.717906069;433337.9007451696;437798.07955487026;472787.8654963541;523510.3482603215;465126.00160488195;437485.64907481754;440102.7751569699;464122.52100971725;459669.781954241;266029.43096614594;466356.3618883859;440760.6321181403;433337.9007451696;149298.75990835467;315782.5089487807;473480.00133311737;202237.06311173458;237923.77682606666;274.0616903277293;574604.1249241671;323565.5639171766;71844.92392550317;81002.0850459971;0;6;4;1;12;10;0;4;24;30;413840219524.37524;158774479359.7912;347938995779.52905;41969.121096285344;180.82862548092186;0.0;0.0;1183918.186382797;294586.89821446844;0.48116099246109745;360637.1152686901;2.7964639745277355;0.12712599886627807
1906;2019-05-18 00:46:41.802;796;736;131;134;126;44;33;33;-25;47;703;176;-27;-8;237;197;263;679;125;46;33;55;827;358;363;135;363;303;830;-1.0;163.0;1129.0;2.0;0.0;0;2;75;1;0;0;0;0;0;0;1;0;0;0;0;21853.072265625;13747.681640625;0.0;764.929443359375;756.0;207343;355.0;0.0;Calculated values ==>;1558133201.802;352.76;346.76;286.26000000000005;286.56;285.76000000000005;277.56;274.1680685717883;276.46000000000004;276.46000000000004;270.66;277.86;343.46000000000004;290.76000000000005;270.46000000000004;272.36;296.86;292.86;299.46000000000004;341.06000000000006;277.76000000000005;276.46000000000004;308.66;348.76;278.66;241.49495122638035;267.9596281332873;274.1680685717883;285.66;8270000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;8300000.0;0.0;0.027166666666666665;0.18816666666666665;0.0003333333333333333;0.0;0.0;0.0;13747.681640625;0.0;764.929443359375;21853.072265625;488422.44067973946;478513.7651101252;227482.42327820204;228250.59562608472;226209.3484431791;430280.9020939914;433269.66867335857;437798.07955487026;474020.51154441346;523720.34062578925;465126.00160488195;437485.64907481754;440405.2139601131;464106.9778253677;459512.4303964549;266485.06596647267;468760.898471567;435606.35181711527;433269.66867335857;149298.75990835467;317040.2365367038;474798.75670687103;202497.7991113859;237923.77682606666;274.1680685717883;574993.1234420451;323797.64432426787;71859.43204548741;81002.0850459971;0;6;4;1;12;10;0;4;24;30;414057759399.9422;158858794815.01096;348120829110.0029;44275.66943678231;90.76698586516171;0.0;0.0;1184637.0247353206;294589.1619261733;0.48116099246109745;360637.1152686901;3.0570953886863794;0.14058490139201038
1907;2019-05-18 00:47:41.772;801;743;129;131;120;44;33;33;-25;47;712;175;-27;-8;237;196;264;688;125;53;34;56;833;358;363;131;363;303;837;-2.0;158.0;976.0;0.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;0;0;0;19861.763671875;13870.7509765625;0.0;770.5554809570309;760.0;207344;355.0;0.0;Calculated values ==>;1558133261.772;353.26;347.46000000000004;286.06;286.26000000000005;285.16;277.56;274.1680685717883;276.46000000000004;276.46000000000004;270.66;277.86;344.36;290.66;270.46000000000004;272.36;296.86;292.76000000000005;299.56;341.96000000000004;278.46000000000004;276.56;308.66;349.16;278.76000000000005;240.61611355647437;267.9596281332873;274.1680685717883;285.66;8330000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;8370000.0;0.0;0.026333333333333334;0.16266666666666665;0.0;0.0;0.0;0.0;13870.7509765625;0.0;770.5554809570309;19861.763671875;488598.4835465142;478897.36759890756;226877.33495740267;227386.1879198858;224604.5230145007;430280.9020939914;433269.66867335857;437798.07955487026;474534.5232474069;524664.7522095147;465002.8811168492;437485.64907481754;440405.2139601131;464106.9778253677;459376.6067587312;266557.34689112223;469497.68591982964;436830.5876020472;433452.5470882844;149298.75990835467;318717.3015803363;475404.8511495898;202496.42290420205;237923.77682606666;274.1680685717883;575340.5732632069;324027.6828527183;71872.22135534229;81002.0850459971;0;6;4;1;12;10;0;4;24;30;414275450500.0461;158938554915.049;348302538210.0896;38275.736148508695;0.0;0.0;0.0;1185324.6091513361;294589.9179395268;0.48116099246109745;360637.1152686901;2.614229560699545;0.11972912979810157
1908;2019-05-18 00:48:41.783;806;750;128;130;116;44;34;33;-26;47;723;174;-28;-9;237;197;265;697;124;61;34;57;807;360;365;130;365;302;810;-1.0;161.0;1220.0;93.0;3.0;0;1;71;1;0;0;0;0;0;0;1;0;0;0;0;18053.201171875;13255.9658203125;0.0;762.460693359375;764.0;207345;355.0;0.0;Calculated values ==>;1558133321.783;353.76;348.16;285.96000000000004;286.16;284.76000000000005;277.56;274.38016830617;276.56;276.46000000000004;270.56;277.86;345.46000000000004;290.56;270.36;272.26000000000005;296.86;292.86;299.66;342.86;279.26000000000005;276.56;308.66;349.56000000000006;278.86;240.39332010688793;267.8393353686513;274.38016830617;285.56;8070000.0;3600000.0;3650000.0;1300000.0;3650000.0;3020000.0;8100000.0;0.0;0.026833333333333334;0.2033333333333333;0.015500000000000002;0.0005;0.0005;0.0;13255.9658203125;0.0;762.460693359375;18053.201171875;491927.2524961284;482955.90181421593;226992.69063258686;227506.50391096593;223940.31345588085;430148.3826014536;432949.0678229144;437869.15320432716;474662.52256942244;525896.4236536996;465025.6580310535;437557.52604302316;440469.9055531801;463811.02350835653;459196.6552382944;268248.9627964567;474280.620422187;437748.84731302515;432949.0678229144;149298.75990835467;320394.4760798638;475628.0766149972;203087.8504253923;226992.69063258686;274.38016830617;575656.5892287802;324253.7802693117;71884.99883221884;81002.0850459971;0;6;4;1;12;10;0;4;24;30;414493890539.74756;159016869269.942;348484071484.8415;47738.864898383414;4224.3735059388755;0.0;102.97818859516377;1186041.5289036098;294625.1275059321;0.48116099246109745;360637.97357758833;3.7141270129096426;0.1956723083960304
1909;2019-05-18 00:49:41.793;806;749;126;127;114;44;35;34;-24;46;734;174;-27;-10;237;195;266;672;125;45;35;58;789;358;363;130;363;304;791;-1.0;167.0;847.0;17.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;0;0;0;16610.6328125;12985.3828125;0.0;757.145629882812;768.0;207346;355.0;0.0;Calculated values ==>;1558133381.793;353.76;348.06000000000006;285.76000000000005;285.86;284.56;277.56;274.1680685717883;276.66;276.56;270.76000000000005;277.76000000000005;346.56000000000006;290.56;270.46000000000004;272.16;296.86;292.66;299.76000000000005;340.36;277.66;276.66;308.66;349.96000000000004;278.96000000000004;240.39332010688793;268.0796299477929;274.1680685717883;285.66;7890000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;7909999.999999999;0.0;0.02783333333333333;0.1411666666666667;0.0028333333333333335;0.0;0.0;0.0;12985.3828125;0.0;757.145629882812;16610.6328125;493671.71246744186;484810.6229945312;226746.77838418947;227004.8196228499;223679.50400318395;430280.9020939914;433634.880018922;437727.04723144654;474565.8909610861;526891.7281662308;464733.4038619482;437256.7094276882;439885.4375265266;464106.9778253677;459240.64650238265;269665.9430987488;472306.88936660776;435429.60780573246;433634.880018922;149298.75990835467;322071.7610967587;475724.5572519658;202519.22073631425;226992.69063258686;274.1680685717883;575945.5026561513;324472.4946208679;71897.66432880818;81002.0850459971;0;6;4;1;12;10;0;4;24;30;414712326939.7128;159094882269.9296;348665901784.8126;33203.504840229514;774.0817867943462;0.0;0.0;1186716.1610712823;294666.7882423306;0.48116099246109745;360638.8318721851;2.4724406989207948;0.11839543784747014
1910;2019-05-18 00:50:41.794;799;752;128;130;113;42;35;33;-25;47;742;173;-27;-11;237;196;268;681;126;63;35;59;834;355;360;141;360;301;838;235.0;146.0;804.0;0.0;0.0;0;1;70;1;0;0;0;0;0;0;0;0;0;0;0;15846.46484375;13837.2578125;0.0;0.0;771.0;207347;355.0;0.0;Calculated values ==>;1558133441.794;353.06000000000006;348.36;285.96000000000004;286.16;284.46000000000004;277.36;273.8482719121499;276.66;276.46000000000004;270.66;277.86;347.36;290.46000000000004;270.46000000000004;272.06;296.86;292.76000000000005;299.96000000000004;341.26;279.46000000000004;276.66;308.66;350.26;279.06;242.77792619122317;267.7187500070086;273.8482719121499;285.76000000000005;8340000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;8380000.0;0.03916666666666667;0.024333333333333332;0.13399999999999998;0.0;0.0;0.03916666666666667;0.0;13837.2578125;0.0;0.0;15846.46484375;488187.50476229144;480268.99272848375;226610.08761263924;227118.03477316326;222843.23426622569;430477.46260093397;434376.6058122323;438249.86041294545;473243.34684981237;527961.227108462;465048.54152079317;437940.2675631159;440384.28162507055;464548.7096429471;459848.5200899102;267959.1738138663;468127.5077149937;439212.19350399077;434376.6058122323;149298.75990835467;323329.7980282076;474420.81254533964;201709.7481601087;201709.7481601087;273.8482719121499;576215.9829775569;324696.02035117295;71903.97398087537;81002.0850459971;0;6;4;1;12;10;0;4;24;30;414929230554.4508;159176183624.8314;348847404809.5934;31696.37504188012;0.0;0.0;9112.78525804151;1187257.0024168522;294673.2390313908;0.48116099246109745;360714.77301490837;2.949223094120306;0.07627067507960467
1911;2019-05-18 00:51:41.794;800;756;129;130;113;41;36;32;-27;50;726;174;-29;-14;236;197;268;693;127;69;36;62;809;357;362;161;362;301;811;140.0;151.0;1106.0;49.0;0.0;0;1;66;1;0;0;0;0;0;0;0;0;0;0;0;14845.138671875;12787.76953125;0.0;0.0;774.0;207348;354.0;0.0;Calculated values ==>;1558133501.794;353.16;348.76;286.06;286.16;284.46000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.36;270.46000000000004;278.16;345.76;290.56;270.26000000000005;271.76000000000005;296.76000000000005;292.86;299.96000000000004;342.46000000000004;280.06;276.76000000000005;308.56;350.56000000000006;279.36;246.78385650967056;267.7187500070086;274.0616903277293;285.86;8090000.000000001;3570000.0000000005;3620000.0000000005;1610000.0000000002;3620000.0000000005;3010000.0;8109999.999999999;0.02333333333333333;0.025166666666666667;0.18433333333333335;0.008166666666666666;0.0;0.02333333333333333;0.0;12787.76953125;0.0;0.0;14845.138671875;490823.5482758614;483801.92083735194;227235.31247031753;227492.29826948422;223172.54245895214;430346.717906069;434064.28222162405;437940.2675631159;470900.8871199256;526288.8295691081;465171.35215869127;437629.4412208045;439931.54465428245;464122.52100971725;459669.781954241;269284.28687912616;473485.9863503083;439770.3019814846;434064.28222162405;148880.963086281;324587.8981780222;472114.57004063705;202280.40605976238;202280.40605976238;274.0616903277293;576471.746340187;324917.89557903755;71903.97398087537;81002.0850459971;0;6;4;1;12;10;0;4;24;30;415145830554.4508;159266783624.8314;349028004809.5934;43439.96780378484;2203.6456725104763;0.0;5408.290443776772;1187883.1386072326;294691.6027453284;0.48116099246109745;360835.7819790902;3.9922446049183513;0.16309329407578216
1912;2019-05-18 00:52:41.765;800;757;129;130;114;41;37;33;-26;51;702;176;-28;-13;237;197;269;684;126;73;37;64;811;356;361;152;361;303;814;276.0;162.0;758.0;0.0;0.0;0;54;65;1;0;0;0;0;0;0;1;0;0;0;0;15488.044921875;12748.9765625;0.0;1049.26110839844;776.0;207349;354.0;0.0;Calculated values ==>;1558133561.765;353.16;348.86;286.06;286.16;284.56;277.26000000000005;273.955091788801;276.86;276.46000000000004;270.56;278.26000000000005;343.36;290.76000000000005;270.36;271.86;296.86;292.86;300.06;341.56000000000006;280.46000000000004;276.86;308.56;350.76;279.56;245.02929689885198;267.9596281332873;273.955091788801;285.76000000000005;8109999.999999999;3560000.0;3610000.0;1520000.0;3610000.0;3030000.0;8140000.000000001;0.046;0.027000000000000003;0.12633333333333333;0.0;0.0;0.046;0.0;12748.9765625;0.0;1049.26110839844;15488.044921875;490626.5413446704;483643.54579112586;227193.171413416;227449.83214298592;223386.27217302582;430412.23801567365;434489.842356074;437642.0229114993;472198.2204670315;523615.35010640346;465126.00160488195;437328.95505151706;439647.05077244143;464401.7568174532;459826.77920233493;269556.44547832245;471587.9631936913;440647.96367074497;434489.842356074;148880.963086281;325426.6669566859;473494.2139695233;201972.2588119733;201972.2588119733;273.955091788801;576724.4006956317;325130.5989408371;71912.71359728313;81002.0850459971;0;6;4;1;12;10;0;5;24;30;415362625720.1541;159360638240.13586;349209117230.1809;29772.946864573452;0.0;0.0;10695.808843028633;1188492.9513460963;294709.95758353046;0.48116099246109745;360969.9179431821;2.932893074668068;0.0649159234733018
1913;2019-05-18 00:53:41.795;798;760;130;131;114;41;38;33;-25;48;700;177;-27;-10;237;197;270;693;127;78;38;63;800;357;362;138;362;303;803;174.0;154.0;1116.0;73.0;0.0;0;21;65;1;0;0;0;0;0;0;1;0;0;0;0;15045.373046875;12662.1025390625;0.0;853.2369995117191;777.0;207350;354.0;0.0;Calculated values ==>;1558133621.795;352.96000000000004;349.16;286.16;286.26000000000005;284.56;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;270.66;277.96000000000004;343.16;290.86;270.46000000000004;272.16;296.86;292.86;300.16;342.46000000000004;280.96000000000004;276.96000000000004;308.56;350.86;279.46000000000004;242.14157278889297;267.9596281332873;274.0616903277293;285.86;8000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8030000.0;0.029;0.025666666666666667;0.186;0.012166666666666666;0.0;0.029;0.0;12662.1025390625;0.0;853.2369995117191;15045.373046875;491405.7683858642;485270.72549904307;227606.65459697676;227864.9064734553;223525.08862243977;430346.717906069;434424.3181684167;437798.07955487026;473730.63416192174;523405.33504710626;465249.0376913574;437485.64907481754;440102.7751569699;464254.5134180436;459669.781954241;270590.4857457248;474426.835976005;441251.0841643921;434424.3181684167;148880.963086281;325846.0620002231;475195.2834198088;202312.92708643747;202312.92708643747;274.06169032772925;576978.9730678248;325342.4638127454;71928.57567525028;81002.0850459971;0;6;4;1;12;10;0;5;24;30;415579634170.05066;159447681740.0944;349391008130.09424;43800.238359128496;3320.068668722684;0.0;6731.230341377397;1189106.3677776067;294737.63865604275;0.48116099246109745;361115.21588231286;3.9844753596852343;0.16262151087775314
1914;2019-05-18 00:54:41.746;795;761;132;132;116;43;39;34;-25;47;712;175;-27;-10;237;197;271;691;127;79;40;63;810;357;362;134;362;303;813;123.0;151.0;888.0;0.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;15032.6044921875;12933.0771484375;0.0;755.8529663085941;777.0;207351;354.0;0.0;Calculated values ==>;1558133681.746;352.66;349.26;286.36;286.36;284.76000000000005;277.46000000000004;274.0616903277293;277.06;276.56;270.66;277.86;344.36;290.66;270.46000000000004;272.16;296.86;292.86;300.26000000000005;342.26;281.06;277.16;308.56;350.86;279.46000000000004;241.2770596917726;267.9596281332873;274.0616903277293;285.86;8100000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;8130000.0;0.0205;0.025166666666666667;0.14800000000000002;0.0;0.0;0.0205;0.0;12933.0771484375;0.0;755.8529663085941;15032.6044921875;489963.63458606467;484381.87696807715;227978.63200065136;227978.63200065136;223902.074050045;430346.717906069;434603.5697922251;437798.07955487026;474149.3184965571;524664.7522095147;465002.8811168492;437485.64907481754;440102.7751569699;464254.5134180436;459669.781954241;270389.4375710549;472908.7325504546;441413.8914409164;434782.31747122854;148880.963086281;325846.0620002231;475702.56682332524;202234.48292222194;202234.48292222194;274.0616903277293;577229.4181831996;325555.58278730244;71941.97380754209;81002.0850459971;0;6;4;1;12;10;0;5;24;30;415796656789.9609;159529215100.06067;349572659660.0191;34863.41230163196;0.0;0.0;4767.230608254636;1189761.362849664;294765.28330002556;0.48116099246109745;361210.95813677204;2.89508694819001;0.103035691087773
1915;2019-05-18 00:55:41.766;793;764;136;136;117;42;41;33;-25;47;723;174;-27;-10;237;198;272;703;128;83;41;63;820;357;363;132;362;303;823;283.0;144.0;824.0;37.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;15083.6591796875;13030.78125;0.0;759.854858398438;776.0;207352;353.0;0.0;Calculated values ==>;1558133741.766;352.46000000000004;349.56000000000006;286.76000000000005;286.76000000000005;284.86;277.36;274.0616903277293;277.26000000000005;276.46000000000004;270.66;277.86;345.46000000000004;290.56;270.46000000000004;272.16;296.86;292.96000000000004;300.36;343.46000000000004;281.46000000000004;277.26000000000005;308.46000000000004;350.76;279.46000000000004;240.83765695389522;267.9596281332873;274.0616903277293;285.96000000000004;8200000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;8230000.0;0.04716666666666667;0.024;0.13733333333333334;0.006166666666666667;0.0;0.04716666666666667;0.0;13030.78125;0.0;759.854858398438;15083.6591796875;488659.50565468054;483807.38045895105;228865.7771567223;228865.7771567223;224027.19217892122;430346.717906069;434717.7860891638;437798.07955487026;474406.3234124935;525817.8335889742;464879.6758075948;437485.64907481754;440102.7751569699;464254.5134180436;459805.1627156728;270202.610254696;473776.2935329313;441851.56343584816;434717.7860891638;148463.1661572838;325426.6669566859;475955.0468734419;202284.57275443792;202284.57275443792;274.0616903277293;577480.4707033401;325772.0203957162;71954.60891637682;81002.0850459971;0;6;4;1;12;10;0;5;24;30;416014229289.8917;159609041700.0353;349754520259.9613;32343.854933926043;1687.6345904005245;0.0;10963.099895621237;1190321.6100966358;294779.3516094816;0.48116099246109745;361342.08791962516;3.262691370164302;0.09190072676270995
1916;2019-05-18 00:56:41.787;794;766;141;140;119;43;42;34;-25;47;733;173;-27;-10;237;198;273;711;128;84;42;63;811;359;364;131;364;304;814;134.0;137.0;874.0;27.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;14947.0224609375;12719.2734375;0.0;756.7066040039059;775.0;207353;353.0;0.0;Calculated values ==>;1558133801.787;352.56000000000006;349.76;287.26000000000005;287.16;285.06;277.46000000000004;274.27422755570615;277.36;276.56;270.66;277.86;346.46000000000004;290.46000000000004;270.46000000000004;272.16;296.86;292.96000000000004;300.46000000000004;344.26;281.56;277.36;308.46000000000004;350.66;279.46000000000004;240.61611355647437;268.0796299477929;274.27422755570615;285.96000000000004;8109999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;8140000.000000001;0.022333333333333334;0.022833333333333334;0.14566666666666667;0.0045000000000000005;0.0;0.022333333333333334;0.0;12719.2734375;0.0;756.7066040039059;14947.0224609375;489711.5332810908;485065.2689490147;230298.57992252352;230037.6112529412;224646.53934585772;430214.79039162316;434653.35091899;437570.5891863215;474534.5232474069;526787.0045232807;464609.87122339837;437256.7094276882;439885.4375265266;463959.1484052212;459490.719185696;271115.37495915673;476166.0972935542;441802.921509229;434653.35091899;148463.1661572838;325007.27902157017;476080.9994997919;202798.42401821242;202798.42401821242;274.27422755570615;577730.8139727849;325986.6792887774;71967.25135184849;81002.0850459971;0;6;4;1;12;10;0;5;24;30;416232405624.55896;159687969314.91492;349936683994.6835;34198.47872615455;1229.7715896671077;0.0;5178.093367450699;1190876.3236247634;294803.6718367131;0.48116099246109745;361476.6449417592;3.0132386333469756;0.11471934285908854
