;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1917;2019-05-18 00:57:41.797;793;768;147;145;122;43;44;35;-24;47;742;173;-26;-9;237;198;274;711;129;87;44;63;804;358;363;132;363;304;806;271.0;94.0;575.0;0.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;14939.6181640625;12641.4228515625;0.0;766.994140625;776.0;207354;353.0;0.0;Calculated values ==>;1558133861.797;352.46000000000004;349.96000000000004;287.86;287.66;285.36;277.46000000000004;274.1680685717883;277.56;276.66;270.76000000000005;277.86;347.36;290.46000000000004;270.56;272.26000000000005;296.86;292.96000000000004;300.56;344.26;281.86;277.56;308.46000000000004;350.76;279.46000000000004;240.83765695389522;268.0796299477929;274.1680685717883;286.06;8040000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;8059999.999999999;0.04516666666666667;0.015666666666666666;0.09583333333333334;0.0;0.0;0.04516666666666667;0.0;12641.4228515625;0.0;766.994140625;14939.6181640625;490254.2875835975;486207.44972154417;232003.1232944384;231474.50804482517;225513.78589158886;430280.9020939914;435252.3847646943;437727.04723144654;474406.3234124935;527729.1532524921;464609.87122339837;437413.810930519;440037.4285321836;464106.9778253677;459648.11820747575;271945.3193433716;477078.3714529568;442496.8743120531;435252.3847646943;148463.1661572838;325426.6669566859;475955.0468734419;202496.42290420205;202496.42290420205;274.1680685717883;577979.9108205101;326198.0536476753;71979.95097430274;81002.0850459971;0;6;4;1;12;10;0;5;24;30;416450541974.5243;159766882464.90237;350119114394.6545;22542.934831360933;0.0;0.0;10512.810944032235;1191349.2475451864;294813.9216413081;0.48116099246109745;361607.42427059007;2.465298162687908;0.04515399416131374
1918;2019-05-18 00:58:41.788;790;768;152;151;126;42;46;34;-24;47;749;173;-27;-9;237;198;275;706;130;92;46;64;785;358;363;131;363;304;787;269.0;122.0;766.0;16.0;3.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;14851.8310546875;12398.349609375;0.0;761.411865234375;774.0;207355;352.0;0.0;Calculated values ==>;1558133921.788;352.16;349.96000000000004;288.36;288.26000000000005;285.76000000000005;277.36;274.1680685717883;277.76000000000005;276.56;270.76000000000005;277.86;348.06000000000006;290.46000000000004;270.46000000000004;272.26000000000005;296.86;292.96000000000004;300.66;343.76;282.36;277.76000000000005;308.36;350.56000000000006;279.56;240.61611355647437;268.0796299477929;274.1680685717883;286.16;7850000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3040000.0;7870000.0;0.04483333333333333;0.02033333333333333;0.12766666666666668;0.0026666666666666666;0.0005;0.04533333333333333;0.0;12398.349609375;0.0;761.411865234375;14851.8310546875;491678.91572478524;488155.421537291;233662.40726920756;233392.92451202383;226804.0200879826;430280.9020939914;435606.35181711527;437727.04723144654;474534.5232474069;528461.3794440429;464609.87122339837;437256.7094276882;440037.4285321836;464106.9778253677;459648.11820747575;273640.94117426703;478411.7904906308;443296.4455426071;435606.35181711527;148045.36909915303;324587.8981780222;476177.53835299535;202521.43550333564;202864.90210369453;274.1680685717883;578228.1356587476;326406.68711907783;71992.68578054798;81002.0850459971;0;6;4;1;12;10;0;5;24;30;416668309305.16125;159845770630.13312;350301487035.1879;30027.91643062216;729.7496075990927;0.0;10550.945720341739;1191787.2722600868;294820.0019758689;0.48116099246109745;361782.929246944;3.1390091559231066;0.08159623694742917
1919;2019-05-18 00:59:41.788;785;767;156;155;131;41;49;34;-24;47;755;173;-26;-9;237;199;275;701;130;98;48;64;830;354;359;132;359;304;834;-1.0;-1.0;181.0;19.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;15606.3212890625;13072.7734375;0.0;769.9365844726559;773.0;207356;352.0;0.0;Calculated values ==>;1558133981.788;351.66;349.86;288.76000000000005;288.66;286.26000000000005;277.26000000000005;273.7412296467126;278.06;276.56;270.76000000000005;277.86;348.66;290.46000000000004;270.56;272.26000000000005;296.86;293.06;300.66;343.26;282.96000000000004;277.96000000000004;308.36;350.46000000000004;279.56;240.83765695389522;268.0796299477929;273.7412296467126;286.16;8300000.0;3540000.0;3590000.0;1320000.0;3590000.0;3040000.0;8340000.000000001;0.0;0.0;0.030166666666666668;0.0031666666666666666;0.0;0.0;0.0;13072.7734375;0.0;769.9365844726559;15606.3212890625;486402.29310233035;483129.0224119384;233924.87548104147;233660.02433288083;227427.28832537687;430542.39183029096;437069.0757284575;437727.04723144654;474406.3234124935;529088.6247878366;464609.87122339837;437413.810930519;440037.4285321836;464695.37349921046;460408.5339665152;270790.2954351266;472136.2724001357;445046.3220926746;436897.1440491649;148045.36909915303;324168.52440917626;476051.72361789516;201603.26156079417;202864.90210369453;273.7412296467126;578481.9535949456;326618.9464778018;72005.44701762887;81002.0850459971;0;6;4;1;12;10;0;5;24;30;416884909305.16125;159924670630.13312;350483887035.1879;7123.067534398014;869.086796514153;-0.0;0.0;1192096.8637931286;294833.3256125698;0.48116099246109745;361870.85379461356;0.5773547461606976;0.033260671155474944
1920;2019-05-18 01:00:41.779;787;770;156;157;133;40;47;32;-27;47;760;173;-29;-10;237;199;276;713;130;102;48;64;796;357;362;135;362;301;799;131.0;-2.0;1038.0;94.0;0.0;0;0;57;1;0;0;0;0;0;0;0;0;0;0;0;14074.6689453125;11863.4296875;0.0;0.0;772.0;207357;352.0;0.0;Calculated values ==>;1558134041.779;351.86;350.16;288.76000000000005;288.86;286.46000000000004;277.16;274.0616903277293;277.86;276.36;270.46000000000004;277.86;349.16;290.46000000000004;270.26000000000005;272.16;296.86;293.06;300.76000000000005;344.46000000000004;283.36;277.96000000000004;308.36;350.36;279.56;241.49495122638035;267.7187500070086;274.0616903277293;286.16;7959999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;7990000.000000001;0.021833333333333333;0.0;0.17300000000000001;0.015666666666666666;0.0;0.021833333333333333;0.0;11863.4296875;0.0;0.0;14074.6689453125;490138.6127375557;487236.88875305135;234528.52014676944;234798.72193648928;228441.7438577187;430346.717906069;436019.9354273413;437940.2675631159;474020.51154441346;529839.7408841682;465048.54152079317;437629.4412208045;440534.6557395019;464254.5134180436;459940.4098768325;273293.42511492496;478198.51438269886;445072.19969914685;436194.857971995;148045.36909915303;323749.15769815433;475673.1317831029;202357.4807863841;202357.4807863841;274.0616903277293;578729.2580787347;326826.7170000382;72011.86219340535;81002.0850459971;0;6;4;1;12;10;0;5;24;30;417101176859.9343;160004758615.0491;350665359809.9975;40755.822112374604;4281.945198948594;-0.0;5105.449401885838;1192495.7946911545;294876.24444036366;0.48116099246109745;361913.39282443956;4.226704927163083;0.19525411984499233
1921;2019-05-18 01:01:41.799;790;768;151;154;136;41;42;32;-28;49;749;174;-30;-13;237;198;277;697;130;104;42;67;824;355;360;157;360;301;827;254.0;-1.0;180.0;37.0;0.0;0;0;53;1;0;0;0;0;0;0;0;0;0;0;0;14042.5576171875;12052.435546875;0.0;0.0;769.0;207358;351.0;0.0;Calculated values ==>;1558134101.799;352.16;349.96000000000004;288.26000000000005;288.56;286.76000000000005;277.26000000000005;273.8482719121499;277.36;276.36;270.36;278.06;348.06000000000006;290.56;270.16;271.86;296.86;292.96000000000004;300.86;342.86;283.56;277.36;308.26000000000005;350.06000000000006;279.86;246.01318540288656;267.7187500070086;273.8482719121499;286.16;8240000.000000001;3550000.0;3600000.0;1570000.0;3600000.0;3010000.0;8270000.0;0.042333333333333334;0.0;0.030000000000000002;0.006166666666666667;0.0;0.042333333333333334;0.0;12052.435546875;0.0;0.0;14042.5576171875;487792.5986380017;484024.3208690862;232717.8823339253;233511.21672217158;228807.7860304651;430477.46260093397;435618.25068350555;437785.01000687695;471334.6991501974;528692.118982801;465171.35215869127;437473.55829604797;440082.7283948907;464548.7096429471;460118.19716840395;271912.63875093596;472275.74907613866;445776.6003281578;435618.25068350555;147627.5718731643;322491.0997442508;473142.9478863669;201851.7974238842;201851.7974238842;273.8482719121499;578963.6464034215;327026.08230988693;72011.86219340535;81002.0850459971;0;6;4;1;12;10;0;5;24;30;417317849059.8655;160092387815.02124;350846020009.94006;7077.996377489782;1672.9620945186434;-0.0;9896.113187990637;1192894.542716828;294925.8852092026;0.48116099246109745;362038.4475169893;1.547162114037104;0.011666612428789178
1922;2019-05-18 01:02:41.820;793;772;147;149;134;41;44;32;-28;51;722;176;-30;-13;237;198;278;710;130;107;44;70;813;357;362;160;362;301;816;121.0;-2.0;810.0;130.0;0.0;0;58;47;1;0;0;0;0;0;0;1;0;0;0;0;14338.4111328125;11381.5029296875;0.0;1053.7666015625;768.0;207359;350.0;0.0;Calculated values ==>;1558134161.82;352.46000000000004;350.36;287.86;288.06;286.56;277.26000000000005;274.0616903277293;277.56;276.36;270.36;278.26000000000005;345.36;290.76000000000005;270.16;271.86;296.86;292.96000000000004;300.96000000000004;344.16;283.86;277.56;308.16;349.96000000000004;280.16;246.59251843368023;267.7187500070086;274.0616903277293;286.16;8130000.0;3570000.0000000005;3620000.0000000005;1600000.0;3620000.0000000005;3010000.0;8159999.999999999;0.020166666666666666;0.0;0.13499999999999998;0.021666666666666667;0.0;0.020166666666666666;0.0;11381.5029296875;0.0;1053.7666015625;14338.4111328125;489359.2317291381;485799.9261422176;231841.00083601265;232368.7911206475;228451.1917007776;430346.717906069;435492.39016710146;437785.01000687695;471135.9551934219;525870.3286171833;465416.7235597946;437473.55829604797;440082.7283948907;464254.5134180436;459805.1627156728;272991.62624904455;475769.7793860368;445847.3500520015;435492.39016710146;147209.77445754013;322071.7610967587;473052.57209666714;202469.3181695564;202469.3181695564;274.0616903277293;579200.2372538028;327221.4334792142;72020.64665522423;81002.0850459971;0;6;4;1;12;10;0;6;24;30;417534524869.535;160187521099.87613;351026683219.6645;31767.61839803827;5862.6371684207315;-0.0;4699.298618617158;1193218.3694725065;294988.70384846244;0.48116099246109745;362160.11851847655;3.403991693039015;0.1709864516752241
1923;2019-05-18 01:03:41.770;796;773;141;143;130;42;34;33;-27;48;712;178;-29;-7;238;197;279;698;131;106;35;67;793;358;363;143;364;302;797;-2.0;-1.0;734.0;217.0;2.0;0;48;48;1;0;0;0;0;0;0;1;0;0;0;0;13803.197265625;11249.3134765625;0.0;1028.09118652344;766.0;207360;350.0;0.0;Calculated values ==>;1558134221.77;352.76;350.46000000000004;287.26000000000005;287.46000000000004;286.16;277.36;274.1680685717883;276.56;276.46000000000004;270.46000000000004;277.96000000000004;344.36;290.96000000000004;270.26000000000005;272.46000000000004;296.96000000000004;292.86;301.06;342.96000000000004;283.76000000000005;276.66;308.16;349.76;279.86;243.1966462407574;267.8393353686513;274.1680685717883;286.26000000000005;7930000.0;3579999.9999999995;3629999.9999999995;1430000.0;3640000.0;3020000.0;7970000.0;0.0;0.0;0.12233333333333334;0.036166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11249.3134765625;0.0;1028.09118652344;13803.197265625;491791.77842140046;487902.6899504237;230564.1271417931;231091.5434762334;227693.50214760323;430280.9020939914;433452.5470882844;437713.4967235476;473081.1387057701;524744.0727709808;465517.01843391336;437401.2382119444;440770.5613398004;464091.55881951714;459512.4303964549;274782.50562344806;475959.07457824127;445496.1318083351;433634.880018922;147209.77445754013;321233.1047070471;474949.58827016084;202922.76733687587;230564.1271417931;274.1680685717883;579434.5552294734;327409.86645763554;72037.98101279298;81002.0850459971;0;6;4;1;12;10;0;6;24;30;417751843619.7078;160278345349.94836;351207432469.8082;28722.732561636174;9838.303357087138;-0.0;67.69025095904296;1193722.0356590226;295119.43598530313;0.48116099246109745;362199.8103216652;3.1463267058245665;0.2240712114417628
1924;2019-05-18 01:04:41.781;795;775;139;142;129;43;35;34;-24;47;724;176;-26;-4;238;197;280;698;132;109;36;66;837;357;362;142;362;303;841;150.0;-1.0;738.0;68.0;0.0;0;45;53;1;0;0;0;0;0;0;1;0;0;0;0;14667.6708984375;12227.6259765625;0.0;1015.2271118164099;763.0;207361;350.0;0.0;Calculated values ==>;1558134281.781;352.66;350.66;287.06;287.36;286.06;277.46000000000004;274.0616903277293;276.66;276.56;270.76000000000005;277.86;345.56000000000006;290.76000000000005;270.56;272.76000000000005;296.96000000000004;292.86;301.16;342.96000000000004;284.06;276.76000000000005;308.16;349.46000000000004;279.76000000000005;242.98782864720522;267.9596281332873;274.0616903277293;286.36;8370000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8410000.0;0.025;0.0;0.123;0.011333333333333334;0.0;0.025;0.0;12227.6259765625;0.0;1015.2271118164099;14667.6708984375;487260.87610568054;483678.3346745526;229378.19446581142;230151.7423041515;226823.67945459083;430346.717906069;433883.48505660606;437953.82195464283;473113.08983516775;525922.5953714665;465126.00160488195;437642.0229114993;441006.86972331285;464386.3924891542;459669.781954241;272316.9239682801;470777.17199631396;446155.5595720534;434064.28222162405;147209.77445754013;319975.17213553557;474979.0755335935;202367.20993842796;202367.20993842796;274.0616903277293;579671.8559610093;327605.54348702385;72055.01178699217;81002.0850459971;0;6;4;1;12;10;0;6;24;30;417969383494.4105;160363861024.83148;351388965744.5601;28977.15327799443;3089.6011434118764;-0.0;5792.426807079903;1194202.9561929656;295227.1882736252;0.48116099246109745;362248.65358337207;2.8588387242405515;0.11982911557855093
1925;2019-05-18 01:05:41.781;799;780;139;140;125;43;36;34;-25;46;739;173;-27;-4;238;197;280;715;132;109;36;64;825;359;364;143;364;303;829;-1.0;-1.0;830.0;125.0;0.0;0;52;51;1;0;0;0;0;0;0;1;0;0;0;0;14344.779296875;11912.0205078125;0.0;1056.84777832031;761.0;207362;348.0;0.0;Calculated values ==>;1558134341.781;353.06000000000006;351.16;287.06;287.16;285.66;277.46000000000004;274.27422755570615;276.76000000000005;276.56;270.66;277.76000000000005;347.06000000000006;290.46000000000004;270.46000000000004;272.76000000000005;296.96000000000004;292.86;301.16;344.66;284.06;276.76000000000005;307.96000000000004;349.26;279.56;243.1966462407574;267.9596281332873;274.27422755570615;286.36;8250000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;8290000.000000001;0.0;0.0;0.13833333333333334;0.020833333333333332;0.0;0.0;0.0;11912.0205078125;0.0;1056.84777832031;14344.779296875;489086.29458248854;485717.83341325435;229553.07296337868;229811.8881300358;225969.01924349664;430214.79039162316;433567.68989926;437798.07955487026;472884.08645268116;527492.7868628803;464756.3852545531;437485.64907481754;441006.86972331285;464091.55881951714;459354.7222566133;273039.1434731214;475116.90637431666;445764.64951268205;433567.68989926;146374.1789457099;319136.5849023705;474654.98520072777;202989.87418930358;202367.20993842796;274.27422755570615;579913.6263793035;327806.70720772695;72072.27907774331;81002.0850459971;0;6;4;1;12;10;0;6;24;30;418187183494.4105;160449361024.83148;351570765744.5601;32481.801742236727;5659.689812738005;-0.0;0.0;1194715.1141514676;295300.0990315931;0.48116099246109745;362296.9238067644;2.9410038496387685;0.1823085938067096
1926;2019-05-18 01:06:41.761;804;784;141;141;124;45;35;36;-24;45;749;171;-26;-3;239;196;281;719;133;107;36;62;842;362;367;145;367;304;845;-1.0;-1.0;900.0;145.0;0.0;0;69;52;1;0;0;0;0;0;0;1;0;0;0;0;14562.90234375;12199.3408203125;0.0;1171.45495605469;760.0;207363;348.0;0.0;Calculated values ==>;1558134401.761;353.56000000000006;351.56000000000006;287.26000000000005;287.26000000000005;285.56;277.66;274.5913991737795;276.66;276.76000000000005;270.76000000000005;277.66;348.06000000000006;290.26000000000005;270.56;272.86;297.06;292.76000000000005;301.26000000000005;345.06000000000006;283.86;276.76000000000005;307.96000000000004;349.16;279.36;243.61107973660833;268.0796299477929;274.5913991737795;286.46000000000004;8420000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3040000.0;8450000.0;0.0;0.0;0.15;0.024166666666666666;0.0;0.0;0.0;12199.3408203125;0.0;1171.45495605469;14562.90234375;488167.3812570747;484703.54422139225;229835.16128651224;229835.16128651224;225508.26683600125;430014.67791919125;432626.2974239531;437727.04723144654;472523.35196359537;528461.3794440429;464362.54571818456;437413.810930519;440943.6375800933;463780.20084055996;458742.35651751276;272413.686434857;473952.61310063564;444859.50211724907;432812.2514932043;146374.1789457099;318717.3015803363;474201.39184427186;203774.22747692425;202367.20993842796;274.5913991737795;580154.4434272696;328007.56824285485;72090.84207747252;81002.0850459971;0;6;4;1;12;10;0;6;24;30;418406410394.4802;160535732224.85895;351752805044.618;35092.922963178346;6535.323138877567;-0.0;0.0;1195278.0491499563;295401.6902645196;0.48116099246109745;362296.9238067644;3.1133708717347712;0.19660935789359382
1927;2019-05-18 01:07:41.782;810;789;148;146;124;47;36;37;-24;45;756;170;-26;0;239;195;282;731;132;105;37;60;838;363;368;147;368;304;840;-1.0;-1.0;829.0;133.0;0.0;0;93;52;1;0;0;0;0;0;0;1;0;0;0;0;14691.740234375;12206.4306640625;0.0;1311.60693359375;757.0;207364;348.0;0.0;Calculated values ==>;1558134461.782;354.16;352.06000000000006;287.96000000000004;287.76000000000005;285.56;277.86;274.69669130483857;276.76000000000005;276.86;270.76000000000005;277.66;348.76;290.16;270.56;273.16;297.06;292.66;301.36;346.26;283.66;276.86;307.96000000000004;348.86;279.16;244.02132995426717;268.0796299477929;274.69669130483857;286.36;8380000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3040000.0;8400000.0;0.0;0.0;0.13816666666666666;0.022166666666666668;0.0;0.0;0.0;12206.4306640625;0.0;1311.60693359375;14691.740234375;489497.75873392867;486011.6176482641;231724.79888020727;231203.7780082847;225572.48995434868;429947.3805835815;432557.5304485172;437727.04723144654;472260.30881630094;529193.1324091097;464238.75197938585;437413.810930519;441393.15733161947;463631.7240545723;458445.33754902834;273037.9768222759;476562.8222603798;444343.90166653023;432743.97865350964;146374.1789457099;317459.4925940039;473745.73665994324;204007.31034569422;202367.20993842796;274.6966913048386;580398.3174420582;328211.0208558893;72111.54150220075;81002.0850459971;0;6;4;1;12;10;0;6;24;30;418626987570.01996;160623362885.07336;351935268885.06445;32292.276979714778;5979.201783299188;-0.0;0.0;1195839.789024355;295506.01447315735;0.48116099246109745;362296.9238067644;2.831141612570263;0.1775379300282636
1928;2019-05-18 01:08:41.762;815;788;171;165;128;47;37;38;-20;45;759;170;-18;3;240;194;283;708;132;54;37;56;757;356;361;146;361;311;760;-2.0;0.0;279.0;118.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;15795.8740234375;12209.12109375;0.0;1385.04150390625;755.0;207365;348.0;0.0;Calculated values ==>;1558134521.762;354.66;351.96000000000004;290.26000000000005;289.66;285.96000000000004;277.86;273.955091788801;276.86;276.96000000000004;271.16;277.66;349.06000000000006;290.16;271.36;273.46000000000004;297.16;292.56;301.46000000000004;343.96000000000004;278.56;276.86;307.96000000000004;348.66;278.76000000000005;243.81672145450628;268.91163127593666;273.955091788801;286.36;7570000.0;3560000.0;3610000.0;1460000.0;3610000.0;3110000.0;7600000.0;0.0;0.0;0.0465;0.019666666666666666;0.0;0.0;0.0;12209.12109375;0.0;1385.04150390625;15795.8740234375;498017.55965278187;493827.0318238663;239461.64456185617;237761.61552173237;227725.15759173594;430412.23801567365;434489.842356074;436752.093818078;472391.9387022875;528971.1743391309;463199.6128475799;437071.7284734032;440350.00678964186;464796.26975366054;459420.75121607736;279841.98030923936;481736.920615275;437465.24820655317;434489.842356074;146374.1789457099;316620.98725437425;473480.00133311737;202295.66281811416;202367.20993842796;273.955091788801;580652.2962064701;328414.41596629197;72134.00608183029;81002.0850459971;0;6;4;1;12;10;0;6;24;30;418845614670.0895;160711233585.10132;352119707385.1231;10902.224041498319;5333.291990795063;-0.0;0.0;1196199.623214921;295600.2538310443;0.48116099246109745;362296.9238067644;1.1943005621466174;0.0937866942806468
1929;2019-05-18 01:09:41.793;802;779;183;172;131;40;47;31;-21;43;763;170;-23;6;237;196;285;668;133;86;47;53;797;350;355;144;355;304;800;285.0;-1.0;96.0;19.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;1;0;18043.759765625;12341.5126953125;0.0;1350.34289550781;750.0;207366;349.0;0.0;Calculated values ==>;1558134581.793;353.36;351.06000000000006;291.46000000000004;290.36;286.26000000000005;277.16;273.3108153835814;277.86;276.26000000000005;271.06;277.46000000000004;349.46000000000004;290.16;270.86;273.76000000000005;296.86;292.76000000000005;301.66;339.96000000000004;281.76000000000005;277.86;308.06;348.16;278.46000000000004;243.40439225979637;268.0796299477929;273.3108153835814;286.46000000000004;7970000.0;3500000.0;3550000.0;1440000.0;3550000.0;3040000.0;8000000.0;0.0475;0.0;0.016;0.0031666666666666666;0.0;0.0475;0.0;12341.5126953125;0.0;1350.34289550781;18043.759765625;492300.3535846916;488518.6258632259;241993.31675797308;238894.3852183829;227908.55107258284;430799.1582183253;437648.64973000437;438194.52980446257;472457.08239583095;529924.4241206498;464238.75197938585;437883.18805776763;442285.3213856606;465279.17082256265;460628.03431206016;277120.82959906745;470526.9862446121;443980.6134859788;437648.64973000437;146791.9768242716;314524.84189198195;473443.67195692804;200439.67446215442;200439.67446215442;273.3108153835814;580934.4388526605;328619.1102849738;72156.8127291365;81002.0850459971;0;6;4;1;12;10;0;6;24;30;419060525649.7276;160798278534.95474;352304302709.81226;3804.0776854769306;864.5126587334497;-0.0;11267.426325222872;1196322.239047905;295651.92888802895;0.48116099246109745;362390.8675385131;1.1639048165332342;-0.01249336523055374
1930;2019-05-18 01:10:41.784;792;782;194;191;135;38;47;28;-25;41;764;172;-27;2;237;196;288;692;133;97;47;51;839;349;354;139;354;301;842;205.0;0.0;255.0;57.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;27972.728515625;12152.2744140625;0.0;1355.85485839844;741.0;207367;352.0;0.0;Calculated values ==>;1558134641.784;352.36;351.36;292.56;292.26000000000005;286.66;276.96000000000004;273.20264511476705;277.86;275.96000000000004;270.66;277.26000000000005;349.56000000000006;290.36;270.46000000000004;273.36;296.86;292.76000000000005;301.96000000000004;342.36;282.86;277.86;308.36;347.26;278.26000000000005;242.35481222062532;267.7187500070086;273.20264511476705;286.46000000000004;8390000.0;3490000.0;3540000.0;1390000.0;3540000.0;3010000.0;8420000.0;0.034166666666666665;0.0;0.042499999999999996;0.0095;0.0;0.034166666666666665;0.0;12152.2744140625;0.0;1355.85485839844;27972.728515625;486586.92596885056;484694.3373371975;244179.96440097396;243331.0238254788;228338.0717572498;430862.6128555636;437876.8768870679;438249.86041294545;472915.35137376806;530256.7858949634;464925.6470406823;437940.2675631159;442319.071281641;465424.41340235074;460782.9056653087;275369.04545924097;469597.2186785554;445878.2272889111;437876.8768870679;148045.36909915303;310752.19949742197;473894.81173143076;200236.51711523897;200236.51711523897;273.20264511476705;581317.8520673249;328823.19456010393;72179.36099431486;81002.0850459971;0;6;4;1;12;10;0;6;24;30;419273193744.50446;160883165799.8657;352485775484.6218;10115.567090152525;2599.7537988538215;-0.0;8119.378958870822;1196438.2186880242;295680.7934448122;0.48116099246109745;362552.4000155378;1.5423823260525742;0.038050544261144056
1931;2019-05-18 01:11:41.794;795;784;187;189;158;39;31;29;-29;40;766;174;-31;1;237;193;291;702;132;63;30;50;804;354;359;137;360;299;807;-1.0;-1.0;757.0;106.0;0.0;0;97;43;1;0;0;0;0;0;0;1;0;0;0;0;30048.529296875;10964.837890625;0.0;1336.24670410156;726.0;207368;384.0;0.0;Calculated values ==>;1558134701.794;352.66;351.56000000000006;291.86;292.06;288.96000000000004;277.06;273.7412296467126;276.26000000000005;276.06;270.26000000000005;277.16;349.76;290.56;270.06;273.26000000000005;296.86;292.46000000000004;302.26000000000005;343.36;279.46000000000004;276.16;311.56;345.76;278.16;241.92719264551067;267.47669482898436;273.7412296467126;286.36;8040000.000000001;3540000.0;3590000.0;1370000.0;3600000.0;2990000.0;8070000.0;0.0;0.0;0.12616666666666668;0.017666666666666667;0.0;0.0;0.0;10964.837890625;0.0;1336.24670410156;30048.529296875;490557.97392815887;488579.44956621545;242977.77762050598;243551.9494580954;234925.40770713607;430542.39183029096;433904.5296488982;438082.61597026663;473078.44118532055;530616.7623302583;465461.88255737204;437773.3837767312;442587.06714554323;464548.7096429471;459600.5238445695;279278.9228210303;475469.102065662;439433.4158590946;433724.0844890748;161414.93982334915;304465.6318710359;474055.1135888039;201566.91062096728;200236.51711523897;273.7412296467126;581801.4431340992;329015.8692697128;72201.79891302875;81002.0850459971;0;6;4;1;12;10;0;6;24;30;419487129394.47046;160965979599.85254;352665805484.5932;29840.398158236603;4813.958252431781;-0.0;0.0;1196771.2405594373;295742.5846753854;0.48116099246109745;362620.0727837662;2.817178936036633;0.17218204767024678
1932;2019-05-18 01:12:41.794;799;785;169;178;168;41;31;31;-29;39;770;175;-30;0;237;192;292;707;130;75;30;49;837;354;359;141;359;300;841;-1.0;-1.0;710.0;136.0;0.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;30107.96875;11137.7109375;0.0;1342.06005859375;715.0;207369;478.0;0.0;Calculated values ==>;1558134761.794;353.06000000000006;351.66;290.06;290.96000000000004;289.96000000000004;277.26000000000005;273.7412296467126;276.26000000000005;276.26000000000005;270.26000000000005;277.06;350.16;290.66;270.16;273.16;296.86;292.36;302.36;343.86;280.66;276.16;320.96000000000004;344.66;278.06;242.77792619122317;267.5978703862781;273.7412296467126;286.16;8370000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;8410000.0;0.0;0.0;0.11833333333333333;0.02266666666666667;0.0;0.0;0.0;11137.7109375;0.0;1342.06005859375;30107.96875;487886.7784376697;485275.0975268731;237281.31484707876;239733.31380939463;237011.3912182256;430542.39183029096;433904.5296488982;437856.56215164;472456.96783784614;530957.6171114945;465439.25004773727;437701.3939996297;442232.80960689666;464695.37349921046;459465.39392178826;277156.0964878885;472348.4360811567;441401.95967388037;433724.0844890748;200694.54348549087;299856.38484229014;473439.7637257255;201604.93936959258;200236.51711523897;273.7412296467126;582302.7472844899;329200.0571766139;72224.11813605121;81002.0850459971;0;6;4;1;12;10;0;6;24;30;419702529394.47046;161049379599.85254;352845505484.5932;27956.442029208945;6161.5893520723475;-0.0;0.0;1197252.8808943327;295834.0475720896;0.48116099246109745;362620.0727837662;2.733866782648533;0.1755216116530875
1933;2019-05-18 01:13:41.785;806;788;150;156;158;43;31;32;-27;39;767;175;-20;4;238;190;293;713;131;38;31;49;793;359;364;146;364;301;796;-1.0;0.0;1119.0;231.0;0.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;25756.78515625;10214.12890625;0.0;1335.02722167969;708.0;207370;552.0;-1.0;Calculated values ==>;1558134821.785;353.76;351.96000000000004;288.16;288.76000000000005;288.96000000000004;277.46000000000004;274.27422755570615;276.26000000000005;276.36;270.46000000000004;277.06;349.86;290.66;271.16;273.56;296.96000000000004;292.16;302.46000000000004;344.46000000000004;276.96000000000004;276.26000000000005;328.36;343.96000000000004;278.06;243.81672145450628;267.7187500070086;274.27422755570615;286.26000000000005;7930000.0;3590000.0;3640000.0;1460000.0;3640000.0;3010000.0;7959999.999999999;0.0;0.0;0.1865;0.0385;0.0;0.0;-0.002505898374047233;10214.12890625;0.0;1335.02722167969;25756.78515625;493285.716333179;490290.0873571852;232968.69772286047;234582.23377886706;235124.03522122177;430214.79039162316;432648.0798993152;437940.2675631159;471797.4602824029;530569.4765443322;465294.07936806814;439018.5917755428;442613.016394442;464091.55881951714;458398.85392048856;281248.6705321528;478535.8081073245;433931.68165179034;432648.0798993152;231631.59724164338;296923.61432157;472787.8654963541;202927.55049606395;200236.51711523897;274.27422755570615;582768.2170707944;329377.9624860324;72246.4238504263;81002.0850459971;0;6;4;1;12;10;0;6;24;30;419919396860.1048;161135466685.10434;353025778440.1205;43829.871733005195;10389.622127511171;-0.0;0.0;1197851.0104445417;295971.9536458085;0.48116099246109745;362620.0727837662;4.6946714772861755;0.30790809049000817
1934;2019-05-18 01:14:41.765;809;787;140;146;147;45;32;33;-25;40;758;175;-27;7;238;189;292;701;134;36;32;48;827;357;362;152;362;303;831;-2.0;-1.0;791.0;136.0;0.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;23339.9140625;11004.181640625;0.0;1330.50549316406;701.0;207371;581.0;-1.0;Calculated values ==>;1558134881.765;354.06000000000006;351.86;287.16;287.76000000000005;287.86;277.66;274.0616903277293;276.36;276.46000000000004;270.66;277.16;348.96000000000004;290.66;270.46000000000004;273.86;296.96000000000004;292.06;302.36;343.26;276.76000000000005;276.36;331.26000000000005;343.26;277.96000000000004;245.02929689885198;267.9596281332873;274.0616903277293;286.56;8270000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3030000.0;8309999.999999999;0.0;0.0;0.13183333333333333;0.02266666666666667;0.0;0.0;-0.0025069276599139698;11004.181640625;0.0;1330.50549316406;23339.9140625;490426.7828259787;486614.3845955947;229782.2531086292;231342.0799194054;231603.46647417347;430346.717906069;433337.9007451696;437798.07955487026;471098.81878525513;529478.5084212946;465002.8811168492;437485.64907481754;442640.2954479828;464386.3924891542;458581.8320255698;277882.0787487338;472491.775946079;434064.28222162405;433337.9007451696;243760.74795305103;293991.1381695566;471898.64343382895;202351.82504973654;200236.51711523897;274.0616903277293;583177.2198513607;329554.7228008944;72268.62921879953;81002.0850459971;0;6;4;1;12;10;0;6;24;30;420137124260.174;161224836885.13275;353206918040.1781;31039.66455226013;6109.727883372762;-0.0;0.0;1198474.715276183;296109.40239774843;0.48116099246109745;362620.0727837662;3.0117823040576033;0.1933796640520906
1935;2019-05-18 01:15:41.757;812;791;136;139;134;46;33;33;-24;39;726;175;-26;14;238;189;294;718;134;36;33;45;796;360;365;143;365;305;800;-1.0;-1.0;1087.0;240.0;0.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;21442.595703125;10880.8779296875;0.0;2330.48559570312;696.0;207372;603.0;0.0;Calculated values ==>;1558134941.757;354.36;352.26;286.76000000000005;287.06;286.56;277.76000000000005;274.38016830617;276.46000000000004;276.46000000000004;270.76000000000005;277.06;345.76;290.66;270.56;274.56;296.96000000000004;292.06;302.56;344.96000000000004;276.76000000000005;276.46000000000004;333.46000000000004;342.76;277.66;243.1966462407574;268.19934244402924;274.38016830617;286.56;7959999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;8000000.0;0.0;0.0;0.18116666666666664;0.04;0.0;0.0;0.0;10880.8779296875;0.0;2330.48559570312;21442.595703125;493888.88811213593;490347.43486482766;229207.4662506318;229991.71550150137;228686.6929911768;430148.3826014536;432764.09833711403;437499.1961693786;472193.81962526246;525975.1689179362;464710.52961456263;437184.50195927493;443257.1847228264;463943.7019641529;458101.12438257574;281449.9356458595;478901.13548045367;433317.3069910173;432764.09833711403;252964.46457616048;291896.6896268761;472785.5327691947;203126.47677312448;200236.51711523897;274.38016830617;583550.3576735543;329737.0739801692;72299.13341003668;81002.0850459971;0;6;4;1;12;10;0;6;25;30;420355195179.68176;161313325084.933;353389293719.7664;42460.52433062136;10786.362239842809;-0.0;0.0;1199087.135181948;296250.184375024;0.48116099246109745;362620.0727837662;4.030385392706073;0.27289671162497053
1936;2019-05-18 01:16:41.766;813;791;132;135;126;47;34;34;-21;38;682;178;-23;17;239;188;293;705;134;38;35;42;798;360;365;142;365;308;801;-1.0;0.0;863.0;117.0;0.0;0;1;52;1;0;0;0;0;0;0;1;1;0;0;0;19986.103515625;11597.703125;0.0;2359.09936523438;691.0;207373;618.0;0.0;Calculated values ==>;1558135001.766;354.46000000000004;352.26;286.36;286.66;285.76000000000005;277.86;274.38016830617;276.56;276.56;271.06;276.96000000000004;341.36;290.96000000000004;270.86;274.86;297.06;291.96000000000004;302.46000000000004;343.66;276.96000000000004;276.66;334.96000000000004;342.26;277.36;242.98782864720522;268.5567601203482;274.38016830617;286.56;7980000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;8009999.999999999;0.0;0.0;0.14383333333333334;0.0195;0.0;0.0;0.0;11597.703125;0.0;2359.09936523438;19986.103515625;493845.60480491014;490248.1948833052;228152.8455715219;228931.8390171304;226605.44779394733;430148.3826014536;432949.0678229144;437285.26766895736;472226.9707426428;521105.45914036257;464642.55268149753;436968.1147638701;443083.93690773816;464076.26427514775;457963.5371873117;280767.51692135236;476657.5822957145;433683.32636128634;433133.46834165603;259240.94887492666;289802.386634966;472620.9849758201;203066.50055269172;200236.51711523897;274.38016830617;583895.6486199468;329924.4235873811;72338.21914673336;81002.0850459971;0;6;4;1;12;10;0;6;25;30;420574228029.9115;161398837910.0227;353573221304.95935;33688.46600355621;5256.312446251004;-0.0;0.0;1199721.8052883032;296383.893384225;0.48116099246109745;362620.0727837662;2.79037970746215;0.1716004357215456
1937;2019-05-18 01:17:41.797;812;795;133;136;124;46;35;35;-19;38;683;181;-21;18;239;188;294;715;135;40;35;39;839;358;363;141;363;308;842;-2.0;-1.0;327.0;86.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;19780.76953125;12628.7568359375;0.0;2353.10620117188;684.0;207374;634.0;0.0;Calculated values ==>;1558135061.797;354.36;352.66;286.46000000000004;286.76000000000005;285.56;277.76000000000005;274.1680685717883;276.66;276.66;271.26000000000005;276.96000000000004;341.46000000000004;291.26000000000005;271.06;274.96000000000004;297.06;291.96000000000004;302.56;344.66;277.16;276.66;336.56;341.56000000000006;277.06;242.77792619122317;268.5567601203482;274.1680685717883;286.66;8390000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;8420000.0;0.0;0.0;0.0545;0.014333333333333333;0.0;0.0;0.0;12628.7568359375;0.0;2353.10620117188;19780.76953125;489708.682124006;486755.253628695;227827.4017531399;228593.94949078196;225546.7358047583;430280.9020939914;433634.880018922;437601.09044165985;472358.58907936385;521211.03753369243;465014.50054098107;437285.26766895736;443231.3596024861;464371.1518808695;458285.0314232081;277857.2145498956;473613.22788899264;434538.5910328508;433634.880018922;265937.0223246507;286870.6033266602;472456.96783784614;202516.9085536681;200236.51711523897;274.1680685717883;584227.2104465936;330126.4150617514;72377.5078150501;81002.0850459971;0;6;4;1;12;10;0;6;25;30;420792740869.5435;161483781774.87967;353758116784.648;12812.087912895551;3869.1408497398857;-0.0;0.0;1200109.510114339;296459.9781183763;0.48116099246109745;362620.0727837662;1.1134281979028113;0.07881144150334801
1938;2019-05-18 01:18:41.787;815;798;132;133;120;46;36;35;-21;39;700;182;-23;17;239;188;294;721;133;38;36;35;797;360;365;140;365;308;800;-1.0;0.0;888.0;197.0;0.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;18195.119140625;12220.58203125;0.0;2362.57763671875;676.0;207375;653.0;0.0;Calculated values ==>;1558135121.787;354.66;352.96000000000004;286.36;286.46000000000004;285.16;277.76000000000005;274.38016830617;276.76000000000005;276.66;271.06;277.06;343.16;291.36;270.86;274.86;297.06;291.96000000000004;302.56;345.26;276.96000000000004;276.76000000000005;338.46000000000004;340.76;276.66;242.56692532238324;268.5567601203482;274.38016830617;286.46000000000004;7970000.0;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;8000000.0;0.0;0.0;0.14800000000000002;0.03283333333333333;0.0;0.0;0.0;12220.58203125;0.0;2362.57763671875;18195.119140625;494238.4111415241;491405.7683858642;228167.53396084602;228426.91345119497;225084.97457433768;430148.3826014536;433317.3069910173;437285.26766895736;472588.21769833704;523003.96214978356;465138.30887886893;436968.1147638701;443083.93690773816;464076.26427514775;457963.5371873117;281352.31252018013;479388.1308927824;433683.32636128634;433317.3069910173;273890.2417152289;283520.3318566784;472195.2020149266;202948.1014699588;200236.51711523897;274.35252547508196;584543.6234412864;330333.4583727069;72416.79863081122;81002.0850459971;0;6;4;1;12;10;0;6;25;30;421011104469.57825;161568067724.89307;353942885984.67737;34681.900597451786;8840.279801226443;-0.0;0.0;1200505.2273881151;296565.872305178;0.48116099246109745;362620.0727837662;2.984413624317145;0.20111257215000714
1939;2019-05-18 01:19:41.808;815;798;133;135;120;45;35;35;-19;39;718;182;-21;16;239;188;294;715;133;42;35;33;839;358;363;140;363;307;843;-2.0;-1.0;738.0;153.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;0;1;0;18452.111328125;13235.01171875;0.0;2350.947265625;667.0;207376;673.0;0.0;Calculated values ==>;1558135181.808;354.66;352.96000000000004;286.46000000000004;286.66;285.16;277.66;274.1680685717883;276.66;276.66;271.26000000000005;277.06;344.96000000000004;291.36;271.06;274.76000000000005;297.06;291.96000000000004;302.56;344.66;277.36;276.66;340.46000000000004;339.86;276.46000000000004;242.56692532238324;268.43790593516167;274.1680685717883;286.46000000000004;8390000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;8430000.0;0.0;0.0;0.123;0.025500000000000002;0.0;0.0;0.0;13235.01171875;0.0;2350.947265625;18452.111328125;490172.1780790757;487126.42224887514;227813.66102849742;228324.12192377783;224529.40057617862;430280.9020939914;433634.880018922;437828.56808052456;472588.21769833704;524977.7325749446;465283.8071159195;437514.20447033056;443141.609673585;464371.1518808695;458285.0314232081;277857.2145498956;473496.87371614634;434896.4795471851;433634.880018922;282264.0715131367;279751.69817897916;471998.58498376724;202395.1728421042;200236.51711523897;274.12873481147096;584849.123917029;330545.6625666246;72456.09175287452;81002.0850459971;0;6;4;1;12;10;0;6;25;30;421229580910.11285;161652097125.0987;354127450560.12897;28958.307614325706;6874.887009612407;-0.0;0.0;1201035.7480751188;296696.8778648254;0.48116099246109745;362620.0727837662;2.2990689671300344;0.15254997320818875
1940;2019-05-18 01:20:41.788;817;801;133;134;118;44;36;35;-22;39;731;181;-24;15;239;189;294;727;133;47;36;31;810;359;364;140;364;306;813;-1.0;-1.0;699.0;234.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;17488.8203125;12574.0947265625;0.0;2334.93725585938;643.0;207377;691.0;0.0;Calculated values ==>;1558135241.788;354.86;353.26;286.46000000000004;286.56;284.96000000000004;277.56;274.27422755570615;276.76000000000005;276.66;270.96000000000004;277.06;346.26;291.26000000000005;270.76000000000005;274.66;297.06;292.06;302.56;345.86;277.86;276.76000000000005;342.26;337.46000000000004;276.26000000000005;242.56692532238324;268.3187672390254;274.27422755570615;286.46000000000004;8100000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;8130000.0;0.0;0.0;0.1165;0.039;0.0;0.0;0.0;12574.0947265625;0.0;2334.93725585938;17488.8203125;493290.6991970113;490581.6359526942;228236.53910241387;228494.83207123633;224406.7065845369;430214.79039162316;433567.68989926;437585.1090581189;472588.21769833704;526421.1747980202;465305.6914614192;437270.2536001789;443199.35914791975;464223.8542375998;458261.73571072373;280154.0030183383;478920.73760365136;435544.0976640484;433567.68989926;289802.386634966;269704.110367413;471801.8942764967;202560.86821121164;200236.51711523897;274.197694830006;585148.5318448748;330760.66676177486;72495.12777422008;81002.0850459971;0;6;4;1;12;10;0;6;25;30;421447608210.1822;161736069125.1254;354311289260.18744;27380.324058664697;10500.400016546118;-0.0;0.0;1201505.080176344;296841.6236587366;0.48116099246109745;362620.0727837662;2.540790315553225;0.18850779084577732
1941;2019-05-18 01:21:41.789;818;801;133;134;117;44;36;35;-22;39;741;182;-24;15;239;190;293;720;134;51;37;30;803;359;364;141;364;306;806;-2.0;-1.0;720.0;168.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;16845.556640625;12711.30859375;0.0;2344.80053710938;620.0;207378;706.0;0.0;Calculated values ==>;1558135301.789;354.96000000000004;353.26;286.46000000000004;286.56;284.86;277.56;274.27422755570615;276.76000000000005;276.66;270.96000000000004;277.06;347.26;291.36;270.76000000000005;274.66;297.06;292.16;302.46000000000004;345.16;278.26000000000005;276.86;343.76;335.16;276.16;242.77792619122317;268.3187672390254;274.27422755570615;286.56;8030000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8059999.999999999;0.0;0.0;0.12000000000000001;0.028;0.0;0.0;0.0;12711.30859375;0.0;2344.80053710938;16845.556640625;494110.6907018114;491269.9181014255;228338.49353956187;228597.5804876358;224244.42846869488;430214.79039162316;433567.68989926;437585.1090581189;472456.96783784614;527469.4539350944;465429.02043352457;437270.2536001789;443199.35914791975;464223.8542375998;458398.85392048856;280305.9511793765;478556.6322372444;436248.0655949691;433749.95420475816;296085.73418796173;260077.89159075968;471570.8910797328;202590.4450160277;200236.51711523897;274.2091790292724;585434.6564211354;330971.38196771784;72534.12623907796;81002.0850459971;0;6;4;1;12;10;0;6;25;30;421666011849.91833;161820370530.02356;354494892319.96564;28199.359685050946;7531.452489783744;-0.0;0.0;1201968.2519263825;296991.89160053176;0.48116099246109745;362620.0727837662;2.373177018330713;0.16247803305369035
1942;2019-05-18 01:22:41.769;816;800;134;135;117;43;36;35;-22;39;746;183;-25;17;239;191;293;722;134;55;36;28;796;358;363;142;363;305;799;-2.0;-1.0;717.0;209.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;16550.197265625;12648.013671875;0.0;2325.06909179688;623.0;207379;715.0;0.0;Calculated values ==>;1558135361.769;354.76;353.16;286.56;286.66;284.86;277.46000000000004;274.1680685717883;276.76000000000005;276.66;270.96000000000004;277.06;347.76;291.46000000000004;270.66;274.86;297.06;292.26000000000005;302.46000000000004;345.36;278.66;276.76000000000005;344.66;335.46000000000004;275.96000000000004;242.98782864720522;268.19934244402924;274.1680685717883;286.56;7959999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;7990000.000000001;0.0;0.0;0.1195;0.034833333333333334;0.0;0.0;0.0;12648.013671875;0.0;2325.06909179688;16550.197265625;494482.1331672704;491804.89640479855;228701.63993319467;228961.9406957881;224335.7189829786;430280.9020939914;433816.67410848953;437812.597326149;472325.50216173066;528070.4398255501;465696.958078356;437342.01223029394;443695.9394408292;464371.1518808695;458695.4232136809;280957.5260258988;479660.9599729563;437176.3494204144;433816.67410848953;299856.38484229014;261333.34086894934;471240.6132432691;202251.56136644993;200236.51711523897;274.0729000283146;585712.8616044596;331182.63921077;72573.02884747114;81002.0850459971;0;6;4;1;12;10;0;6;25;30;421884039149.9877;161905242230.05054;354678131220.0239;28149.543797184037;9369.785307042535;-0.0;0.0;1202437.669597485;297132.6883010006;0.48116099246109745;362620.0727837662;2.5057851944328413;0.18052598607854356
1943;2019-05-18 01:23:41.780;813;798;136;137;117;41;37;34;-23;39;749;184;-25;17;239;192;292;724;134;61;37;27;799;357;363;141;362;305;802;22.0;-1.0;764.0;223.0;3.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;16481.435546875;12714.5126953125;0.0;2337.75463867188;605.0;207380;719.0;-1.0;Calculated values ==>;1558135421.78;354.46000000000004;352.96000000000004;286.76000000000005;286.86;284.86;277.26000000000005;274.0616903277293;276.86;276.56;270.86;277.06;348.06000000000006;291.56;270.66;274.86;297.06;292.36;302.36;345.56000000000006;279.26000000000005;276.86;345.06000000000006;333.66;275.86;242.77792619122317;268.19934244402924;274.0616903277293;286.56;7990000.000000001;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;8020000.0;0.0036666666666666666;0.0;0.12733333333333333;0.03716666666666667;0.0005;0.004166666666666667;-0.002520340212718234;12714.5126953125;0.0;2337.75463867188;16481.435546875;493749.63648606325;491209.2866484822;229177.18291993174;229437.9447517185;224296.46055717714;430346.717906069;433997.93586973246;437656.05685647397;472456.96783784614;528384.3830754816;465819.88245258015;437342.01223029394;443695.9394408292;464518.1588243853;458990.84683623374;280193.09488194104;479652.34533778863;438203.4745120459;433997.93586973246;301532.38793589;253801.27034056993;471275.1926151781;201973.29771443704;205237.76393909642;273.960033683856;585988.1756758487;331394.03234517854;72611.89283559707;81002.0850459971;0;6;4;1;12;10;0;6;25;30;422101879079.68994;161990157794.93448;354861164769.7738;30010.2713307527;10009.053760477544;-0.0;953.1673830443168;1202922.4235781617;297294.2082329022;0.48116099246109745;362628.01730150863;2.722014668299744;0.18896803450263008
1944;2019-05-18 01:24:41.790;812;796;139;139;119;41;38;34;-24;39;751;184;-26;18;239;193;292;729;134;65;38;26;806;357;362;140;362;304;809;-1.0;0.0;132.0;160.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;16504.0390625;12736.3818359375;0.0;2335.93481445312;583.0;207381;715.0;0.0;Calculated values ==>;1558135481.79;354.36;352.76;287.06;287.06;285.06;277.26000000000005;274.0616903277293;276.96000000000004;276.56;270.76000000000005;277.06;348.26;291.56;270.56;274.96000000000004;297.06;292.46000000000004;302.36;346.06000000000006;279.66;276.96000000000004;344.66;331.46000000000004;275.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;286.56;8059999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8090000.000000001;0.0;0.0;0.022000000000000002;0.02666666666666667;0.0;0.0;0.0;12736.3818359375;0.0;2335.93481445312;16504.0390625;492926.3771659451;490215.2440150109;229853.08181135688;229853.08181135688;224711.7330281004;430346.717906069;434424.3181684167;437727.04723144654;472588.21769833704;528670.499479957;465964.0608480819;437413.810930519;444043.6597017553;464518.1588243853;459126.9073351851;279570.60672424565;479689.5291184564;439102.8052736417;434424.3181684167;299856.38484229014;244597.3647265701;471309.8407669174;201534.002411855;205237.76393909642;273.78866876139085;586263.1004440424;331606.15848136984;72650.84673893561;81002.0850459971;0;6;4;1;12;10;0;6;25;30;422319415329.6554;162074471844.92108;355043895219.74475;5196.246986031015;7194.0223561349985;-0.0;0.0;1203215.860128697;297437.59109367913;0.48116099246109745;362635.9616868763;0.8220547397964136;0.08422060452818418
1945;2019-05-18 01:25:41.750;813;795;143;143;120;40;39;33;-24;38;752;184;-27;17;238;194;292;736;133;71;39;26;810;356;361;138;361;303;813;84.0;-1.0;298.0;180.0;0.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;16352.560546875;12648.912109375;0.0;2336.80908203125;564.0;207382;710.0;0.0;Calculated values ==>;1558135541.75;354.46000000000004;352.66;287.46000000000004;287.46000000000004;285.16;277.16;273.955091788801;277.06;276.46000000000004;270.76000000000005;276.96000000000004;348.36;291.56;270.46000000000004;274.86;296.96000000000004;292.56;302.36;346.76;280.26000000000005;277.06;344.16;329.56;275.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;286.46000000000004;8100000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8130000.0;0.014;0.0;0.049666666666666665;0.030000000000000002;0.0;0.014;0.0;12648.912109375;0.0;2336.80908203125;16352.560546875;492690.17674997216;489665.61407672224;230837.39084286825;230837.39084286825;224912.70478955185;430412.23801567365;434846.9440822899;437953.82195464283;472752.1489716358;528851.8103742785;466107.961707522;437485.64907481754;444100.09568505123;464533.37255708285;459420.75121607736;279229.4941411154;480385.2808989402;440319.24944479857;434846.9440822899;297761.5184850505;236650.15891445865;471575.67402331997;201595.45188902516;201595.45188902516;273.8081800757444;586536.7229042967;331817.5615683045;72689.76031174275;81002.0850459971;0;6;4;1;12;10;0;6;25;30;422536170729.7933;162157816244.97412;355225873819.86053;11739.132379925677;8099.406664028845;-0.0;3265.520890705706;1203356.8942047288;297564.95137210033;0.48116099246109745;362663.1562192001;1.5417382746924146;0.10491455122124865
