;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1946;2019-05-18 01:26:41.761;816;794;147;147;123;40;41;32;-20;38;755;183;-10;19;238;195;292;738;132;76;41;25;810;355;360;137;360;304;813;-2.0;0.0;171.0;63.0;0.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;16268.822265625;12537.068359375;0.0;2337.7978515625;553.0;207383;703.0;0.0;Calculated values ==>;1558135601.761;354.76;352.56000000000006;287.86;287.86;285.46000000000004;277.16;273.8482719121499;277.26000000000005;276.36;271.16;276.96000000000004;348.66;291.46000000000004;272.16;275.06;296.96000000000004;292.66;302.36;346.96000000000004;280.76000000000005;277.26000000000005;343.46000000000004;328.46000000000004;275.66;241.92719264551067;268.0796299477929;273.8482719121499;286.36;8100000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8130000.0;0.0;0.0;0.0285;0.0105;0.0;0.0;0.0;12537.068359375;0.0;2337.7978515625;16268.822265625;493140.74643287377;489512.4886805492;231889.31519029508;231889.31519029508;225674.31046969537;430477.46260093397;435442.3189386135;438349.7364941574;472882.9073446267;529088.6247878366;465841.3709369655;439885.4375265266;444188.7006036905;464680.0635916259;459713.48351275333;279229.4941411154;480708.81144715735;441351.550520343;435442.3189386135;294828.9587717387;232049.79005350024;471610.25455702154;201367.11087113805;201595.45188902516;273.7145165558391;586808.6175989197;332027.4832171718;72728.72251123004;81002.0850459971;0;6;4;1;12;10;0;6;25;30;422752510384.4976;162240331369.86136;355408007204.61163;6754.004830256052;2837.553008701777;-0.0;0.0;1203511.0319346737;297656.1094118258;0.48116099246109745;362690.37388224236;0.644816410644766;0.04870270567719111
1947;2019-05-18 01:27:41.771;819;797;153;153;127;39;44;31;-8;37;758;182;0;21;238;196;292;744;132;85;43;24;823;355;360;135;360;301;826;142.0;-1.0;857.0;257.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;16282.560546875;12356.1201171875;0.0;2321.19116210938;545.0;207384;695.0;0.0;Calculated values ==>;1558135661.771;355.06000000000006;352.86;288.46000000000004;288.46000000000004;285.86;277.06;273.8482719121499;277.56;276.26000000000005;272.36;276.86;348.96000000000004;291.36;273.16;275.26000000000005;296.96000000000004;292.76000000000005;302.36;347.56000000000006;281.66;277.46000000000004;342.66;327.66;275.56;241.49495122638035;267.7187500070086;273.8482719121499;286.36;8230000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;8259999.999999999;0.023666666666666666;0.0;0.14283333333333334;0.04283333333333333;0.0;0.023666666666666666;0.0;12356.1201171875;0.0;2321.19116210938;16282.560546875;492340.1208317098;488677.4152821084;233262.84091921404;233262.84091921404;226517.1180688657;430477.46260093397;435968.7166933796;440834.61030177056;473046.2935902154;529631.1645758075;466150.86799909524;442024.1650760851;445074.8090602398;464680.0635916259;459848.5200899102;278185.44193857175;480265.9641403695;442799.35804450983;435793.71486953663;291477.81744585035;228704.35009887922;471777.35084692197;201450.09984400487;201450.09984400487;273.746939823442;587079.924332568;332234.9610283164;72767.5538904892;81002.0850459971;0;6;4;1;12;10;0;6;25;30;422968546384.46326;162321944969.8484;355589537454.58276;34192.087577050865;11579.017251291612;-0.0;5546.132222270918;1203852.3062409197;297776.2675203209;0.48116099246109745;362736.59935371537;3.496364972718066;0.20710790902389611
1948;2019-05-18 01:28:41.792;824;798;156;156;131;40;37;31;3;37;761;182;8;25;238;196;292;735;131;87;38;24;793;356;361;134;361;301;797;-1.0;-1.0;606.0;208.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;15525.2900390625;11617.1455078125;0.0;2314.75;535.0;207385;686.0;0.0;Calculated values ==>;1558135721.792;355.56000000000006;352.96000000000004;288.76000000000005;288.76000000000005;286.26000000000005;277.16;273.955091788801;276.86;276.26000000000005;273.46000000000004;276.86;349.26;291.36;273.96000000000004;275.66;296.96000000000004;292.76000000000005;302.36;346.66;281.86;276.96000000000004;341.76;326.66;275.56;241.2770596917726;267.7187500070086;273.955091788801;286.26000000000005;7930000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;7970000.0;0.0;0.0;0.10099999999999999;0.034666666666666665;0.0;0.0;0.0;11617.1455078125;0.0;2314.75;15525.2900390625;495946.0655561796;491700.02803021204;234564.29314965854;234564.29314965854;227952.43236984237;430412.23801567365;434489.842356074;442466.16301167716;473176.5657117748;529944.0155375585;466150.86799909524;443198.0840360327;445645.04530121887;464533.37255708285;459691.5705057278;280755.1819056507;481965.20733858796;442911.52731137094;434668.6427963687;287708.2272785495;224522.8720964353;471909.57779161324;201648.50759895903;201450.09984400487;273.8288872244755;587345.0825276638;332434.8081643718;72806.2002550964;81002.0850459971;0;6;4;1;12;10;0;6;25;30;423184922089.99274;162402673215.04593;355770200665.02484;24322.58319668453;9369.050433345346;-0.0;0.0;1204340.099166351;297950.89584998426;0.48116099246109745;362782.8332985664;2.418309383036704;0.17780363514413738
1949;2019-05-18 01:29:41.772;826;797;157;158;136;40;39;31;10;37;764;182;12;30;238;195;290;724;131;91;39;23;822;353;359;134;359;302;826;142.0;-1.0;370.0;140.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;16060.412109375;11993.4150390625;0.0;2337.24633789062;535.0;207386;678.0;0.0;Calculated values ==>;1558135781.772;355.76;352.86;288.86;288.96000000000004;286.76000000000005;277.16;273.6339639331285;277.06;276.26000000000005;274.16;276.86;349.56000000000006;291.36;274.36;276.16;296.96000000000004;292.66;302.16;345.56000000000006;282.26000000000005;277.06;340.96000000000004;326.66;275.46000000000004;241.2770596917726;267.8393353686513;273.6339639331285;286.26000000000005;8220000.0;3529999.9999999995;3590000.0;1340000.0;3590000.0;3020000.0;8259999.999999999;0.023666666666666666;0.0;0.06166666666666667;0.02333333333333333;0.0;0.023666666666666666;0.0;11993.4150390625;0.0;2337.24633789062;16060.412109375;493492.99407233525;488677.4152821084;234325.60941010577;234592.44060525452;228822.24501048913;430607.02586249536;435329.8517278034;443285.3374463631;473176.5657117748;530180.8496845886;466007.05587678816;443576.6592147222;446159.5380015785;464826.4671830437;460026.9349029475;277391.11552834796;476969.80911535426;443953.6364176086;435329.8517278034;284357.86631585273;224522.8720964353;471812.00014122744;200890.85264082684;200890.85264082684;273.5192937935905;587608.2089742563;332631.4972507679;72844.95396904576;81002.0850459971;0;6;4;1;12;10;0;6;25;30;423400850090.0614;162483046415.07147;355951040365.08234;14947.659896341405;6321.493441676013;-0.0;5548.389645058445;1204667.2421082216;298081.60679747356;0.48116099246109745;362829.0544667631;1.8713402178495697;0.09504615250787084
1950;2019-05-18 01:30:41.763;830;799;157;158;137;40;40;31;12;36;767;182;16;35;238;196;291;738;131;95;40;22;815;356;361;133;361;300;818;-1.0;0.0;663.0;208.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;15563.140625;11372.6572265625;0.0;2324.73803710938;641.0;207387;672.0;17.0;Calculated values ==>;1558135841.763;356.16;353.06000000000006;288.86;288.96000000000004;286.86;277.16;273.955091788801;277.16;276.26000000000005;274.36;276.76000000000005;349.86;291.36;274.76000000000005;276.66;296.96000000000004;292.76000000000005;302.26000000000005;346.96000000000004;282.66;277.16;340.36;337.26;275.36;241.05796691057077;267.5978703862781;273.955091788801;286.26000000000005;8150000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;8180000.0;0.0;0.0;0.1105;0.034666666666666665;0.0;0.0;0.042762939562251884;11372.6572265625;0.0;2324.73803710938;15563.140625;494757.3485540717;489781.8521461527;234463.1697875065;234731.1144200431;229197.74882898937;430412.23801567365;435024.7519814282;443981.54984624276;473209.4130839679;530645.188653613;466294.40446488187;444557.31930295983;447247.5373922678;464533.37255708285;459691.5705057278;278369.0314585572;480162.8210781723;444177.6072395959;435024.7519814282;281845.32903042674;268866.9448851554;471846.71735943656;201646.83893745835;200890.85264082684;273.82823606843084;587871.6990506587;332826.1853118535;72883.7980113162;81002.0850459971;0;6;4;1;12;10;0;6;25;30;423616817689.83484;162563134399.98746;356131613274.8929;26777.985555420677;9366.929118628577;-0.0;0.0;1205014.903662898;298212.3240414774;0.48116099246109745;362875.28411160305;2.638816649316714;0.18942971190253804
1951;2019-05-18 01:31:41.783;836;794;151;153;138;42;33;33;14;37;770;182;24;39;239;194;290;718;131;92;33;21;804;358;363;131;363;302;807;-1.0;0.0;645.0;181.0;0.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;15144.09765625;11121.619140625;0.0;2327.73315429688;748.0;207388;664.0;15.0;Calculated values ==>;1558135901.783;356.76;352.56000000000006;288.26000000000005;288.46000000000004;286.96000000000004;277.36;274.1680685717883;276.46000000000004;276.46000000000004;274.56;276.86;350.16;291.36;275.56;277.06;297.06;292.56;302.16;344.96000000000004;282.36;276.46000000000004;339.56000000000006;347.96000000000004;275.26000000000005;240.61611355647437;267.8393353686513;274.1680685717883;286.26000000000005;8040000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;8070000.0;0.0;0.0;0.1075;0.030166666666666668;0.0;0.0;0.037498319406599034;11121.619140625;0.0;2327.73315429688;15144.09765625;496678.1285277718;490108.8618613519;233048.84886083746;233582.63659986667;229622.70440420753;430280.9020939914;433269.66867335857;443867.07844128745;473566.1253818903;530806.5203589969;466007.05587678816;445306.1102701376;447426.4622216548;464371.1518808695;459104.5488287171;278817.349313047;478117.1498285305;443296.4455426071;433269.66867335857;278495.58437821403;313686.43059754226;472013.52702826465;202156.20462090152;200890.85264082684;274.0357975170333;588127.6780008052;333013.7000989548;72922.58152809669;81002.0850459971;0;6;4;1;12;10;0;6;25;30;423834090089.7658;162642360799.96228;356312273474.83545;25983.918935691487;8140.6958926221205;-0.0;0.0;1205454.73276103;298358.2695488165;0.48116099246109745;362875.28411160305;2.537268269877811;0.1773437286463981
1952;2019-05-18 01:32:41.804;839;792;148;151;138;43;34;33;19;37;774;182;32;43;239;193;290;722;131;97;33;19;836;356;361;130;361;303;840;85.0;-1.0;572.0;91.0;0.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;15604.9716796875;11612.046875;0.0;2342.91723632812;790.0;207389;650.0;15.0;Calculated values ==>;1558135961.804;357.06000000000006;352.36;287.96000000000004;288.26000000000005;286.96000000000004;277.46000000000004;273.955091788801;276.56;276.46000000000004;275.06;276.86;350.56000000000006;291.36;276.36;277.46000000000004;297.06;292.46000000000004;302.16;345.36;282.86;276.46000000000004;338.16;352.16;275.06;240.39332010688793;267.9596281332873;273.955091788801;286.26000000000005;8359999.999999999;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;8400000.0;0.014166666666666666;0.0;0.09533333333333333;0.015166666666666667;0.0;0.014166666666666666;0.03740019051065044;11612.046875;0.0;2342.91723632812;15604.9716796875;494121.9954319387;486485.32253514184;231724.79888020727;232509.39046857096;229135.42241910275;430412.23801567365;433950.3860404442;444389.3534062185;473695.5629922598;531148.0953184956;465862.96658879216;446248.92018464074;447796.21272308455;464664.8766729168;459285.1390662883;276390.6988613984;475041.0005321004;444491.22601722035;433769.5290198815;272634.34865687083;331298.85215519386;471951.27487021044;201760.05263669725;201760.05263669725;273.8723992896121;588384.009929666;333203.2136219885;72961.51723735615;81002.0850459971;0;6;4;1;12;10;0;6;25;30;424051366109.4344;162720688204.8428;356493836999.5585;23130.66000669436;4097.90020387495;-0.0;3286.8009154284437;1205864.164169114;298460.2935453703;0.48116099246109745;362902.68370569247;2.1867029454577045;0.11045673694594155
1953;2019-05-18 01:33:41.784;845;793;144;146;133;44;34;33;24;38;782;182;36;42;239;193;290;729;131;96;34;19;798;360;365;141;366;303;801;-2.0;-1.0;1000.0;194.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13847.7724609375;10966.4853515625;0.0;1358.05786132812;808.0;207390;630.0;16.0;Calculated values ==>;1558136021.784;357.66;352.46000000000004;287.56;287.76000000000005;286.46000000000004;277.56;274.38016830617;276.56;276.46000000000004;275.56;276.96000000000004;351.36;291.36;276.76000000000005;277.36;297.06;292.46000000000004;302.16;346.06000000000006;282.76000000000005;276.56;336.16;353.96000000000004;275.06;242.77792619122317;267.9596281332873;274.38016830617;286.26000000000005;7980000.0;3600000.0;3650000.0;1410000.0;3660000.0;3030000.0;8009999.999999999;0.0;0.0;0.16666666666666666;0.03233333333333333;0.0;0.0;0.03984754427197415;10966.4853515625;0.0;1358.05786132812;13847.7724609375;498547.9739005873;490551.4967567833;231291.1376800694;231820.1662653278;228412.10996453124;430148.3826014536;432949.0678229144;445108.7251088686;472358.58907936385;531982.0436786455;465862.96658879216;446814.236746235;447656.4881179867;463928.38035923813;458650.0266283497;279334.82762659906;480569.51068045216;443523.75075272785;432949.0678229144;264262.8888514036;338850.9272812574;470485.8080591802;202715.1723744675;201760.05263669725;274.26220344818296;588629.367651071;333391.3053391246;72992.34841602671;81002.0850459971;0;6;4;1;12;10;0;6;25;30;424269093509.5036;162801961104.86865;356675576399.6163;40398.925455733515;8657.917220472376;-0.0;0.0;1206393.4009103985;298566.55659111415;0.48116099246109745;362930.0645833272;3.9804187326712306;0.2555324907737117
1954;2019-05-18 01:34:41.755;849;792;142;145;131;44;35;34;18;39;789;182;30;42;240;192;289;717;131;98;35;20;838;358;363;146;363;305;841;-1.0;-1.0;556.0;119.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14916.4853515625;12142.3349609375;0.0;1352.63818359375;820.0;207391;611.0;15.0;Calculated values ==>;1558136081.755;358.06000000000006;352.36;287.36;287.66;286.26000000000005;277.56;274.1680685717883;276.66;276.56;274.96000000000004;277.06;352.06000000000006;291.36;276.16;277.36;297.16;292.36;302.06;344.86;282.96000000000004;276.66;334.26000000000005;355.16;275.16;243.81672145450628;268.19934244402924;274.1680685717883;286.26000000000005;8380000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;8410000.0;0.0;0.0;0.09266666666666666;0.01983333333333333;0.0;0.0;0.03732797871221382;12142.3349609375;0.0;1352.63818359375;14916.4853515625;495438.367288973;486383.65384195297;230151.7423041515;230928.75929560655;227331.718415308;430280.9020939914;433634.880018922;443841.7334455326;471797.4602824029;532562.2687414474;465573.95041074604;445574.1301323474;447276.8002363944;464503.06872351485;458831.93800034054;275843.0539781957;474072.52780064987;444246.0077784119;433634.880018922;256311.7953858065;343887.0166927713;469910.0821911929;202163.68513701094;201760.05263669725;274.03870895021436;588868.9539442473;333583.7857651602;73014.92663172634;81002.0850459971;0;6;4;1;12;10;0;6;25;30;424487387950.2118;162888019490.14783;356857888240.2077;22395.49914325634;5310.303541574608;-0.0;0.0;1206916.4348617655;298682.9021702861;0.48116099246109745;362930.0645833272;2.053046151933881;0.13466123318567227
1955;2019-05-18 01:35:41.785;855;796;144;144;127;45;35;34;-11;40;785;179;-6;41;240;192;290;732;130;96;35;20;836;362;367;148;367;304;839;-1.0;-1.0;898.0;183.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14444.908203125;11850.583984375;0.0;1338.07006835938;827.0;207392;591.0;13.0;Calculated values ==>;1558136141.785;358.66;352.76;287.56;287.56;285.86;277.66;274.5913991737795;276.66;276.56;272.06;277.16;351.66;291.06;272.56;277.26000000000005;297.16;292.36;302.16;346.36;282.76000000000005;276.66;332.26000000000005;355.86;275.16;244.22491754036054;268.0796299477929;274.5913991737795;286.16;8359999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3040000.0;8390000.0;0.0;0.0;0.14966666666666667;0.030500000000000003;0.0;0.0;0.03233609534575653;11850.583984375;0.0;1338.07006835938;14444.908203125;496520.90250492544;487215.82627389097;230699.3777897312;230699.3777897312;226343.4101308719;430014.67791919125;432626.2974239531;439733.1669821983;471631.5591433098;532219.8961362846;465349.7830868261;440491.74836370035;447326.59894302575;463913.1838744076;458192.6064316991;276390.6988613984;476843.35386111354;443113.76760844106;432626.2974239531;247943.99896000302;346825.2571629905;469638.649770301;203204.01437011285;201760.05263669725;274.46095282246466;589113.7545628928;333783.8267267714;73037.3604117663;81002.0850459971;0;6;4;1;12;10;0;6;25;30;424706497450.10736;162976263590.10577;357040679590.1206;35400.52984094212;8126.256379705739;-0.0;0.0;1207398.3092531916;298794.92948857637;0.48116099246109745;362930.0645833272;3.300320566951525;0.21373673936878493
1956;2019-05-18 01:36:41.766;861;799;149;148;126;48;36;35;-12;40;766;176;-18;34;240;190;291;735;129;44;36;18;829;364;369;141;369;308;832;0.0;-1.0;866.0;250.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;16160.7431640625;12743.0751953125;0.0;2342.51220703125;832.0;207393;573.0;0.0;Calculated values ==>;1558136201.766;359.26;353.06000000000006;288.06;287.96000000000004;285.76000000000005;277.96000000000004;274.8017692304317;276.76000000000005;276.66;271.96000000000004;277.16;349.76;290.76000000000005;271.36;276.56;297.16;292.16;302.26000000000005;346.66;277.56;276.76000000000005;330.46000000000004;356.36;274.96000000000004;242.77792619122317;268.5567601203482;274.8017692304317;286.06;8290000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;3080000.0;8320000.0;0.0;0.0;0.14433333333333334;0.041666666666666664;0.0;0.0;0.0;12743.0751953125;0.0;2342.51220703125;16160.7431640625;498053.07682846463;488387.6747344361;232111.6380136542;231849.5435582042;226182.75724161702;429879.7862731237;432301.3137403124;438696.35173092526;472555.3283204977;529933.7273312858;464394.14735077554;437758.51091407164;445559.1329363517;463616.4740235952;457593.62407101324;277305.16815292893;478126.26006379764;433785.3471561017;432301.3137403124;240414.4444865203;348924.2399968048;470387.0459242999;203576.5034441234;201760.05263669725;274.6143902354805;589368.7208924791;333988.7089864858;73068.02221805292;81002.0850459971;0;6;4;1;12;10;0;6;25;31;424927227529.9108;163062936135.0286;357224221449.95715;33935.63143606174;11117.105936674023;-0.0;0.0;1207975.9276262268;298955.2400599751;0.48116099246109745;362930.0645833272;2.9864755127623477;0.20875540926895755
1957;2019-05-18 01:37:41.786;864;803;176;170;131;48;38;36;-16;40;715;176;-19;31;241;190;290;734;129;42;38;15;755;359;364;135;364;313;756;89.0;-1.0;397.0;8.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;1;0;17012.271484375;12639.1357421875;0.0;2404.36352539062;837.0;207394;555.0;0.0;Calculated values ==>;1558136261.786;359.56000000000006;353.46000000000004;290.76000000000005;290.16;286.26000000000005;277.96000000000004;274.27422755570615;276.96000000000004;276.76000000000005;271.56;277.16;344.66;290.76000000000005;271.26000000000005;276.26000000000005;297.26000000000005;292.16;302.16;346.56000000000006;277.36;276.96000000000004;328.66;356.86;274.66;241.49495122638035;269.14681796795327;274.27422755570615;286.06;7550000.0;3590000.0;3640000.0;1350000.0;3640000.0;3130000.0;7559999.999999999;0.014833333333333334;0.0;0.06616666666666667;0.0013333333333333333;0.0;0.014833333333333334;0.0;12639.1357421875;0.0;2404.36352539062;17012.271484375;505095.0246533918;496388.45425349753;240989.71370153982;239264.72162276824;228577.02120884726;430214.79039162316;433931.68165179034;436929.5940270328;473338.7274854557;524185.64633216406;463654.91405716195;436447.10967422544;444129.0588907739;464488.10253275675;458398.85392048856;283981.6257149347;486179.76084372343;434653.35091899;433931.68165179034;232886.18681767926;351023.42510137823;470897.14156183373;202718.54130644043;202718.54130644043;274.2588911736423;589645.2548283911;334200.2979170392;73107.59270157646;81002.0850459971;0;6;4;1;12;10;0;6;25;31;425147200829.84094;163145763735.00226;357410583549.89795;15496.964655012527;357.5714670071911;-0.0;3429.661581789357;1208388.0032396216;299050.89424574596;0.48116099246109745;362958.65462333744;1.2818957451854665;0.0420161049114702
1958;2019-05-18 01:38:41.787;847;793;191;179;135;40;45;32;-16;40;709;178;-19;24;238;193;284;674;129;71;45;13;779;350;355;128;355;308;782;280.0;0.0;176.0;82.0;0.0;0;1;77;1;0;0;0;0;0;0;1;0;1;1;0;21244.431640625;13350.62890625;0.0;2385.77783203125;840.0;207395;538.0;0.0;Calculated values ==>;1558136321.787;357.86;352.46000000000004;292.26000000000005;291.06;286.66;277.16;273.3108153835814;277.66;276.36;271.56;277.16;344.06000000000006;290.96000000000004;271.26000000000005;275.56;296.96000000000004;292.46000000000004;301.56;340.56000000000006;280.26000000000005;277.66;326.96000000000004;357.16;274.46000000000004;239.943914813709;268.5567601203482;273.3108153835814;286.06;7790000.000000001;3500000.0;3550000.0;1280000.0;3550000.0;3080000.0;7820000.0;0.04666666666666666;0.0;0.029333333333333333;0.013666666666666666;0.0;0.04666666666666666;0.0;13350.62890625;0.0;2385.77783203125;21244.431640625;500568.05822375807;492420.65524433757;244741.01621877225;241255.95024614997;229222.33843254368;430799.1582183253;437309.20404756913;438072.3853947394;474243.19645526423;523951.7436896983;464642.55268149753;437601.09044165985;444110.9870452586;465409.2384259755;460227.04262423;278186.2794276834;473722.69082754315;441604.7515795219;437309.20404756913;225777.27872811773;352283.03420395456;471634.08993386064;199995.1409473051;199995.1409473051;273.1545090456338;589964.066000812;334416.8828985374;73147.51121147083;81002.0850459971;0;6;4;1;12;10;0;6;25;31;425362904424.5804;163224665049.90695;357596886654.6729;6983.599170458073;3712.3989694829256;-0.0;11074.65627801232;1208575.3443935749;299084.8112312828;0.48116099246109745;363079.52595317835;1.3834577855053038;0.022972028194056776
1959;2019-05-18 01:39:41.767;829;796;205;200;142;38;45;28;-23;39;728;179;-25;12;237;193;285;703;130;79;45;12;833;350;355;136;355;302;836;306.0;-1.0;142.0;129.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;1;0;32958.5390625;12986.4208984375;0.0;1366.9599609375;843.0;207396;523.0;0.0;Calculated values ==>;1558136381.767;356.06000000000006;352.76;293.66;293.16;287.36;276.96000000000004;273.3108153835814;277.66;275.96000000000004;270.86;277.06;345.96000000000004;291.06;270.66;274.36;296.86;292.46000000000004;301.66;343.46000000000004;281.06;277.66;325.46000000000004;357.46000000000004;274.36;241.71165711629368;267.8393353686513;273.3108153835814;286.16;8330000.0;3500000.0;3550000.0;1360000.0;3550000.0;3020000.0;8359999.999999999;0.051000000000000004;0.0;0.023666666666666666;0.021500000000000002;0.0;0.051000000000000004;0.0;12986.4208984375;0.0;1366.9599609375;32958.5390625;492894.68227985594;487518.34063203365;247492.57937097974;246038.2392718898;230225.83593064448;430799.1582183253;437309.20404756913;438334.26632045925;473111.07959547755;526419.8004287556;465639.6508067808;438024.4983934438;443576.6592147222;465279.17082256265;460227.04262423;274542.0038543201;472245.80372426804;442880.2645256257;437309.20404756913;219505.55070137876;353542.7174425113;470469.1018322894;199802.1439858164;199802.1439858164;273.0785116364001;590415.6068596741;334636.28515517456;73178.77360215053;81002.0850459971;0;6;4;1;12;10;0;6;25;31;425575833424.6481;163303838649.93213;357779825654.7311;5645.260228586548;5819.339593699171;-0.0;12112.86006314939;1208680.5498084354;299164.21590894967;0.48116099246109745;363272.6908463152;1.6426415571656308;0.03860502397187632
1960;2019-05-18 01:40:41.798;827;799;191;195;166;39;32;29;-29;38;760;179;-31;5;238;191;287;718;127;80;32;12;807;354;359;140;359;299;810;-2.0;-1.0;169.0;150.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;30746.607421875;11711.8974609375;0.0;1331.57263183594;843.0;207397;510.0;0.0;Calculated values ==>;1558136441.798;355.86;353.06000000000006;292.26000000000005;292.66;289.76000000000005;277.06;273.7412296467126;276.36;276.06;270.26000000000005;276.96000000000004;349.16;291.06;270.06;273.66;296.96000000000004;292.26000000000005;301.86;344.96000000000004;281.16;276.36;324.16;357.46000000000004;274.36;242.56692532238324;267.47669482898436;273.7412296467126;285.86;8070000.0;3540000.0;3590000.0;1400000.0;3590000.0;2990000.0;8100000.0;0.0;0.0;0.028166666666666666;0.025;0.0;0.0;0.0;11711.8974609375;0.0;1331.57263183594;30746.607421875;495067.70807205513;490573.0428325751;244057.87536603305;245217.49159906586;237042.66735544693;430542.39183029096;434084.4541166122;438082.61597026663;472489.9908694221;529991.9871238747;466072.3472657185;437773.3837767312;443170.51094372873;464826.4671830437;459330.1300862276;277222.4076708768;477779.7641274122;442207.87201947026;434084.4541166122;214070.64678622372;353542.7174425113;469929.52753194683;200242.96891550894;199802.1439858164;273.2693193662304;590946.7573676397;334842.21081528894;73201.27299249044;81002.0850459971;0;6;4;1;12;10;0;6;25;31;425790144095.1383;163386681430.12164;357960218810.14374;6699.150058709009;6742.163965410948;-0.0;0.0;1208783.4730439426;299268.9491897666;0.48116099246109745;363373.6834996644;1.0305013871704998;0.09533623594229412
1961;2019-05-18 01:41:41.778;831;802;170;180;174;41;30;30;-28;38;772;177;-29;4;238;190;287;722;126;83;30;12;839;354;359;147;360;301;843;-3.0;-1.0;1126.0;202.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;31036.697265625;11972.5126953125;0.0;1331.81030273438;841.0;207398;498.0;0.0;Calculated values ==>;1558136501.778;356.26;353.36;290.16;291.16;290.56;277.26000000000005;273.7412296467126;276.16;276.16;270.36;276.96000000000004;350.36;290.86;270.26000000000005;273.56;296.96000000000004;292.16;301.86;345.36;281.46000000000004;276.16;322.96000000000004;357.26;274.36;244.02132995426717;267.7187500070086;273.7412296467126;285.76000000000005;8390000.0;3540000.0;3590000.0;1470000.0;3600000.0;3010000.0;8430000.0;0.0;0.0;0.18766666666666668;0.033666666666666664;0.0;0.0;0.0;11972.5126953125;0.0;1331.81030273438;31036.697265625;492624.3231818828;487754.366824416;237515.01269960398;240244.09748113868;238600.45895434153;430542.39183029096;433724.0844890748;437785.01000687695;471565.593789997;531090.452907455;465539.28514194506;437629.4412208045;442613.016394442;464680.0635916259;459194.73155988165;274964.2058173999;474696.80812972557;442687.6176020984;433724.0844890748;209054.2704885073;352702.9203549205;468976.15522503597;201053.07309691195;199802.1439858164;273.5872403267174;591461.4466199084;335039.5151099589;73223.46045199965;81002.0850459971;0;6;4;1;12;10;0;6;25;31;426005472295.2068;163472752730.14902;358140158810.2009;44426.69349343677;9020.077098313508;-0.0;0.0;1209209.3797241137;299400.2574146698;0.48116099246109745;363373.6834996644;4.017248423658719;0.24758755480393568
1962;2019-05-18 01:42:41.789;836;808;149;156;160;43;31;31;-26;39;769;175;-25;5;239;189;288;734;128;42;31;10;810;359;364;150;364;302;813;-1.0;-2.0;1132.0;179.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26667.048828125;11605.833984375;0.0;1327.86975097656;838.0;207399;489.0;-1.0;Calculated values ==>;1558136561.789;356.76;353.96000000000004;288.06;288.76000000000005;289.16;277.46000000000004;274.27422755570615;276.26000000000005;276.26000000000005;270.56;277.06;350.06000000000006;290.66;270.66;273.66;297.06;292.06;301.96000000000004;346.56000000000006;277.36;276.26000000000005;322.06;356.96000000000004;274.16;244.62907804385475;267.8393353686513;274.27422755570615;285.96000000000004;8100000.0;3590000.0;3640000.0;1500000.0;3640000.0;3020000.0;8130000.0;0.0;0.0;0.18866666666666668;0.029833333333333333;0.0;0.0;-0.002485587952315465;11605.833984375;0.0;1327.86975097656;26667.048828125;496117.98051463894;491644.5311210261;232417.87964711362;234282.07248181087;235357.66724421878;430214.79039162316;432648.0798993152;437869.15320432716;471265.88027044147;530702.2639863107;465148.62359049474;438024.4983934438;442552.9904358224;464223.8542375998;458261.73571072373;277431.0220728852;480061.0591279152;434653.35091899;432648.0798993152;205292.2597576877;351443.28659558244;468363.1031995064;202361.74470201947;199802.1439858164;274.1203207930952;591942.3993285333;335236.03735449514;73245.62851581702;81002.0850459971;0;6;4;1;12;10;0;6;25;31;426222412059.9103;163561869065.02722;358321091974.9537;44432.397737435385;7935.707195175026;-0.0;0.0;1209950.0079069703;299541.5815215928;0.48116099246109745;363373.6834996644;4.0489643186640505;0.24615286160484878
1963;2019-05-18 01:43:41.769;837;812;137;141;141;46;33;31;-22;38;749;173;-22;12;239;187;287;727;128;37;33;6;797;361;366;140;366;307;800;-1.0;-1.0;1174.0;178.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;23953.62109375;12425.58984375;0.0;2331.990234375;836.0;207400;481.0;0.0;Calculated values ==>;1558136621.769;356.86;354.36;286.86;287.26000000000005;287.26000000000005;277.76000000000005;274.4858918419099;276.46000000000004;276.26000000000005;270.96000000000004;276.96000000000004;348.06000000000006;290.46000000000004;270.96000000000004;274.36;297.06;291.86;301.86;345.86;276.86;276.46000000000004;321.26000000000005;356.76;273.76000000000005;242.56692532238324;268.43790593516167;274.4858918419099;285.96000000000004;7970000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;8000000.0;0.0;0.0;0.19566666666666668;0.029666666666666668;0.0;0.0;0.0;12425.58984375;0.0;2331.990234375;23953.62109375;497475.2787207718;493504.57857721666;229468.46710816596;230516.65103344907;230516.65103344907;430081.6785162784;432509.1113278755;437356.53477473935;472489.9908694221;528230.265241673;464168.5656275591;437356.53477473935;442550.7883978828;463928.38035923813;457664.15716357983;278028.54988539714;480357.39966792404;433249.8226776551;432509.1113278755;201948.4348523538;350603.57178935205;469336.76393192314;202865.41825491874;199802.1439858164;274.32511337828925;592364.097631711;335436.2324658381;73276.11718276024;81002.0850459971;0;6;4;1;12;10;0;6;25;32;426441339059.9799;163648840065.05487;358503731075.0118;45882.095132378236;7905.316588417798;-0.0;0.0;1210702.3778075334;299673.54605032085;0.48116099246109745;363373.6834996644;3.6447311439986376;0.22005253323642032
1964;2019-05-18 01:44:41.790;831;815;134;138;131;47;34;32;-18;38;732;176;-19;20;239;186;286;733;128;41;34;2;835;360;365;138;365;309;837;-2.0;-1.0;1093.0;206.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;22987.34765625;13951.0244140625;0.0;2354.62719726562;834.0;207401;474.0;0.0;Calculated values ==>;1558136681.79;356.26;354.66;286.56;286.96000000000004;286.26000000000005;277.86;274.38016830617;276.56;276.36;271.36;276.96000000000004;346.36;290.76000000000005;271.26000000000005;275.16;297.06;291.76000000000005;301.76000000000005;346.46000000000004;277.26000000000005;276.56;320.56;356.56000000000006;273.36;242.14157278889297;268.67533136820026;274.38016830617;285.96000000000004;8350000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;8370000.0;0.0;0.0;0.18216666666666667;0.034333333333333334;0.0;0.0;0.0;13951.0244140625;0.0;2354.62719726562;22987.34765625;493006.8195738561;490368.1242276692;228152.14405712372;229178.538609536;227386.1879198858;430148.3826014536;432949.0678229144;437530.6787186241;472752.1489716358;526291.3901213051;464246.8977659505;437372.52749135875;443321.5776185104;464076.26427514775;457687.92273860215;274817.6722322816;477235.26446477184;434228.3108271235;432949.0678229144;199022.72361097817;349763.88963852916;469214.6757162112;202458.47509668468;199802.1439858164;274.1625056079844;592755.4092818564;335656.1145161094;73315.18599726516;81002.0850459971;0;6;4;1;12;10;0;6;25;32;426660715814.64526;163732269254.9276;358688595754.7298;42822.319759796635;9158.629554603745;-0.0;0.0;1211441.8399850503;299815.7953711386;0.48116099246109745;363373.6834996644;3.187909968485243;0.20101373120880067
1965;2019-05-18 01:45:41.800;831;820;132;135;123;48;35;33;-17;38;736;179;-16;22;239;187;287;748;129;41;36;0;829;361;366;135;366;310;833;0.0;-1.0;1111.0;166.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;21922.2109375;14420.8544921875;0.0;2365.9228515625;831.0;207402;469.0;-1.0;Calculated values ==>;1558136741.8;356.26;355.16;286.36;286.66;285.46000000000004;277.96000000000004;274.4858918419099;276.66;276.46000000000004;271.46000000000004;276.96000000000004;346.76;291.06;271.56;275.36;297.06;291.86;301.86;347.96000000000004;277.26000000000005;276.76000000000005;320.06;356.26;273.16;241.49495122638035;268.7936212382143;274.4858918419099;286.06;8290000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3100000.0;8330000.0;0.0;0.0;0.18516666666666665;0.027666666666666666;0.0;0.0;-0.0024867377321947624;14420.8544921875;0.0;2365.9228515625;21922.2109375;493578.94377696613;491524.7914934638;227696.411740536;228464.72616794915;225410.74104195478;430081.6785162784;432880.6149027872;437460.313363465;473143.78782676667;526633.5220096012;464473.3046041639;437618.5379703155;443412.26234228804;463928.38035923813;457664.15716357983;275624.47761785664;480157.1297994377;433981.5763581648;433065.50215134333;196933.003932529;348504.4273212152;469426.83520598995;202797.38730432087;199802.1439858164;274.29872425664394;593129.7179777984;335892.58624567796;73354.53047065198;81002.0850459971;0;6;4;1;12;10;0;6;25;32;426880052364.6104;163814182904.91458;358874326704.70026;43451.75180861819;7376.748058612844;-0.0;0.0;1212160.9104064389;299953.6131503624;0.48116099246109745;363373.6834996644;3.027889083556311;0.18342116617115228
1966;2019-05-18 01:46:41.760;833;821;130;131;118;49;36;34;-15;39;748;181;-17;22;240;186;286;738;130;40;37;-2;817;361;366;133;366;313;820;-1.0;-1.0;948.0;116.0;0.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;21652.4375;15567.4912109375;0.0;2405.435546875;828.0;207403;464.0;0.0;Calculated values ==>;1558136801.76;356.46000000000004;355.26;286.16;286.26000000000005;284.96000000000004;278.06;274.4858918419099;276.76000000000005;276.56;271.66;277.06;347.96000000000004;291.26000000000005;271.46000000000004;275.36;297.16;291.76000000000005;301.76000000000005;346.96000000000004;277.16;276.86;319.56;355.96000000000004;272.96000000000004;241.05796691057077;269.14681796795327;274.4858918419099;286.16;8170000.0;3610000.0;3660000.0;1330000.0;3660000.0;3130000.0;8200000.0;0.0;0.0;0.158;0.01933333333333333;0.0;0.0;0.0;15567.4912109375;0.0;2405.435546875;21652.4375;495015.6044161296;492931.3244719487;227365.5720583817;227621.9594327537;224316.88838261188;430081.6785162784;433065.50215134333;437089.72060350876;473501.00995365425;527661.7576080931;464281.45592723123;436769.11898854957;442796.7452417347;464061.0944748599;457525.94569334446;276042.0284659445;479943.83392391127;433799.4536676275;433249.8226776551;194843.3435325042;347245.03765724396;469502.8659822866;202844.6741615325;199802.1439858164;274.3170680150323;593492.5979669616;336142.32252477563;73394.26528311758;81002.0850459971;0;6;4;1;12;10;0;6;25;32;427099505964.75;163894529304.9657;359061102104.8191;37010.71733783225;5155.391708534578;-0.0;0.0;1212830.983969368;300057.97802548966;0.48116099246109745;363373.6834996644;2.34609029539599;0.13806641048450494
1967;2019-05-18 01:47:41.791;830;823;131;132;116;46;37;34;-15;39;762;181;-17;19;239;187;286;747;131;42;37;-3;822;361;366;132;366;312;825;-2.0;0.0;999.0;165.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;21318.046875;16024.6962890625;0.0;2398.60913085938;825.0;207404;460.0;-1.0;Calculated values ==>;1558136861.791;356.16;355.46000000000004;286.26000000000005;286.36;284.76000000000005;277.76000000000005;274.4858918419099;276.86;276.56;271.66;277.06;349.36;291.26000000000005;271.46000000000004;275.06;297.06;291.86;301.76000000000005;347.86;277.36;276.86;319.16;355.66;272.86;240.83765695389522;269.02936301313275;274.4858918419099;286.26000000000005;8220000.0;3610000.0;3660000.0;1320000.0;3660000.0;3120000.0;8250000.0;0.0;0.0;0.1665;0.0275;0.0;0.0;-0.002487718293001033;16024.6962890625;0.0;2398.60913085938;21318.046875;494094.0096380412;492752.9916883674;227551.88544362146;227808.1073211815;223751.03288270888;430081.6785162784;433249.8226776551;437319.724394416;473630.5699406402;529209.4085015206;464428.65053458157;437000.6383046333;442555.91306046274;463928.38035923813;457664.15716357983;275688.95147917676;480862.48778649385;434163.16617520025;433249.8226776551;193171.6564234249;345985.720156464;469540.9783333527;202700.8518875926;199802.1439858164;274.26125814450705;593850.8703479576;336405.72677541716;73434.31967277917;81002.0850459971;0;6;4;1;12;10;0;6;25;32;427319219424.38;163974070379.83176;359248698979.5032;39064.042272386105;7338.1034772584035;-0.0;0.0;1213465.267842489;300162.14427663345;0.48116099246109745;363373.6834996644;2.5186656081523764;0.15744985579018406
1968;2019-05-18 01:48:41.751;831;825;131;132;115;45;38;34;-16;40;775;181;-18;18;239;188;286;748;132;46;38;-3;800;361;366;131;366;311;803;-2.0;-1.0;957.0;183.0;2.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20258.513671875;15570.96484375;0.0;2401.77099609375;821.0;207405;457.0;0.0;Calculated values ==>;1558136921.751;356.26;355.66;286.26000000000005;286.36;284.66;277.66;274.4858918419099;276.96000000000004;276.56;271.56;277.16;350.66;291.26000000000005;271.36;274.96000000000004;297.06;291.96000000000004;301.76000000000005;347.96000000000004;277.76000000000005;276.96000000000004;318.86;355.26;272.86;240.61611355647437;268.91163127593666;274.4858918419099;286.36;8000000.0;3610000.0;3660000.0;1310000.0;3660000.0;3110000.0;8030000.0;0.0;0.0;0.1595;0.030500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;15570.96484375;0.0;2401.77099609375;20258.513671875;496316.957482668;495149.61768573296;227864.9064734553;228123.5483002748;223777.52260048603;430081.6785162784;433433.583526483;437389.9950341223;473856.7996405058;530648.545481502;464575.55063975544;437071.7284734032;442613.9118981167;463928.38035923813;457802.21972132334;277329.6198929732;483383.92759875144;434884.3229509934;433433.583526483;191917.91438739494;344306.74156575615;469676.74004353036;202609.55247122727;227864.9064734553;274.22580245472;594197.1107051766;336668.84842024057;73474.29617175073;81002.0850459971;0;6;4;1;12;10;0;6;25;32;427538673024.51965;164052917779.88193;359435474379.622;37447.48058878176;8145.549220955246;-0.0;68.52289235100922;1214102.4388027217;300291.0886955745;0.48116099246109745;363374.254143085;2.54060111432011;0.16414086992473523
1969;2019-05-18 01:49:41.792;827;824;133;134;116;43;37;34;-16;40;785;182;-18;14;239;188;285;744;132;51;37;-2;836;357;362;135;362;310;839;-1.0;-1.0;342.0;7.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19722.568359375;16290.9423828125;0.0;1419.42053222656;816.0;207406;455.0;0.0;Calculated values ==>;1558136981.792;355.86;355.56000000000006;286.46000000000004;286.56;284.76000000000005;277.46000000000004;274.0616903277293;276.86;276.56;271.56;277.16;351.66;291.36;271.36;274.56;297.06;291.96000000000004;301.66;347.56000000000006;278.26000000000005;276.86;318.66;354.76;272.96000000000004;241.49495122638035;268.7936212382143;274.0616903277293;286.36;8359999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3100000.0;8390000.0;0.0;0.0;0.057;0.0011666666666666668;0.0;0.0;0.0;16290.9423828125;0.0;1419.42053222656;19722.568359375;492302.9893039645;491555.54897699185;227868.76735182415;228124.23624955816;223578.59784960817;430346.717906069;434244.55786418;437618.5379703155;473338.7274854557;531770.671694277;464846.4512574052;437301.7563972805;442224.8817640306;464518.1588243853;458445.2132468918;274350.6660736063;478842.65693703317;436716.91860004765;434244.55786418;191082.09718829524;342208.19576138764;469230.471024758;202152.08236283832;227864.9064734553;274.0296375012463;594530.5140595305;336934.54575022135;73506.16119411742;81002.0850459971;0;6;4;1;12;10;0;6;25;32;427757222264.9848;164132772310.05188;359621901685.0188;13421.587969626198;311.59145343890634;-0.0;0.0;1214526.6373793627;300361.61302672897;0.48116099246109745;363374.82555738895;0.7754318468202218;0.03911689957033479
1970;2019-05-18 01:50:41.772;827;824;134;135;116;41;38;33;-19;41;794;182;-22;4;239;190;285;746;132;57;38;0;793;358;363;142;363;307;797;-2.0;-1.0;836.0;181.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;18634.513671875;15517.484375;0.0;1380.64685058594;809.0;207407;456.0;0.0;Calculated values ==>;1558137041.772;355.86;355.56000000000006;286.56;286.66;284.76000000000005;277.26000000000005;274.1680685717883;276.96000000000004;276.46000000000004;271.26000000000005;277.26000000000005;352.56000000000006;291.36;270.96000000000004;273.56;297.06;292.16;301.66;347.76;278.86;276.96000000000004;318.76000000000005;354.06000000000006;273.16;242.98782864720522;268.43790593516167;274.1680685717883;286.36;7930000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;7970000.0;0.0;0.0;0.13933333333333334;0.030166666666666668;0.0;0.0;0.0;15517.484375;0.0;1380.64685058594;18634.513671875;496386.01560077845;495568.910520479;228731.61585803604;228992.15295025555;224108.28739807085;430280.9020939914;434178.6716885159;437828.56808052456;472522.5091947854;532934.9252140329;465283.8071159195;437356.53477473935;441357.27833241806;464371.1518808695;458558.7677456443;277446.4029662236;483706.1706317659;437520.3941472015;434178.6716885159;191500.00471740507;339270.558843327;468468.1067229894;201774.84291659627;227864.9064734553;273.88718472894436;594850.0498624424;337199.5276165464;73529.48731101665;81002.0850459971;0;6;4;1;12;10;0;6;25;32;427974649765.05396;164215844610.0783;359806939985.07764;32890.152372840676;8045.24679149286;-0.0;0.0;1214912.4399052828;300431.2301320193;0.48116099246109745;363374.82555738895;2.422480842281073;0.16087743920275696
1971;2019-05-18 01:51:41.773;823;821;135;136;116;40;39;32;-20;41;796;181;-22;0;239;191;284;732;132;62;39;1;814;355;360;144;360;307;818;-2.0;-1.0;187.0;1.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;18878.619140625;15896.9150390625;0.0;1369.39697265625;801.0;207408;462.0;0.0;Calculated values ==>;1558137101.773;355.46000000000004;355.26;286.66;286.76000000000005;284.76000000000005;277.16;273.8482719121499;277.06;276.36;271.16;277.26000000000005;352.76;291.26000000000005;270.96000000000004;273.16;297.06;292.26000000000005;301.56;346.36;279.36;277.06;319.36;353.26;273.26000000000005;243.40439225979637;268.43790593516167;273.8482719121499;286.36;8140000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3070000.0;8180000.0;0.0;0.0;0.03116666666666667;0.00016666666666666666;0.0;0.0;0.0;15896.9150390625;0.0;1369.39697265625;18878.619140625;493806.5246346262;493123.3757005028;228680.34683583517;228938.8526307378;223838.77018454878;430477.46260093397;435089.031508698;437671.5478804793;472259.5391352755;533143.6027224443;465160.2391596647;437356.53477473935;440754.3233983486;464811.3070167571;459171.99905845977;275407.6797461588;479184.4424108667;439045.0997009042;435089.031508698;194007.49548133422;335913.7198600519;468291.61117532355;201688.6421603217;227864.9064734553;273.840041230775;595162.6645123262;337461.31864112505;73552.40472479985;81002.0850459971;0;6;4;1;12;10;0;6;25;32;428191553379.79193;164301646039.97467;359991143054.8551;7354.80056161158;44.43382816916697;-0.0;0.0;1215247.8201022416;300498.6452606685;0.48116099246109745;363374.82555738895;0.4285358902792236;0.020961054535781024
1972;2019-05-18 01:52:41.773;821;821;140;140;118;38;41;30;-23;41;790;179;-25;-1;238;192;284;749;133;70;41;5;828;355;360;152;360;303;831;265.0;-1.0;894.0;251.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19128.783203125;16210.052734375;0.0;1324.18933105469;782.0;207409;491.0;-1.0;Calculated values ==>;1558137161.773;355.26;355.26;287.16;287.16;284.96000000000004;276.96000000000004;273.8482719121499;277.26000000000005;276.16;270.86;277.26000000000005;352.16;291.06;270.66;273.06;296.96000000000004;292.36;301.56;348.06000000000006;280.16;277.26000000000005;322.26000000000005;351.36;273.66;245.02929689885198;267.9596281332873;273.8482719121499;286.46000000000004;8280000.0;3550000.0;3600000.0;1520000.0;3600000.0;3030000.0;8309999.999999999;0.04416666666666667;0.0;0.149;0.04183333333333333;0.0;0.04416666666666667;-0.0024946100541914026;16210.052734375;0.0;1324.18933105469;19128.783203125;492160.86967745255;491871.01902253565;229782.2531086292;229782.2531086292;224177.8691302062;430477.46260093397;435442.3189386135;438109.25301780854;471198.87375816196;532815.4507467038;465494.8583239426;437798.07955487026;441455.363107709;464680.0635916259;459307.5724470408;274459.877638887;480537.6380888867;440371.54654177895;435442.3189386135;206128.24275125185;327943.14443680964;467582.14048069646;201065.9183355386;201065.9183355386;273.5966989313685;595479.3928651909;337728.8767059037;73574.85127733077;81002.0850459971;0;6;4;1;12;10;0;6;25;32;428407553379.79193;164390446039.97467;360174143054.8551;35319.45686765822;11149.261959739102;-0.0;10351.624359969142;1215603.438914152;300591.92605890107;0.48116099246109745;363461.089093722;3.2405360308896842;0.16250676445093187
1973;2019-05-18 01:53:41.774;826;822;142;142;121;39;42;31;-24;39;754;177;-27;5;238;193;284;749;133;73;42;5;797;356;361;144;361;303;801;91.0;-1.0;1110.0;354.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19493.521484375;15661.19921875;0.0;2309.22509765625;769.0;207410;550.0;-1.0;Calculated values ==>;1558137221.774;355.76;355.36;287.36;287.36;285.26000000000005;277.06;273.955091788801;277.36;276.26000000000005;270.76000000000005;277.06;348.56000000000006;290.86;270.46000000000004;273.66;296.96000000000004;292.46000000000004;301.56;348.06000000000006;280.46000000000004;277.36;328.16;350.06000000000006;273.66;243.40439225979637;267.9596281332873;273.955091788801;286.46000000000004;7970000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;8009999.999999999;0.015166666666666667;0.0;0.185;0.059000000000000004;0.0;0.015166666666666667;-0.002496646164829249;15661.19921875;0.0;2309.22509765625;19493.521484375;495863.3697443551;494894.9183798869;230763.86919406313;230763.86919406313;225326.31760438852;430412.23801567365;435378.9101572175;437953.82195464283;472061.9191754798;529060.7471719419;465249.0376913574;437485.64907481754;442345.5325163701;464533.37255708285;459285.1390662883;276673.18817289354;483754.2197952231;440647.96367074497;435378.9101572175;230795.22267914342;322491.0997442508;468689.9516013245;201204.6211777283;201204.6211777283;273.6554266771653;595801.2507680736;337994.4748984217;73605.13023550768;81002.0850459971;0;6;4;1;12;10;0;6;26;32;428623856984.53064;164479247519.8674;360355946084.6355;43798.60214372919;15781.634494992177;-0.0;3551.643382855587;1216262.7670604032;300816.35393615504;0.48116099246109745;363576.95158911496;3.513099018142837;0.23384756567004752
1974;2019-05-18 01:54:41.774;827;822;146;146;124;39;44;30;-24;38;725;181;-26;7;238;194;284;744;133;78;44;1;832;354;359;143;359;303;834;147.0;-1.0;883.0;237.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20095.14453125;16281.8701171875;0.0;2308.00463867188;758.0;207411;605.0;0.0;Calculated values ==>;1558137281.774;355.86;355.36;287.76000000000005;287.76000000000005;285.56;277.06;273.7412296467126;277.56;276.16;270.76000000000005;276.96000000000004;345.66;291.26000000000005;270.56;273.86;296.96000000000004;292.56;301.56;347.56000000000006;280.96000000000004;277.56;333.66;348.96000000000004;273.26000000000005;243.1966462407574;267.9596281332873;273.7412296467126;286.46000000000004;8320000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;8340000.000000001;0.0245;0.0;0.14716666666666667;0.0395;0.0;0.0245;0.0;16281.8701171875;0.0;2308.00463867188;20095.14453125;492687.0692609337;491733.3875786068;231295.725352127;231295.725352127;225650.27666886622;430542.39183029096;436205.073990345;437953.82195464283;472095.1348084983;526027.3466860948;465740.3463148761;437642.0229114993;442640.2954479828;464826.4671830437;459735.5206260379;274202.5402483278;479391.7444739755;441886.47173210006;436205.073990345;253801.27034056993;317878.7554427003;468429.6359069716;200761.29483989047;200761.29483989047;273.47291927046956;596131.1563182038;338260.66714288783;73643.60714997708;81002.0850459971;0;6;4;1;12;10;0;6;26;32;428839856984.53064;164565347519.8674;360537746084.6355;34906.83357372106;10572.899472149704;-0.0;5768.372589186136;1216918.645691382;301035.9750525479;0.48116099246109745;363654.61838888197;2.7567751966109353;0.15829673315824908
