;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1975;2019-05-18 01:55:41.805;831;826;149;149;126;39;44;30;-27;37;721;183;-29;9;238;194;284;755;134;81;44;0;806;357;362;143;362;300;808;83.0;-1.0;947.0;345.0;0.0;0;6;99;1;0;0;0;0;0;0;1;1;0;0;0;19549.888671875;15687.5107421875;0.0;2304.400390625;751.0;207412;636.0;-1.0;Calculated values ==>;1558137341.805;356.26;355.76;288.06;288.06;285.76000000000005;277.06;274.0616903277293;277.56;276.16;270.46000000000004;276.86;345.26;291.46000000000004;270.26000000000005;274.06;296.96000000000004;292.56;301.56;348.66;281.26000000000005;277.56;336.76000000000005;348.26;273.16;243.1966462407574;267.5978703862781;274.0616903277293;286.56;8059999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;8080000.0;0.013833333333333333;0.0;0.15783333333333335;0.0575;0.0;0.013833333333333333;-0.00249942844944498;15687.5107421875;0.0;2304.400390625;19549.888671875;495754.1601193816;494824.60851973476;232500.3218228503;232500.3218228503;226507.99400882277;430346.717906069;435492.39016710146;438165.9764317512;471996.43091952;525844.3102448902;466416.24878488225;437856.56215164;443547.43308681657;464386.3924891542;459262.8302995626;275985.98110077024;483960.49125102855;441738.5093897329;435492.39016710146;266774.11836628895;314944.0575458753;468330.1626717748;201314.58288915132;201314.58288915132;273.70289527830215;596461.7022895456;338527.2162966044;73682.06371760863;81002.0850459971;0;6;4;1;12;10;0;6;26;32;429056268740.0257;164651191850.06378;360718739550.04956;37383.04494747369;15353.39583750085;-0.0;3239.459667344977;1217521.3725951922;301252.13914106094;0.48116099246109745;363729.72244158044;3.111170349782033;0.21474324646945686
1976;2019-05-18 01:56:41.765;835;826;149;149;129;40;36;31;-28;37;723;184;-30;8;239;194;283;740;135;83;36;-2;806;356;361;143;361;300;809;-1.0;0.0;882.0;156.0;0.0;0;13;96;1;0;0;0;0;0;0;1;1;0;1;0;19413.146484375;15434.5107421875;0.0;2348.173828125;745.0;207413;655.0;-1.0;Calculated values ==>;1558137401.765;356.66;355.76;288.06;288.06;286.06;277.16;273.955091788801;276.76000000000005;276.26000000000005;270.36;276.86;345.46000000000004;291.56;270.16;273.96000000000004;297.06;292.56;301.46000000000004;347.16;281.46000000000004;276.76000000000005;338.66;347.66;272.96000000000004;243.1966462407574;267.5978703862781;273.955091788801;286.66;8059999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;8090000.000000001;0.0;0.0;0.147;0.026000000000000002;0.0;0.0;-0.0025003462639464004;15434.5107421875;0.0;2348.173828125;19413.146484375;496344.3450364782;494729.848855333;232483.77011624086;232483.77011624086;227263.5308764083;430412.23801567365;434310.53623595677;438011.42202021845;471996.43091952;526053.4704759304;466538.01411902596;437701.3939996297;443402.2823748206;464664.8766729168;459420.75121607736;275555.0054114814;481465.4550921286;442271.23961105477;434310.53623595677;274727.5295995403;312428.86344474956;468131.1482480821;201391.34927753755;201314.58288915132;273.7284553572499;596786.177788081;338786.39357568644;73720.80932182165;81002.0850459971;0;6;4;1;12;10;0;6;26;32;429273024140.1636;164736934650.11835;360898619550.164;34783.15069317409;6935.234773234159;-0.0;0.0;1218122.3566359375;301437.7539038762;0.48116099246109745;363756.69994182733;2.346011666655521;0.15188622812054486
1977;2019-05-18 01:57:41.766;835;827;149;149;130;40;39;30;-28;37;727;185;-30;8;239;194;282;745;134;87;39;-2;800;355;360;142;360;300;803;236.0;-1.0;733.0;218.0;0.0;0;18;93;1;0;0;0;0;0;0;1;1;0;0;0;19022.30078125;15064.3203125;0.0;2380.35302734375;742.0;207414;662.0;-1.0;Calculated values ==>;1558137461.766;356.66;355.86;288.06;288.06;286.16;277.16;273.8482719121499;277.06;276.16;270.36;276.86;345.86;291.66;270.16;273.96000000000004;297.06;292.56;301.36;347.66;281.86;277.06;339.36;347.36;272.96000000000004;242.98782864720522;267.5978703862781;273.8482719121499;286.56;8000000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;8030000.0;0.03933333333333333;0.0;0.12216666666666667;0.036333333333333336;0.0;0.03933333333333333;-0.002500803357439323;15064.3203125;0.0;2380.35302734375;19022.30078125;496904.01769692573;495445.4496860761;232583.56006790057;232583.56006790057;227606.65459697676;430477.46260093397;435089.031508698;438011.42202021845;472128.42060986464;526471.6689204128;466659.7008486289;437701.3939996297;443402.2823748206;464811.3070167571;459578.3138943328;275564.6802178257;482908.7701942744;443117.6556877094;435089.031508698;277658.20189090865;311171.3556482807;468269.4296827956;201001.020256064;201001.020256064;273.57128331953527;597106.4785198309;339040.5547367839;73760.21436897613;81002.0850459971;0;6;4;1;12;10;0;6;26;32;429489327744.9023;164822436075.01508;361078622549.94653;28954.770748854204;9710.75220917125;-0.0;9207.461775936938;1218653.514833135;301576.472773838;0.48116099246109745;363833.4300686816;2.744275218075891;0.13775730990851706
1978;2019-05-18 01:58:41.766;833;828;149;150;130;40;42;29;-29;36;732;185;-31;7;239;195;282;752;135;91;42;-1;792;356;361;142;361;300;796;177.0;-1.0;905.0;401.0;0.0;0;22;87;1;0;0;0;0;0;0;1;1;0;0;0;18380.3671875;14396.5556640625;0.0;2412.00048828125;735.0;207415;674.0;-1.0;Calculated values ==>;1558137521.766;356.46000000000004;355.96000000000004;288.06;288.16;286.16;277.16;273.955091788801;277.36;276.06;270.26000000000005;276.76000000000005;346.36;291.66;270.06;273.86;297.06;292.66;301.36;348.36;282.26000000000005;277.36;340.56000000000006;346.66;273.06;242.98782864720522;267.5978703862781;273.955091788801;286.66;7920000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;7959999.999999999;0.029500000000000002;0.0;0.15083333333333335;0.06683333333333333;0.0;0.029500000000000002;-0.0025018651889613178;14396.5556640625;0.0;2412.00048828125;18380.3671875;497356.05850374873;496251.2422075898;232701.45607223728;232968.69772286047;227708.06808553563;430412.23801567365;435378.9101572175;437856.56215164;472029.85167895287;526994.1912249662;466659.7008486289;437545.9146967623;443256.9062126748;464664.8766729168;459556.22810200317;276174.83044061397;484753.0702408973;443546.9278479287;435378.9101572175;282682.81946839223;308237.3991652946;468368.779352971;200982.3127548467;200982.3127548467;273.5683701743877;597418.1674195704;339286.0620365886;73800.150648273;81002.0850459971;0;6;4;1;12;10;0;6;26;32;429705627744.9023;164907636075.01508;361258622549.94653;35728.53261734966;17870.328850974638;-0.0;6914.69962336994;1219192.5423611868;301806.31511600583;0.48116099246109745;363967.7814136758;3.6001641392176538;0.23827817973988677
1979;2019-05-18 01:59:41.797;832;828;151;152;133;40;44;29;-28;36;736;186;-30;9;239;195;282;757;135;95;44;0;832;356;361;141;361;299;834;155.0;-1.0;943.0;398.0;0.0;0;25;83;1;0;0;0;0;0;0;1;1;0;0;0;18563.986328125;14654.8828125;0.0;2408.751953125;728.0;207416;687.0;0.0;Calculated values ==>;1558137581.797;356.36;355.96000000000004;288.26000000000005;288.36;286.46000000000004;277.16;273.955091788801;277.56;276.06;270.36;276.76000000000005;346.76;291.76000000000005;270.16;274.06;297.06;292.66;301.36;348.86;282.66;277.56;341.86;345.96000000000004;273.16;242.77792619122317;267.47669482898436;273.955091788801;286.66;8320000.0;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;8340000.000000001;0.025833333333333333;0.0;0.15716666666666665;0.06633333333333333;0.0;0.025833333333333333;0.0;14654.8828125;0.0;2408.751953125;18563.986328125;493444.33496485674;492647.11605534697;232604.98621407556;232868.09860594463;227938.19210791442;430412.23801567365;435731.16137290135;438236.7768127522;472161.77640367835;527489.6456416589;466923.66176119784;437928.15255369636;443750.3205605084;464664.8766729168;459556.22810200317;273402.4992789615;481515.2657121974;444177.6072395959;435731.16137290135;288127.0477506168;305303.7579410727;468605.80246456154;201026.21761694088;201026.21761694088;273.58557308873833;597726.1960976484;339528.2824394011;73840.3443412345;81002.0850459971;0;6;4;1;12;10;0;6;26;32;429922339654.53735;164992579939.87204;361438415394.6438;37281.592886941675;17749.44579489217;-0.0;6063.211047028979;1219801.274421849;302103.2999338066;0.48116099246109745;364075.98654619564;3.5803772506862543;0.24029967909822195
1980;2019-05-18 02:00:41.777;836;827;149;149;132;42;34;32;-28;36;739;186;-30;9;239;194;282;749;135;93;34;1;802;358;363;141;363;301;805;0.0;0.0;806.0;345.0;0.0;0;26;79;1;0;0;0;0;0;0;1;1;0;0;0;17793.134765625;13991.7509765625;0.0;2443.20239257812;720.0;207417;692.0;-1.0;Calculated values ==>;1558137641.777;356.76;355.86;288.06;288.06;286.36;277.36;274.1680685717883;276.56;276.36;270.36;276.76000000000005;347.06000000000006;291.76000000000005;270.16;274.06;297.06;292.56;301.36;348.06000000000006;282.46000000000004;276.56;342.36;345.16;273.26000000000005;242.77792619122317;267.7187500070086;274.1680685717883;286.66;8020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;8050000.0;0.0;0.0;0.13433333333333333;0.0575;0.0;0.0;-0.0025041181581266134;13991.7509765625;0.0;2443.20239257812;17793.134765625;496864.4276697892;495256.6873531608;232550.1684090401;232550.1684090401;228094.35651884365;430280.9020939914;433452.5470882844;437785.01000687695;472161.77640367835;527647.8443226948;466638.6879305008;437473.55829604797;443343.77367153234;464371.1518808695;459104.5488287171;275417.0878181198;483329.4671218363;443455.44472579175;433452.5470882844;290221.2356813373;301951.40411888575;468704.9404502916;201460.27311800013;201026.21761694088;273.7643267515363;598029.0711148562;339766.9248137364;73880.76381647725;81002.0850459971;0;6;4;1;12;10;0;6;26;32;430139467254.6064;165077151739.89893;361618355394.70105;31746.289655405788;15366.568371606762;-0.0;0.0;1220376.3150324333;302379.17472968687;0.48116099246109745;364126.496462684;2.866625597823407;0.22773686020694742
1981;2019-05-18 02:01:41.797;836;827;148;149;132;43;34;32;-26;37;742;186;-29;11;240;193;282;746;134;95;34;2;810;359;364;140;364;302;813;-1.0;0.0;905.0;285.0;0.0;0;26;80;1;0;0;0;0;0;0;1;1;0;0;0;18096.623046875;14110.7607421875;0.0;2461.46826171875;711.0;207418;702.0;0.0;Calculated values ==>;1558137701.797;356.76;355.86;287.96000000000004;288.06;286.36;277.46000000000004;274.27422755570615;276.56;276.36;270.56;276.86;347.36;291.76000000000005;270.26000000000005;274.26000000000005;297.16;292.46000000000004;301.36;347.76;282.66;276.56;343.36;344.26;273.36;242.56692532238324;267.8393353686513;274.27422755570615;286.56;8100000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;8130000.0;0.0;0.0;0.15083333333333335;0.0475;0.0;0.0;0.0;14110.7607421875;0.0;2461.46826171875;18096.623046875;496117.98051463894;494499.4661907914;232153.37726824245;232417.87964711362;227978.63200065136;430214.79039162316;433201.5241952028;437869.15320432716;472391.7460337592;527883.9114651857;466495.79604707024;437401.2382119444;443431.1120271193;464356.0352725641;458809.3534931262;274844.90685108193;481996.1577252539;443568.8856875325;433201.5241952028;294410.04551340896;298180.4796168596;468941.17327746755;201931.68348252756;201026.21761694088;273.95286996617216;598328.252123637;340001.19047385076;73921.64969600188;81002.0850459971;0;6;4;1;12;10;0;6;26;32;430357639954.53705;165161479839.87213;361799315694.64355;35587.23501637144;12682.95076525965;-0.0;0.0;1220937.6147754216;302612.99863775074;0.48116099246109745;364126.496462684;2.9127153486868482;0.21332699412962758
1982;2019-05-18 02:02:41.768;835;828;149;150;131;43;34;32;-26;37;745;186;-28;13;240;194;282;757;134;98;34;2;824;358;363;140;363;302;827;-2.0;-1.0;579.0;329.0;0.0;0;28;79;1;0;0;0;0;0;0;1;1;0;0;0;18177.59765625;14233.298828125;0.0;2465.55712890625;700.0;207419;719.0;0.0;Calculated values ==>;1558137761.768;356.66;355.96000000000004;288.06;288.16;286.26000000000005;277.46000000000004;274.1680685717883;276.56;276.36;270.56;276.86;347.66;291.76000000000005;270.36;274.46000000000004;297.16;292.56;301.36;348.86;282.96000000000004;276.56;345.06000000000006;343.16;273.36;242.56692532238324;267.8393353686513;274.1680685717883;286.56;8240000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8270000.0;0.0;0.0;0.0965;0.05483333333333333;0.0;0.0;0.0;14233.298828125;0.0;2465.55712890625;18177.59765625;494653.9958189822;493316.9341535804;232191.16902474762;232454.3106612757;227524.0276401939;430280.9020939914;433452.5470882844;437869.15320432716;472391.7460337592;528197.3986632949;466495.79604707024;437557.52604302316;443721.9807720978;464503.06872351485;459104.5488287171;273906.72312505596;482263.6684255381;444246.0077784119;433452.5470882844;301532.38793589;293572.2367247113;468941.17327746755;201246.16030858536;201026.21761694088;273.6805626291631;598630.391191442;340237.2768065241;73962.68839593037;81002.0850459971;0;6;4;1;12;10;0;6;26;32;430575634539.37756;165245439239.81073;361980428114.51105;22834.118814439084;14678.609877793708;-0.0;0.0;1221424.2240820916;302840.9014366569;0.48116099246109745;364126.496462684;2.2464250717988627;0.19106544724940744
1983;2019-05-18 02:03:41.768;837;828;150;150;130;43;35;32;-26;38;748;186;-28;13;240;194;282;762;134;101;35;1;808;359;364;139;364;302;812;-1.0;0.0;679.0;375.0;0.0;0;26;77;1;0;0;0;0;0;0;1;1;0;0;0;17844.025390625;13833.958984375;0.0;2462.82641601562;685.0;207420;726.0;-1.0;Calculated values ==>;1558137821.768;356.86;355.96000000000004;288.16;288.16;286.16;277.46000000000004;274.27422755570615;276.66;276.36;270.56;276.96000000000004;347.96000000000004;291.76000000000005;270.36;274.46000000000004;297.16;292.56;301.36;349.36;283.26000000000005;276.66;345.76;341.66;273.26000000000005;242.35481222062532;267.8393353686513;274.27422755570615;286.56;8080000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;8120000.0;0.0;0.0;0.11316666666666667;0.0625;0.0;0.0;-0.0025092547033813088;13833.958984375;0.0;2462.82641601562;17844.025390625;496452.3333926351;494743.2624070105;232699.38353633927;232699.38353633927;227478.1178090067;430214.79039162316;433384.8821390699;437869.15320432716;472621.17715536855;528510.7994535349;466495.79604707024;437557.52604302316;443721.9807720978;464356.0352725641;458945.90446274553;274985.3208568295;484644.34893439943;444516.696244341;433384.8821390699;304465.6318710359;287289.4124756198;468979.26049217995;201462.33282103355;201026.21761694088;273.76959358417866;598930.5713834993;340471.17062162823;74003.75825880472;81002.0850459971;0;6;4;1;12;10;0;6;26;32;430793734539.37756;165329139239.81073;362161628114.51105;26753.371840042728;16719.80797944665;-0.0;0.0;1221837.453170879;303102.55491880054;0.48116099246109745;364126.496462684;2.6675923350164115;0.22524548147096515
1984;2019-05-18 02:04:41.789;837;827;151;151;132;43;36;32;-26;38;750;187;-28;14;240;194;281;760;134;104;36;-1;813;358;363;138;363;302;817;90.0;-1.0;532.0;266.0;0.0;0;25;77;1;0;0;0;0;0;0;1;1;0;0;0;17807.716796875;13805.3037109375;0.0;2462.1455078125;669.0;207421;734.0;-1.0;Calculated values ==>;1558137881.789;356.86;355.86;288.26000000000005;288.26000000000005;286.36;277.46000000000004;274.1680685717883;276.76000000000005;276.36;270.56;276.96000000000004;348.16;291.86;270.36;274.56;297.16;292.56;301.26000000000005;349.16;283.56;276.76000000000005;346.56000000000006;340.06000000000006;273.06;242.14157278889297;267.8393353686513;274.1680685717883;286.56;8130000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8170000.0;0.015000000000000001;0.0;0.08866666666666667;0.044333333333333336;0.0;0.015000000000000001;-0.0025115457489578667;13805.3037109375;0.0;2462.1455078125;17807.716796875;495985.2825083609;494119.5492755007;232881.78041962857;232881.78041962857;227921.3868632552;430280.9020939914;433816.67410848953;437869.15320432716;472752.1489716358;528719.6857768083;466617.7813354762;437557.52604302316;443867.07844128745;464503.06872351485;459104.5488287171;274221.5678286674;483803.1111308736;445185.2543446536;433816.67410848953;307818.28838856175;280589.13426710566;468918.75069763284;201348.13017798043;201348.13017798043;273.7204689159871;599227.7732200371;340701.5784258358;74044.8140561052;81002.0850459971;0;6;4;1;12;10;0;6;26;32;431011910874.91144;165412268325.01413;362342891534.9546;20971.53070833608;11862.29750970459;-0.0;3487.0281589576366;1222235.2998907214;303340.8224962675;0.48116099246109745;364155.56520124525;2.2327321197434307;0.15708067915617033
1985;2019-05-18 02:05:41.799;836;826;153;153;131;42;38;31;-26;38;753;187;-28;13;240;195;281;766;134;108;38;-3;819;356;362;136;362;302;822;272.0;-1.0;637.0;290.0;0.0;0;13;75;1;0;0;0;0;0;0;1;1;0;0;0;17774.982421875;13570.927734375;0.0;2395.54467773438;651.0;207422;738.0;-1.0;Calculated values ==>;1558137941.799;356.76;355.76;288.46000000000004;288.46000000000004;286.26000000000005;277.36;273.955091788801;276.96000000000004;276.26000000000005;270.56;276.96000000000004;348.46000000000004;291.86;270.36;274.46000000000004;297.16;292.66;301.26000000000005;349.76;283.96000000000004;276.96000000000004;346.96000000000004;338.26;272.86;241.71165711629368;267.8393353686513;273.955091788801;286.56;8190000.000000001;3560000.0;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;8220000.0;0.04533333333333334;0.0;0.10616666666666667;0.04833333333333333;0.0;0.04533333333333334;-0.0025140795606752053;13570.927734375;0.0;2395.54467773438;17774.982421875;495274.2314693649;493492.99407233525;233329.1956086238;233329.1956086238;227593.8558647307;430412.23801567365;434424.3181684167;437869.15320432716;473013.45329280203;529032.944651942;466617.7813354762;437557.52604302316;443721.9807720978;464649.81302044657;459556.22810200317;273824.0042617809;484230.04346854944;446001.5848834756;434424.3181684167;309494.7701623936;273052.9745269728;468995.5380171435;201000.4527819975;201000.4527819975;273.5754784218581;599524.3451338952;340929.7517103875;74085.30155443691;81002.0850459971;0;6;4;1;12;10;0;6;26;32;431229447124.8769;165494482025.00107;362524121734.9258;25147.560361503998;12953.09578636539;-0.0;10581.88189751767;1222619.689703869;303547.6519061926;0.48116099246109745;364272.8256585168;3.049047829028595;0.16381322983015384
1986;2019-05-18 02:06:41.770;836;825;153;153;132;41;40;31;-26;38;756;186;-28;13;240;195;281;767;133;111;40;-5;807;357;362;135;362;302;811;265.0;-1.0;797.0;280.0;0.0;0;3;73;1;0;0;0;0;0;0;1;1;0;0;0;17152.2734375;13370.126953125;0.0;2342.27758789062;633.0;207423;738.0;-1.0;Calculated values ==>;1558138001.77;356.76;355.66;288.46000000000004;288.46000000000004;286.36;277.26000000000005;274.0616903277293;277.16;276.26000000000005;270.56;276.96000000000004;348.76;291.76000000000005;270.36;274.46000000000004;297.16;292.66;301.26000000000005;349.86;284.26000000000005;277.16;346.96000000000004;336.46000000000004;272.66;241.49495122638035;267.8393353686513;274.0616903277293;286.46000000000004;8070000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8109999.999999999;0.04416666666666667;0.0;0.13283333333333333;0.04666666666666666;0.0;0.04416666666666667;-0.0025165665143360217;13370.126953125;0.0;2342.27758789062;17152.2734375;496398.28920155484;494391.1198285287;233514.32870791096;233514.32870791096;228007.40795367936;430346.717906069;434782.31747122854;437869.15320432716;473143.78782676667;529346.1196232733;466495.79604707024;437557.52604302316;443721.9807720978;464649.81302044657;459398.6165296522;274633.1925127274;485533.9832370344;446462.73675208574;434782.31747122854;309494.7701623936;265518.4816520846;468935.7777164408;201356.50763839835;201356.50763839835;273.71929335091716;599815.2649199521;341154.1519867045;74124.76432372635;81002.0850459971;0;6;4;1;12;10;0;6;26;32;431446542144.7181;165575742729.94162;362705234154.7933;31416.76308600754;12487.032603641977;-0.0;10309.639934283334;1223090.8312370619;303759.5505087705;0.48116099246109745;364446.83752724715;3.4503589493520384;0.18132971138691123
1987;2019-05-18 02:07:41.790;834;822;153;154;133;40;43;30;-25;38;759;185;-27;13;240;196;281;765;132;115;42;-7;811;356;361;135;361;303;814;151.0;-1.0;668.0;287.0;0.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;17192.669921875;13258.068359375;0.0;2337.35595703125;618.0;207424;736.0;-1.0;Calculated values ==>;1558138061.79;356.56000000000006;355.36;288.46000000000004;288.56;286.46000000000004;277.16;273.955091788801;277.46000000000004;276.16;270.66;276.96000000000004;349.06000000000006;291.66;270.46000000000004;274.46000000000004;297.16;292.76000000000005;301.26000000000005;349.66;284.66;277.36;346.76;334.96000000000004;272.46000000000004;241.49495122638035;267.9596281332873;273.955091788801;286.36;8109999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8140000.000000001;0.025166666666666667;0.0;0.11133333333333333;0.04783333333333333;0.0;0.025166666666666667;-0.002518602647990668;13258.068359375;0.0;2337.35595703125;17192.669921875;495728.4735627236;493656.72328636167;233463.44619994555;233730.0750698239;228222.0784235488;430412.23801567365;435555.27144483227;437798.07955487026;473143.78782676667;529582.9255284944;466230.3373497767;437485.64907481754;443518.9199794291;464796.26975366054;459691.5705057278;274357.16122981394;484907.9094231675;447265.42853054777;435378.9101572175;308656.51637580903;259240.94887492666;468739.21643722313;200829.30041342086;200829.30041342086;273.508379394844;600101.5681838098;341376.1275814473;74163.77426890371;81002.0850459971;0;6;4;1;12;10;0;6;26;32;431663514444.6491;165656769729.91586;362886794654.7356;26382.524077748032;12815.024316471874;-0.0;5902.831845218883;1223572.6525168489;303970.47126652923;0.48116099246109745;364581.9864933439;2.8918982468462615;0.18083092908273896
1988;2019-05-18 02:08:41.761;832;821;152;153;133;40;45;30;-25;37;762;184;-27;14;240;197;281;766;133;118;45;-9;797;357;362;134;362;303;800;247.0;-1.0;1030.0;315.0;0.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;17014.5546875;13190.326171875;0.0;2331.64233398438;607.0;207425;731.0;-1.0;Calculated values ==>;1558138121.761;356.36;355.26;288.36;288.46000000000004;286.46000000000004;277.16;274.0616903277293;277.66;276.16;270.66;276.86;349.36;291.56;270.46000000000004;274.56;297.16;292.86;301.26000000000005;349.76;284.96000000000004;277.66;346.26;333.86;272.26000000000005;241.2770596917726;267.9596281332873;274.0616903277293;286.46000000000004;7970000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;8000000.0;0.04116666666666667;0.0;0.1716666666666667;0.0525;0.0;0.04116666666666667;-0.0025200745451172814;13190.326171875;0.0;2331.64233398438;17014.5546875;496744.17357427446;494841.7627605554;233435.36835503578;233703.47302802536;228426.91345119497;430346.717906069;435668.7067053961;437798.07955487026;473176.5657117748;529896.1217030672;466107.961707522;437485.64907481754;443664.5507289629;464649.81302044657;459669.781954241;275353.5879889837;486515.7107606001;447529.95785919396;435668.7067053961;306560.99450073834;254638.09398592086;468680.0373576287;201344.7803898375;201344.7803898375;273.7147068982452;600386.4906095803;341596.42434079084;74202.6637822795;81002.0850459971;0;6;4;1;12;10;0;6;26;32;431880309609.49054;165737430724.85687;363068506784.60266;40591.14968999729;14035.100990809036;-0.0;9646.334966657163;1224130.4967094304;304194.1141642549;0.48116099246109745;364711.50025475956;4.140749649324521;0.2281900664980707
1989;2019-05-18 02:09:41.801;828;817;151;152;134;41;46;31;-25;38;766;183;-27;14;240;196;280;758;132;119;46;-11;802;357;362;134;362;303;805;165.0;-1.0;764.0;264.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;17073.314453125;13128.7470703125;0.0;2341.9931640625;596.0;207426;725.0;-1.0;Calculated values ==>;1558138181.801;355.96000000000004;354.86;288.26000000000005;288.36;286.56;277.26000000000005;274.0616903277293;277.76000000000005;276.26000000000005;270.66;276.96000000000004;349.76;291.46000000000004;270.46000000000004;274.56;297.16;292.76000000000005;301.16;348.96000000000004;285.06;277.76000000000005;345.66;332.76000000000005;272.06;241.2770596917726;267.9596281332873;274.0616903277293;286.36;8020000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;8050000.0;0.0275;0.0;0.12733333333333333;0.044000000000000004;0.0;0.0275;-0.002521528240532266;13128.7470703125;0.0;2341.9931640625;17073.314453125;495687.36809878965;493770.35513692984;233082.65217563967;233349.58775065944;228612.36521955862;430346.717906069;435844.5533831253;437798.07955487026;473273.9119493556;530313.5891873743;465985.50491965073;437485.64907481754;443664.5507289629;464649.81302044657;459534.26681895024;274561.82324652805;484748.32819532295;447681.4406549193;435844.5533831253;304046.57827927166;250035.78352995744;468483.64582059236;201174.4407948175;201174.4407948175;273.64804977042684;600670.7455637511;341815.89616894803;74241.63670953488;81002.0850459971;0;6;4;1;12;10;0;6;26;32;432097654410.2155;165817884325.12524;363250427985.2095;30130.07666878005;11761.605021134097;-0.0;6453.428096178464;1224720.2331600892;304409.2300301054;0.48116099246109745;364845.7543905258;3.12493837099487;0.1829355534932546
1990;2019-05-18 02:10:41.772;825;816;151;151;132;41;48;30;-25;38;768;183;-10;17;241;197;279;759;132;121;48;-13;804;357;362;133;362;302;807;299.0;-1.0;819.0;209.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;16619.669921875;12916.4521484375;0.0;2327.16259765625;587.0;207427;717.0;-1.0;Calculated values ==>;1558138241.772;355.66;354.76;288.26000000000005;288.26000000000005;286.36;277.26000000000005;274.0616903277293;277.96000000000004;276.16;270.66;276.96000000000004;349.96000000000004;291.46000000000004;272.16;274.86;297.26000000000005;292.86;301.06;349.06000000000006;285.26000000000005;277.96000000000004;344.86;331.86;271.86;241.05796691057077;267.8393353686513;274.0616903277293;286.36;8040000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;8070000.0;0.049833333333333334;0.0;0.13649999999999998;0.034833333333333334;0.0;0.049833333333333334;-0.0025227039563753117;12916.4521484375;0.0;2327.16259765625;16619.669921875;495054.9971062598;493429.1267063494;233048.84886083746;233048.84886083746;228065.26960833877;430346.717906069;436194.857971995;438024.4983934438;473403.82665571757;530597.9988283011;466129.36155048787;440319.17732939526;444301.04523409;464781.3556694665;459669.781954241;274000.990063727;484695.82186082896;447983.6918188402;436194.857971995;300694.37409284414;246270.64818160105;468425.05046675523;201450.3350522196;201450.3350522196;273.7559763767972;600951.3847254837;342032.83459133765;74280.52753453227;81002.0850459971;0;6;4;1;12;10;0;6;26;32;432314749430.0567;165897945610.06668;363431840260.0768;32292.3732960771;9299.619253606324;-0.0;11698.102058835475;1225240.1688189926;304584.65540233545;0.48116099246109745;364996.9440313772;3.49589618316579;0.15516852223028987
1991;2019-05-18 02:11:41.742;823;813;150;151;132;41;49;30;-25;38;771;182;-17;19;241;197;279;758;133;123;49;-15;811;356;361;130;361;304;816;375.0;-1.0;285.0;163.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;16785.482421875;13156.2294921875;0.0;2366.34448242188;575.0;207428;708.0;0.0;Calculated values ==>;1558138301.742;355.46000000000004;354.46000000000004;288.16;288.26000000000005;286.36;277.26000000000005;273.955091788801;278.06;276.16;270.66;276.96000000000004;350.26;291.36;271.46000000000004;275.06;297.26000000000005;292.86;301.06;348.96000000000004;285.46000000000004;278.06;343.96000000000004;330.66;271.66;240.39332010688793;268.0796299477929;273.955091788801;286.46000000000004;8109999.999999999;3560000.0;3610000.0;1300000.0;3610000.0;3040000.0;8159999.999999999;0.0625;0.0;0.0475;0.027166666666666665;0.0;0.0625;0.0;13156.2294921875;0.0;2366.34448242188;16785.482421875;494092.68468687695;492109.33594084135;232633.34480672496;232898.3429005282;227935.65998581622;430412.23801567365;436603.72145541804;437570.5891863215;473792.32411537116;530759.6363116737;465718.59861231054;438813.5335829557;444188.7006036905;464927.5523835209;459826.77920233493;273529.9035900376;483591.0327573378;448472.45437914884;436603.72145541804;296923.61432157;241250.99604349316;468641.96335239767;200952.1995114087;200952.1995114087;273.5565683806627;601229.6218070129;342249.998302273;74319.62053727207;81002.0850459971;0;6;4;1;12;10;0;6;26;32;432531540980.16016;165976806160.1043;363613549360.16345;11239.373509558358;7272.238584346866;-0.0;14728.220121500584;1225602.7519936007;304722.68516830995;0.48116099246109745;365217.05327330926;2.141386619885139;0.06089994550821478
1992;2019-05-18 02:12:41.773;825;813;152;153;133;40;53;30;-25;37;776;183;-27;19;241;198;280;761;133;127;53;-16;830;356;361;129;362;302;833;136.0;-1.0;716.0;235.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;17067.943359375;13307.208984375;0.0;2360.36743164062;604.0;207429;700.0;13.0;Calculated values ==>;1558138361.773;355.66;354.46000000000004;288.36;288.46000000000004;286.46000000000004;277.16;273.955091788801;278.46000000000004;276.16;270.66;276.86;350.76;291.46000000000004;270.46000000000004;275.06;297.26000000000005;292.96000000000004;301.16;349.26;285.86;278.46000000000004;343.16;333.56;271.56;240.16925963744896;267.8393353686513;273.955091788801;286.46000000000004;8300000.0;3560000.0;3610000.0;1290000.0;3620000.0000000005;3020000.0;8330000.0;0.02266666666666667;0.0;0.11933333333333333;0.03916666666666667;0.0;0.02266666666666667;0.03276614666690408;13307.208984375;0.0;2360.36743164062;17067.943359375;492575.57704272505;490452.22238764766;232884.26227934196;233147.93128175865;227952.14998103763;430412.23801567365;437293.7973737539;438024.4983934438;473824.7944200122;531431.875930999;466129.36155048787;437713.4967235476;444589.26801690354;464781.3556694665;459961.8549604037;272732.8245352953;482269.1964673432;449070.42561353813;437293.7973737539;293572.2367247113;253382.8652305231;468681.69951493083;200860.36616920042;200860.36616920042;273.5205638487022;601511.8794458535;342470.6408956773;74359.03015427697;81002.0850459971;0;6;4;1;12;10;0;6;26;32;432748252889.7952;166054546304.9734;363795443289.8572;28301.58644542638;10489.668889374443;-0.0;5359.15777396988;1225932.4302384702;304870.77753855434;0.48116099246109745;365384.5345761443;2.817947839312245;0.167640130731905
1993;2019-05-18 02:13:41.793;832;813;152;153;133;41;53;31;-26;38;784;183;-28;10;241;198;280;761;133;128;54;-15;811;358;363;139;363;303;813;-2.0;-1.0;1179.0;183.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15649.8330078125;12619.3330078125;0.0;1360.9814453125;714.0;207430;693.0;15.0;Calculated values ==>;1558138421.793;356.36;354.46000000000004;288.36;288.46000000000004;286.46000000000004;277.26000000000005;274.1680685717883;278.46000000000004;276.26000000000005;270.56;276.96000000000004;351.56000000000006;291.46000000000004;270.36;274.16;297.26000000000005;292.96000000000004;301.16;349.26;285.96000000000004;278.56;342.46000000000004;344.56000000000006;271.66;242.35481222062532;267.9596281332873;274.1680685717883;286.46000000000004;8109999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;8130000.0;0.0;0.0;0.19649999999999998;0.030500000000000003;0.0;0.0;0.037575161115204564;12619.3330078125;0.0;1360.9814453125;15649.8330078125;495432.06663412997;492400.0177012196;233214.06939289506;233480.37407391254;228236.53910241387;430280.9020939914;436830.5876020472;437642.0229114993;472621.17715536855;532190.4455563852;465985.50491965073;437328.95505151706;443080.6557621375;464634.8729112105;459648.11820747575;273942.0454574998;484381.87696807715;448848.5733682798;437003.68543558475;290640.09048841946;299437.39939995663;467395.78988382494;201794.33342498585;200860.36616920042;273.89478880702734;601784.6184648722;342686.76743038243;74390.0517319886;81002.0850459971;0;6;4;1;12;10;0;6;26;32;432965525289.7262;166134973104.9478;363977003789.7995;46344.07098409989;8100.844421994594;-0.0;0.0;1226554.6847325668;305025.75012308126;0.48116099246109745;365429.20911079587;3.8943984835709107;0.24299661433835418
1994;2019-05-18 02:14:41.784;835;809;151;152;134;42;37;33;-24;39;792;183;-26;7;241;197;279;750;133;128;37;-14;805;358;363;143;363;304;808;-2.0;-1.0;1033.0;135.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15855.3388671875;12936.65234375;0.0;1353.69030761719;778.0;207431;681.0;13.0;Calculated values ==>;1558138481.784;356.66;354.06000000000006;288.26000000000005;288.36;286.56;277.36;274.1680685717883;276.86;276.46000000000004;270.76000000000005;277.06;352.36;291.46000000000004;270.56;273.86;297.26000000000005;292.86;301.06;348.16;285.96000000000004;276.86;341.26;350.96000000000004;271.76000000000005;243.1966462407574;268.0796299477929;274.1680685717883;286.46000000000004;8050000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;8080000.0;0.0;0.0;0.17216666666666666;0.022500000000000003;0.0;0.0;0.03243810594991617;12936.65234375;0.0;1353.69030761719;15855.3388671875;496437.7545523378;492282.0194117825;233031.9963881868;233298.520972831;228568.09120709903;430280.9020939914;433997.93586973246;437727.04723144654;472193.81962526246;532949.3992802779;465841.3709369655;437413.810930519;442433.1482669151;464634.8729112105;459512.4303964549;273932.50662030134;483168.8705450579;448848.5733682798;433997.93586973246;285614.20965156396;326265.46416910045;466935.11562751874;201888.61037021625;200860.36616920042;273.931556865307;602047.1221820903;342899.7020297737;74412.67060323292;81002.0850459971;0;6;4;1;12;10;0;6;26;32;433183292619.49774;166219560414.85907;364159076474.60846;40603.51754627515;5963.546368289307;-0.0;0.0;1227279.139285074;305142.9357990555;0.48116099246109745;365429.20911079587;3.2586387220119795;0.19712296996542075
1995;2019-05-18 02:15:41.774;830;807;151;152;133;43;39;32;-23;40;791;180;-25;7;242;197;279;748;133;132;39;-13;810;358;363;146;363;305;813;86.0;-1.0;949.0;97.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15967.5302734375;13206.5029296875;0.0;1348.30737304688;806.0;207432;664.0;5.0;Calculated values ==>;1558138541.774;356.16;353.86;288.26000000000005;288.36;286.46000000000004;277.46000000000004;274.1680685717883;277.06;276.36;270.86;277.16;352.26;291.16;270.66;273.86;297.36;292.86;301.06;347.96000000000004;286.36;277.06;339.56000000000006;353.76;271.86;243.81672145450628;268.19934244402924;274.1680685717883;286.46000000000004;8100000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;8130000.0;0.014333333333333333;0.0;0.15816666666666668;0.016166666666666666;0.0;0.014333333333333333;0.012453964905059709;13206.5029296875;0.0;1348.30737304688;15967.5302734375;495229.5479200656;491493.06458349293;232948.2215705284;233214.06939289506;228236.53910241387;430280.9020939914;434358.88782729313;437656.05685647397;471896.58969717816;532770.7922627424;465327.683547362;437342.01223029394;442225.1804755989;464766.5650395172;459512.4303964549;273596.0407747192;482316.33352742216;449445.79046799336;434358.88782729313;278495.58437821403;338011.6871214325;466612.83709643077;202043.66318488005;202043.66318488005;273.9919791745493;602312.268559875;343117.52534714906;74435.18349780081;81002.0850459971;0;6;4;1;12;10;0;6;26;32;433401056319.53235;166306245964.87286;364341746024.6375;37266.02693239044;4277.201644903404;-0.0;3329.851553207921;1227927.9440036877;305228.26114258455;0.48116099246109745;365456.95324894984;3.083041221229215;0.15637335611670375
1996;2019-05-18 02:16:41.765;824;804;151;151;133;43;41;33;-22;40;783;178;-24;7;242;197;278;749;133;133;41;-12;808;358;364;147;364;306;811;-2.0;0.0;1271.0;101.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16347.6064453125;13535.7412109375;0.0;1357.18884277344;817.0;207433;648.0;0.0;Calculated values ==>;1558138601.765;355.56000000000006;353.56000000000006;288.26000000000005;288.26000000000005;286.46000000000004;277.46000000000004;274.1680685717883;277.26000000000005;276.46000000000004;270.96000000000004;277.16;351.46000000000004;290.96000000000004;270.76000000000005;273.86;297.36;292.86;300.96000000000004;348.06000000000006;286.46000000000004;277.26000000000005;337.96000000000004;354.86;271.96000000000004;244.02132995426717;268.3187672390254;274.1680685717883;286.46000000000004;8080000.0;3579999.9999999995;3640000.0;1470000.0;3640000.0;3060000.0;8109999.999999999;0.0;0.0;0.21183333333333335;0.016833333333333332;0.0;0.0;0.0;13535.7412109375;0.0;1357.18884277344;16347.6064453125;494527.2135137679;491233.99690556765;232981.63441525534;232981.63441525534;228265.538259798;430280.9020939914;434473.7075064044;437585.1090581189;471764.18514258164;531861.5611485756;464935.19273318537;437270.2536001789;442016.3825157325;464620.0566218266;459512.4303964549;273316.9340874374;482689.9740755177;449410.5940142182;434473.7075064044;271797.11229066993;342627.88924589846;466572.0938815161;202114.20627346763;202043.66318488005;274.0194490566959;602581.5209727312;343340.34395450086;74457.72591779499;81002.0850459971;0;6;4;1;12;10;0;6;26;32;433619123605.1702;166394132780.12994;364525018530.1736;49880.58623988196;4451.7077747354815;-0.0;0.0;1228654.0568489807;305300.9911434908;0.48116099246109745;365484.69784965995;3.648193728075639;0.20522836256345753
1997;2019-05-18 02:17:41.775;821;801;152;152;133;42;43;32;-20;40;763;177;-22;10;242;198;278;750;132;135;43;-12;827;358;363;139;363;308;830;248.0;0.0;1203.0;106.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;1;0;18123.40625;14436.3203125;0.0;2363.24389648438;820.0;207434;633.0;0.0;Calculated values ==>;1558138661.775;355.26;353.26;288.36;288.36;286.46000000000004;277.36;274.1680685717883;277.46000000000004;276.36;271.16;277.16;349.46000000000004;290.86;270.96000000000004;274.16;297.36;292.96000000000004;300.96000000000004;348.16;286.66;277.46000000000004;336.46000000000004;355.16;271.96000000000004;242.35481222062532;268.5567601203482;274.1680685717883;286.36;8270000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;8300000.0;0.04133333333333333;0.0;0.20049999999999998;0.017666666666666667;0.0;0.04133333333333333;0.0;14436.3203125;0.0;2363.24389648438;18123.40625;492257.3736919142;488897.5351268647;232932.936604196;232932.936604196;227994.1706771285;430280.9020939914;435074.67720794375;437443.34373287327;472817.310826017;529619.7100872716;464518.39432022074;437126.8590839872;442045.18520996696;464766.5650395172;459648.11820747575;272126.271369255;480808.79010813753;449891.39196786226;435074.67720794375;265518.4816520846;343887.0166927713;467693.11601967004;202147.56956478473;202147.56956478473;274.0324365594166;602868.8272882196;343573.48331724457;74488.73469121824;81002.0850459971;0;6;4;1;12;10;0;6;26;33;433837259955.13556;166479947080.1163;364709249230.1443;47176.80272070175;4691.304654036307;-0.0;9627.653782583906;1229463.0032254527;305377.19561234687;0.48116099246109745;365564.94166957674;3.66055692828235;0.1504576740989521
1998;2019-05-18 02:18:41.765;821;800;153;153;133;42;46;32;-19;39;725;178;-21;10;242;198;279;752;132;138;46;-12;827;358;364;133;364;308;830;218.0;-1.0;1143.0;157.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;1;0;18533.109375;14866.3486328125;0.0;2387.80126953125;820.0;207435;619.0;0.0;Calculated values ==>;1558138721.765;355.26;353.16;288.46000000000004;288.46000000000004;286.46000000000004;277.36;274.1680685717883;277.76000000000005;276.36;271.26000000000005;277.06;345.66;290.96000000000004;271.06;274.16;297.36;292.96000000000004;301.06;348.36;286.96000000000004;277.76000000000005;335.06;355.16;271.96000000000004;241.05796691057077;268.5567601203482;274.1680685717883;286.36;8270000.0;3579999.9999999995;3640000.0;1330000.0;3640000.0;3080000.0;8300000.0;0.036333333333333336;0.0;0.1905;0.026166666666666668;0.0;0.036333333333333336;0.0;14866.3486328125;0.0;2387.80126953125;18533.109375;492257.3736919142;488742.63295716903;233196.99114499442;233196.99114499442;227994.1706771285;430280.9020939914;435366.92532215983;437601.09044165985;473501.00995365425;525634.3882111511;464642.55268149753;437285.26766895736;442045.18520996696;464620.0566218266;459648.11820747575;272519.73659632326;481133.8163060181;450153.3575985836;435366.92532215983;259659.41789560125;343887.0166927713;468523.130788366;201981.5829641821;201981.5829641821;273.96779445259017;603174.2473399825;343817.63152700965;74528.32013560082;81002.0850459971;0;6;4;1;12;10;0;6;26;33;434055323605.1702;166561533480.12927;364894018430.17365;44885.51617445951;6974.503834732814;-0.0;8479.667439006525;1230230.061352036;305474.3944805903;0.48116099246109745;365715.81086405675;3.4971115812551563;0.1614676896997234
1999;2019-05-18 02:19:41.806;823;801;153;153;134;43;47;33;-19;39;723;181;-21;10;242;198;279;751;132;137;47;-11;813;358;364;129;363;308;816;-2.0;-1.0;951.0;94.0;0.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;18887.60546875;15034.8828125;0.0;2396.345703125;819.0;207436;603.0;0.0;Calculated values ==>;1558138781.806;355.46000000000004;353.26;288.46000000000004;288.46000000000004;286.56;277.46000000000004;274.1680685717883;277.86;276.46000000000004;271.26000000000005;277.06;345.46000000000004;291.26000000000005;271.06;274.16;297.36;292.96000000000004;301.06;348.26;286.86;277.86;333.46000000000004;355.06000000000006;272.06;240.16925963744896;268.5567601203482;274.1680685717883;286.36;8130000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;3080000.0;8159999.999999999;0.0;0.0;0.1585;0.015666666666666666;0.0;0.0;0.0;15034.8828125;0.0;2396.345703125;18887.60546875;493901.9667782325;490285.73725684703;233429.68879469167;233429.68879469167;228451.1917007776;430280.9020939914;435544.0976640484;437601.09044165985;474018.0131486867;525424.2143520233;465014.50054098107;437285.26766895736;442045.18520996696;464766.5650395172;459648.11820747575;273398.74773210415;482475.1581027999;450005.2370249497;435544.0976640484;252964.46457616048;343467.2996937194;469168.92592566175;202060.23706787254;201981.5829641821;273.9984342621063;603486.2997199539;344066.97872616246;74568.21527002526;81002.0850459971;0;6;4;1;12;10;0;6;26;33;434273872844.7676;166640187189.98434;365078944709.8329;37333.22525974529;4184.702792105364;-0.0;0.0;1230915.6857194465;305567.451414458;0.48116099246109745;365786.5230462467;2.381813078443371;0.13723492292714654
2000;2019-05-18 02:20:41.786;823;804;153;154;133;41;51;32;-21;40;741;182;-23;5;242;198;279;750;133;140;51;-9;835;357;363;136;363;305;837;207.0;-1.0;906.0;113.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18196.466796875;15197.328125;0.0;1386.62536621094;819.0;207437;587.0;0.0;Calculated values ==>;1558138841.786;355.46000000000004;353.56000000000006;288.46000000000004;288.56;286.46000000000004;277.26000000000005;274.0616903277293;278.26000000000005;276.36;271.06;277.16;347.26;291.36;270.86;273.66;297.36;292.96000000000004;301.06;348.16;287.16;278.26000000000005;331.86;355.06000000000006;272.26000000000005;241.71165711629368;268.19934244402924;274.0616903277293;286.46000000000004;8350000.0;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;8370000.0;0.034499999999999996;0.0;0.151;0.01883333333333333;0.0;0.034499999999999996;0.0;15197.328125;0.0;1386.62536621094;18196.466796875;491789.37520641874;488665.97420449025;233082.9496754761;233346.53867675253;227896.46460417184;430346.717906069;436483.0716089266;437968.82056851813;473208.68934220774;527547.0033350008;465573.95041074604;437656.05685647397;441928.13359203225;464766.5650395172;459805.1627156728;272045.4990423988;480049.7475647598;450629.7844503968;436483.0716089266;246270.64818160105;343467.2996937194;468404.8657701933;201791.71614927117;201791.71614927117;273.8892589035686;603795.2306442872;344318.8298390247;74599.72952069345;81002.0850459971;0;6;4;1;12;10;0;6;26;33;434491900144.8369;166719660690.0096;365262783409.89136;35662.74276730629;5021.214317860699;-0.0;8096.8517633581105;1231523.7826866207;305644.14181840676;0.48116099246109745;365853.9743197079;2.9414463128094064;0.1266432720861504
2001;2019-05-18 02:21:41.777;826;806;153;153;132;42;41;33;-22;40;767;182;-25;0;243;198;278;744;133;140;41;-7;798;359;364;140;364;306;800;134.0;0.0;844.0;99.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;1;0;17557.38671875;14589.833984375;0.0;1380.06494140625;817.0;207438;571.0;0.0;Calculated values ==>;1558138901.777;355.76;353.76;288.46000000000004;288.46000000000004;286.36;277.36;274.27422755570615;277.26000000000005;276.46000000000004;270.96000000000004;277.16;349.86;291.36;270.66;273.16;297.46000000000004;292.96000000000004;300.96000000000004;347.56000000000006;287.16;277.26000000000005;330.26000000000005;354.86;272.46000000000004;242.56692532238324;268.3187672390254;274.27422755570615;286.46000000000004;7980000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;8000000.0;0.022333333333333334;0.0;0.14066666666666666;0.0165;0.0;0.022333333333333334;0.0;14589.833984375;0.0;1380.06494140625;17557.38671875;495769.20870142366;492607.94201616815;233703.47302802536;233703.47302802536;228167.53396084602;430214.79039162316;434473.7075064044;437585.1090581189;472686.4266018815;530190.3213035207;465429.02043352457;437112.3332710247;440968.15519671026;464751.8981387732;459490.719185696;273996.3474458825;483070.9165451871;450448.96135751536;434473.7075064044;239577.9089402584;342627.88924589846;468049.84543673473;202331.87731976138;202331.87731976138;274.1087065005366;604093.1347309547;344567.0189557231;74622.78181486986;81002.0850459971;0;6;4;1;12;10;0;6;26;33;434709967429.6081;166802448269.92276;365446055914.6991;33092.28793119562;4384.346473930061;-0.0;5184.5008741683605;1232096.6553313856;305722.50973463844;0.48116099246109745;365964.63565654703;2.6713466051073995;0.12579895885773534
2002;2019-05-18 02:22:41.787;822;807;154;155;133;40;49;32;-22;41;779;180;-24;-2;242;198;277;737;132;144;49;-4;829;357;362;142;362;304;832;152.0;-1.0;921.0;124.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;1;0;18065.8359375;15194.263671875;0.0;1370.67553710938;817.0;207439;556.0;0.0;Calculated values ==>;1558138961.787;355.36;353.86;288.56;288.66;286.46000000000004;277.16;274.0616903277293;278.06;276.36;270.96000000000004;277.26000000000005;351.06000000000006;291.16;270.76000000000005;272.96000000000004;297.36;292.96000000000004;300.86;346.86;287.56;278.06;328.76000000000005;354.86;272.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;286.36;8290000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8320000.0;0.025333333333333333;0.0;0.15350000000000003;0.020666666666666667;0.0;0.025333333333333333;0.0;15194.263671875;0.0;1370.67553710938;18065.8359375;492216.3248486857;489626.6108263127;233428.48601336862;233693.15769057313;227966.13232092102;430346.717906069;436369.3260602679;438039.0146135774;472522.5091947854;531594.2784903181;465472.8050970547;437727.04723144654;441093.7378204844;464912.7873590418;459805.1627156728;271618.38887771475;478457.4555553859;451395.3355053036;436369.3260602679;233304.39079467155;342627.88924589846;468070.66303951683;201773.30587689756;201773.30587689756;273.8820785517711;604390.0443964077;344815.261136288;74645.70847266006;81002.0850459971;0;6;4;1;12;10;0;6;26;33;434927803729.5735;166887062369.9093;365629086414.67;36266.78629108036;5503.478714694131;-0.0;5943.0991779787155;1232674.743948527;305804.9220109544;0.48116099246109745;366057.3811119669;2.880382691526858;0.13712035580301504
