;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2003;2019-05-18 02:23:41.778;822;808;153;154;133;40;38;32;-23;41;779;178;-25;-3;242;198;277;728;133;143;39;-2;810;356;362;144;362;305;814;260.0;-1.0;708.0;47.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18048.01171875;15046.2880859375;0.0;1368.21264648438;816.0;207440;544.0;0.0;Calculated values ==>;1558139021.778;355.36;353.96000000000004;288.46000000000004;288.56;286.46000000000004;277.16;273.955091788801;276.96000000000004;276.36;270.86;277.26000000000005;351.06000000000006;290.96000000000004;270.66;272.86;297.36;292.96000000000004;300.86;345.96000000000004;287.46000000000004;277.06;327.56;354.76;272.96000000000004;243.40439225979637;268.19934244402924;273.955091788801;286.46000000000004;8100000.0;3560000.0;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;8140000.000000001;0.043333333333333335;0.0;0.11800000000000001;0.007833333333333333;0.0;0.043333333333333335;0.0;15046.2880859375;0.0;1368.21264648438;18048.01171875;494038.70681589696;491546.980775007;233463.44619994555;233730.0750698239;228222.0784235488;430412.23801567365;434424.3181684167;437656.05685647397;472259.5391352755;531519.1411140322;465081.07853800297;437342.01223029394;440729.75779049523;464912.7873590418;459961.8549604037;272778.24213552196;478973.23761875374;451249.3221069942;434603.5697922251;228286.1864045524;342208.19576138764;467992.6153874112;201774.6771211855;201774.6771211855;273.8781017778124;604690.947985447;345067.2279343171;74668.5291173132;81002.0850459971;0;6;4;1;12;10;0;6;26;33;435144971150.20874;166972849500.16022;365811759010.2043;27834.002808764042;2085.3738497521017;-0.0;10089.252015745049;1233208.8370666015;305868.1529631107;0.48116099246109745;366190.963998533;2.437395405833834;0.0744153858517598
2004;2019-05-18 02:24:41.788;821;809;154;154;133;39;43;31;-25;41;773;177;-27;-1;242;198;277;733;133;147;43;0;827;355;360;145;360;303;830;-1.0;-1.0;639.0;39.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17756.03125;14807.333984375;0.0;1354.16931152344;814.0;207441;534.0;0.0;Calculated values ==>;1558139081.788;355.26;354.06000000000006;288.56;288.56;286.46000000000004;277.06;273.8482719121499;277.46000000000004;276.26000000000005;270.66;277.26000000000005;350.46000000000004;290.86;270.46000000000004;273.06;297.36;292.96000000000004;300.86;346.46000000000004;287.86;277.46000000000004;326.56;354.56000000000006;273.16;243.61107973660833;267.9596281332873;273.8482719121499;286.46000000000004;8270000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;8300000.0;0.0;0.0;0.1065;0.006500000000000001;0.0;0.0;0.0;14807.333984375;0.0;1354.16931152344;17756.03125;492257.3736919142;490131.88812279864;233461.48358669734;233461.48358669734;227994.1706771285;430477.46260093397;435793.71486953663;437798.07955487026;472127.72840069426;531043.8128972996;465249.0376913574;437485.64907481754;441455.363107709;465204.3799370688;460118.19716840395;271735.20528376097;478017.30871591857;452185.31981032476;435793.71486953663;224104.74344509715;341368.83218197053;468053.524328251;201475.39128868497;201774.6771211855;273.75681762351786;604989.3647379766;345316.0495815608;74691.21941471238;81002.0850459971;0;6;4;1;12;10;0;6;26;33;435361607250.1743;167059563950.14642;365994189410.1753;25168.36630034873;1732.7578647571795;-0.0;0.0;1233650.5970901754;305899.9760303539;0.48116099246109745;366275.0551115009;1.6645186819924749;0.09095771106403941
2005;2019-05-18 02:25:41.789;824;814;154;155;133;38;47;30;-27;40;765;176;-29;0;242;199;277;746;133;150;47;0;834;355;360;145;360;301;838;94.0;-2.0;590.0;72.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17325.65234375;14262.2900390625;0.0;1338.75122070312;813.0;207442;525.0;0.0;Calculated values ==>;1558139141.789;355.56000000000006;354.56000000000006;288.56;288.66;286.46000000000004;276.96000000000004;273.8482719121499;277.86;276.16;270.46000000000004;277.16;349.66;290.76000000000005;270.26000000000005;273.16;297.36;293.06;300.86;347.76;288.16;277.86;325.66;354.46000000000004;273.16;243.61107973660833;267.7187500070086;273.8482719121499;286.46000000000004;8340000.000000001;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;8380000.0;0.015666666666666666;0.0;0.09833333333333334;0.012;0.0;0.015666666666666666;0.0;14262.2900390625;0.0;1338.75122070312;17325.65234375;492038.46400881524;490115.96318825707;233330.2421167403;233594.13499236276;227882.60391469754;430477.46260093397;436490.9985850829;437940.2675631159;472028.77388759464;530361.0249238308;465416.7235597946;437629.4412208045;442024.1650760851;465204.3799370688;460252.8391778579;271331.3252684811;479282.8220850019;452617.9766110549;436490.9985850829;220341.7376933702;340949.162051476;468053.524328251;201331.15296398074;201331.15296398074;273.7004627115149;605281.7169733607;345558.3004855779;74713.66079313723;81002.0850459971;0;6;4;1;12;10;0;6;26;33;435577610849.9134;167146565400.04132;366175392429.9564;23266.562935581627;3200.6684563712433;-0.0;3684.1709147306;1234054.2282270608;305941.0886015118;0.48116099246109745;366305.75704744365;1.9326531995298657;0.09149631353352519
2006;2019-05-18 02:26:41.789;830;818;153;154;133;39;49;31;-28;40;756;177;-24;2;242;200;278;751;132;151;49;1;818;356;361;141;361;300;821;135.0;-1.0;410.0;91.0;0.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;17712.994140625;13705.46875;0.0;2675.00170898438;811.0;207443;518.0;-1.0;Calculated values ==>;1558139201.789;356.16;354.96000000000004;288.46000000000004;288.56;286.46000000000004;277.06;273.955091788801;278.06;276.26000000000005;270.36;277.16;348.76;290.86;270.76000000000005;273.36;297.36;293.16;300.96000000000004;348.26;288.26000000000005;278.06;324.96000000000004;354.26;273.26000000000005;242.77792619122317;267.5978703862781;273.955091788801;286.36;8180000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;8209999.999999999;0.022500000000000003;0.0;0.06833333333333333;0.015166666666666667;0.0;0.022500000000000003;-0.0024899883532851544;13705.46875;0.0;2675.00170898438;17712.994140625;494473.38369827793;492381.8179469158;233345.86394227552;233611.54557219316;228121.57281581097;430412.23801567365;436603.72145541804;438011.42202021845;472555.3283204977;529498.9437343386;465683.9845507449;438627.8345891578;442526.58117228496;465058.7251422519;460231.6107031601;272675.16672951175;481939.8814960514;452587.1199999893;436603.72145541804;217415.1398638553;340109.845020078;468704.9404502916;201421.33853494696;201421.33853494696;273.74017598404873;605573.7056940639;345791.3651421534;74747.10873421795;81002.0850459971;0;6;4;1;12;10;0;6;26;34;435793910849.9134;167232365400.04132;366355692429.9564;16166.989038160218;4053.801295716061;-0.0;5291.6036157106;1234382.8411601752;306001.5425161125;0.48116099246109745;366380.5551685307;1.5574884746728264;0.06861503452474249
2007;2019-05-18 02:27:41.810;834;820;151;153;134;39;51;31;-27;38;734;177;-24;12;242;200;277;751;132;152;51;1;818;355;361;132;361;301;821;294.0;-1.0;832.0;95.0;0.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;17401.927734375;13263.1708984375;0.0;2304.90161132812;809.0;207444;512.0;0.0;Calculated values ==>;1558139261.81;356.56000000000006;355.16;288.26000000000005;288.46000000000004;286.56;277.06;273.8482719121499;278.26000000000005;276.26000000000005;270.46000000000004;276.96000000000004;346.56000000000006;290.86;270.76000000000005;274.36;297.36;293.16;300.86;348.26;288.36;278.26000000000005;324.36;354.06000000000006;273.26000000000005;240.83765695389522;267.7187500070086;273.8482719121499;286.36;8180000.0;3550000.0;3610000.0;1320000.0;3610000.0;3010000.0;8209999.999999999;0.049;0.0;0.13866666666666666;0.01583333333333333;0.0;0.049;0.0;13263.1708984375;0.0;2304.90161132812;17401.927734375;495070.3755959723;492684.20388982695;232815.84646564085;233345.86394227552;228378.9763252522;430477.46260093397;436949.6230331232;437940.2675631159;473533.532933398;527125.3449287468;465539.28514194506;438404.20131815126;443779.4857613598;465058.7251422519;460387.3511624245;272275.77846191794;481939.8814960514;452731.1775036387;436949.6230331232;214906.75144652807;339270.558843327;469931.77505118237;201429.51310784786;201429.51310784786;273.7388983136822;605866.4324610978;346016.18246407976;74788.62245320859;81002.0850459971;0;6;4;1;12;10;0;6;26;34;436010586659.5829;167314294064.91635;366536055534.6813;32796.1579511305;4251.2858141027955;-0.0;11540.485386338492;1234791.010193642;306070.7757984261;0.48116099246109745;366520.87167026;3.1209983844238463;0.10847073401226603
2008;2019-05-18 02:28:41.790;836;823;150;151;132;40;53;31;-27;37;728;179;-29;17;242;200;277;755;133;154;53;0;811;356;362;126;362;301;814;298.0;-1.0;695.0;186.0;2.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;17073.087890625;13445.0498046875;0.0;2334.68139648438;807.0;207445;507.0;0.0;Calculated values ==>;1558139321.79;356.76;355.46000000000004;288.16;288.26000000000005;286.36;277.16;273.955091788801;278.46000000000004;276.26000000000005;270.46000000000004;276.86;345.96000000000004;291.06;270.26000000000005;274.86;297.36;293.16;300.86;348.66;288.56;278.46000000000004;323.86;353.86;273.16;239.4893008659735;267.7187500070086;273.955091788801;286.46000000000004;8109999.999999999;3560000.0;3620000.0000000005;1260000.0;3620000.0000000005;3010000.0;8140000.000000001;0.049666666666666665;0.0;0.11583333333333333;0.031000000000000003;0.0003333333333333333;0.049999999999999996;0.0;13445.0498046875;0.0;2334.68139648438;17073.087890625;496024.4398636776;493806.5246346262;232666.3009387575;232931.5633721904;227964.28248105466;430412.23801567365;437062.7516608749;437940.2675631159;474211.2612040692;526498.0187852207;465784.16209598747;437629.4412208045;444501.2531899496;464912.7873590418;460231.6107031601;272714.23438016925;483325.9038258542;452844.7452549252;437062.7516608749;212816.51262364245;338431.30337983277;470642.3089080609;201409.21799173788;201617.59854471803;273.7354392113601;606153.6284941318;346238.67678050796;74827.27275722208;81002.0850459971;0;6;4;1;12;10;0;6;26;34;436227414359.65186;167391668264.94095;366716595334.7387;27398.179908684622;8346.225818406014;-0.0;11772.257655807844;1235292.4624694725;306175.7200689759;0.48116099246109745;366715.07977138675;3.0112466921724024;0.1273212403848895
2009;2019-05-18 02:29:41.761;836;824;149;150;132;41;54;32;-27;38;743;181;-29;10;243;200;276;753;133;153;54;2;807;357;362;135;362;301;810;126.0;0.0;787.0;70.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15804.1748046875;12788.470703125;0.0;1357.91125488281;805.0;207446;503.0;0.0;Calculated values ==>;1558139381.761;356.76;355.56000000000006;288.06;288.16;286.36;277.26000000000005;274.0616903277293;278.56;276.36;270.46000000000004;276.96000000000004;347.46000000000004;291.26000000000005;270.26000000000005;274.16;297.46000000000004;293.16;300.76000000000005;348.46000000000004;288.46000000000004;278.56;323.46000000000004;353.66;273.36;241.49495122638035;267.7187500070086;274.0616903277293;286.46000000000004;8070000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;8100000.0;0.021;0.0;0.13116666666666668;0.011666666666666665;0.0;0.021;0.0;12788.470703125;0.0;1357.91125488281;15804.1748046875;496398.28920155484;494337.0993897338;232467.2501479373;232732.5934227659;228021.83453610286;430346.717906069;437235.0200923345;437940.2675631159;473143.78782676667;528065.6687750703;466028.71343982156;437629.4412208045;443489.2359988558;465044.1086722825;460075.5242048206;272564.59072472306;483432.3937414079;452700.66189737874;437235.0200923345;211144.3756859795;337592.078488485;469623.12179888616;201983.7742528917;201983.7742528917;273.9641145878275;606427.473260751;346457.1837884556;74858.02948968501;81002.0850459971;0;6;4;1;12;10;0;6;26;34;436444509379.49304;167469930419.8837;366897108044.6067;30949.62670585775;3122.459054703268;-0.0;4940.276162628299;1235778.459178906;306271.2462495345;0.48116099246109745;366854.2835720662;2.7577625175817966;0.12282551560990679
2010;2019-05-18 02:30:41.801;832;824;149;150;131;42;56;32;-26;39;760;182;-16;8;243;200;276;755;133;154;56;3;806;357;363;138;363;301;809;147.0;-1.0;532.0;72.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15359.63671875;12710.79296875;0.0;1344.53063964844;802.0;207447;499.0;0.0;Calculated values ==>;1558139441.801;356.36;355.56000000000006;288.06;288.16;286.26000000000005;277.36;274.0616903277293;278.76000000000005;276.36;270.56;277.06;349.16;291.36;271.56;273.96000000000004;297.46000000000004;293.16;300.76000000000005;348.66;288.56;278.76000000000005;323.06;353.36;273.46000000000004;242.14157278889297;267.7187500070086;274.0616903277293;286.46000000000004;8059999.999999999;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8090000.000000001;0.0245;0.0;0.08866666666666667;0.012;0.0;0.0245;0.0;12710.79296875;0.0;1344.53063964844;15359.63671875;495901.8693310608;494432.18400059413;232483.77011624086;232749.2463589407;227778.3190929284;430346.717906069;437348.5841517321;438095.2167564963;472850.0741107318;529839.7408841682;466150.86799909524;439628.3511256179;443198.0840360327;464898.1456994284;460075.5242048206;272628.97806246654;483854.91862691764;452670.27477815334;437348.5841517321;209472.28574929133;336333.2981666971;469313.27648880874;201895.40245780323;201895.40245780323;273.92968267777127;606687.344823266;346669.81931567314;74880.56485244735;81002.0850459971;0;6;4;1;12;10;0;6;26;34;436662154380.21906;167551885020.15707;367077828445.20953;20943.050201150785;3209.014488372067;-0.0;5768.602951501258;1236211.1864472239;306324.04370408924;0.48116099246109745;366943.58372542134;2.1287782817853937;0.08729571175481203
2011;2019-05-18 02:31:41.772;830;823;149;150;130;42;54;32;-15;40;767;180;-2;8;244;200;275;754;132;154;54;4;800;357;363;139;363;301;803;90.0;-1.0;423.0;0.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14964.9501953125;12099.20703125;0.0;1347.39721679688;799.0;207448;496.0;0.0;Calculated values ==>;1558139501.772;356.16;355.46000000000004;288.06;288.16;286.16;277.36;274.0616903277293;278.56;276.36;271.66;277.16;349.86;291.16;272.96000000000004;273.96000000000004;297.56;293.16;300.66;348.56000000000006;288.56;278.56;322.76000000000005;353.06000000000006;273.56;242.35481222062532;267.7187500070086;274.0616903277293;286.36;8000000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;8030000.0;0.015000000000000001;0.0;0.07050000000000001;0.0;0.0;0.015000000000000001;0.0;12099.20703125;0.0;1347.39721679688;14964.9501953125;496169.926272195;494853.34240361996;232583.56006790057;232849.8425158732;227606.65459697676;430346.717906069;437003.68543558475;439780.08636155893;472817.310826017;530569.4765443322;465906.47827027406;441728.28212843963;443198.0840360327;465029.61547741666;460075.5242048206;272610.50184360915;484330.05351661606;452670.27477815334;437003.68543558475;208218.24852204052;335074.5858427641;469275.5542788157;202234.48292222194;202234.48292222194;274.0616903277293;606939.9275733345;346876.4693863553;74902.9867420808;81002.0850459971;0;6;4;1;12;10;0;6;26;34;436879849110.0598;167634944855.0963;367258341155.0775;16746.96504247326;0.0;-0.0;3521.538037700442;1236525.118100352;306350.77256627555;0.48116099246109745;367020.964148318;1.507332461511069;0.04903470735622766
2012;2019-05-18 02:32:41.792;825;820;151;152;130;42;53;32;-3;40;767;178;7;12;244;200;274;750;131;156;53;5;801;356;361;140;361;301;804;70.0;-1.0;0.0;47.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14775.7568359375;11961.8935546875;0.0;1351.45520019531;794.0;207449;494.0;0.0;Calculated values ==>;1558139561.792;355.66;355.16;288.26000000000005;288.36;286.16;277.36;273.955091788801;278.46000000000004;276.36;272.86;277.16;349.86;290.96000000000004;273.86;274.36;297.56;293.16;300.56;348.16;288.76000000000005;278.46000000000004;322.56;352.56000000000006;273.66;242.56692532238324;267.7187500070086;273.955091788801;286.26000000000005;8009999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;8040000.000000001;0.011666666666666665;0.0;0.0;0.007833333333333333;0.0;0.011666666666666665;0.0;11961.8935546875;0.0;1351.45520019531;14775.7568359375;495338.6948770333;494312.7958447504;233099.60323547068;233366.6766420393;227592.27064117676;430412.23801567365;437293.7973737539;441579.96937780036;472686.4266018815;530569.4765443322;465661.7645198234;443052.165307785;443779.4857613598;465320.7433433528;460231.6107031601;272136.483743469;483593.8656312086;453305.55865111935;437293.7973737539;207382.2378540181;332976.8817968329;469237.8977156437;200586.9523363051;200586.9523363051;273.41324557031845;607187.8494115913;347077.04539423157;74925.48467569418;81002.0850459971;0;6;4;1;12;10;0;6;26;34;437097121509.9908;167718672755.0697;367439001355.0201;0.0;2104.4324054714853;-0.0;2761.5798587702357;1236664.7226616754;306368.3153486278;0.48116099246109745;367073.34091721056;0.36549874519414655;0.013159737144990712
2013;2019-05-18 02:33:41.793;823;820;155;156;132;40;62;31;5;40;765;176;12;17;243;201;275;757;132;160;62;6;819;356;361;140;361;299;821;195.0;-1.0;658.0;142.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14709.453125;11739.513671875;0.0;1329.5439453125;788.0;207450;496.0;0.0;Calculated values ==>;1558139621.793;355.46000000000004;355.16;288.66;288.76000000000005;286.36;277.16;273.955091788801;279.36;276.26000000000005;273.66;277.16;349.66;290.76000000000005;274.36;274.86;297.46000000000004;293.26000000000005;300.66;348.86;289.16;279.36;322.76000000000005;351.96000000000004;273.76000000000005;242.56692532238324;267.47669482898436;273.955091788801;286.36;8190000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;8209999.999999999;0.0325;0.0;0.10966666666666666;0.023666666666666666;0.0;0.0325;0.0;11739.513671875;0.0;1329.5439453125;14709.453125;493328.480837788;492684.20388982695;233877.6813485881;234144.27551025632;227864.54684183834;430412.23801567365;438822.1517515752;443170.51094372873;472686.4266018815;530512.6548291343;465706.3106162492;444182.85976177163;444899.4758313612;465189.78860520123;460366.2921931374;271425.1587324895;482902.14623000205;453877.0401161356;438822.1517515752;208218.24852204052;330459.8814860452;469336.76393192314;201494.21650128576;201494.21650128576;273.76864938063346;607433.5635894703;347274.5604127431;74947.82670757409;81002.0850459971;0;6;4;1;12;10;0;6;26;34;437313725119.7291;167802674154.96823;367619004354.8026;26503.833623854578;6338.940289191752;-0.0;7713.1578956344065;1236885.5916226953;306438.67796035565;0.48116099246109745;367160.6318532165;3.103202464678436;0.14084313209768254
2014;2019-05-18 02:34:41.783;827;818;156;156;134;41;38;32;10;40;761;176;16;24;243;199;274;745;132;157;38;6;812;354;360;140;360;303;815;269.0;-1.0;222.0;57.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14745.9267578125;11792.603515625;0.0;1344.4404296875;777.0;207451;506.0;0.0;Calculated values ==>;1558139681.783;355.86;354.96000000000004;288.76000000000005;288.76000000000005;286.56;277.26000000000005;273.7412296467126;276.96000000000004;276.36;274.16;277.16;349.26;290.76000000000005;274.76000000000005;275.56;297.46000000000004;293.06;300.56;347.66;288.86;276.96000000000004;323.76000000000005;350.86;273.76000000000005;242.56692532238324;267.9596281332873;273.7412296467126;286.36;8120000.0;3540000.0;3600000.0;1400000.0;3600000.0;3030000.0;8150000.0;0.04483333333333333;0.0;0.037000000000000005;0.0095;0.0;0.04483333333333333;0.0;11792.603515625;0.0;1344.4404296875;14745.9267578125;494594.3091771094;492960.1519795013;234247.42034592564;234247.42034592564;228465.7124108918;430542.39183029096;434911.66494596965;443080.6557621375;472686.4266018815;529791.7321354732;465126.00160488195;443955.1368504969;445108.7251088686;465335.1870322967;460408.5339665152;271450.4850983941;481620.2643516985;453621.0436104021;434911.66494596965;212398.47392691602;325846.0620002231;469336.76393192314;201098.5347234204;201098.5347234204;273.6050336240816;607678.9841782829;347470.62870584073;74970.10619683545;81002.0850459971;0;6;4;1;12;10;0;6;26;34;437529989069.7635;167886660154.98157;367799574254.8313;8953.338478432534;2548.263177480776;-0.0;10482.622004977624;1237181.0188108557;306512.7256459182;0.48116099246109745;367312.23808049585;1.6734528522860916;0.02603887021650645
2015;2019-05-18 02:35:41.753;830;820;157;159;137;40;45;30;12;39;760;176;20;28;243;200;275;751;132;160;45;7;821;356;361;139;361;302;824;133.0;-1.0;735.0;157.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15036.4921875;11963.56640625;0.0;1349.95068359375;759.0;207452;537.0;-1.0;Calculated values ==>;1558139741.753;356.16;355.16;288.86;289.06;286.86;277.16;273.955091788801;277.66;276.16;274.36;277.06;349.16;290.76000000000005;275.16;275.96000000000004;297.46000000000004;293.16;300.66;348.26;289.16;277.66;326.86;349.06000000000006;273.86;242.35481222062532;267.8393353686513;273.955091788801;286.36;8209999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;8240000.000000001;0.022166666666666668;0.0;0.1225;0.026166666666666668;0.0;0.022166666666666668;-0.0024981972024780085;11963.56640625;0.0;1349.95068359375;15036.4921875;494188.93404333974;492395.1152053626;234359.79834527493;234894.47942625926;229109.45766245396;430412.23801567365;435906.5852007355;443576.6592147222;472719.2527797885;529763.5573304285;465271.505235373;444733.05781294516;445875.8662196725;465189.78860520123;460231.6107031601;271307.1373229562;481617.7660671031;453877.0401161356;435906.5852007355;225359.1397227605;318298.0250993184;469571.6626778283;201490.14013294133;201490.14013294133;273.7670570937116;607927.0469095332;347668.49780457607;74992.54822949386;81002.0850459971;0;6;4;1;12;10;0;6;26;34;437746180919.86664;167970318305.02148;367980983504.91785;29655.598587518158;7014.799839924542;-0.0;5196.23119900277;1237502.5990826543;306592.377991672;0.48116099246109745;367442.82986203633;3.144670889286163;0.16490562130586364
2016;2019-05-18 02:36:41.804;836;822;154;156;138;41;35;32;13;39;760;177;24;30;244;198;274;743;131;156;35;8;808;357;362;139;362;304;812;-2.0;0.0;757.0;59.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14894.685546875;11859.7822265625;0.0;1362.73168945312;745.0;207453;586.0;-1.0;Calculated values ==>;1558139801.804;356.76;355.36;288.56;288.76000000000005;286.96000000000004;277.26000000000005;274.0616903277293;276.66;276.36;274.46000000000004;277.06;349.16;290.86;275.56;276.16;297.56;292.96000000000004;300.56;347.46000000000004;288.76000000000005;276.66;331.76000000000005;347.66;273.96000000000004;242.35481222062532;268.0796299477929;274.0616903277293;286.26000000000005;8080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8120000.0;0.0;0.0;0.12616666666666668;0.009833333333333333;0.0;0.0;-0.0025003462639464004;11859.7822265625;0.0;1362.73168945312;14894.685546875;496304.90515812836;493847.8264370465;233764.2380791336;234299.44978633168;229546.98919505245;430346.717906069;433883.48505660606;443315.08579407755;472719.2527797885;529611.0691093424;465103.48649095057;444910.62925437774;445769.9504256632;465175.32018785755;459805.1627156728;271695.25907629984;481622.6808581236;453132.35556440166;433883.48505660606;245852.32104278926;312428.86344474956;469670.3247129736;202014.03346641056;201490.14013294133;273.97589984893006;608176.6854026624;347867.1944581714;75015.17313072411;81002.0850459971;0;6;4;1;12;10;0;6;26;34;437963265284.43225;168053789194.85446;368162938034.5538;30444.149435340652;2631.9535305912036;-0.0;0.0;1238003.8560217237;306672.8359341017;0.48116099246109745;367486.16859524563;2.5014988205736586;0.13833409227950644
2017;2019-05-18 02:37:41.814;839;825;153;155;139;42;36;32;13;40;762;177;26;33;244;198;274;747;133;157;36;8;824;358;363;138;363;304;827;-1.0;0.0;925.0;150.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15237.5576171875;12122.1826171875;0.0;1360.02233886719;740.0;207454;627.0;-1.0;Calculated values ==>;1558139861.814;357.06000000000006;355.66;288.46000000000004;288.66;287.06;277.36;274.1680685717883;276.76000000000005;276.36;274.46000000000004;277.16;349.36;290.86;275.76000000000005;276.46000000000004;297.56;292.96000000000004;300.56;347.86;288.86;276.76000000000005;335.86;347.16;273.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;286.46000000000004;8240000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8270000.0;0.0;0.0;0.15416666666666667;0.025;0.0;0.0;-0.002501107412947685;12122.1826171875;0.0;1360.02233886719;15237.5576171875;495251.91551571403;492863.5673534241;233246.33139396991;233776.54797000447;229582.58659654664;430280.9020939914;433816.67410848953;443315.08579407755;472947.9820155742;529819.9816690114;465103.48649095057;445197.9025426301;446196.8478688148;465029.61547741666;459648.11820747575;270745.6302885417;480645.71533081384;453102.6013730457;433816.67410848953;263007.33956846996;310333.04987691523;469805.9777390899;202058.00370283215;201490.14013294133;273.99756446588196;608427.8292793274;348067.07747345534;75037.866529226;81002.0850459971;0;6;4;1;12;10;0;6;26;34;438180801534.3977;168136903044.84125;368345368434.5248;37193.80015573367;6693.699350906445;-0.0;0.0;1238567.5995431563;306750.5626603975;0.48116099246109745;367486.16859524563;3.255216757918429;0.204229304141658
2018;2019-05-18 02:38:41.785;843;827;148;150;136;43;35;33;-5;40;764;177;11;34;244;197;274;748;132;155;35;9;798;360;365;138;365;305;802;-3.0;-1.0;752.0;203.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14796.1025390625;11862.5283203125;0.0;1361.74194335938;738.0;207455;647.0;-1.0;Calculated values ==>;1558139921.785;357.46000000000004;355.86;287.96000000000004;288.16;286.76000000000005;277.46000000000004;274.38016830617;276.66;276.46000000000004;272.66;277.16;349.56000000000006;290.86;274.26000000000005;276.56;297.56;292.86;300.56;347.96000000000004;288.66;276.66;337.86;346.96000000000004;274.06;242.14157278889297;268.19934244402924;274.38016830617;286.36;7980000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;8020000.0;0.0;0.0;0.12533333333333332;0.03383333333333333;0.0;0.0;-0.0025014109287799895;11862.5283203125;0.0;1361.74194335938;14796.1025390625;498257.22590708535;495539.749571621;232334.3456615947;232866.72262855573;229177.18291993174;430148.3826014536;433133.46834165603;440427.53025024605;472947.9820155742;529952.8012266188;464957.64817713265;442816.332836664;446144.86104575056;464737.35524180415;459196.6552382944;272330.8751801916;483490.251228641;452464.97844290547;433133.46834165603;271378.50176498963;309494.7701623936;469904.45810332865;202372.51206306016;201490.14013294133;274.12908150007604;608677.988812532;348266.8534601635;75060.5369356564;81002.0850459971;0;6;4;1;12;10;0;6;26;34;438399095975.10583;168219663025.10974;368527980130.1172;29836.228946127296;9051.49750769575;-0.0;0.0;1239125.9131387547;306881.7092164906;0.48116099246109745;367486.16859524563;2.940633069232615;0.2050704122165528
2019;2019-05-18 02:39:41.775;843;828;146;148;134;44;36;34;-19;41;765;177;-16;29;244;196;274;745;131;155;36;10;837;358;363;138;363;305;841;94.0;-1.0;454.0;119.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15641.77734375;12658.109375;0.0;1372.73693847656;732.0;207456;650.0;-1.0;Calculated values ==>;1558139981.775;357.46000000000004;355.96000000000004;287.76000000000005;287.96000000000004;286.56;277.56;274.1680685717883;276.76000000000005;276.56;271.26000000000005;277.26000000000005;349.66;290.86;271.56;276.06;297.56;292.76000000000005;300.56;347.66;288.66;276.76000000000005;338.16;346.36;274.16;242.14157278889297;268.19934244402924;274.1680685717883;286.26000000000005;8370000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8410000.0;0.015666666666666666;0.0;0.07566666666666667;0.01983333333333333;0.0;0.015666666666666666;-0.0025023182305484704;12658.109375;0.0;1372.73693847656;15641.77734375;494630.5323964495;491974.6147059703;231188.5512106926;231709.33472463416;228096.4257492818;430280.9020939914;433816.67410848953;438280.32711488655;473045.8727645816;530057.28727503;464957.64817713265;438745.2800241919;445430.935595598;465029.61547741666;459376.6067587312;270027.11767088046;478788.2007225284;452814.5701129408;433816.67410848953;272634.34865687083;306980.0860723078;470002.91871598386;201953.52705445222;201953.52705445222;273.95686148367497;608931.5955367626;348471.1580512157;75083.320461788;81002.0850459971;0;6;4;1;12;10;0;6;26;34;438617459575.14056;168302449225.1229;368710949630.1463;17882.061204572867;5316.312934620377;-0.0;3632.5226371799176;1239523.4992813375;307001.42101490335;0.48116099246109745;367516.43457205663;1.9122792864320817;0.10298336466181034
2020;2019-05-18 02:40:41.786;845;832;145;147;129;43;38;34;-18;41;766;176;-10;21;244;197;275;757;130;156;38;10;829;359;364;138;364;305;833;-1.0;0.0;582.0;140.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15595.716796875;12647.33203125;0.0;1362.54235839844;725.0;207457;650.0;-1.0;Calculated values ==>;1558140041.786;357.66;356.36;287.66;287.86;286.06;277.46000000000004;274.27422755570615;276.96000000000004;276.56;271.36;277.26000000000005;349.76;290.76000000000005;272.16;275.26000000000005;297.56;292.86;300.66;348.86;288.76000000000005;276.96000000000004;338.16;345.66;274.16;242.14157278889297;268.19934244402924;274.27422755570615;286.16;8290000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8330000.0;0.0;0.0;0.097;0.02333333333333333;0.0;0.0;-0.002503370573824957;12647.33203125;0.0;1362.54235839844;15595.716796875;495679.4692272871;493349.0919485514;231050.41166158428;231572.29317254233;226931.36095141713;430214.79039162316;433931.68165179034;438435.61618480866;473045.8727645816;530161.7641224974;464834.1320121998;439667.1524928011;444277.7674123518;464883.6276779939;459354.7222566133;270846.60977373854;481622.41274710273;452784.5239248999;433931.68165179034;272634.34865687083;304046.57827927166;470002.91871598386;202168.0346680367;201953.52705445222;274.0449543524089;609191.9557115281;348682.0753904039;75106.1186347964;81002.0850459971;0;6;4;1;12;10;0;6;26;34;438835599559.8424;168385264405.0097;368893983179.8962;22917.95540712688;6249.480627785432;-0.0;0.0;1239863.5617526623;307097.820297754;0.48116099246109745;367546.7111436791;2.0819198819129623;0.14009696034481897
2021;2019-05-18 02:41:41.786;848;834;146;146;127;44;38;34;-18;41;767;176;0;20;244;197;275;760;129;157;38;11;820;359;364;138;364;307;824;123.0;0.0;863.0;82.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15671.8525390625;12893.3203125;0.0;1374.36743164062;720.0;207458;646.0;-1.0;Calculated values ==>;1558140101.786;357.96000000000004;356.56000000000006;287.76000000000005;287.76000000000005;285.86;277.56;274.27422755570615;276.96000000000004;276.56;271.36;277.26000000000005;349.86;290.76000000000005;273.16;275.16;297.56;292.86;300.66;349.16;288.86;276.96000000000004;337.76;345.16;274.26000000000005;242.14157278889297;268.43790593516167;274.27422755570615;286.06;8200000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;8240000.000000001;0.0205;0.0;0.14383333333333334;0.013666666666666666;0.0;0.0205;-0.0025041181581266134;12893.3203125;0.0;1374.36743164062;15671.8525390625;496960.9363623601;494504.228900616;231451.24427135338;231451.24427135338;226544.18910143484;430214.79039162316;433931.68165179034;437985.2681005028;473045.8727645816;530114.3709831942;464541.1018056076;440754.3233983486;443728.6416987744;464883.6276779939;459354.7222566133;271365.99893730064;483063.7801225873;452928.8433368577;433931.68165179034;270959.89632461156;301951.40411888575;470101.35966640816;202532.0043110929;202532.0043110929;274.1864853054142;609452.5187893276;348894.91415993514;75128.92621638006;81002.0850459971;0;6;4;1;12;10;0;6;26;34;439053999559.8424;168468064405.0097;369077583179.8962;33866.027775043454;3656.781189855975;-0.0;4743.693385484297;1240336.7616125138;307180.3724795677;0.48116099246109745;367586.24192189146;2.9623932839251768;0.13326247611004524
2022;2019-05-18 02:42:41.797;848;836;149;149;128;43;40;34;-19;41;767;176;-20;18;244;198;274;764;129;159;40;12;837;358;363;138;363;308;840;244.0;-1.0;950.0;81.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16779.16015625;13833.8076171875;0.0;1377.6203613281198;715.0;207459;637.0;-1.0;Calculated values ==>;1558140161.797;357.96000000000004;356.76;288.06;288.06;285.96000000000004;277.46000000000004;274.1680685717883;277.16;276.56;271.26000000000005;277.26000000000005;349.86;290.76000000000005;271.16;274.96000000000004;297.56;292.96000000000004;300.56;349.56000000000006;289.06;277.16;336.86;344.66;274.36;242.14157278889297;268.5567601203482;274.1680685717883;286.06;8370000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;8400000.0;0.04066666666666666;0.0;0.15833333333333333;0.013500000000000002;0.0;0.04066666666666666;-0.002504862320339101;13833.8076171875;0.0;1377.6203613281198;16779.16015625;495381.6950765302;493288.9348298672;231985.9178198968;231985.9178198968;226583.46071680202;430280.9020939914;434538.5910328508;437601.09044165985;473045.8727645816;530038.3807940419;464394.14735077554;437443.34373287327;443231.3596024861;465029.61547741666;459648.11820747575;270027.11767088046;482009.69232206536;453389.8950399728;434538.5910328508;267192.67376467976;299856.38484229014;470199.78104355885;202315.61237133708;202315.61237133708;274.09780888032776;609722.9934726882;349117.68105882354;75151.86365238258;81002.0850459971;0;6;4;1;12;10;0;6;26;34;439272139544.54425;168550879584.8965;369262117004.644;37253.534027801106;3616.4362770749945;-0.0;9443.734465568223;1240929.5332816134;307240.99373690266;0.48116099246109745;367704.4921623923;3.3076253486199065;0.12163114195800465
2023;2019-05-18 02:43:41.787;848;835;154;153;129;43;42;34;-18;42;769;175;-5;17;244;199;274;760;129;158;42;12;792;360;365;138;365;309;796;128.0;-1.0;1127.0;143.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16474.5078125;13616.6533203125;0.0;1384.2209472656198;711.0;207460;620.0;-1.0;Calculated values ==>;1558140221.787;357.96000000000004;356.66;288.56;288.46000000000004;286.06;277.46000000000004;274.38016830617;277.36;276.56;271.36;277.36;350.06000000000006;290.66;272.66;274.86;297.56;293.06;300.56;349.16;288.96000000000004;277.36;335.16;344.26;274.36;242.14157278889297;268.67533136820026;274.38016830617;286.06;7920000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;7959999.999999999;0.021333333333333333;0.0;0.18783333333333332;0.02383333333333333;0.0;0.021333333333333333;-0.002505455177654567;13616.6533203125;0.0;1384.2209472656198;16474.5078125;499530.7627450674;497276.08851800073;234042.4361324101;233773.27652680338;227449.41792701202;430148.3826014536;434408.92020770046;437530.6787186241;473143.7464358393;530171.7533760326;464122.31427296804;439557.769353477;442878.363380793;464737.35524180415;459469.1335377376;272729.82489729155;485999.0562081709;452899.1375264246;434408.92020770046;260077.89159075968;298180.4796168596;470199.78104355885;202718.32484823198;202718.32484823198;274.2634267906471;610000.0611868219;349346.39677436557;75174.87516073382;81002.0850459971;0;6;4;1;12;10;0;6;26;34;439490503144.579;168633665784.90967;369447186154.6734;44105.587135321985;6374.974705988623;-0.0;4942.732701001994;1241607.4129593011;307324.2416181484;0.48116099246109745;367824.35940759507;3.6946709607519863;0.1836176292404978
2024;2019-05-18 02:44:41.788;839;830;159;158;133;42;45;34;-10;42;771;175;4;17;244;199;272;743;129;160;45;12;804;357;362;137;362;310;807;193.0;-2.0;646.0;0.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17377.515625;14369.7890625;0.0;1389.78259277344;707.0;207461;604.0;-1.0;Calculated values ==>;1558140281.788;357.06000000000006;356.16;289.06;288.96000000000004;286.46000000000004;277.36;274.0616903277293;277.66;276.56;272.16;277.36;350.26;290.66;273.56;274.86;297.56;293.06;300.36;347.46000000000004;289.16;277.66;333.56;343.86;274.36;241.92719264551067;268.7936212382143;274.0616903277293;286.06;8040000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3100000.0;8070000.0;0.03216666666666666;0.0;0.10766666666666666;0.0;0.0;0.03216666666666666;-0.0025060458300815293;14369.7890625;0.0;1389.78259277344;17377.515625;497118.5423351861;495512.2234961772;235195.42194399922;234925.40770713607;228323.84990364613;430346.717906069;435668.7067053961;438561.0797399928;473273.90776018414;530305.2962126539;463974.5189117857;440717.77944116277;442671.98866168805;465175.32018785755;459940.4098768325;271142.77699484315;482161.56623163936;453705.38493801095;435668.7067053961;253382.8652305231;296504.67125881097;470334.5574354778;202234.48292222194;202234.48292222194;274.0616903277293;610282.1660845845;349579.62101520656;75197.99224224301;81002.0850459971;0;6;4;1;12;10;0;6;26;34;439708606780.1822;168716167160.13785;369632889250.187;25444.49692404666;0.0;-0.0;7508.800865025435;1242187.006654466;307377.3672929251;0.48116099246109745;367928.1239169786;2.091002123020604;0.05546018148643518
2025;2019-05-18 02:45:41.778;830;824;163;163;135;40;51;33;-14;42;774;175;4;17;244;200;272;748;129;164;51;13;810;355;361;137;360;308;813;-1.0;0.0;712.0;40.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18039.333984375;14807.9140625;0.0;1380.72766113281;754.0;207462;591.0;12.0;Calculated values ==>;1558140341.778;356.16;355.56000000000006;289.46000000000004;289.46000000000004;286.66;277.16;273.8482719121499;278.26000000000005;276.46000000000004;271.76000000000005;277.36;350.56000000000006;290.66;273.56;274.86;297.56;293.16;300.36;347.96000000000004;289.56;278.26000000000005;332.26000000000005;348.56000000000006;274.46000000000004;241.92719264551067;268.5567601203482;273.8482719121499;286.06;8100000.0;3550000.0;3610000.0;1370000.0;3600000.0;3080000.0;8130000.0;0.0;0.0;0.11866666666666667;0.006666666666666667;0.0;0.0;0.0299876128015716;14807.9140625;0.0;1380.72766113281;18039.333984375;495229.5479200656;494051.51467049326;236169.52368682367;236169.52368682367;228753.51419725182;430477.46260093397;436949.6230331232;438384.99121777265;473273.90776018414;530770.6932317939;464269.81132602115;441144.9977105962;443083.93690773816;465465.8864643596;460387.3511624245;270781.2225753816;482316.33352742216;454445.6974495171;436949.6230331232;247943.99896000302;316201.74473053816;470432.8002255166;201558.62541890296;202234.48292222194;273.78931420415455;610577.257307974;349822.7280166992;75221.075979765;81002.0850459971;0;6;4;1;12;10;0;6;26;34;439925470630.2167;168798353460.1509;369818258350.2165;28103.39540813254;1792.4944987107579;-0.0;0.0;1242633.1647185658;307392.3022575077;0.48116099246109745;367990.68682864035;1.846720090370529;0.09743992652159726
2026;2019-05-18 02:46:41.788;827;817;163;164;139;39;54;32;-21;41;776;175;-22;15;244;200;272;752;129;166;53;14;807;356;361;136;361;306;810;456.0;0.0;426.0;175.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;18148.9140625;14508.689453125;0.0;1373.67724609375;794.0;207463;580.0;-1.0;Calculated values ==>;1558140401.788;355.86;354.86;289.46000000000004;289.56;287.06;277.06;273.955091788801;278.56;276.36;271.06;277.26000000000005;350.76;290.66;270.96000000000004;274.66;297.56;293.16;300.36;348.36;289.76000000000005;278.46000000000004;331.16;352.56000000000006;274.56;241.71165711629368;268.3187672390254;273.955091788801;286.06;8070000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;8100000.0;0.076;0.0;0.071;0.029166666666666667;0.0;0.076;-0.002492710889566148;14508.689453125;0.0;1373.67724609375;18148.9140625;495067.70807205513;493290.6991970113;236224.8446603974;236496.9326457603;229837.81981060174;430412.23801567365;437465.24820655317;437742.05038880615;473306.2826088756;531130.6756210164;464563.9173149001;437585.1090581189;443199.35914791975;465320.7433433528;460231.6107031601;270960.58667651715;483273.72099572624;454728.989882783;437293.7973737539;243342.44575359824;332976.8817968329;470665.25215363293;201535.00211408545;201535.00211408545;273.7845785385251;610878.8763031057;350067.07376346213;75244.0331795506;81002.0850459971;0;6;4;1;12;10;0;6;26;34;440142106730.18225;168880267110.13788;370002489050.1872;16770.70042750517;7849.632292820134;-0.0;17917.668439734804;1243007.1778422697;307472.66670593375;0.48116099246109745;368140.0256179317;2.6783162714756195;0.06924125640702675
2027;2019-05-18 02:47:41.789;826;813;158;160;141;39;55;32;-22;41;777;176;-24;8;244;200;272;753;130;168;55;15;824;355;361;135;361;304;827;233.0;-2.0;770.0;133.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;18390.9140625;14700.501953125;0.0;1364.005859375;807.0;207464;573.0;-1.0;Calculated values ==>;1558140461.789;355.76;354.46000000000004;288.96000000000004;289.16;287.26000000000005;277.06;273.8482719121499;278.66;276.36;270.96000000000004;277.26000000000005;350.86;290.76000000000005;270.76000000000005;273.96000000000004;297.56;293.16;300.36;348.46000000000004;289.96000000000004;278.66;330.46000000000004;353.86;274.66;241.49495122638035;268.0796299477929;273.8482719121499;286.16;8240000.000000001;3550000.0;3610000.0;1350000.0;3610000.0;3040000.0;8270000.0;0.03883333333333334;0.0;0.12833333333333333;0.022166666666666668;0.0;0.03883333333333334;-0.002490632313569838;14700.501953125;0.0;1364.005859375;18390.9140625;493301.885736143;491039.0160370371;234575.2586481356;235110.03900479965;230101.0680086079;430477.46260093397;437636.28072910535;438039.0146135774;473436.17305719486;531385.6704624288;464980.21106864867;437727.04723144654;442580.7327243594;465320.7433433528;460387.3511624245;269978.98489512835;481618.5199952594;455011.60331462673;437636.28072910535;240414.4444865203;338431.30337983277;470897.14156183373;201412.48478961305;201412.48478961305;273.73224598210203;611183.3799454224;350310.48774838564;75266.84758563573;81002.0850459971;0;6;4;1;12;10;0;6;26;34;440358710339.9206;168961568465.03967;370185492099.9661;30367.071327408757;5973.576558450892;-0.0;9173.357408983618;1243399.999153332;307587.8620327786;0.48116099246109745;368365.7879290408;2.8332025995485677;0.11707441545905566
2028;2019-05-18 02:48:41.789;829;814;151;154;138;39;57;32;-24;40;777;176;-26;3;244;200;273;759;130;169;57;16;832;357;362;135;362;303;835;387.0;0.0;739.0;189.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17895.728515625;14520.765625;0.0;1365.21228027344;810.0;207465;563.0;-1.0;Calculated values ==>;1558140521.789;356.06000000000006;354.56000000000006;288.26000000000005;288.56;286.96000000000004;277.06;274.0616903277293;278.86;276.36;270.76000000000005;277.16;350.86;290.76000000000005;270.56;273.46000000000004;297.56;293.16;300.46000000000004;349.06000000000006;290.06;278.86;329.46000000000004;354.16;274.76000000000005;241.49495122638035;267.9596281332873;274.0616903277293;286.16;8320000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;8350000.0;0.0645;0.0;0.12316666666666666;0.0315;0.0;0.0645;-0.0024901495367785505;14520.765625;0.0;1365.21228027344;17895.728515625;492990.34058106836;490410.06187040685;232588.97906635614;233379.22440788097;229207.41053353794;430346.717906069;437749.2872906415;437953.82195464283;473338.7274854557;531460.8904239582;465126.00160488195;437642.0229114993;442049.80010727816;465175.32018785755;460075.5242048206;269920.2054205685;481732.49255598726;454984.3640256855;437749.2872906415;236231.924509345;339690.1980837097;470995.0139456755;201897.62979749308;201897.62979749308;273.93055074669445;611485.7686335734;350553.9983115367;75289.5910701328;81002.0850459971;0;6;4;1;12;10;0;6;26;34;440575610339.9206;169042568465.03967;370367592099.9661;29074.254334022276;8476.567600667748;-0.0;15212.431908308074;1243895.343533844;307708.2799007713;0.48116099246109745;368569.0028400182;3.321372732457536;0.11997030169350181
2029;2019-05-18 02:49:41.800;835;818;144;146;133;41;48;33;-25;40;777;176;-27;1;245;200;274;763;129;166;49;17;813;359;364;134;364;302;816;-1.0;-2.0;1020.0;225.0;0.0;0;96;79;1;0;0;0;0;0;0;1;0;0;0;0;17089.470703125;13920.6787109375;0.0;1334.14587402344;812.0;207466;553.0;-1.0;Calculated values ==>;1558140581.8;356.66;354.96000000000004;287.56;287.76000000000005;286.46000000000004;277.26000000000005;274.27422755570615;277.96000000000004;276.46000000000004;270.66;277.16;350.86;290.76000000000005;270.46000000000004;273.26000000000005;297.66;293.16;300.56;349.46000000000004;289.76000000000005;278.06;328.46000000000004;354.36;274.86;241.2770596917726;267.8393353686513;274.27422755570615;286.06;8130000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;8159999.999999999;0.0;0.0;0.16999999999999998;0.0375;0.0;0.0;-0.0024898270409722863;13920.6787109375;0.0;1334.14587402344;17089.470703125;495689.01094796177;492863.9052029552;231052.54909355674;231577.7563110138;228193.23448904537;430214.79039162316;435720.79255775904;438024.4983934438;473468.5566066367;531536.0717182884;465271.505235373;437713.4967235476;441962.8318392794;465015.24582933175;459762.3043333631;271390.08992450155;484383.355226628;454219.4668995611;435897.0153556221;232049.79005350024;340529.4996700694;471226.17219587084;202352.83096473783;201897.62979749308;274.1168548140238;611777.3654096078;350791.05379955214;75312.08984540726;81002.0850459971;0;6;4;1;12;10;0;6;26;34;440793450269.62286;169123283259.92935;370549125374.718;40064.18346288001;10082.750296167485;-0.0;0.0;1244471.6028095328;307862.96923754696;0.48116099246109745;368695.79634696286;3.2872835396930853;0.21600236432278755
2030;2019-05-18 02:50:41.780;836;819;138;140;126;43;37;34;-24;41;777;176;-26;1;245;199;272;747;129;163;37;18;816;358;363;135;363;305;820;-1.0;-2.0;514.0;53.0;0.0;0;92;81;1;0;0;0;0;0;0;1;0;0;0;0;17068.025390625;14199.646484375;0.0;1319.4228515625;813.0;207467;543.0;0.0;Calculated values ==>;1558140641.78;356.76;355.06000000000006;286.96000000000004;287.16;285.76000000000005;277.46000000000004;274.1680685717883;276.86;276.56;270.76000000000005;277.26000000000005;350.86;290.76000000000005;270.56;273.26000000000005;297.66;293.06;300.36;347.86;289.46000000000004;276.86;327.46000000000004;354.46000000000004;274.96000000000004;241.49495122638035;268.19934244402924;274.1680685717883;286.06;8159999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;8200000.0;0.0;0.0;0.08566666666666665;0.008833333333333334;0.0;0.0;0.0;14199.646484375;0.0;1319.4228515625;17068.025390625;495555.9523154396;492629.46222961694;229427.2725453744;229946.58115400732;226343.68506359655;430280.9020939914;433997.93586973246;437499.1961693786;473436.17305719486;531310.4117884313;464834.1320121998;437184.50195927493;441331.01728135947;465160.9749554807;459783.670977022;270430.6107072948;481403.00008549873;453962.3084892643;433997.93586973246;227868.02628245065;340949.162051476;471190.70470879815;202286.5290374207;201897.62979749308;274.0864999186035;612061.9163285459;351025.3117309065;75334.19554710327;81002.0850459971;0;6;4;1;12;10;0;6;26;34;441011477569.6922;169203956359.95502;370731164674.7759;20149.885150971055;2375.320218430501;-0.0;0.0;1244973.219453506;307966.75188611686;0.48116099246109745;368695.79634696286;1.451453362428116;0.08264175847404727
