;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2031;2019-05-18 02:51:41.771;834;822;140;141;124;43;37;34;-24;41;776;175;-25;3;245;199;272;754;129;162;38;18;840;362;367;138;367;303;843;161.0;-1.0;1226.0;352.0;0.0;0;97;79;1;0;0;0;0;0;0;1;0;0;0;0;16918.8203125;14298.07421875;0.0;1332.63952636719;812.0;207468;534.0;-1.0;Calculated values ==>;1558140701.771;356.56000000000006;355.36;287.16;287.26000000000005;285.56;277.46000000000004;274.5913991737795;276.86;276.56;270.76000000000005;277.26000000000005;350.76;290.66;270.66;273.46000000000004;297.66;293.06;300.36;348.56000000000006;289.36;276.96000000000004;326.56;354.36;274.96000000000004;242.14157278889297;267.9596281332873;274.5913991737795;286.06;8400000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;8430000.0;0.026833333333333334;0.0;0.20433333333333334;0.058666666666666666;0.0;0.026833333333333334;-0.0024898270409722863;14298.07421875;0.0;1332.63952636719;16918.8203125;492985.1558743982;490860.5506283952;229606.6585996827;229864.28455538186;225533.8912379016;430014.67791919125;432997.62667057913;437953.82195464283;473045.8727645816;531356.6340493629;465002.8811168492;437798.07955487026;442049.80010727816;464576.35343310115;459153.1681162232;269124.92804834776;480055.0440760064;453129.4528381488;433182.4302400453;224104.74344509715;340529.4996700694;470789.9032000179;203084.74691930242;203084.74691930242;274.4147683290701;612345.0975588844;351262.7571143659;75356.2927518182;81002.0850459971;0;6;4;1;12;10;0;6;26;34;441230444719.46246;169285844074.8691;370913537314.58453;47991.58099888789;15705.369168468642;-0.0;6174.287835773268;1245540.9798273265;308117.40169665456;0.48116099246109745;368747.2410276805;4.470124598434065;0.2674945759236071
2032;2019-05-18 02:52:41.781;839;824;151;149;125;46;37;36;-19;42;771;175;0;8;246;196;273;759;127;153;37;19;835;363;368;149;368;304;838;144.0;-2.0;970.0;258.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;16825.373046875;14342.0908203125;0.0;1326.04821777344;812.0;207469;527.0;-1.0;Calculated values ==>;1558140761.781;357.06000000000006;355.56000000000006;288.26000000000005;288.06;285.66;277.76000000000005;274.69669130483857;276.86;276.76000000000005;271.26000000000005;277.36;350.26;290.66;273.16;273.96000000000004;297.76000000000005;292.76000000000005;300.46000000000004;349.06000000000006;288.46000000000004;276.86;325.86;354.36;275.06;244.42749628697553;268.0796299477929;274.69669130483857;285.86;8350000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3040000.0;8380000.0;0.024;0.0;0.16166666666666665;0.043000000000000003;0.0;0.024;-0.0024898270409722863;14342.0908203125;0.0;1326.04821777344;16825.373046875;494216.4415008758;491652.24371049996;232541.13685091268;232017.17339081422;225850.75978787354;429947.3805835815;432743.97865350964;438504.63750537357;471697.8470272932;530759.6363116737;464856.85033418046;441393.15733161947;442580.7327243594;464562.0351814137;458582.87967331253;269759.01592731633;481411.4431052762;451644.0475796746;432743.97865350964;221177.93781777218;340529.4996700694;469402.53390457033;203370.31860487565;203370.31860487565;274.52998147763583;612626.3460371031;351501.4649343271;75378.4521756377;81002.0850459971;0;6;4;1;12;10;0;6;26;34;441450981469.4274;169371958424.85544;371095667664.5556;38013.3815555805;11439.385257886872;-0.0;5504.967841167216;1246257.8072998368;308343.6456845527;0.48116099246109745;368844.58437949466;3.507610860552356;0.19818674100166786
2033;2019-05-18 02:53:41.782;839;818;176;169;129;43;44;35;-13;43;755;174;9;14;244;197;271;714;127;157;44;19;761;350;355;149;355;310;763;282.0;-1.0;1669.0;121.0;0.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;19758.125;14491.36328125;0.0;2658.7392578125;812.0;207470;520.0;-1.0;Calculated values ==>;1558140821.782;357.06000000000006;354.96000000000004;290.76000000000005;290.06;286.06;277.46000000000004;273.3108153835814;277.56;276.66;271.86;277.46000000000004;348.66;290.56;274.06;274.56;297.56;292.86;300.26000000000005;344.56000000000006;288.86;277.56;325.16;354.36;275.06;244.42749628697553;268.7936212382143;273.3108153835814;285.86;7609999.999999999;3500000.0;3550000.0;1490000.0;3550000.0;3100000.0;7630000.0;0.047;0.0;0.2781666666666667;0.020166666666666666;0.0;0.047;-0.0024898270409722863;14491.36328125;0.0;2658.7392578125;19758.125;501062.4751719468;497887.4873596422;240827.45613052486;238827.46580855;227941.4245867338;430799.1582183253;437138.8652924615;438091.248992408;471797.38380554324;528628.3022426581;463849.5950112669;441474.6228121385;442224.8817640306;466187.4538382608;460761.44649501506;273685.57586060214;482347.18725821667;454475.8892962338;437138.8652924615;218251.29456621417;340529.4996700694;469402.53390457033;200252.9577717003;200252.9577717003;273.255889304128;612931.2136027116;351741.7477238177;75411.6592914688;81002.0850459971;0;6;4;1;12;10;0;6;26;35;441667885085.0273;169461359915.1027;371279870735.06506;66158.68467456018;5427.849785346212;-0.0;11133.637653475775;1247125.922322498;308484.20831963996;0.48116099246109745;368983.2417365842;4.823304812608078;0.19439965614474736
2034;2019-05-18 02:54:41.772;824;812;191;182;132;37;54;29;-15;40;710;174;2;24;242;199;269;699;129;163;54;17;825;349;354;143;354;303;828;1282.0;-2.0;526.0;187.0;0.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;24202.86328125;14724.0322265625;0.0;2304.19702148438;812.0;207471;514.0;0.0;Calculated values ==>;1558140881.772;355.56000000000006;354.36;292.26000000000005;291.36;286.36;276.86;273.20264511476705;278.56;276.06;271.66;277.16;344.16;290.56;273.36;275.56;297.36;293.06;300.06;343.06000000000006;289.46000000000004;278.56;324.56;354.36;274.86;243.1966462407574;267.9596281332873;273.20264511476705;286.06;8250000.0;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;8280000.0;0.21366666666666667;0.0;0.08766666666666666;0.03116666666666667;0.0;0.21366666666666667;0.0;14724.0322265625;0.0;2304.19702148438;24202.86328125;492904.19846851844;490788.3529336348;243642.4113771323;241104.6758412476;227766.03778055948;430862.6128555636;439047.09918623616;439341.82880185475;472292.48545527144;524454.9604845678;464879.6758075948;441901.5654153896;445108.7251088686;466072.45092096843;461181.8950349183;268792.134340563;472502.0441252253;455485.02259338234;439047.09918623616;215742.86842915416;340529.4996700694;470018.21299050737;199915.3527709231;199915.3527709231;273.11879174936746;613297.494114852;351985.16877615;75453.0102008358;81002.0850459971;0;6;4;1;12;10;0;6;26;35;441880549635.0611;169548945315.1166;371463740085.0943;20989.721065378337;8418.205810177044;-0.0;51094.48315073855;1247852.0379976605;308599.57288565487;0.48116099246109745;369501.72298208956;4.72758552011669;-0.004320817233976501
2035;2019-05-18 02:55:41.783;824;814;195;194;151;37;45;27;-22;37;690;177;-7;23;242;198;270;723;124;159;47;16;813;352;357;139;357;300;816;1188.0;-1.0;879.0;214.0;0.0;0;1;76;1;0;0;0;0;0;0;1;0;1;0;0;34574.7734375;13758.4716796875;0.0;2299.59130859375;811.0;207472;508.0;-1.0;Calculated values ==>;1558140941.783;355.56000000000006;354.56000000000006;292.66;292.56;288.26000000000005;276.86;273.5264737036516;277.66;275.86;270.96000000000004;276.86;342.16;290.86;272.46000000000004;275.46000000000004;297.36;292.96000000000004;300.16;345.46000000000004;289.06;277.86;323.96000000000004;354.26;274.76000000000005;242.35481222062532;267.5978703862781;273.5264737036516;285.56;8130000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3000000.0;8159999.999999999;0.198;0.0;0.1465;0.035666666666666666;0.0;0.198;-0.0024899883532851544;13758.4716796875;0.0;2299.59130859375;34574.7734375;494051.51467049326;492260.49290902296;245071.82857464376;244782.18917483758;232898.3429005282;430671.36484660726;436846.2480136892;438934.26278453245;472523.0838727012;522596.88627056166;465683.9845507449;441196.9397310966;445556.8106898908;465639.66166502296;460585.14549566834;269828.6503215037;477929.12288599246;454418.0184064888;437188.938451433;213234.55432191002;340109.845020078;470458.9003634767;200726.81403820476;200726.81403820476;273.45060592902;613787.3975526727;352222.5664899808;75491.38213709951;81002.0850459971;0;6;4;1;12;10;0;6;26;35;442093888739.76953;169633560825.00098;371644673249.84705;34897.391241337005;9620.444412268034;-0.0;46819.50063381919;1248317.8493160014;308749.92252968537;0.48116099246109745;370317.82243665407;5.687942334893057;0.04836418401388588
2036;2019-05-18 02:56:41.763;831;816;172;179;166;39;31;29;-17;36;696;178;-4;23;243;195;270;727;123;147;31;15;804;356;361;138;361;300;807;1007.0;0.0;1172.0;304.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;33122.37109375;13306.54296875;0.0;2291.07592773438;811.0;207473;503.0;-1.0;Calculated values ==>;1558141001.763;356.26;354.76;290.36;291.06;289.76000000000005;277.06;273.955091788801;276.26000000000005;276.06;271.46000000000004;276.76000000000005;342.76;290.96000000000004;272.76000000000005;275.46000000000004;297.46000000000004;292.66;300.16;345.86;287.86;276.26000000000005;323.46000000000004;354.26;274.66;242.14157278889297;267.5978703862781;273.955091788801;285.46000000000004;8040000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;8070000.0;0.16783333333333333;0.0;0.19533333333333333;0.050666666666666665;0.0;0.16783333333333333;-0.0024899883532851544;13306.54296875;0.0;2291.07592773438;33122.37109375;495941.9721438126;493429.1267063494;238752.7676701547;240707.23707198966;237099.73949545357;430412.23801567365;433406.2193873385;439695.3144293359;472556.2466753328;523226.2438836077;465806.22961004206;441642.3686528343;445556.8106898908;465189.78860520123;459556.22810200317;270350.67408082227;479585.6709151429;452009.00334685703;433406.2193873385;211144.3756859795;340109.845020078;470494.9286190506;201719.88640395485;201719.88640395485;273.85673462015114;614351.352376322;352448.03309819323;75529.62494556098;81002.0850459971;0;6;4;1;12;10;0;6;26;35;442309216939.838;169716633125.0274;371824613249.9043;46484.53360762443;13617.935472231517;-0.0;38884.68955237789;1248995.8059623893;308943.51114439586;0.48116099246109745;371031.7859545711;6.346299347943743;0.13949550350073917
2037;2019-05-18 02:57:41.774;835;820;150;156;158;42;31;30;-13;36;710;178;0;25;243;193;270;732;124;56;31;14;805;357;362;138;362;300;808;958.0;-1.0;1036.0;241.0;0.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;29171.29296875;12982.3134765625;0.0;2289.85913085938;809.0;207474;498.0;-1.0;Calculated values ==>;1558141061.774;356.66;355.16;288.16;288.76000000000005;288.96000000000004;277.36;274.0616903277293;276.26000000000005;276.16;271.86;276.76000000000005;344.16;290.96000000000004;273.16;275.66;297.46000000000004;292.46000000000004;300.16;346.36;278.76000000000005;276.26000000000005;322.96000000000004;354.06000000000006;274.56;242.14157278889297;267.5978703862781;274.0616903277293;285.56;8050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;8080000.0;0.15966666666666668;0.0;0.17266666666666666;0.04016666666666667;0.0;0.15966666666666668;-0.002490310591375424;12982.3134765625;0.0;2289.85913085938;29171.29296875;496437.7545523378;493931.05820461083;232765.93142999275;234369.30329055083;234907.5680603378;430346.717906069;433154.95317096787;440299.1568695582;472556.2466753328;524693.1868126214;465806.22961004206;442232.80960689666;445840.54513808986;465044.1086722825;459126.9073351851;270291.49302146304;480285.6660386461;437578.2834772544;433154.95317096787;209054.2704885073;339270.558843327;470396.5654319022;202001.60454205784;202001.60454205784;273.97105934958955;614870.5614136755;352667.1470651354;75567.8064029812;81002.0850459971;0;6;4;1;12;10;0;6;26;35;442526156704.5415;169799448304.9142;372004646249.65826;41146.04403521506;10780.530929075416;-0.0;36907.48466441597;1249726.1946551306;309146.86897289695;0.48116099246109745;371663.5031991138;5.816727057258075;0.10933368589902331
2038;2019-05-18 02:58:41.804;836;822;137;142;140;44;32;31;-21;37;724;177;-9;27;243;192;270;739;122;38;33;14;797;359;364;137;364;302;800;1137.0;-1.0;1120.0;266.0;3.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;25122.08203125;12691.8720703125;0.0;2316.00561523438;809.0;207475;494.0;-1.0;Calculated values ==>;1558141121.804;356.76;355.36;286.86;287.36;287.16;277.56;274.27422755570615;276.36;276.26000000000005;271.06;276.86;345.56000000000006;290.86;272.26000000000005;275.86;297.46000000000004;292.36;300.16;347.06000000000006;276.96000000000004;276.46000000000004;322.56;354.06000000000006;274.56;241.92719264551067;267.8393353686513;274.27422755570615;285.36;7970000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;8000000.0;0.18949999999999997;0.0;0.18666666666666665;0.044333333333333336;0.0005;0.18999999999999997;-0.002490310591375424;12691.8720703125;0.0;2316.00561523438;25122.08203125;497329.2656461641;494989.7758402798;229468.46710816596;230779.7610139806;230253.9704811371;430214.79039162316;432833.13015370606;438642.8229465016;472785.1150065333;526001.1196608918;465394.303379512;440469.9055531801;445733.73098647315;464751.8981387732;458672.66196876654;270773.684292985;482277.70030327624;433931.68165179034;433017.6092021058;207382.2378540181;339270.558843327;470531.02399546513;202520.43224588176;202591.3481270983;274.1819906101619;615323.2324275223;352881.20558703045;75606.20780028345;81002.0850459971;0;6;4;1;12;10;0;6;26;35;442744065604.4376;169881989554.87488;372185336549.57214;44076.17959744903;11881.802900898198;-0.0;43780.989604251416;1250436.7349443294;309335.8161811143;0.48116099246109745;372336.24335300823;6.645774585346655;0.10464593132817607
2039;2019-05-18 02:59:41.774;835;824;133;137;131;44;33;31;-23;37;736;178;-25;27;244;192;270;745;125;43;34;13;838;358;363;138;363;305;841;479.0;-2.0;844.0;267.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;23450.27734375;13824.8916015625;0.0;2327.88159179688;807.0;207476;490.0;-1.0;Calculated values ==>;1558141181.774;356.66;355.56000000000006;286.46000000000004;286.86;286.26000000000005;277.56;274.1680685717883;276.46000000000004;276.26000000000005;270.86;276.86;346.76;290.96000000000004;270.66;275.86;297.56;292.36;300.16;347.66;277.46000000000004;276.56;322.16;353.86;274.46000000000004;242.14157278889297;268.19934244402924;274.1680685717883;285.66;8380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8410000.0;0.07983333333333334;0.0;0.14066666666666666;0.0445;0.0;0.07983333333333334;-0.002490632313569838;13824.8916015625;0.0;2327.88159179688;23450.27734375;493327.4599943296;491361.9917513984;227841.166337712;228864.3807029275;227331.718415308;430280.9020939914;433269.66867335857;437656.05685647397;472654.2065195329;527023.3157520024;465081.07853800297;437342.01223029394;445143.9216850511;465029.61547741666;458831.93800034054;268490.72794184816;478788.2007225284;435074.67720794375;433452.5470882844;205710.24989127388;338431.30337983277;470298.1829359995;202100.78875526908;202100.78875526908;274.0142251606965;615727.799704343;353102.0681312195;75644.88751083046;81002.0850459971;0;6;4;1;12;10;0;6;26;35;442962056554.5416;169964448304.9142;372367345499.659;33134.774379569484;11934.784041042501;-0.0;18469.58204025239;1251079.837848803;309534.1885032795;0.48116099246109745;372854.73873957794;3.9336366393720033;0.14391327276368088
2040;2019-05-18 03:00:41.835;840;828;130;132;122;46;34;32;-23;37;745;179;-25;21;244;191;271;754;127;39;35;12;794;362;367;138;367;305;798;1120.0;-1.0;755.0;267.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;20903.78125;13336.875;0.0;2339.94165039062;806.0;207477;486.0;-1.0;Calculated values ==>;1558141241.835;357.16;355.96000000000004;286.16;286.36;285.36;277.76000000000005;274.5913991737795;276.56;276.36;270.86;276.86;347.66;291.06;270.66;275.26000000000005;297.56;292.26000000000005;300.26000000000005;348.56000000000006;277.06;276.66;321.76000000000005;353.76;274.36;242.14157278889297;268.19934244402924;274.5913991737795;285.86;7940000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;7980000.0;0.18666666666666665;0.0;0.12583333333333332;0.0445;0.0;0.18666666666666665;-0.0024907929810119417;13336.875;0.0;2339.94165039062;20903.78125;498189.46311386675;496063.4993897151;227678.96243629587;228196.99064020635;225622.26856749767;430014.67791919125;432439.757026355;437656.05685647397;472654.2065195329;527965.7723972703;465204.42352049466;437342.01223029394;444277.7674123518;464443.9501982058;458054.80583079654;271364.4032643383;484855.71333832975;433366.6693374496;432626.2974239531;204038.30555042345;338011.6871214325;470199.78104355885;203235.44561553362;203235.44561553362;274.4731180471136;616097.7926374015;353328.6463071652;75683.82558475497;81002.0850459971;0;6;4;1;12;10;0;6;26;35;443181279204.9385;170047332485.06424;372550531549.9906;29497.92691448499;11879.912926547122;-0.0;42819.62567090496;1251602.307665363;309732.8460751072;0.48116099246109745;373366.0013938839;5.370826704785064;0.07094103158177513
2041;2019-05-18 03:01:41.765;840;826;127;129;117;47;36;32;-17;38;752;180;-3;22;244;191;270;734;128;39;36;11;803;360;365;139;365;306;806;284.0;-1.0;566.0;229.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;20184.83984375;14007.3017578125;0.0;2345.42822265625;804.0;207478;482.0;-1.0;Calculated values ==>;1558141301.765;357.16;355.76;285.86;286.06;284.86;277.86;274.38016830617;276.76000000000005;276.36;271.46000000000004;276.96000000000004;348.36;291.16;272.86;275.36;297.56;292.26000000000005;300.16;346.56000000000006;277.06;276.76000000000005;321.36;353.56000000000006;274.26000000000005;242.35481222062532;268.3187672390254;274.38016830617;285.96000000000004;8030000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;8059999.999999999;0.04733333333333333;0.0;0.09433333333333334;0.03816666666666667;0.0;0.04733333333333333;-0.0024911139281955483;14007.3017578125;0.0;2345.42822265625;20184.83984375;497357.79866302706;495013.9641643718;226792.11751820208;227306.04646483762;224244.42846869488;430148.3826014536;433317.3069910173;438366.6433039444;472621.17715536855;528621.3905861635;465182.2774696979;440514.97524299513;444222.0935492395;464737.35524180415;458375.86308939266;270410.1604765986;480827.1455551717;433865.5205784961;433317.3069910173;202366.40377179522;337172.47746341303;469966.18980854325;202455.98268919988;202455.98268919988;274.161536773515;616439.7983408587;353556.24860090425;75722.82478153337;81002.0850459971;0;6;4;1;12;10;0;6;26;35;443400623005.1828;170130335535.1567;372733617700.1945;22254.238984657564;10209.972905054938;-0.0;10927.436016952692;1252033.072568945;309916.71369446313;0.48116099246109745;373813.37103423686;2.653480364348398;0.12089619969101469
2042;2019-05-18 03:02:41.776;835;827;128;130;115;45;36;33;-3;38;757;181;7;23;244;191;269;743;128;42;36;9;822;358;363;136;363;305;825;1539.0;-1.0;444.0;186.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;19490.775390625;14211.7978515625;0.0;2336.2734375;802.0;207479;479.0;-1.0;Calculated values ==>;1558141361.776;356.66;355.86;285.96000000000004;286.16;284.66;277.66;274.1680685717883;276.76000000000005;276.46000000000004;272.86;276.96000000000004;348.86;291.26000000000005;273.86;275.46000000000004;297.56;292.26000000000005;300.06;347.46000000000004;277.36;276.76000000000005;321.06;353.36;274.06;241.71165711629368;268.19934244402924;274.1680685717883;285.96000000000004;8220000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;8250000.0;0.2565;0.0;0.07400000000000001;0.031000000000000003;0.0;0.2565;-0.0024914343579216756;14211.7978515625;0.0;2336.2734375;19490.775390625;494842.65469010855;493357.09387360513;226785.41208957788;227296.03093550235;223500.3502568018;430280.9020939914;433816.67410848953;440729.75779049523;473013.45329280203;529221.1383985593;465450.8590384549;442225.1804755989;444567.3504985989;465029.61547741666;458695.4232136809;268951.73641046206;480211.98098644934;434896.4795471851;433816.67410848953;201112.50472608567;336333.2981666971;470174.7356409916;202252.99206822383;202252.99206822383;274.0734565280869;616770.4890828831;353791.45087650756;75761.8461145811;81002.0850459971;0;6;4;1;12;10;0;6;26;35;443619063044.8843;170212850660.04395;372916951304.944;17647.280663448088;8305.574050755802;-0.0;59396.08444332815;1252365.6461928796;310071.03820652515;0.48116099246109745;374399.5078093166;5.1576366614968405;-0.03868035417702601
2043;2019-05-18 03:03:41.776;837;829;130;131;114;43;35;33;3;39;762;181;11;28;244;192;270;755;129;48;35;7;822;358;363;136;363;303;825;1051.0;-1.0;575.0;224.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;18481.36328125;13733.451171875;0.0;2335.88623046875;801.0;207480;477.0;-1.0;Calculated values ==>;1558141421.776;356.86;356.06000000000006;286.16;286.26000000000005;284.56;277.46000000000004;274.1680685717883;276.66;276.46000000000004;273.46000000000004;277.06;349.36;291.26000000000005;274.26000000000005;275.96000000000004;297.56;292.36;300.16;348.66;277.96000000000004;276.66;320.86;353.26;273.86;241.71165711629368;267.9596281332873;274.1680685717883;286.06;8220000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8250000.0;0.17516666666666666;0.0;0.09583333333333334;0.037333333333333336;0.0;0.17516666666666666;-0.002491594378541043;13733.451171875;0.0;2335.88623046875;18481.36328125;495141.30857190455;493658.4251010123;227296.03093550235;227551.88544362146;223249.99141703156;430280.9020939914;433634.880018922;442049.80010727816;473111.07959547755;529896.1217030672;465740.3463148761;443226.97429043637;445680.44742188096;465029.61547741666;458831.93800034054;269329.12522265944;482155.2785651435;435958.4241996531;433634.880018922;200276.58477070546;335913.7198600519;469978.3967039981;202117.1142730175;202117.1142730175;274.0205811801531;617086.9235718154;354024.3279517029;75800.78077848084;81002.0850459971;0;6;4;1;12;10;0;6;26;35;443836863044.8843;170294450660.04395;373099351304.944;22993.54905911665;10000.154544089943;-0.0;40554.19529982426;1252704.319773901;310223.58594481554;0.48116099246109745;375232.4268071762;4.576909244080203;0.04370051756181218
2044;2019-05-18 03:04:41.787;843;832;130;131;114;42;35;33;1;39;766;181;12;31;244;193;270;759;129;54;35;7;820;357;362;135;362;302;824;1515.0;0.0;246.0;150.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;17940.607421875;13640.5029296875;0.0;2328.5703125;799.0;207481;474.0;-1.0;Calculated values ==>;1558141481.787;357.46000000000004;356.36;286.16;286.26000000000005;284.56;277.36;274.0616903277293;276.66;276.46000000000004;273.26000000000005;277.06;349.76;291.26000000000005;274.36;276.26000000000005;297.56;292.46000000000004;300.16;349.06000000000006;278.56;276.66;320.56;353.06000000000006;273.86;241.49495122638035;267.8393353686513;274.0616903277293;286.06;8200000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8240000.000000001;0.2525;0.0;0.041;0.025;0.0;0.2525;-0.0024919140308959638;13640.5029296875;0.0;2328.5703125;17940.607421875;496220.8993325863;494204.34733126;227309.89048520516;227565.85101941862;223262.27768247869;430346.717906069;433883.48505660606;441962.8318392794;473241.2657668606;530389.4420248142;465884.6691268953;443576.6592147222;446301.07743510534;465175.32018785755;459126.9073351851;269438.2907130595;482903.7667530586;437235.0200923345;433883.48505660606;199022.72361097817;335074.5858427641;470113.5034453777;201988.97567563772;201988.97567563772;273.96614058477564;617390.4956386039;354252.4860568895;75839.65837587217;81002.0850459971;0;6;4;1;12;10;0;6;26;35;444054402919.587;170375765564.9328;373280884579.69586;9838.92810270931;6703.1131942434995;-0.0;58553.36361869451;1252977.9739106046;310362.80536132597;0.48116099246109745;376058.47454469436;4.702552476073463;-0.07297729748990638
2045;2019-05-18 03:05:41.797;849;836;131;132;113;40;37;31;1;39;768;181;13;34;243;194;270;764;128;64;37;2;818;355;361;133;361;302;822;1491.0;0.0;419.0;177.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;17317.466796875;13351.9423828125;0.0;2323.00537109375;795.0;207482;473.0;-1.0;Calculated values ==>;1558141541.797;358.06000000000006;356.76;286.26000000000005;286.36;284.46000000000004;277.16;273.8482719121499;276.86;276.26000000000005;273.26000000000005;277.06;349.96000000000004;291.26000000000005;274.46000000000004;276.56;297.46000000000004;292.56;300.16;349.56000000000006;279.56;276.86;320.46000000000004;352.66;273.36;241.05796691057077;267.8393353686513;273.8482719121499;285.96000000000004;8180000.0;3550000.0;3610000.0;1330000.0;3610000.0;3020000.0;8220000.0;0.2485;0.0;0.06983333333333334;0.029500000000000002;0.0;0.2485;-0.00249255177783535;13351.9423828125;0.0;2323.00537109375;17317.466796875;497293.21047593764;494992.0385957807;227593.8558647307;227850.39959314157;223036.599726928;430477.46260093397;434489.842356074;441962.8318392794;473501.00995365425;530597.9988283011;465884.6691268953;443721.9807720978;446724.52688641194;465189.78860520123;459578.3138943328;269548.4901233791;483912.45620577555;439157.44328511844;434489.842356074;198604.77482894104;333396.4077044029;469894.2286541028;201403.85439392726;201403.85439392726;273.728874131535;617684.361893261;354477.460590632;75878.4279670844;81002.0850459971;0;6;4;1;12;10;0;6;26;35;444271339069.5525;170456178964.92;373462114779.66705;16799.035258267093;7920.466040675178;-0.0;57921.86800859347;1253199.9939357487;310484.6888321243;0.48116099246109745;377029.2632459225;5.272194243004174;-0.04263121323711111
2046;2019-05-18 03:06:41.788;851;838;131;132;114;40;38;30;3;38;771;181;15;35;243;195;270;764;129;71;38;-2;802;356;361;129;361;301;805;901.0;-1.0;656.0;192.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;16553.9296875;12675.7646484375;0.0;2337.318359375;791.0;207483;472.0;-1.0;Calculated values ==>;1558141601.788;358.26;356.96000000000004;286.26000000000005;286.36;284.56;277.16;273.955091788801;276.96000000000004;276.16;273.46000000000004;276.96000000000004;350.26;291.26000000000005;274.66;276.66;297.46000000000004;292.66;300.16;349.56000000000006;280.26000000000005;276.96000000000004;320.36;352.26;272.96000000000004;240.16925963744896;267.7187500070086;273.955091788801;286.06;8020000.0;3560000.0;3610000.0;1290000.0;3610000.0;3010000.0;8050000.0;0.15016666666666667;0.0;0.10933333333333332;0.032;0.0;0.15016666666666667;-0.0024931874434539186;12675.7646484375;0.0;2337.318359375;16553.9296875;499053.3691327773;496878.8735458696;227835.94054636528;228094.35651884365;223499.65736337478;430412.23801567365;434668.6427963687;442466.16301167716;473921.41095746984;530986.2749545022;466028.71343982156;444213.19900484144;447056.735888594;465189.78860520123;459556.22810200317;270469.95558435755;485687.45556407556;440319.24944479857;434668.6427963687;198186.82848740023;331718.34850182006;470044.8034728446;201546.69641228887;201546.69641228887;273.7891450791662;617966.5811922107;354694.3256152263;75917.25817288055;81002.0850459971;0;6;4;1;12;10;0;6;26;35;444487906580.186;170534767175.1499;373642987645.1961;26340.528348199783;8591.939425937782;-0.0;35007.145615342655;1253559.4363757328;310622.2715709083;0.48116099246109745;377803.5555337865;4.658577678754263;0.0604412333731438
2047;2019-05-18 03:07:41.778;851;839;133;133;114;39;40;30;8;39;775;181;18;31;243;196;269;759;128;78;40;-4;793;355;360;136;360;298;796;1489.0;84.0;585.0;74.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14785.765625;11847.6357421875;0.0;1359.4921875;783.0;207484;475.0;-1.0;Calculated values ==>;1558141661.778;358.26;357.06000000000006;286.46000000000004;286.46000000000004;284.56;277.06;273.8482719121499;277.16;276.16;273.96000000000004;277.06;350.66;291.26000000000005;274.96000000000004;276.26000000000005;297.46000000000004;292.76000000000005;300.06;349.06000000000006;280.96000000000004;277.16;320.66;351.46000000000004;272.76000000000005;241.71165711629368;267.35522164206344;273.8482719121499;285.96000000000004;7930000.0;3550000.0;3600000.0;1360000.0;3600000.0;2980000.0;7959999.999999999;0.24816666666666667;0.014;0.09749999999999999;0.012333333333333333;0.0;0.24816666666666667;-0.0024944525098359056;11847.6357421875;0.0;1359.4921875;14785.765625;499872.2964706854;497859.42702017113;228486.39740310216;228486.39740310216;223614.7804126952;430477.46260093397;435265.9143433108;443808.3536081526;473111.07959547755;531628.494071638;466459.19053111866;445239.70399650995;447070.3672417847;465335.1870322967;459848.5200899102;270619.78889356466;485843.8151943301;441675.5319146329;435265.9143433108;199440.67485045042;328362.5824867039;468897.1433224279;201564.57530898874;201564.57530898874;273.79163652092586;618227.7017925017;354898.65322490234;75948.05979298365;81002.0850459971;0;6;4;1;12;10;0;6;26;35;444704170530.22034;170614253925.16254;373822657695.2247;23618.768384168474;3297.1016721657493;0.0;57996.88230368426;1253975.6944606565;310721.33040085115;0.48116099246109745;378578.45992764056;6.429312475208805;-0.0751512322118798
2048;2019-05-18 03:08:41.819;849;839;136;136;116;38;42;29;11;39;781;181;20;29;243;197;269;762;127;89;43;-4;825;353;359;139;359;298;829;1153.0;-1.0;760.0;67.0;3.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14451.89453125;11664.6396484375;0.0;1350.64892578125;762.0;207485;499.0;-1.0;Calculated values ==>;1558141721.819;358.06000000000006;357.06000000000006;286.76000000000005;286.76000000000005;284.76000000000005;276.96000000000004;273.6339639331285;277.36;276.06;274.26000000000005;277.06;351.26;291.26000000000005;275.16;276.06;297.46000000000004;292.86;300.06;349.36;282.06;277.46000000000004;323.06;349.36;272.76000000000005;242.35481222062532;267.35522164206344;273.6339639331285;285.86;8250000.0;3529999.9999999995;3590000.0;1390000.0;3590000.0;2980000.0;8290000.000000001;0.19216666666666665;0.0;0.12666666666666665;0.011166666666666667;0.0005;0.19266666666666665;-0.002497733285269716;11664.6396484375;0.0;1350.64892578125;14451.89453125;496646.2735564885;494782.02497957664;228778.9452250136;228778.9452250136;223701.35607844367;430607.02586249536;435856.36625110224;444239.97794932604;472719.2527797885;532252.1475312008;466459.19053111866;445523.4938528923;446790.83026174403;465480.30547409743;460295.6674585051;268792.134340563;482854.71610079525;443638.89912982256;436030.9469220937;209472.28574929133;319555.8750819185;468485.0186495222;201040.5778781767;201112.5632605647;273.5779166930014;618471.5154522527;355094.7227421423;75970.65973496735;81002.0850459971;0;6;4;1;12;10;0;6;26;35;444920017924.82263;170696810300.01044;374001579874.895;30805.25734234558;2986.4629219466915;-0.0;45260.94191878792;1254429.537922132;310773.72922044835;0.48116099246109745;379439.5297905181;6.073830920635224;-0.012647362675282171
2049;2019-05-18 03:09:41.759;852;841;139;139;119;39;44;29;12;39;780;179;22;31;243;198;269;771;128;93;44;-5;810;356;361;140;361;297;813;398.0;-1.0;864.0;162.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13428.3671875;10699.935546875;0.0;1334.63073730469;742.0;207486;575.0;-1.0;Calculated values ==>;1558141781.759;358.36;357.26;287.06;287.06;285.06;277.06;273.955091788801;277.56;276.06;274.36;277.06;351.16;291.06;275.36;276.26000000000005;297.46000000000004;292.96000000000004;300.06;350.26;282.46000000000004;277.56;330.66;347.36;272.66;242.56692532238324;267.23344911666527;273.955091788801;285.96000000000004;8100000.0;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;8130000.0;0.06633333333333333;0.0;0.14400000000000002;0.027000000000000003;0.0;0.06633333333333333;-0.002500803357439323;10699.935546875;0.0;1334.63073730469;13428.3671875;498468.2292549976;496576.513356125;229792.20166170946;229792.20166170946;224659.53363164936;430412.23801567365;435731.16137290135;444583.24951340194;472588.21769833704;532223.0344632167;466359.4260392759;446001.37555907265;447261.0685572322;465189.78860520123;459961.8549604037;269613.01591075154;485953.0745590777;443862.8476542991;435731.16137290135;241250.99604349316;311171.3556482807;468248.0702149028;201478.50607860507;201478.50607860507;273.7625124407384;618703.6186312828;355280.907830821;75993.01468818389;81002.0850459971;0;6;4;1;12;10;0;6;26;35;445135801925.0286;170780426600.09027;374179901375.06525;35007.08305461075;7202.778231680039;-0.0;15538.759467854985;1254977.4256564598;310858.55465313327;0.48116099246109745;379945.6873050451;4.798562689380882;0.1624430704387339
2050;2019-05-18 03:10:41.790;856;838;142;142;121;40;36;30;13;39;774;177;24;34;243;198;269;754;127;95;37;-6;803;354;359;141;359;299;806;1554.0;0.0;1040.0;37.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13156.8466796875;10377.99609375;0.0;1340.70275878906;727.0;207487;655.0;-1.0;Calculated values ==>;1558141841.79;358.76;356.96000000000004;287.36;287.36;285.26000000000005;277.16;273.7412296467126;276.76000000000005;276.16;274.46000000000004;277.06;350.56000000000006;290.86;275.56;276.56;297.46000000000004;292.96000000000004;300.06;348.56000000000006;282.66;276.86;338.66;345.86;272.56;242.77792619122317;267.47669482898436;273.7412296467126;285.86;8030000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;8059999.999999999;0.259;0.0;0.17333333333333334;0.006166666666666667;0.0;0.259;-0.002503070584736157;10377.99609375;0.0;1340.70275878906;13156.8466796875;499687.3517232372;496785.8520519217;230684.8564238252;230684.8564238252;225259.2080904643;430542.39183029096;434799.06761956174;444326.6069160107;472456.96783784614;531449.315300629;465828.4031637406;445894.0746071401;447298.3091029478;465480.30547409743;460274.1915433627;270016.9606826318;484013.7387839177;444579.6943532492;434976.4790924014;274727.5295995403;304884.691753025;468010.513558456;201384.41763731392;201384.41763731392;273.71680834562835;618925.2765439181;355456.6480130693;76015.3206527441;81002.0850459971;0;6;4;1;12;10;0;6;26;35;445351913524.6647;170864770154.94824;374358793754.764;42109.97947497411;1644.1942581803758;-0.0;60500.343916867656;1255620.3998749205;310932.31751488947;0.48116099246109745;380579.6738894342;8.896424335320605;-0.042762227491891375
2051;2019-05-18 03:11:41.780;857;837;145;145;123;40;40;29;15;39;768;176;27;37;243;199;268;753;126;102;40;-6;809;354;359;142;359;303;813;875.0;-1.0;1044.0;111.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13483.4130859375;10676.6123046875;0.0;1358.55212402344;719.0;207488;686.0;-1.0;Calculated values ==>;1558141901.78;358.86;356.86;287.66;287.66;285.46000000000004;277.16;273.7412296467126;277.16;276.06;274.66;277.06;349.96000000000004;290.76000000000005;275.86;276.86;297.46000000000004;293.06;299.96000000000004;348.46000000000004;283.36;277.16;341.76;345.06000000000006;272.56;242.98782864720522;267.9596281332873;273.7412296467126;285.76000000000005;8090000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;8130000.0;0.14583333333333334;0.0;0.174;0.018500000000000003;0.0;0.14583333333333334;-0.0025042672647410244;10676.6123046875;0.0;1358.55212402344;13483.4130859375;499288.07920122764;495985.2825083609;231362.4960170753;231362.4960170753;225674.31046969537;430542.39183029096;435505.82383528166;443809.95577213913;472325.50216173066;530522.2689267418;465126.00160488195;445537.8252269786;446955.08328484115;465480.30547409743;460408.5339665152;269284.28687912616;483113.9371224057;445664.7202450452;435505.82383528166;287708.2272785495;301532.38793589;467871.8059836037;201203.42131183663;201203.42131183663;273.6460658223893;619147.2417083061;355632.0738405725;76037.81069447268;81002.0850459971;0;6;4;1;12;10;0;6;26;35;445567277624.6989;170949656004.96173;374539363654.79266;42213.53699609263;4933.365116427692;-0.0;34169.1003680024;1256322.9787296292;310987.12137418747;0.48116099246109745;381368.45443992753;6.756534400688061;0.0913345386549505
2052;2019-05-18 03:12:44.771;858;838;149;149;129;41;42;29;22;39;764;175;32;40;243;199;268;762;125;106;42;-5;833;354;360;143;359;304;836;1286.0;-1.0;1259.0;97.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14306.6474609375;11428.7158203125;0.0;1370.54833984375;709.0;207489;703.0;0.0;Calculated values ==>;1558141964.771;358.96000000000004;356.96000000000004;288.06;288.06;286.06;277.26000000000005;273.7412296467126;277.36;276.06;275.36;277.06;349.56000000000006;290.66;276.36;277.16;297.46000000000004;293.06;299.96000000000004;349.36;283.76000000000005;277.36;343.46000000000004;344.06000000000006;272.66;243.1966462407574;268.0796299477929;273.7412296467126;285.66;8330000.0;3540000.0;3600000.0;1430000.0;3590000.0;3040000.0;8359999.999999999;0.21433333333333332;0.0;0.20983333333333334;0.016166666666666666;0.0;0.21433333333333332;0.0;11428.7158203125;0.0;1370.54833984375;14306.6474609375;497243.1892488634;493971.07599865453;232048.5448019721;232048.5448019721;226890.80656424534;430542.39183029096;435618.25068350555;444622.5063410642;472193.81962526246;530028.8573987164;464856.85033418046;446054.7494118788;447186.0512154405;465480.30547409743;460408.5339665152;268009.37989098416;482111.4990834307;446084.24693865847;435618.25068350555;294828.9587717387;297342.5633918147;467832.4551959069;201286.82274656207;201286.82274656207;273.67867343706666;619390.3700002726;355825.46782981284;76061.68691213208;81002.0850459971;0;6;4;1;12;10;0;6;26;35;445793730269.47266;171039418179.87204;374730541339.6016;51059.93760757969;4309.154391264408;-0.0;50225.03605448488;1257139.0050397527;311067.9818666496;0.48116099246109745;382106.797640216;8.250015526833218;0.05201369665330936
2053;2019-05-18 03:13:41.781;861;839;151;151;132;43;35;32;32;39;761;174;37;41;244;197;269;765;125;103;35;-5;791;360;365;142;365;306;795;1192.0;0.0;1612.0;128.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14161.748046875;11072.9833984375;0.0;1374.4326171875;710.0;207490;699.0;-1.0;Calculated values ==>;1558142021.781;359.26;357.06000000000006;288.26000000000005;288.26000000000005;286.36;277.46000000000004;274.38016830617;276.66;276.36;276.36;277.06;349.26;290.56;276.86;277.26000000000005;297.56;292.86;300.06;349.66;283.46000000000004;276.66;343.06000000000006;344.16;272.66;242.98782864720522;268.3187672390254;274.38016830617;285.66;7909999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;7950000.0;0.19866666666666666;0.0;0.26866666666666666;0.021333333333333333;0.0;0.19866666666666666;-0.002505603047729323;11072.9833984375;0.0;1374.4326171875;14161.748046875;501487.32930432836;497951.8070254101;233253.6647828172;233253.6647828172;228241.3766023238;430148.3826014536;433133.46834165603;445664.3711478791;472325.50216173066;529563.0046643513;464439.98422266793;446377.6748942886;446944.7289150091;464737.35524180415;459196.6552382944;270744.2563827465;486876.0659723697;444630.5542385105;433133.46834165603;293153.3411634106;297761.5184850505;467971.24586402735;202829.3697620529;202829.3697620529;274.30650256190813;619615.7843374433;356003.6375342915;76083.42182384516;81002.0850459971;0;6;4;1;12;10;0;6;26;35;446000391519.4381;171120657429.85846;374904421839.5725;65241.67037232531;5656.360023508788;-0.0;45753.747584481156;1258059.887632784;311146.8893634122;0.48116099246109745;382866.76298109686;9.371565779908419;0.13673467136253337
2054;2019-05-18 03:14:41.781;860;839;150;152;136;45;34;32;41;39;760;175;43;46;244;195;268;753;124;102;35;-4;838;359;364;142;364;308;841;153.0;-1.0;1022.0;45.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15357.833984375;12355.2802734375;0.0;1386.67102050781;703.0;207491;699.0;0.0;Calculated values ==>;1558142081.781;359.16;357.06000000000006;288.16;288.36;286.76000000000005;277.66;274.27422755570615;276.56;276.36;277.26000000000005;277.06;349.16;290.66;277.46000000000004;277.76000000000005;297.56;292.66;299.96000000000004;348.46000000000004;283.36;276.66;343.06000000000006;343.46000000000004;272.76000000000005;242.98782864720522;268.5567601203482;274.27422755570615;285.56;8380000.0;3590000.0;3640000.0;1420000.0;3640000.0;3080000.0;8410000.0;0.025500000000000002;0.0;0.17033333333333334;0.007500000000000001;0.0;0.025500000000000002;0.0;12355.2802734375;0.0;1386.67102050781;15357.833984375;497081.10115707;493648.98327858135;232231.74099340203;232755.79849420112;228608.0299748541;430214.79039162316;433201.5241952028;446560.2727653208;472325.50216173066;529305.6068311351;464269.81132602115;446844.49984372937;447269.37293394975;464883.6276779939;459082.3157024968;267760.48076932627;480107.6616265632;444673.65837948915;433384.8821390699;293153.3411634106;294828.9587717387;468070.66303951683;202601.14037215977;202601.14037215977;274.2133313192803;619861.7808543703;356198.87306489045;76106.43102082596;81002.0850459971;0;6;4;1;12;10;0;6;26;35;446219091519.4381;171205857429.85846;375088621839.5725;41554.37221763509;1991.021420005178;-0.0;5884.985415056209;1258949.854654367;311210.6175421082;0.48116099246109745;383297.08575609303;3.597042224598442;0.13778088298860658
2055;2019-05-18 03:15:41.752;862;842;148;150;135;47;35;32;46;40;760;175;47;46;245;194;269;763;124;52;36;-2;812;362;367;142;367;308;815;1209.0;-1.0;959.0;110.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15229.3779296875;12213.345703125;0.0;1388.2800292968802;693.0;207492;703.0;-1.0;Calculated values ==>;1558142141.752;359.36;357.36;287.96000000000004;288.16;286.66;277.86;274.5913991737795;276.66;276.36;277.76000000000005;277.16;349.16;290.66;277.86;277.76000000000005;297.66;292.56;300.06;349.46000000000004;278.36;276.76000000000005;343.46000000000004;342.46000000000004;272.96000000000004;242.98782864720522;268.5567601203482;274.5913991737795;285.56;8120000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3080000.0;8150000.0;0.20149999999999998;0.0;0.15983333333333333;0.018333333333333333;0.0;0.20149999999999998;-0.0025080956528703334;12213.345703125;0.0;1388.2800292968802;15229.3779296875;499743.1533207639;496538.1662787717;232120.8801687155;232649.80711566893;228724.16826112388;430014.67791919125;432626.2974239531;447269.37293394975;472424.0149512065;529305.6068311351;464269.81132602115;447410.61151515384;447269.37293394975;464576.35343310115;458467.77020745806;269500.15023587656;484488.0833396256;435713.41266068537;432812.2514932043;294828.9587717387;290640.09048841946;468269.4296827956;203340.772910638;203340.772910638;274.5138657662887;620116.5510893216;356403.51265839324;76129.54443609648;81002.0850459971;0;6;4;1;12;10;0;6;26;35;446438285525.1492;171291016250.1347;375273332520.17175;38987.92123705932;4857.025374156223;-0.0;46238.50293438711;1259620.7160288729;311267.65701650054;0.48116099246109745;383731.2382185854;6.622991348076343;0.02472049395190748
2056;2019-05-18 03:16:41.773;864;843;143;145;130;49;37;33;50;40;760;175;51;50;245;193;268;755;124;42;37;-1;804;362;368;142;368;311;807;407.0;-2.0;918.0;60.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16015.1953125;13124.88671875;0.0;1393.4208984375;683.0;207493;708.0;-1.0;Calculated values ==>;1558142201.773;359.56000000000006;357.46000000000004;287.46000000000004;287.66;286.16;278.06;274.5913991737795;276.86;276.46000000000004;278.16;277.16;349.16;290.66;278.26000000000005;278.16;297.66;292.46000000000004;299.96000000000004;348.66;277.36;276.86;343.96000000000004;341.46000000000004;273.06;242.98782864720522;268.91163127593666;274.5913991737795;285.56;8040000.000000001;3620000.0000000005;3679999.9999999995;1420000.0;3679999.9999999995;3110000.0;8070000.0;0.06783333333333334;0.0;0.153;0.01;0.0;0.06783333333333334;-0.00250954306213751;13124.88671875;0.0;1393.4208984375;16015.1953125;500752.91531225725;497427.14262602775;230931.80388250822;231458.41557702114;227549.27264750123;430014.67791919125;432743.97865350964;447264.18199385295;472424.0149512065;529076.0834554514;463826.4235204946;447406.02831095044;447264.18199385295;464429.48242293764;458330.2609335714;269568.51516325376;484065.9872680093;433667.60643972526;432743.97865350964;296923.61432157;286451.7998164319;468368.779352971;203365.71133089886;203365.71133089886;274.523509477042;620377.0136626145;356614.7384980979;76152.73339041993;81002.0850459971;0;6;4;1;12;10;0;6;26;35;446658862699.81274;171376246070.0047;375459097514.8884;37316.46601143198;2650.0306802207215;-0.0;15559.4924667171;1260256.8084761028;311330.2377124384;0.48116099246109745;384246.401756962;3.824549708027632;0.09309818158961218
2057;2019-05-18 03:17:41.763;861;845;141;142;127;48;37;34;48;41;762;175;50;52;245;193;268;760;124;48;38;0;830;361;366;142;366;311;833;1571.0;0.0;932.0;82.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17023.5859375;13955.9873046875;0.0;1396.14013671875;672.0;207494;715.0;-1.0;Calculated values ==>;1558142261.763;359.26;357.66;287.26000000000005;287.36;285.86;277.96000000000004;274.4858918419099;276.86;276.56;277.96000000000004;277.26000000000005;349.36;290.66;278.16;278.36;297.66;292.46000000000004;299.96000000000004;349.16;277.96000000000004;276.96000000000004;344.66;340.36;273.16;242.98782864720522;268.91163127593666;274.4858918419099;285.56;8300000.0;3610000.0;3660000.0;1420000.0;3660000.0;3110000.0;8330000.0;0.26183333333333336;0.0;0.15533333333333335;0.013666666666666666;0.0;0.26183333333333336;-0.002511118941259129;13955.9873046875;0.0;1396.14013671875;17023.5859375;497961.7872300105;495305.812424886;230011.47380072178;230270.61372984014;226423.10155838385;430081.6785162784;433249.8226776551;446979.90345957945;472522.5091947854;529285.8718597549;463826.4235204946;447264.18199385295;447547.6811777081;464722.9366227796;458490.3299223953;268161.30755759473;482107.7524043085;435241.863864222;433433.583526483;299856.38484229014;281845.32903042674;468468.1067229894;203151.95043165472;203151.95043165472;274.43612966063387;620652.2909525455;356840.37483600405;76175.97585799293;81002.0850459971;0;6;4;1;12;10;0;6;26;35;446879025999.8477;171461431870.01825;375645666414.9181;37874.60870367098;3625.987469314907;-0.0;60295.40759866254;1260883.2963334466;311382.529147001;0.48116099246109745;384878.4205702461;6.630742492216045;-0.033975319667195705
2058;2019-05-18 03:18:41.773;864;848;141;142;123;46;38;35;30;42;762;174;38;52;245;194;269;773;124;58;38;2;824;363;368;141;368;309;828;579.0;-1.0;884.0;208.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16979.00390625;14382.6552734375;0.0;1390.84338378906;660.0;207495;720.0;-1.0;Calculated values ==>;1558142321.773;359.56000000000006;357.96000000000004;287.26000000000005;287.36;285.46000000000004;277.76000000000005;274.69669130483857;276.96000000000004;276.66;276.16;277.36;349.36;290.56;276.96000000000004;278.36;297.66;292.56;300.06;350.46000000000004;278.96000000000004;276.96000000000004;345.16;339.16;273.36;242.77792619122317;268.67533136820026;274.69669130483857;285.56;8240000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3090000.0;8280000.0;0.0965;0.0;0.14733333333333334;0.034666666666666665;0.0;0.0965;-0.002512818467270214;14382.6552734375;0.0;1390.84338378906;16979.00390625;498948.95009280456;496219.5595729502;230086.0679502552;230345.7863568129;225475.79207808408;429947.3805835815;432929.84295338165;444783.8392473439;472751.9947874012;529438.6768622734;463997.64030627004;445937.77994195605;447925.825488537;464429.48242293764;458307.65034547617;268845.0923223751;484714.36870894674;436534.87278491515;432929.84295338165;301951.40411888575;276820.84063482966;468804.0567466073;203310.51957935907;203310.51957935907;274.50684720975204;620935.6930936843;357076.56955001;76199.20459147058;81002.0850459971;0;6;4;1;12;10;0;6;26;35;447099262699.81274;171546346020.00476;375831697414.88855;35577.069097749765;9203.77595513127;-0.0;22158.26470559318;1261495.4956645803;311489.4616613036;0.48116099246109745;385565.649024995;4.2437705935205665;0.11860117441449845
