;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2059;2019-05-18 03:19:41.804;870;852;146;145;124;47;39;36;-8;42;762;174;3;46;245;193;269;779;123;62;39;3;844;364;369;143;369;308;846;1283.0;0.0;946.0;137.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17452.5625;14806.208984375;0.0;1380.6477050781198;648.0;207496;724.0;-1.0;Calculated values ==>;1558142381.804;360.16;358.36;287.76000000000005;287.66;285.56;277.86;274.8017692304317;277.06;276.76000000000005;272.36;277.36;349.36;290.56;273.46000000000004;277.76000000000005;297.66;292.46000000000004;300.06;351.06000000000006;279.36;277.06;345.56000000000006;337.96000000000004;273.46000000000004;243.1966462407574;268.5567601203482;274.8017692304317;285.46000000000004;8440000.0;3640000.0;3690000.0;1430000.0;3690000.0;3080000.0;8460000.0;0.21383333333333335;0.0;0.15766666666666668;0.022833333333333334;0.0;0.21383333333333335;-0.0025144973265133663;14806.208984375;0.0;1380.6477050781198;17452.5625;498018.74858282955;495143.3905780412;231112.8311885498;230853.61941783185;225495.48688805322;429879.7862731237;432862.1520614866;439315.4269074652;472489.7604950056;529515.0186052191;464145.38579566014;440994.04979356076;447269.37293394975;464282.322002336;458008.9962070331;267829.05050196615;483798.8246021305;437001.21734458755;432862.1520614866;303627.53096179874;271797.11229066993;468628.5149305175;203838.64963421528;203838.64963421528;274.7155941062335;621222.7710602749;357319.93575935863;76222.31228331442;81002.0850459971;0;6;4;1;12;10;0;6;26;35;447320476934.44025;171631590039.8612;376016893049.57666;37126.83855008241;6046.0352575989;-0.0;48972.85893569819;1262101.6745913383;311616.609080105;0.48116099246109745;386158.7146466783;5.692626710127048;0.015938984498860432
2060;2019-05-18 03:20:41.774;877;854;170;165;128;46;39;37;-10;43;759;173;-14;35;245;193;269;771;123;67;39;5;754;357;362;143;362;313;757;509.0;-1.0;0.0;156.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18083.552734375;14532.328125;0.0;1402.77941894531;638.0;207497;721.0;-1.0;Calculated values ==>;1558142441.774;360.86;358.56000000000006;290.16;289.66;285.96000000000004;277.76000000000005;274.0616903277293;277.06;276.86;272.16;277.46000000000004;349.06000000000006;290.46000000000004;271.76000000000005;276.66;297.66;292.46000000000004;300.06;350.26;279.86;277.06;345.26;336.96000000000004;273.66;243.1966462407574;269.14681796795327;274.0616903277293;285.46000000000004;7540000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3130000.0;7570000.0;0.08483333333333333;0.0;0.0;0.026000000000000002;0.0;0.08483333333333333;-0.0025158804360917403;14532.328125;0.0;1402.77941894531;18083.552734375;506975.8580476478;503528.0538365539;239242.63414802708;237824.66071023315;227771.27826819714;430346.717906069;434603.5697922251;437885.24362152646;472588.3698738022;528817.828463334;463277.86506492953;437249.5021140777;444715.10356319183;465306.4224800408;459126.9073351851;273335.81006278633;491623.2524951424;439437.3001688844;434603.5697922251;302370.42649719206;267611.2341011182;468827.3046948051;201352.18793286322;201352.18793286322;273.7176039810847;621518.7572868891;357564.3013248154;76245.49591174598;81002.0850459971;0;6;4;1;12;10;0;6;26;35;447539667284.5448;171717347139.90213;376203099899.66547;0.0;6954.353035810491;-0.0;19787.492227735864;1262410.910217576;311724.8914809838;0.48116099246109745;386731.4310718503;1.6781716213585995;0.002793221926672006
2061;2019-05-18 03:21:41.795;862;844;184;173;131;38;49;30;-15;43;758;173;-17;24;242;196;265;709;124;93;49;6;808;349;354;143;354;306;811;1197.0;-1.0;0.0;48.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;21450.408203125;15180.4990234375;0.0;1369.62060546875;628.0;207498;716.0;-1.0;Calculated values ==>;1558142501.795;359.36;357.56000000000006;291.56;290.46000000000004;286.26000000000005;276.96000000000004;273.20264511476705;278.06;276.16;271.66;277.46000000000004;348.96000000000004;290.46000000000004;271.46000000000004;275.56;297.36;292.76000000000005;299.66;344.06000000000006;282.46000000000004;278.06;344.76;335.96000000000004;273.76000000000005;243.1966462407574;268.3187672390254;273.20264511476705;285.56;8080000.0;3490000.0;3540000.0;1430000.0;3540000.0;3060000.0;8109999.999999999;0.1995;0.0;0.0;0.008;0.0;0.1995;-0.002517248920054139;15180.4990234375;0.0;1369.62060546875;21450.408203125;500104.166826838;497203.96967466234;242032.7496257249;238949.5700856632;227749.66236761276;430862.6128555636;438213.14896778873;438677.07709952706;472588.3698738022;529249.2194570062;464315.9630885543;438366.6433039444;444512.27536222443;466072.45092096843;460782.9056653087;268194.82220705226;476176.27823360503;445265.37120553316;438213.14896778873;300275.376401361;263425.85118522606;468926.6663542118;199987.3560783274;199987.3560783274;273.1471266576382;621848.3222695608;357811.9948807376;76268.60733150605;81002.0850459971;0;6;4;1;12;10;0;6;26;35;447754542465.07056;171803177170.11215;376388864895.12;0.0;2151.514482207075;-0.0;47526.04568144754;1262410.910217576;311800.80026926665;0.48116099246109745;387292.5735536188;3.001643569807698;-0.11264382005248053
2062;2019-05-18 03:22:41.775;850;842;195;193;140;36;49;27;-15;41;754;172;-13;15;242;196;266;736;123;99;48;7;818;351;356;141;356;300;821;362.0;-1.0;807.0;211.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;32874.54296875;14065.5322265625;0.0;1346.6337890625;619.0;207499;710.0;0.0;Calculated values ==>;1558142561.775;358.16;357.36;292.66;292.46000000000004;287.16;276.76000000000005;273.4187578820637;278.06;275.86;271.66;277.26000000000005;348.56000000000006;290.36;271.86;274.66;297.36;292.76000000000005;299.76000000000005;346.76;283.06;277.96000000000004;344.16;335.06;273.86;242.77792619122317;267.5978703862781;273.4187578820637;285.46000000000004;8180000.0;3510000.0;3560000.0;1410000.0;3560000.0;3000000.0;8209999.999999999;0.060333333333333336;0.0;0.1345;0.035166666666666666;0.0;0.060333333333333336;0.0;14065.5322265625;0.0;1346.6337890625;32874.54296875;497440.53157019516;495979.29047408694;244952.04920627896;244375.62162294652;229931.50627462694;430735.4089219946;437758.75445384247;439997.77987885213;472653.6706096803;529290.4194999392;465071.5312958185;440299.1568695582;444413.69907515554;465784.1997128528;460472.8219955311;268039.1661645468;479507.653605058;445792.4594266489;437589.2515478474;297761.5184850505;259659.41789560125;469299.3162826378;200143.91553004828;200143.91553004828;273.2173643433298;622300.8792934949;358055.63056892273;76291.2352396499;81002.0850459971;0;6;4;1;12;10;0;6;26;35;447967471465.13824;171888348770.13922;376570604295.1778;32260.34475491412;9465.2982597994;-0.0;14325.868606407215;1262679.6568118837;311897.5747732232;0.48116099246109745;387807.8343619751;3.6368354431359733;0.13569446915965402
2063;2019-05-18 03:23:41.776;851;840;178;184;161;37;33;28;-2;40;749;172;3;14;242;195;266;741;121;99;34;8;795;353;358;141;358;298;798;1773.0;-1.0;989.0;381.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;31713.052734375;12704.4677734375;0.0;1339.59741210938;610.0;207500;702.0;-1.0;Calculated values ==>;1558142621.776;358.26;357.16;290.96000000000004;291.56;289.26000000000005;276.86;273.6339639331285;276.46000000000004;275.96000000000004;272.96000000000004;277.16;348.06000000000006;290.36;273.46000000000004;274.56;297.36;292.66;299.76000000000005;347.26;283.06;276.56;343.36;334.16;273.96000000000004;242.77792619122317;267.35522164206344;273.6339639331285;285.26000000000005;7950000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2980000.0;7980000.0;0.2955;0.0;0.16483333333333333;0.0635;0.0;0.2955;-0.002519674915892006;12704.4677734375;0.0;1339.59741210938;31713.052734375;499690.65277717554;497820.34462776704;240618.4829086643;242324.25692582453;235903.2149440178;430607.02586249536;434509.0152533873;442355.14872712403;472555.3283204977;528922.4852633635;465362.438424044;443084.58915092645;444669.68110044283;465494.84668458975;460026.9349029475;269309.9283537245;482810.024649018;445399.0615824283;434686.96261437517;294410.04551340896;255893.36323571714;469398.3044737421;200801.15752251542;200801.15752251542;273.4841483586311;622839.1182275368;358278.71762004215;76313.62087272029;81002.0850459971;0;6;4;1;12;10;0;6;26;35;448181675034.8795;171972950180.03702;376750007284.96106;39816.14955022632;17055.91883140289;-0.0;69113.25540464454;1263280.3042743253;312118.5885988853;0.48116099246109745;388503.1719833278;8.970716250728357;0.06213667627428184
2064;2019-05-18 03:24:44.776;852;838;158;166;162;39;29;29;9;39;744;171;12;19;242;194;266;742;123;100;30;9;829;353;358;140;358;297;832;-2.0;-1.0;1149.0;307.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;30563.79296875;12383.6904296875;0.0;1325.46301269531;601.0;207501;692.0;0.0;Calculated values ==>;1558142684.776;358.36;356.96000000000004;288.96000000000004;289.76000000000005;289.36;277.06;273.6339639331285;276.06;276.06;274.06;277.06;347.56000000000006;290.26000000000005;274.36;275.06;297.36;292.56;299.76000000000005;347.36;283.16;276.16;342.36;333.26000000000005;274.06;242.56692532238324;267.23344911666527;273.6339639331285;285.46000000000004;8290000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2970000.0;8320000.0;0.0;0.0;0.1915;0.051166666666666666;0.0;0.0;0.0;12383.6904296875;0.0;1325.46301269531;30563.79296875;496721.3650075941;494349.088606427;234489.84858468673;236634.7251135827;235558.50245034203;430607.02586249536;433792.1832038272;444153.8134051085;472588.21769833704;528478.4343953453;465385.43603837286;444583.24951340194;445578.0381609218;465494.84668458975;459892.3736788958;267477.5030097238;479282.1871147017;445553.250508334;433972.159331108;290221.2356813373;252127.67657613798;469633.2381088445;200560.79520064825;200801.15752251542;273.38986899404256;623384.0406274392;358498.2390043195;76336.94015143733;81002.0850459971;0;6;4;1;12;10;0;6;26;35;448407215034.8795;172061465180.03702;376937432284.96106;46648.062986154146;13767.539995469375;-0.0;0.0;1264036.8661340186;312388.29386362043;0.48116099246109745;389107.91296811844;4.406953590208163;0.2905420117196528
2065;2019-05-18 03:25:41.787;856;836;141;146;147;41;30;30;14;38;740;171;18;26;243;193;267;746;121;98;30;9;793;356;361;140;361;298;796;1542.0;-1.0;995.0;279.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;25924.79296875;11602.9853515625;0.0;1338.23132324219;683.0;207502;683.0;17.0;Calculated values ==>;1558142741.787;358.76;356.76;287.26000000000005;287.76000000000005;287.86;277.26000000000005;273.955091788801;276.16;276.16;274.56;276.96000000000004;347.16;290.26000000000005;274.96000000000004;275.76000000000005;297.46000000000004;292.46000000000004;299.86;347.76;282.96000000000004;276.16;341.46000000000004;341.46000000000004;274.06;242.56692532238324;267.35522164206344;273.955091788801;285.26000000000005;7930000.0;3560000.0;3610000.0;1400000.0;3610000.0;2980000.0;7959999.999999999;0.257;0.0;0.16583333333333333;0.0465;0.0;0.257;0.04266223205633768;11602.9853515625;0.0;1338.23132324219;25924.79296875;500591.45711239264;497422.0774788754;230580.0121723453;231902.52222989124;232168.3727090649;430412.23801567365;433223.753696834;444669.68110044283;472489.9908694221;527984.3905649491;465240.1744710488;445239.70399650995;446370.11790384504;465189.78860520123;459285.1390662883;269822.24481941725;483812.3688470797;444647.61353300465;433223.753696834;286451.7998164319;286451.7998164319;469633.2381088445;201689.22116275414;201689.22116275414;273.84477258454507;623831.3282341405;358688.170166958;76358.03180109951;81002.0850459971;0;6;4;1;12;10;0;6;26;35;448612169579.58466;172141280579.92218;377107040009.71704;40294.25960633338;12459.396787993202;-0.0;59504.37486125853;1264725.2923487672;312595.9638484553;0.48116099246109745;389579.08017788717;8.674457284541164;0.05530591605955325
2066;2019-05-18 03:26:41.767;858;831;133;138;136;43;31;30;18;38;737;171;29;31;243;192;266;740;123;99;31;10;829;355;360;142;361;300;833;344.0;-1.0;871.0;178.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;23429.30859375;12139.0986328125;0.0;1352.18518066406;785.0;207503;671.0;16.0;Calculated values ==>;1558142801.767;358.96000000000004;356.26;286.46000000000004;286.96000000000004;286.76000000000005;277.46000000000004;273.8482719121499;276.26000000000005;276.16;274.96000000000004;276.96000000000004;346.86;290.26000000000005;276.06;276.26000000000005;297.46000000000004;292.36;299.76000000000005;347.16;283.06;276.26000000000005;340.26;351.66;274.16;242.98782864720522;267.5978703862781;273.8482719121499;285.46000000000004;8290000.000000001;3550000.0;3600000.0;1420000.0;3610000.0;3000000.0;8330000.0;0.05733333333333333;0.0;0.1451666666666667;0.029666666666666668;0.0;0.05733333333333333;0.03990619244795076;12139.0986328125;0.0;1352.18518066406;23429.30859375;497610.1393843561;493197.7435153434;227952.14998103763;229236.38538462823;228721.57016380693;430477.46260093397;433656.0705203272;444843.92514786584;472226.9707426428;527516.46693144;464948.7922168894;446405.6445215277;446687.032041366;465189.78860520123;459307.5724470408;267477.5030097238;478842.5939820889;445002.87759650644;433656.0705203272;281426.5920051367;329201.48028520535;469460.1756994288;201356.20220340224;201356.20220340224;273.7102533346771;624242.4753192322;358885.9549166574;76380.44446526;81002.0850459971;0;6;4;1;12;10;0;6;26;35;448828397479.65344;172225852379.94907;377286380209.77405;35346.30111410464;7953.7512137154545;-0.0;13318.525783503697;1265355.4202423026;312766.01671200135;0.48116099246109745;390185.735397618;4.1966783068314815;0.15343418147499066
2067;2019-05-18 03:27:41.787;861;826;129;132;127;44;32;30;25;39;735;171;36;38;244;191;267;746;123;45;32;10;799;359;364;144;364;300;802;1514.0;-1.0;910.0;287.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;20212.181640625;11455.4287109375;0.0;1348.14807128906;824.0;207504;652.0;14.0;Calculated values ==>;1558142861.787;359.26;355.76;286.06;286.36;285.86;277.56;274.27422755570615;276.36;276.16;275.66;277.06;346.66;290.26000000000005;276.76000000000005;276.96000000000004;297.56;292.26000000000005;299.86;347.76;277.66;276.36;338.36;355.56000000000006;274.16;243.40439225979637;267.5978703862781;274.27422755570615;285.46000000000004;7990000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;3000000.0;8020000.0;0.25233333333333335;0.0;0.15166666666666667;0.04783333333333333;0.0;0.25233333333333335;0.03483033782277145;11455.4287109375;0.0;1348.14807128906;20212.181640625;500769.93613546336;495392.02155459154;227363.08784950717;228138.18371076052;226848.28495111805;430214.79039162316;432833.13015370606;445840.54513808986;472061.9191754798;527307.5859527251;464948.7922168894;447387.1986165429;447665.9719958352;464883.6276779939;458535.8290576415;269468.05148441996;483173.9883984703;435189.27008113236;432833.13015370606;273471.60554148915;345565.9636080181;469187.37098983396;202453.76713168607;202453.76713168607;274.1560906809881;624606.2756307648;359082.64151814656;76402.95474327817;81002.0850459971;0;6;4;1;12;10;0;6;26;35;449045669879.5844;172311680979.92178;377466440209.7168;36913.66133097124;12758.757384548073;-0.0;58132.392602556385;1265957.787317938;312938.67848501145;0.48116099246109745;390781.3581920858;8.41989806065179;0.058285491523684174
2068;2019-05-18 03:28:41.778;862;821;127;130;122;46;33;31;31;39;732;171;38;42;244;190;266;736;124;40;33;10;826;358;363;145;363;304;830;860.0;-1.0;707.0;269.0;2.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;19077.205078125;12040.0234375;0.0;1360.03125;838.0;207505;634.0;13.0;Calculated values ==>;1558142921.778;359.36;355.26;285.86;286.16;285.36;277.76000000000005;274.1680685717883;276.46000000000004;276.26000000000005;276.26000000000005;277.06;346.36;290.26000000000005;276.96000000000004;277.36;297.56;292.16;299.76000000000005;346.76;277.16;276.46000000000004;336.56;356.96000000000004;274.16;243.61107973660833;268.0796299477929;274.1680685717883;285.56;8259999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;8300000.0;0.14333333333333334;0.0;0.11783333333333333;0.04483333333333333;0.0003333333333333333;0.14366666666666666;0.032312643380101036;12040.0234375;0.0;1360.03125;19077.205078125;498473.72428274946;491967.69237011595;226463.25566230374;227227.09485542716;225197.1748483554;430280.9020939914;433269.66867335857;445912.450752771;471929.7997510953;526682.2706451536;464362.54571818456;446904.3873112669;447466.95896490954;465029.61547741666;458558.7677456443;267628.00857849326;478513.7651101252;434538.5910328508;433269.66867335857;265937.0223246507;351443.28659558244;469050.60597520845;202074.580243138;202131.1664970108;274.0040199917404;624933.6380759785;359278.4075839743;76425.51951913076;81002.0850459971;0;6;4;1;12;10;0;6;26;35;449263737165.2223;172398367975.17535;377647613030.2467;28732.229075051753;11969.42515365449;-0.0;33206.898146001964;1266504.7543488918;313144.7157632043;0.48116099246109745;391542.40477643645;5.515541100265245;0.10722121554331766
2069;2019-05-18 03:29:41.778;865;820;126;129;119;47;34;32;24;39;729;172;32;45;244;190;267;746;123;38;35;10;818;360;365;145;366;304;822;1397.0;-2.0;804.0;239.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;17980.177734375;12113.623046875;0.0;1356.06750488281;846.0;207506;617.0;12.0;Calculated values ==>;1558142981.778;359.66;355.16;285.76000000000005;286.06;285.06;277.86;274.38016830617;276.56;276.36;275.56;277.06;346.06000000000006;290.36;276.36;277.66;297.56;292.16;299.86;347.76;276.96000000000004;276.66;334.86;357.76;274.16;243.61107973660833;268.0796299477929;274.38016830617;285.46000000000004;8180000.0;3600000.0;3650000.0;1450000.0;3660000.0;3040000.0;8220000.0;0.23283333333333334;0.0;0.13399999999999998;0.03983333333333334;0.0;0.23283333333333334;0.02981119572027983;12113.623046875;0.0;1356.06750488281;17980.177734375;499637.85734993825;492587.8975131585;226316.63197598144;227081.87634427068;224543.3759664595;430148.3826014536;432949.0678229144;444910.62925437774;471929.7997510953;526368.0072286931;464486.2519869932;446054.7494118788;447886.92588112364;464590.79660714185;458238.56606086175;268413.38564631686;481025.22688775114;433683.32636128634;433133.46834165603;258822.4845140824;354802.47531532554;469050.60597520845;202737.44068757142;202737.44068757142;274.27084430407064;625242.449599416;359479.6879713441;76448.15367542145;81002.0850459971;0;6;4;1;12;10;0;6;26;35;449482137165.2223;172485367975.17535;377830013030.2467;32451.207267952042;10608.141083957544;-0.0;53643.87510545937;1267014.6163184168;313332.86214851774;0.48116099246109745;392266.1612201986;7.179320347841924;0.0339104361944197
2070;2019-05-18 03:30:41.789;869;819;124;126;114;47;36;32;14;39;727;172;25;44;244;190;266;738;124;38;36;10;795;360;365;140;365;306;798;431.0;-1.0;739.0;236.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;17713.2109375;12047.1630859375;0.0;2575.71801757812;850.0;207507;600.0;0.0;Calculated values ==>;1558143041.789;360.06000000000006;355.06000000000006;285.56;285.76000000000005;284.56;277.86;274.38016830617;276.76000000000005;276.36;274.56;277.06;345.86;290.36;275.66;277.56;297.56;292.16;299.76000000000005;346.96000000000004;276.96000000000004;276.76000000000005;333.16;358.16;274.16;242.56692532238324;268.3187672390254;274.38016830617;285.56;7950000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;7980000.0;0.07183333333333333;0.0;0.12316666666666666;0.03933333333333333;0.0;0.07183333333333333;0.0;12047.1630859375;0.0;2575.71801757812;17713.2109375;502272.9576469645;494735.75823469105;226134.18085677232;226647.58372503077;223589.0451991418;430148.3826014536;433317.3069910173;443052.3292051162;472588.21769833704;526001.5707797672;464191.8534686421;444657.03686278535;447367.9854087869;464737.35524180415;458238.56606086175;269309.9283537245;482334.21690087434;433683.32636128634;433317.3069910173;251709.28920128586;356482.2694418079;469732.021654708;202540.04168083303;202540.04168083303;274.1942030535291;625539.9490361743;359681.0647678211;76480.92456162506;81002.0850459971;0;6;4;1;12;10;0;6;27;35;449701177314.9229;172570883650.05847;378013046579.9966;29623.096746740874;10509.551212305749;-0.0;16577.500224781572;1267531.997020241;313508.8751805537;0.48116099246109745;392851.44662980747;3.8781788474088046;0.1390068108195789
2071;2019-05-18 03:31:41.769;867;819;124;127;113;46;36;32;9;39;696;172;22;48;244;190;266;735;125;41;36;9;841;358;363;128;364;307;844;1132.0;-1.0;603.0;102.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;17999.697265625;13241.0322265625;0.0;2399.1630859375;853.0;207508;583.0;-1.0;Calculated values ==>;1558143101.769;359.86;355.06000000000006;285.56;285.86;284.46000000000004;277.76000000000005;274.1680685717883;276.76000000000005;276.36;274.06;277.06;342.76;290.36;275.36;277.96000000000004;297.56;292.16;299.76000000000005;346.66;277.26000000000005;276.76000000000005;331.46000000000004;358.46000000000004;274.06;239.943914813709;268.43790593516167;274.1680685717883;285.66;8410000.0;3579999.9999999995;3629999.9999999995;1280000.0;3640000.0;3070000.0;8440000.0;0.18866666666666668;0.0;0.1005;0.017;0.0;0.18866666666666668;-0.0024831032428049484;13241.0322265625;0.0;2399.1630859375;17999.697265625;497846.51115083246;490300.374440726;225521.06826717287;226277.62095042327;222772.02070825626;430280.9020939914;433816.67410848953;442105.1117696454;474146.7518333664;522663.0628278477;464044.2086099077;444020.7736698696;447740.982777162;464883.6276779939;458558.7677456443;266894.22444443335;476785.67222565407;434717.7860891638;433816.67410848953;244597.3647265701;357742.2034104033;471246.61075866234;202335.39166325494;202335.39166325494;274.1054987762067;625837.4574021056;359891.7294838386;76522.36808505336;81002.0850459971;0;6;4;1;12;10;0;6;27;35;449919504514.9923;172651256850.08405;378196885280.05505;24096.856870692245;4571.490724621926;-0.0;43672.80195466759;1267979.5140784353;313634.50863828487;0.48116099246109745;393353.365119512;4.625335432490736;-0.015193481726778563
2072;2019-05-18 03:32:41.790;868;824;126;127;112;45;36;33;9;39;697;174;20;42;244;191;267;748;125;48;36;8;823;359;364;132;364;305;826;1198.0;-2.0;735.0;187.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;16458.06640625;12786.390625;0.0;1385.224609375;855.0;207509;565.0;0.0;Calculated values ==>;1558143161.79;359.96000000000004;355.56000000000006;285.76000000000005;285.86;284.36;277.66;274.27422755570615;276.76000000000005;276.46000000000004;274.06;277.06;342.86;290.56;275.16;277.36;297.56;292.26000000000005;299.86;347.96000000000004;277.96000000000004;276.76000000000005;329.66;358.66;273.96000000000004;240.83765695389522;268.19934244402924;274.27422755570615;285.66;8230000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;8259999.999999999;0.1996666666666667;0.0;0.1225;0.03116666666666667;0.0;0.1996666666666667;0.0;12786.390625;0.0;1385.224609375;16458.06640625;499624.509215893;492808.2283285168;226262.80546183733;226517.1180688657;222738.15070627423;430214.79039162316;433567.68989926;442521.2416164823;473630.5699406402;522929.4080791411;464586.8405525953;444132.64570135507;447276.8002363944;464883.6276779939;458535.8290576415;268151.1163662278;480916.52065878076;435720.79255775904;433567.68989926;237068.3971897606;358582.20175259834;470614.97290035227;202492.0827412782;202492.0827412782;274.17097797401766;626124.705934077;360108.70058725396;76553.91568693028;81002.0850459971;0;6;4;1;12;10;0;6;27;35;450137680849.65955;172729284149.96503;378380549539.7749;29403.571962212503;8356.496743291144;-0.0;46138.09622921037;1268425.5070276132;313742.27957364987;0.48116099246109745;394102.05121835537;5.920155433743973;0.029236755604233514
2073;2019-05-18 03:33:41.810;871;829;126;127;111;44;36;34;11;40;729;176;21;37;244;192;266;747;125;54;36;9;806;359;364;135;364;304;808;695.0;-1.0;763.0;175.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15673.763671875;12697.33203125;0.0;1377.15344238281;856.0;207510;549.0;0.0;Calculated values ==>;1558143221.81;360.26;356.06000000000006;285.76000000000005;285.86;284.26000000000005;277.56;274.27422755570615;276.76000000000005;276.56;274.26000000000005;277.16;346.06000000000006;290.76000000000005;275.26000000000005;276.86;297.56;292.36;299.76000000000005;347.86;278.56;276.76000000000005;328.06;358.76;274.06;241.49495122638035;268.0796299477929;274.27422755570615;285.66;8059999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;8080000.0;0.11583333333333333;0.0;0.12716666666666668;0.029166666666666667;0.0;0.11583333333333333;0.0;12697.33203125;0.0;1377.15344238281;15673.763671875;501581.69428826665;495269.85823848704;226507.99400882277;226764.18222073265;222707.8130491889;430214.79039162316;433567.68989926;443022.0508540321;473338.7274854557;526368.0072286931;464980.21106864867;444478.12225269125;446763.26843288407;464883.6276779939;458672.66196876654;268684.65917864884;482692.0106006199;436771.22864446876;433567.68989926;230377.04089860234;359002.21368891856;470309.5239926605;202433.457392621;202433.457392621;274.14819795364804;626392.5604397265;360321.1357307737;76576.94317729332;81002.0850459971;0;6;4;1;12;10;0;6;27;35;450356153649.5901;172809410849.93958;378563310439.7168;30594.84946850945;7813.051942501152;-0.0;26773.048598685684;1268925.660534992;313877.0707280683;0.48116099246109745;394709.8466226859;4.631142653975274;0.09005470436899395
2074;2019-05-18 03:34:41.781;868;832;126;127;111;43;35;34;15;41;750;175;24;36;244;192;265;741;125;60;36;9;803;358;363;135;363;304;806;1267.0;-1.0;303.0;66.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15471.185546875;12595.58203125;0.0;1373.71606445312;855.0;207511;534.0;-1.0;Calculated values ==>;1558143281.781;359.96000000000004;356.36;285.76000000000005;285.86;284.26000000000005;277.46000000000004;274.1680685717883;276.66;276.56;274.66;277.26000000000005;348.16;290.66;275.56;276.76000000000005;297.56;292.36;299.66;347.26;279.16;276.76000000000005;326.56;358.66;274.06;241.49495122638035;268.0796299477929;274.1680685717883;285.66;8030000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;8059999.999999999;0.21116666666666667;0.0;0.050499999999999996;0.011000000000000001;0.0;0.21116666666666667;-0.0024827698047752127;12595.58203125;0.0;1373.71606445312;15471.185546875;501417.97687418765;495901.8693310608;226535.71553792834;226792.11751820208;222732.55035579077;430280.9020939914;433634.880018922;443607.19622175704;473436.17305719486;528565.9442730256;464856.85033418046;444910.62925437774;446621.9564447741;465029.61547741666;458831.93800034054;268468.1088320485;481949.81810102303;438033.3197705455;433816.67410848953;224104.74344509715;358582.20175259834;470309.5239926605;202370.2866949971;202370.2866949971;274.1190630407358;626651.976238092;360531.80814023654;76599.85600994245;81002.0850459971;0;6;4;1;12;10;0;6;27;35;450574148234.4306;172890371699.88034;378745622279.58344;12182.463931101376;2947.331610274298;-0.0;48873.76214214915;1269281.9658488827;313966.69725050876;0.48116099246109745;395339.9320231887;4.581730395116414;-0.08883790161460928
2075;2019-05-18 03:35:41.781;863;834;128;129;110;42;37;33;18;41;760;174;27;35;244;193;265;745;124;69;37;9;804;356;362;135;362;303;807;1161.0;-1.0;223.0;72.0;0.0;0;98;60;1;0;0;0;0;0;0;1;0;0;0;0;15027.10546875;12321.849609375;0.0;1348.88696289062;854.0;207512;521.0;0.0;Calculated values ==>;1558143341.781;359.46000000000004;356.56000000000006;285.96000000000004;286.06;284.16;277.36;273.955091788801;276.86;276.46000000000004;274.96000000000004;277.26000000000005;349.16;290.56;275.86;276.66;297.56;292.46000000000004;299.66;347.66;280.06;276.86;325.26000000000005;358.56000000000006;274.06;241.49495122638035;267.9596281332873;273.955091788801;285.56;8040000.000000001;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;8070000.0;0.19349999999999998;0.0;0.03716666666666667;0.012;0.0;0.19349999999999998;0.0;12321.849609375;0.0;1348.88696289062;15027.10546875;500608.7231522833;496103.36908076896;227034.8054668196;227291.84944221354;222469.45098241325;430412.23801567365;434244.55786418;444244.8339766329;473436.17305719486;529687.3334219017;464879.6758075948;445537.8252269786;446673.19854750636;465175.32018785755;459285.1390662883;268412.9295721745;482480.5587763534;439770.3019814846;434244.55786418;218669.37671819705;358162.1983326704;470309.5239926605;201817.64429779304;201817.64429779304;273.8948527637581;626906.1286632222;360739.4534039084;76622.54436850364;81002.0850459971;0;6;4;1;12;10;0;6;27;35;450791648234.4306;172971371699.88034;378927722279.58344;9010.210549730215;3221.90255633841;-0.0;44974.60777509587;1269458.5714695563;314018.1075352305;0.48116099246109745;396122.00177249906;4.1846114566512895;-0.08721888776883534
2076;2019-05-18 03:36:41.772;858;835;132;132;111;41;38;32;24;41;764;173;30;37;244;195;265;749;124;76;38;9;818;357;362;136;362;302;821;846.0;-1.0;443.0;77.0;0.0;0;96;57;1;0;0;0;0;0;0;1;0;0;0;0;14805.4541015625;12249.6533203125;0.0;1333.36267089844;852.0;207513;511.0;0.0;Calculated values ==>;1558143401.772;358.96000000000004;356.66;286.36;286.36;284.26000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.36;275.56;277.26000000000005;349.56000000000006;290.46000000000004;276.16;276.86;297.56;292.66;299.66;348.06000000000006;280.76000000000005;276.96000000000004;324.26000000000005;358.36;274.06;241.71165711629368;267.8393353686513;274.0616903277293;285.56;8180000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;8209999.999999999;0.14100000000000001;0.0;0.07383333333333333;0.012833333333333334;0.0;0.14100000000000001;0.0;12249.6533203125;0.0;1333.36267089844;14805.4541015625;498615.31859109213;494936.9049804858;227864.54684183834;227864.54684183834;222549.0119171031;430346.717906069;434424.3181684167;445306.1102701376;473306.2826088756;530180.8496845886;464902.6081403777;446159.5380015785;447146.25206275086;465175.32018785755;459398.6165296522;267666.94984965894;481617.8060518157;440924.4576432406;434424.3181684167;214488.6975840042;357322.216966979;470174.7356409916;202057.96087498398;202057.96087498398;273.9930044634029;627154.6960363358;360944.18521454267;76644.89309603855;81002.0850459971;0;6;4;1;12;10;0;6;27;35;451008815655.06586;173052659505.1181;379109195055.11426;17959.821697008843;3440.831942830431;-0.0;32763.656378374013;1269683.2880263962;314073.62199446786;0.48116099246109745;396769.72346950904;3.987649727664385;-0.014799088188513292
2077;2019-05-18 03:37:41.762;858;838;139;138;116;41;39;32;31;41;764;172;34;37;244;195;266;761;122;80;39;9;834;359;364;136;364;302;837;1445.0;-1.0;945.0;185.0;0.0;0;93;53;1;0;0;0;0;0;0;1;0;0;0;0;14634.5185546875;12076.4541015625;0.0;1308.13134765625;852.0;207514;502.0;-1.0;Calculated values ==>;1558143461.762;358.96000000000004;356.96000000000004;287.06;286.96000000000004;284.76000000000005;277.26000000000005;274.27422755570615;277.06;276.36;276.26000000000005;277.26000000000005;349.56000000000006;290.36;276.56;276.86;297.56;292.66;299.76000000000005;349.26;281.16;277.06;323.36;358.36;274.06;241.71165711629368;267.8393353686513;274.27422755570615;285.36;8340000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;8370000.0;0.24083333333333332;0.0;0.1575;0.030833333333333334;0.0;0.24083333333333332;-0.0024832697731715834;12076.4541015625;0.0;1308.13134765625;14634.5185546875;497151.33232040855;493876.44205786876;229436.07168281658;229178.538609536;223602.98730101768;430214.79039162316;434112.87870749587;446301.07743510534;473306.2826088756;530180.8496845886;464779.47349892074;446724.52688641194;447146.25206275086;464883.6276779939;459082.3157024968;267230.9099965275;481843.0303177765;441151.0922300985;434112.87870749587;210726.34883551928;357322.216966979;470174.7356409916;202533.09623166482;202533.09623166482;274.1869093997941;627399.9882529926;361146.86899016355;76666.90187745498;81002.0850459971;0;6;4;1;12;10;0;6;27;35;451226579355.10046;173134245905.13107;379290364855.14307;38393.457039541885;8252.283881787576;-0.0;55772.13094626264;1270152.820414166;314171.0483859165;0.48116099246109745;397507.3987309603;7.651927081056527;0.020123405676312184
2078;2019-05-18 03:38:41.792;863;837;152;148;118;42;38;33;37;41;763;172;40;42;244;195;265;737;122;86;38;9;786;351;356;137;356;307;789;348.0;-1.0;91.0;140.0;0.0;0;94;64;1;0;0;0;0;0;0;1;0;0;0;0;15611.2197265625;12447.23046875;0.0;1340.05126953125;850.0;207515;495.0;-1.0;Calculated values ==>;1558143521.792;359.46000000000004;356.86;288.36;287.96000000000004;284.96000000000004;277.36;273.4187578820637;276.96000000000004;276.46000000000004;276.86;277.26000000000005;349.46000000000004;290.36;277.16;277.36;297.56;292.66;299.66;346.86;281.76000000000005;276.96000000000004;322.66;358.16;274.06;241.92719264551067;268.43790593516167;273.4187578820637;285.36;7859999.999999999;3510000.0;3560000.0;1370000.0;3560000.0;3070000.0;7890000.000000001;0.058;0.0;0.015166666666666667;0.02333333333333333;0.0;0.058;-0.0024836024562703164;12447.23046875;0.0;1340.05126953125;15611.2197265625;502218.6309497139;498215.31108322064;233627.09435671597;232553.23225029235;224722.93848161114;430735.4089219946;435871.12834967964;446183.8831362822;473176.1828425327;529695.9489754178;464044.2086099077;446610.8889343629;446894.5695448119;466043.6885466112;460338.988572523;269449.2714531572;483143.1947000931;443777.75907578855;435871.12834967964;207800.24178383037;356482.2694418079;470039.7140759448;199898.40521500696;199898.40521500696;273.1207310767375;627652.1620957924;361351.33521017106;76688.98110001525;81002.0850459971;0;6;4;1;12;10;0;6;27;35;451442687354.99744;173216186855.092;379473156205.05597;3735.3297484726745;6303.2972067552155;-0.0;13686.417941811016;1270504.0691738436;314292.4055431844;0.48116099246109745;398086.5093820386;1.7207920565781167;0.028624858241225272
2079;2019-05-18 03:39:41.783;858;836;164;159;121;39;46;30;41;41;763;171;43;43;242;197;263;725;123;100;46;8;802;351;356;137;356;302;805;1054.0;-1.0;463.0;104.0;0.0;0;89;56;1;0;0;0;0;0;0;1;0;0;0;0;15917.306640625;11889.1884765625;0.0;1286.99951171875;847.0;207516;488.0;0.0;Calculated values ==>;1558143581.783;358.96000000000004;356.76;289.56;289.06;285.26000000000005;277.06;273.4187578820637;277.76000000000005;276.16;277.26000000000005;277.26000000000005;349.46000000000004;290.26000000000005;277.46000000000004;277.46000000000004;297.36;292.86;299.46000000000004;345.66;283.16;277.76000000000005;321.96000000000004;357.86;273.96000000000004;241.92719264551067;267.8393353686513;273.4187578820637;285.46000000000004;8020000.0;3510000.0;3560000.0;1370000.0;3560000.0;3020000.0;8050000.0;0.17566666666666667;0.0;0.07716666666666666;0.017333333333333333;0.0;0.17566666666666667;0.0;11889.1884765625;0.0;1286.99951171875;15917.306640625;500067.13403283845;496584.9008603839;236590.6702988217;235231.50455532264;225272.58355947887;430735.4089219946;437249.02133429924;447705.9326627795;473176.1828425327;530076.5401052948;464656.2536842364;447984.6736389261;447984.6736389261;465784.1997128528;460606.5286895085;267761.1587192051;479482.2951405482;445945.5802923878;437249.02133429924;204874.27233412856;355222.41127806646;469941.3943347461;200449.25411966248;200449.25411966248;273.33734087279663;627914.8604045854;361554.10828064557;76710.86990602256;81002.0850459971;0;6;4;1;12;10;0;6;27;35;451656255314.7734;173298374525.00577;379655828799.8643;19079.973694243865;4671.197097061449;-0.0;41597.825774037854;1270694.1681832043;314383.84594416904;0.48116099246109745;398547.14230721607;4.95962843149049;-0.030784916233323613
2080;2019-05-18 03:40:41.773;856;840;171;169;131;39;47;28;41;40;761;171;43;45;242;197;264;738;126;104;47;8;813;352;357;137;357;300;817;674.0;-1.0;508.0;104.0;0.0;0;88;48;1;0;0;0;0;0;0;1;0;0;0;0;18007.58203125;11422.29296875;0.0;1273.34936523438;845.0;207517;483.0;0.0;Calculated values ==>;1558143641.773;358.76;357.16;290.26000000000005;290.06;286.26000000000005;277.06;273.5264737036516;277.86;275.96000000000004;277.26000000000005;277.16;349.26;290.26000000000005;277.46000000000004;277.66;297.36;292.86;299.56;346.96000000000004;283.56;277.86;321.46000000000004;357.66;273.96000000000004;241.92719264551067;267.5978703862781;273.5264737036516;285.76000000000005;8130000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;8170000.0;0.11233333333333334;0.0;0.08466666666666667;0.017333333333333333;0.0;0.11233333333333334;0.0;11422.29296875;0.0;1273.34936523438;18007.58203125;498778.47758893674;496055.85932954086;238278.90410502048;237730.10056586098;227664.3011201948;430671.36484660726;437188.938451433;448082.77831708995;473078.44118532055;530020.0969119953;464948.7922168894;448359.7611168141;448636.04472110956;465639.66166502296;460451.26972238143;267554.0330377351;480272.1878335132;446361.8035587626;437188.938451433;202784.37528459195;354382.54770086217;469941.3943347461;200666.77678284416;200666.77678284416;273.427066926739;628197.5206923283;361748.3382489965;76732.20259062713;81002.0850459971;0;6;4;1;12;10;0;6;27;35;451870119664.8074;173380560825.01883;379836398699.893;20947.88812989948;4667.4267042329675;-0.0;26569.322827438144;1271027.678104206;314461.65483888134;0.48116099246109745;399115.10720239003;4.110436974258477;0.03316212151537104
2081;2019-05-18 03:41:41.794;859;843;171;172;144;40;37;29;17;39;759;172;26;45;243;196;264;751;123;104;38;7;822;355;360;136;360;300;826;1462.0;-1.0;643.0;109.0;0.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;20684.330078125;11322.111328125;0.0;1219.71813964844;843.0;207518;478.0;-1.0;Calculated values ==>;1558143701.794;359.06000000000006;357.46000000000004;290.26000000000005;290.36;287.56;277.16;273.8482719121499;276.86;276.06;274.86;277.06;349.06000000000006;290.36;275.76000000000005;277.66;297.46000000000004;292.76000000000005;299.56;348.26;283.56;276.96000000000004;320.96000000000004;357.46000000000004;273.86;241.71165711629368;267.5978703862781;273.8482719121499;285.46000000000004;8220000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;8259999.999999999;0.24366666666666664;0.0;0.10716666666666666;0.018166666666666668;0.0;0.24366666666666664;-0.0024847628747871526;11322.111328125;0.0;1219.71813964844;20684.330078125;498397.3428946486;495661.2763157932;238105.1430668589;238378.89482353363;230897.16064590067;430477.46260093397;434733.80906377075;444700.7274647726;473111.07959547755;529811.6624579713;465071.5312958185;445982.11402675457;448636.04472110956;465335.1870322967;459848.5200899102;267094.8750974927;481402.6255977831;445776.6003281578;434911.66494596965;200694.54348549087;353542.7174425113;469978.3967039981;201555.51941793557;201555.51941793557;273.78810185790985;628520.0661441581;361937.9412890271;76752.985424583;81002.0850459971;0;6;4;1;12;10;0;6;27;35;452085294949.4791;173462489489.89386;380016461699.61835;26057.0614623527;4876.348937363469;-0.0;56861.11412699763;1271419.5231146468;314541.21413845225;0.48116099246109745;399810.6041813906;7.00013700172723;-0.060729609462071524
2082;2019-05-18 03:42:41.764;866;847;160;166;152;43;32;31;-1;39;757;172;6;41;243;194;265;763;124;102;32;7;811;358;363;136;363;300;814;1708.0;-1.0;936.0;169.0;0.0;0;79;39;1;0;0;0;0;0;0;1;0;0;0;0;20681.6796875;10696.0654296875;0.0;1206.1796875;841.0;207519;475.0;-1.0;Calculated values ==>;1558143761.764;359.76;357.86;289.16;289.76000000000005;288.36;277.46000000000004;274.1680685717883;276.36;276.26000000000005;273.06;277.06;348.86;290.36;273.76000000000005;277.26000000000005;297.46000000000004;292.56;299.66;349.46000000000004;283.36;276.36;320.66;357.26;273.86;241.71165711629368;267.5978703862781;274.1680685717883;285.56;8109999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;8140000.000000001;0.2846666666666666;0.0;0.156;0.028166666666666666;0.0;0.2846666666666666;-0.002485093285709689;10696.0654296875;0.0;1206.1796875;20681.6796875;500413.39527662256;497367.8546432542;235339.7495146511;236967.12178586025;233197.27705680244;430280.9020939914;433086.23799672595;442085.5645219337;473111.07959547755;529603.1922923975;465071.5312958185;443111.3028367894;448082.77831708995;464898.1456994284;459104.5488287171;268033.91019654606;484592.7374058991;444873.2866390601;433086.23799672595;199440.67485045042;352702.9203549205;469978.3967039981;202308.21692885188;202308.21692885188;274.0949333883081;628864.6105339953;362121.3343530265;76773.19113191127;81002.0850459971;0;6;4;1;12;10;0;6;27;35;452302086499.5826;173544048689.93277;380196371699.70416;37405.26622452076;7539.376730333284;-0.0;65694.80999732147;1271948.1114192575;314644.6267868754;0.48116099246109745;400831.3928998964;9.295679248985222;-0.02117520159618934
2083;2019-05-18 03:43:41.785;871;848;143;149;147;45;33;33;6;40;755;172;12;35;244;191;264;752;124;64;33;7;808;359;364;137;364;302;812;684.0;-2.0;801.0;105.0;0.0;0;76;39;1;0;0;0;0;0;0;1;0;0;0;0;17640.689453125;10651.8203125;0.0;1209.53125;836.0;207520;472.0;-1.0;Calculated values ==>;1558143821.785;360.26;357.96000000000004;287.46000000000004;288.06;287.86;277.66;274.27422755570615;276.46000000000004;276.46000000000004;273.76000000000005;277.16;348.66;290.36;274.36;276.66;297.56;292.26000000000005;299.56;348.36;279.56;276.46000000000004;320.36;356.76;273.86;241.92719264551067;267.8393353686513;274.27422755570615;285.56;8080000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;8120000.0;0.114;0.0;0.1335;0.0175;0.0;0.114;-0.0024859170960452627;10651.8203125;0.0;1209.53125;17640.689453125;501403.5964023639;497699.1307841734;230853.0529952476;232434.30501541434;231905.48098980566;430214.79039162316;433017.6092021058;442699.92918233894;473078.44118532055;529241.7372316079;464779.47349892074;443576.6592147222;446865.2917148446;464883.6276779939;458535.8290576415;267817.2427669906;483061.14330851485;438487.0707437395;433017.6092021058;198186.82848740023;350603.57178935205;469843.0551361263;202544.42359016812;202544.42359016812;274.1913086893555;629184.0753845256;362299.2956659803;76793.32910226328;81002.0850459971;0;6;4;1;12;10;0;6;27;35;452520262835.11646;173625977355.13324;380377034910.14624;32060.759996554803;4677.726052054269;-0.0;26273.943159760893;1272527.19758176;314746.4716101943;0.48116099246109745;401598.06742027815;5.312415611015657;0.07620685773963758
2084;2019-05-18 03:44:41.795;871;851;135;141;140;47;34;32;13;40;755;172;22;34;244;190;264;758;125;55;34;7;832;360;365;137;365;303;836;1514.0;0.0;794.0;95.0;0.0;0;75;44;1;0;0;0;0;0;0;1;0;0;0;0;16931.72265625;11380.18359375;0.0;1206.59204101562;833.0;207521;470.0;-1.0;Calculated values ==>;1558143881.795;360.26;358.26;286.66;287.26000000000005;287.16;277.86;274.38016830617;276.56;276.36;274.46000000000004;277.16;348.66;290.36;275.36;276.56;297.56;292.16;299.56;348.96000000000004;278.66;276.56;320.16;356.46000000000004;273.86;241.92719264551067;267.9596281332873;274.38016830617;285.66;8320000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8359999.999999999;0.25233333333333335;0.0;0.13233333333333333;0.01583333333333333;0.0;0.25233333333333335;-0.002486409859208567;11380.18359375;0.0;1206.59204101562;16931.72265625;499252.4128808924;495923.9152416253;228422.2853909401;229967.03935200255;229708.63028791526;430148.3826014536;432949.0678229144;443518.9199794291;473078.44118532055;529165.2014758766;464633.00903222995;444821.6150417089;446531.9673155462;464737.35524180415;458238.56606086175;266605.1963403694;481463.2314588472;436711.97675382043;432949.0678229144;197350.94305643384;349344.06076314294;469843.0551361263;202891.5525978173;202891.5525978173;274.3306104131828;629472.2268359637;362482.92629850865;76813.46681874534;81002.0850459971;0;6;4;1;12;10;0;6;27;35;452738999285.08167;173708191055.12018;380558565160.1174;31843.021616833295;4226.732123523225;-0.0;58051.17967513284;1273059.8178503723;314820.68779561535;0.48116099246109745;402300.89389535005;7.477763658193785;-0.04597044722915554
2085;2019-05-18 03:45:41.796;872;853;128;131;126;48;35;33;23;41;755;171;33;37;245;189;264;760;126;39;35;7;803;360;365;138;365;306;806;285.0;-1.0;718.0;0.0;0.0;0;74;48;1;0;0;0;0;0;0;1;0;0;0;0;15502.8291015625;11319.767578125;0.0;1211.97961425781;827.0;207522;469.0;-1.0;Calculated values ==>;1558143941.796;360.36;358.46000000000004;285.96000000000004;286.26000000000005;285.76000000000005;277.96000000000004;274.38016830617;276.66;276.46000000000004;275.46000000000004;277.26000000000005;348.66;290.26000000000005;276.46000000000004;276.86;297.66;292.06;299.56;349.16;277.06;276.66;320.06;355.86;273.86;242.14157278889297;268.3187672390254;274.38016830617;285.76000000000005;8030000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;8059999.999999999;0.0475;0.0;0.11966666666666666;0.0;0.0;0.0475;-0.002487391949673579;11319.767578125;0.0;1211.97961425781;15502.8291015625;501991.82956321444;498979.2581138033;227048.8934492904;227821.49649597745;226535.71553792834;430148.3826014536;433133.46834165603;444367.2948173599;473045.8727645816;528935.3484124116;464067.65491588815;445807.4384647189;446377.6748942886;464869.23356765806;458101.12438257574;268086.61329209065;484957.46996673825;433865.5205784961;433133.46834165603;196933.003932529;346825.2571629905;469707.477533517;203019.46007791444;203019.46007791444;274.38016830617;629742.5192717512;362672.0957108168;76833.62191842767;81002.0850459971;0;6;4;1;12;10;0;6;27;35;452958002934.81714;173790692430.0205;380741268204.89667;28881.29089048697;0.0;-0.0;10930.415392527726;1273565.8622212543;314855.91115031496;0.48116099246109745;402875.7501009966;3.1768679715477743;0.06735380994619562
2086;2019-05-18 03:46:41.776;870;855;127;130;120;47;36;33;35;41;756;171;40;40;244;190;264;761;125;45;36;7;836;360;365;139;365;307;839;-1.0;-1.0;931.0;98.0;0.0;0;76;54;1;0;0;0;0;0;0;1;0;0;0;0;15781.6494140625;12265.712890625;0.0;1225.94104003906;819.0;207523;473.0;-1.0;Calculated values ==>;1558144001.776;360.16;358.66;285.86;286.16;285.16;277.86;274.38016830617;276.76000000000005;276.46000000000004;276.66;277.26000000000005;348.76;290.26000000000005;277.16;277.16;297.56;292.16;299.56;349.26;277.66;276.76000000000005;320.46000000000004;355.06000000000006;273.86;242.35481222062532;268.43790593516167;274.38016830617;285.66;8359999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;8390000.0;0.0;0.0;0.15516666666666667;0.01633333333333333;0.0;0.0;-0.0024886942542675806;12265.712890625;0.0;1225.94104003906;15781.6494140625;498744.00659394823;496243.60301966796;226343.4101308719;227104.5079935099;224579.39865679358;430148.3826014536;433317.3069910173;445898.2057857615;472915.35137376806;528963.3448891509;463919.76169335085;446610.8889343629;446610.8889343629;464737.35524180415;458238.56606086175;266414.9706225746;481629.49020268477;434947.67464153876;433317.3069910173;198604.77482894104;343467.2996937194;469571.6626778283;202701.01353544398;203019.46007791444;274.25670868761176;630003.136358135;362868.57586622867;76853.93115188478;81002.0850459971;0;6;4;1;12;10;0;6;27;35;453176929934.8868;173873764730.04694;380925106904.95514;37736.09766417427;4358.88726932561;-0.0;0.0;1274120.8220777514;314892.223102884;0.48116099246109745;402966.8065336983;3.120075948422134;0.17249342687951602
