;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2087;2019-05-18 03:47:41.797;872;857;126;128;115;47;37;34;28;42;756;171;36;44;245;190;265;770;124;51;37;7;815;360;365;139;365;307;818;-2.0;0.0;898.0;39.0;0.0;0;77;57;1;0;0;0;0;0;0;1;0;0;0;0;15175.87109375;12221.400390625;0.0;1221.71594238281;805.0;207524;492.0;-1.0;Calculated values ==>;1558144061.797;360.36;358.86;285.76000000000005;285.96000000000004;284.66;277.86;274.38016830617;276.86;276.56;275.96000000000004;277.36;348.76;290.26000000000005;276.76000000000005;277.56;297.66;292.16;299.66;350.16;278.26000000000005;276.86;322.36;353.66;273.86;242.35481222062532;268.43790593516167;274.38016830617;285.56;8150000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;8180000.0;0.0;0.0;0.14966666666666667;0.006500000000000001;0.0;0.0;-0.002490953519246617;12221.400390625;0.0;1221.71594238281;15175.87109375;500923.5693308866;498468.8340005362;226370.8320578254;226881.4655763165;223587.4333645885;430148.3826014536;433500.59072566376;444891.802354063;473013.37450241524;528963.3448891509;463919.76169335085;446041.1461244584;447177.4714065356;464869.23356765806;458238.56606086175;267822.7936023978;485278.860906779;436011.88369366544;433500.59072566376;206546.2383541025;337592.078488485;469571.6626778283;202876.2084651515;203019.46007791444;274.3246625139028;630261.2059880747;363072.70656400814;76874.33543237338;81002.0850459971;0;6;4;1;12;10;0;6;27;35;453396006584.5526;173957193919.91968;381109371374.6741;36221.667218707094;1733.5204523823993;-0.0;0.0;1274737.352494316;314943.01093667664;0.48116099246109745;402966.8065336983;2.8233920417615894;0.14008396541714374
2088;2019-05-18 03:48:41.827;872;859;126;127;112;45;37;34;18;42;757;171;28;42;245;191;264;768;123;57;37;7;807;360;365;138;365;308;810;503.0;-1.0;1059.0;87.0;0.0;0;77;62;1;0;0;0;0;0;0;1;0;0;0;0;15329.5498046875;12450.09375;0.0;1229.08056640625;787.0;207525;539.0;-1.0;Calculated values ==>;1558144121.827;360.36;359.06000000000006;285.76000000000005;285.86;284.36;277.66;274.38016830617;276.86;276.56;274.96000000000004;277.36;348.86;290.26000000000005;275.96000000000004;277.36;297.66;292.26000000000005;299.56;349.96000000000004;278.86;276.86;327.06;351.86;273.86;242.14157278889297;268.5567601203482;274.38016830617;285.46000000000004;8070000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;8100000.0;0.08383333333333334;0.0;0.1765;0.0145;0.0;0.08383333333333334;-0.00249382102254439;12450.09375;0.0;1229.08056640625;15329.5498046875;501636.4566582073;499488.1444356711;226480.36958036543;226736.3451222068;222933.92754578558;430148.3826014536;433500.59072566376;443231.3596024861;473143.7464358393;528991.4166193262;463771.56761999323;444692.8620626349;446702.48507869197;464869.23356765806;458375.86308939266;267870.61439761554;485794.0693474296;437059.3315351043;433500.59072566376;226195.42121513622;330040.4071292106;469707.477533517;202838.1651146021;202838.1651146021;274.3099130555831;630515.5449346942;363278.40514630754;76894.76894825567;81002.0850459971;0;6;4;1;12;10;0;6;27;35;453615116084.4482;174040335469.88007;381293963624.5861;42429.398827111516;3869.605030074266;-0.0;19337.20001372734;1275393.1057571603;314989.72699536436;0.48116099246109745;403128.0304387359;4.798257727602148;0.11373950238034908
2089;2019-05-18 03:49:41.767;868;858;127;128;112;44;36;35;15;42;758;171;26;41;245;191;264;768;124;63;37;7;820;359;364;139;364;309;824;896.0;-1.0;816.0;29.0;0.0;0;79;70;1;0;0;0;0;0;0;1;0;0;0;0;16025.341796875;13359.4560546875;0.0;1246.02416992188;777.0;207526;597.0;-1.0;Calculated values ==>;1558144181.767;359.96000000000004;358.96000000000004;285.86;285.96000000000004;284.36;277.56;274.27422755570615;276.76000000000005;276.66;274.66;277.36;348.96000000000004;290.26000000000005;275.76000000000005;277.26000000000005;297.66;292.26000000000005;299.56;349.96000000000004;279.46000000000004;276.86;332.86;350.86;273.86;242.35481222062532;268.67533136820026;274.27422755570615;285.56;8200000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;8240000.000000001;0.14933333333333335;0.0;0.136;0.004833333333333333;0.0;0.14933333333333335;-0.002495395806962116;13359.4560546875;0.0;1246.02416992188;16025.341796875;499894.6892244257;498067.75356361194;226544.18910143484;226799.06247545136;222762.33994558622;430214.79039162316;433567.68989926;442581.67753276543;473013.37450241524;529019.5636155247;463623.0709477647;444201.66082275484;446367.0588809091;465015.24582933175;458535.8290576415;267195.34535725927;484338.15263246454;438317.3471302371;433749.95420475816;250454.15340279948;325846.0620002231;469571.6626778283;202700.75224336435;202700.75224336435;274.2519900082637;630776.5744075264;363493.2696486367;76915.37419520528;81002.0850459971;0;6;4;1;12;10;0;6;27;35;453833597384.65674;174123352369.95932;381478878524.76263;32623.80583935855;1289.8760670999088;-0.0;34503.34749290148;1276017.9236866052;315032.6796755393;0.48116099246109745;403576.25299715647;4.684339600424862;0.006263223375636208
2090;2019-05-18 03:50:41.798;866;859;133;133;113;44;37;35;16;43;758;170;25;38;244;192;264;781;123;69;37;7;832;362;367;139;367;307;835;1582.0;1.0;1290.0;184.0;0.0;0;81;69;1;0;0;0;0;0;0;1;0;0;0;0;15930.0009765625;13466.5810546875;0.0;1251.79357910156;775.0;207527;626.0;-1.0;Calculated values ==>;1558144241.798;359.76;359.06000000000006;286.46000000000004;286.46000000000004;284.46000000000004;277.56;274.5913991737795;276.86;276.66;274.76000000000005;277.46000000000004;348.96000000000004;290.16;275.66;276.96000000000004;297.56;292.36;299.56;351.26;280.06;276.86;335.76000000000005;350.66;273.86;242.35481222062532;268.43790593516167;274.5913991737795;285.46000000000004;8320000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;8350000.0;0.26366666666666666;0.00016666666666666666;0.215;0.03066666666666667;0.0;0.26366666666666666;-0.0024957091876173024;13466.5810546875;0.0;1251.79357910156;15930.0009765625;498517.04920061113;497207.93797476013;227924.258632903;227924.258632903;222879.10376714967;430014.67791919125;432997.62667057913;443141.609673585;473111.3802909942;529172.7083407035;463795.22442123026;444457.2815188539;446326.41830174514;464443.9501982058;458192.6064316991;266605.1963403694;485258.09223681246;438661.6955250551;432997.62667057913;262588.8327430989;325007.27902157017;469571.6626778283;203328.2650484488;203328.2650484488;274.5090283645159;631043.0065167515;363716.93545938627;76936.20009765454;81002.0850459971;0;6;4;1;12;10;0;6;27;35;454053010690.1587;174206795460.1502;381663774005.1856;51559.869094404276;8164.797527300971;0.0;60556.15501436836;1276719.8167701482;315111.5093299621;0.48116099246109745;404368.8248038326;8.172153830080138;0.045372802213363865
2091;2019-05-18 03:51:41.788;871;860;145;143;117;46;37;35;19;43;758;170;28;37;245;190;265;784;123;70;37;7;788;363;368;139;369;309;792;1019.0;0.0;1196.0;74.0;0.0;0;82;76;1;0;0;0;0;0;0;1;0;0;0;0;16260.578125;13251.4638671875;0.0;1262.66760253906;770.0;207528;636.0;-1.0;Calculated values ==>;1558144301.788;360.26;359.16;287.66;287.46000000000004;284.86;277.76000000000005;274.69669130483857;276.86;276.66;275.06;277.46000000000004;348.96000000000004;290.16;275.96000000000004;276.86;297.66;292.16;299.66;351.56000000000006;280.16;276.86;336.76000000000005;350.16;273.86;242.35481222062532;268.67533136820026;274.69669130483857;285.46000000000004;7880000.0;3629999.9999999995;3679999.9999999995;1390000.0;3690000.0;3090000.0;7920000.0;0.16983333333333334;0.0;0.19933333333333333;0.012333333333333333;0.0;0.16983333333333334;-0.002496490332126968;13251.4638671875;0.0;1262.66760253906;16260.578125;503176.53136320313;501254.7613166639;231703.05077543933;231172.55605783034;224428.1131137691;429947.3805835815;432743.97865350964;443174.07890385523;473111.3802909942;529019.5636155247;463498.03045357484;444493.19508952065;445794.276142949;464282.322002336;457755.4332411191;269329.3662622333;490082.8974976924;438607.3839335321;432743.97865350964;266774.11836628895;322910.4453824919;469571.6626778283;203687.51068289357;203687.51068289357;274.65253939476116;631311.2166335029;363939.5487253749;76957.15044853101;81002.0850459971;0;6;4;1;12;10;0;6;27;35;454273473940.1937;174290181560.16345;381848543205.21497;47737.655932045025;3279.237874604195;-0.0;38901.42347700963;1277547.158232271;315206.86039716617;0.48116099246109745;405197.4998225335;6.1952254925628605;0.05643605026818187
2092;2019-05-18 03:52:41.799;866;852;160;154;120;41;44;33;22;43;760;171;32;39;243;193;262;730;123;85;44;8;801;351;356;139;356;309;804;625.0;0.0;198.0;0.0;0.0;0;82;88;1;0;0;0;0;0;0;1;0;0;0;0;18063.2421875;14634.2431640625;0.0;1271.85766601562;763.0;207529;635.0;-1.0;Calculated values ==>;1558144361.799;359.76;358.36;289.16;288.56;285.16;277.26000000000005;273.4187578820637;277.56;276.46000000000004;275.36;277.46000000000004;349.16;290.26000000000005;276.36;277.06;297.46000000000004;292.46000000000004;299.36;346.16;281.66;277.56;336.66;349.46000000000004;273.96000000000004;242.35481222062532;268.67533136820026;273.4187578820637;285.46000000000004;8009999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;3090000.0;8040000.000000001;0.10416666666666667;0.0;0.033;0.0;0.0;0.10416666666666667;-0.002497578380304119;14634.2431640625;0.0;1271.85766601562;18063.2421875;501309.3078290324;499016.21472264937;235520.56184869498;233902.2372811556;225031.55703313032;430735.4089219946;436907.12993524404;443615.8663983838;473111.3802909942;529229.1397569913;463623.0709477647;445073.60678362066;446081.0773258971;465913.9958927326;460070.93865526;267436.5570298506;480401.5304185971;443620.8484218756;436907.12993524404;266355.56789118156;319975.17213553557;469670.3247129736;200656.79144527;200656.79144527;273.4187578820637;631597.3009082193;364171.97222014784;76978.27536459814;81002.0850459971;0;6;4;1;12;10;0;6;27;35;454490713759.89685;174373596850.04944;382033977194.96155;8017.649473452756;0.0;-0.0;24609.410259372296;1278011.8709583983;315234.19238936395;0.48116099246109745;405726.85380005365;2.0512292787134814;-0.0480866065300872
2093;2019-05-18 03:53:41.779;857;851;177;173;125;37;46;29;20;42;761;170;28;38;242;194;262;743;125;97;46;8;833;351;356;138;356;304;835;364.0;-2.0;1083.0;119.0;0.0;0;80;80;1;0;0;0;0;0;0;1;0;0;0;0;21660.61328125;14484.8212890625;0.0;1231.99182128906;758.0;207530;623.0;-1.0;Calculated values ==>;1558144421.779;358.86;358.26;290.86;290.46000000000004;285.66;276.86;273.4187578820637;277.76000000000005;276.06;275.16;277.36;349.26;290.16;275.96000000000004;276.96000000000004;297.36;292.56;299.36;347.46000000000004;282.86;277.76000000000005;335.46000000000004;348.96000000000004;273.96000000000004;242.14157278889297;268.0796299477929;273.4187578820637;285.66;8330000.0;3510000.0;3560000.0;1380000.0;3560000.0;3040000.0;8350000.0;0.06066666666666667;0.0;0.1805;0.01983333333333333;0.0;0.06066666666666667;-0.0024983515753521984;14484.8212890625;0.0;1231.99182128906;21660.61328125;497094.823913064;496016.7688057388;239576.44164121852;238479.78283440313;225889.9784070739;430735.4089219946;437249.02133429924;444333.52089386596;473143.7464358393;529715.5300099069;464238.75197938585;445484.3388220789;446904.3873112669;465784.1997128528;460205.0277009343;265841.7241133913;479117.30461537535;445485.4457141797;437249.02133429924;261333.34086894934;317878.7554427003;469805.9777390899;200403.15512667922;200403.15512667922;273.3192418504815;631928.2226931878;364414.55020437756;76999.13382186151;81002.0850459971;0;6;4;1;12;10;0;6;27;35;454704242559.9647;174456669150.07587;382217815895.02;44029.43102097721;5343.155981812812;-0.0;14368.649216595615;1278445.4520540994;315278.70384712657;0.48116099246109745;406051.5626900692;4.055608205801198;0.13378986349942454
2094;2019-05-18 03:54:41.800;859;851;177;178;145;39;31;29;17;41;760;170;24;35;242;192;263;752;127;96;31;8;803;354;359;138;359;302;806;1344.0;0.0;1099.0;96.0;0.0;0;78;73;1;0;0;0;0;0;0;1;0;0;0;0;28053.634765625;13363.40625;0.0;1214.50854492188;753.0;207531;607.0;-1.0;Calculated values ==>;1558144481.8;359.06000000000006;358.26;290.86;290.96000000000004;287.66;277.06;273.7412296467126;276.26000000000005;276.06;274.86;277.26000000000005;349.16;290.16;275.56;276.66;297.36;292.36;299.46000000000004;348.36;282.76000000000005;276.26000000000005;333.86;348.46000000000004;273.96000000000004;242.14157278889297;267.8393353686513;273.7412296467126;285.86;8030000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;8059999.999999999;0.224;0.0;0.18316666666666667;0.016;0.0;0.224;-0.0024991214391915963;13363.40625;0.0;1214.50854492188;28053.634765625;500121.3044419633;498688.13588877645;240166.84123830462;240447.41298069916;231474.50804482517;430542.39183029096;433904.5296488982;444301.04523409;473045.8727645816;529763.5573304285;464532.9482709517;445306.1102701376;446865.2917148446;465349.75327765616;459465.39392178826;267707.30385161494;483697.9417305026;444735.510800086;433904.5296488982;254638.09398592086;315782.5089487807;469805.9777390899;201324.44758718603;201324.44758718603;273.6933780355629;632342.6530928364;364646.699990846;77019.52846050823;81002.0850459971;0;6;4;1;12;10;0;6;27;35;454918817634.63745;174539498129.94952;382399679524.7426;44505.21346899125;4295.704482430462;-0.0;52097.93838182353;1279183.498983103;315359.0557975491;0.48116099246109745;406605.64478009136;6.921350395626724;0.024013700712921082
2095;2019-05-18 03:55:41.770;861;849;158;163;151;40;30;30;13;41;757;171;22;33;243;191;262;749;126;96;31;9;797;355;360;137;360;301;800;1281.0;-1.0;802.0;128.0;0.0;0;74;69;1;0;0;0;0;0;0;1;0;0;0;0;28540.783203125;12912.3388671875;0.0;1194.19860839844;747.0;207532;585.0;-1.0;Calculated values ==>;1558144541.77;359.26;358.06000000000006;288.96000000000004;289.46000000000004;288.26000000000005;277.16;273.8482719121499;276.16;276.16;274.46000000000004;277.26000000000005;348.86;290.26000000000005;275.36;276.46000000000004;297.46000000000004;292.26000000000005;299.36;348.06000000000006;282.76000000000005;276.26000000000005;331.66;347.86;274.06;241.92719264551067;267.7187500070086;273.8482719121499;285.76000000000005;7970000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8000000.0;0.2135;0.0;0.13366666666666666;0.021333333333333333;0.0;0.2135;-0.0025000408625650496;12912.3388671875;0.0;1194.19860839844;28540.783203125;500949.56364483875;498945.6491635017;235051.29502195292;236411.72796832226;233167.73939121925;430477.46260093397;433474.6235842054;443924.276660834;473176.1828425327;529526.8628537641;464802.66830182064;445217.6754897761;446775.9409123972;465335.1870322967;459171.99905845977;267652.4194402408;483860.21169534296;444535.3988293008;433656.0705203272;245433.99809710225;313267.23492439475;470039.7140759448;201528.17059243648;201528.17059243648;273.7774259204037;632814.037432726;364865.5550513223;77039.59098384899;81002.0850459971;0;6;4;1;12;10;0;6;27;35;455134409784.7403;174621956879.98886;382580489074.82886;32400.279511142464;5728.24626098151;-0.0;49559.30663460467;1279824.0576520225;315442.54695398925;0.48116099246109745;407452.3649171113;6.216113100644947;0.004740180740570193
2096;2019-05-18 03:56:41.781;860;847;145;151;146;41;31;30;12;40;755;171;22;34;243;191;262;756;125;99;31;9;840;355;360;138;360;301;844;346.0;-1.0;926.0;184.0;0.0;0;74;66;1;0;0;0;0;0;0;1;0;0;0;0;25294.943359375;13243.1943359375;0.0;1192.64379882812;778.0;207533;568.0;13.0;Calculated values ==>;1558144601.781;359.16;357.86;287.66;288.26000000000005;287.76000000000005;277.26000000000005;273.8482719121499;276.26000000000005;276.16;274.36;277.16;348.66;290.26000000000005;275.36;276.56;297.46000000000004;292.26000000000005;299.36;348.76;283.06;276.26000000000005;329.96000000000004;350.96000000000004;274.06;242.14157278889297;267.7187500070086;273.8482719121499;285.66;8400000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;8440000.0;0.057666666666666665;0.0;0.15433333333333332;0.03066666666666667;0.0;0.057666666666666665;0.03243810594991617;13243.1943359375;0.0;1192.64379882812;25294.943359375;496897.37192550977;494576.29151583853;230883.59385005187;232446.2506299565;231143.03673385835;430477.46260093397;433656.0705203272;443779.4857613598;472947.9820155742;529318.2321055314;464802.66830182064;445217.6754897761;446916.4327917079;465335.1870322967;459171.99905845977;265520.3879486822;480275.3752334373;445002.87759650644;433656.0705203272;238323.1353838712;326265.46416910045;469904.45810332865;201325.1270063634;201325.1270063634;273.698107202618;633262.7507358269;365083.55778755946;77059.48498378014;81002.0850459971;0;6;4;1;12;10;0;6;27;35;455350449384.44507;174704472004.8761;382761122184.582;37418.78936785444;8236.432820306934;-0.0;13397.751075971912;1280405.9898932406;315558.94061443396;0.48116099246109745;407977.103248376;4.0907201031796605;0.15526155609630382
2097;2019-05-18 03:57:41.781;864;844;135;139;134;43;32;31;11;40;753;171;21;33;243;190;263;764;125;98;32;10;809;358;363;138;363;299;812;1362.0;-1.0;783.0;168.0;0.0;0;73;58;1;0;0;0;0;0;0;1;0;0;0;0;21719.44921875;12174.0498046875;0.0;1175.43054199219;816.0;207534;560.0;-1.0;Calculated values ==>;1558144661.781;359.56000000000006;357.56000000000006;286.66;287.06;286.56;277.46000000000004;274.1680685717883;276.36;276.26000000000005;274.26000000000005;277.16;348.46000000000004;290.26000000000005;275.26000000000005;276.46000000000004;297.46000000000004;292.16;299.46000000000004;349.56000000000006;282.96000000000004;276.36;329.16;354.76;274.16;242.14157278889297;267.47669482898436;274.1680685717883;285.66;8090000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;8120000.0;0.22699999999999998;0.0;0.1305;0.028;0.0;0.22699999999999998;-0.002489180505061009;12174.0498046875;0.0;1175.43054199219;21719.44921875;500303.65767071146;497111.41112414235;228768.2268939661;229807.37982058153;228509.43117435326;430280.9020939914;433086.23799672595;444038.8974165015;472947.9820155742;529262.6817932395;465094.6270661093;445469.0283512164;447158.73241492786;464898.1456994284;458558.7677456443;267389.37416336243;484959.1474957615;444246.0077784119;433086.23799672595;234977.24436692704;342208.19576138764;470002.91871598386;202282.51428581416;202282.51428581416;274.08493862772235;633654.5373406446;365295.368155398;77079.21893662031;81002.0850459971;0;6;4;1;12;10;0;6;27;35;455567349384.44507;174787272004.8761;382941122184.582;31549.207998554695;7496.1713240447525;-0.0;52392.44528237697;1280980.7232046274;315690.04564897023;0.48116099246109745;408525.35488469555;6.849541872071374;0.008415923040475348
2098;2019-05-18 03:58:41.782;867;840;128;131;124;44;33;32;8;41;750;171;19;33;244;190;262;749;126;61;33;10;808;357;362;139;362;303;811;634.0;-1.0;840.0;117.0;0.0;0;75;59;1;0;0;0;0;0;0;1;0;0;0;0;19128.474609375;12203.8291015625;0.0;1196.90319824219;828.0;207535;552.0;-1.0;Calculated values ==>;1558144721.782;359.86;357.16;285.96000000000004;286.26000000000005;285.56;277.56;274.0616903277293;276.46000000000004;276.36;273.96000000000004;277.26000000000005;348.16;290.26000000000005;275.06;276.46000000000004;297.56;292.16;299.36;348.06000000000006;279.26000000000005;276.46000000000004;328.36;355.96000000000004;274.16;242.35481222062532;267.9596281332873;274.0616903277293;285.76000000000005;8080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;8109999.999999999;0.10566666666666666;0.0;0.14;0.0195;0.0;0.10566666666666666;-0.0024872285865471908;12203.8291015625;0.0;1196.90319824219;19128.474609375;500827.0292170371;496615.064841587;226978.70182353936;227749.66236761276;225955.94927294675;430346.717906069;433520.3008126533;442787.31820175383;472915.35137376806;528642.8357593152;464509.5467121762;444389.3534062185;446390.54166232125;465175.32018785755;458718.309999043;267068.31621162326;482689.9740755177;438429.2166670595;433520.3008126533;231631.59724164338;347245.03765724396;469867.5881872505;202010.35451692806;202010.35451692806;273.97446710625394;633994.9423801432;365498.52053266176;77098.98871400107;81002.0850459971;0;6;4;1;12;10;0;6;27;35;455784853010.0466;174870373390.10593;383121725195.0814;33708.77491587561;5223.2160565712875;-0.0;24462.884325248302;1281524.548794027;315796.0423106834;0.48116099246109745;409165.8266408817;4.730702313829459;0.08812935210732811
2099;2019-05-18 03:59:41.762;867;841;127;130;120;44;33;32;4;41;748;171;15;33;244;190;263;755;126;79;34;10;826;358;363;139;363;304;830;1462.0;0.0;1002.0;126.0;0.0;0;77;62;1;0;0;0;0;0;0;1;0;0;0;0;18424.82421875;12776.2119140625;0.0;1216.08239746094;832.0;207536;541.0;-1.0;Calculated values ==>;1558144781.762;359.86;357.26;285.86;286.16;285.16;277.56;274.1680685717883;276.46000000000004;276.36;273.56;277.26000000000005;347.96000000000004;290.26000000000005;274.66;276.46000000000004;297.56;292.16;299.46000000000004;348.66;281.06;276.56;327.26000000000005;356.36;274.16;242.35481222062532;268.0796299477929;274.1680685717883;285.76000000000005;8259999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8300000.0;0.24366666666666664;0.0;0.16699999999999998;0.021;0.0;0.24366666666666664;-0.002486573859328543;12776.2119140625;0.0;1216.08239746094;18424.82421875;499207.4763593867;494987.76319907536;226463.25566230374;227227.09485542716;224693.123614475;430280.9020939914;433269.66867335857;441988.93246200663;472915.35137376806;528356.8049577941;464362.54571818456;443607.19622175704;446196.8478688148;465029.61547741666;458558.7677456443;266533.4905605723;481620.0686359814;441201.0285065325;433452.5470882844;227031.71669481136;348924.2399968048;469867.5881872505;202348.15334377685;202348.15334377685;274.1104598047706;634307.7822224248;365706.61815218866;77119.09022456722;81002.0850459971;0;6;4;1;12;10;0;6;27;35;456002280510.1157;174953745590.13245;383303764495.1393;40020.01011274437;5617.908131712946;-0.0;56312.437275745;1282138.7505339468;315886.3548980473;0.48116099246109745;409838.7299452106;7.2861786101969335;0.007229465716318864
2100;2019-05-18 04:00:41.772;869;844;126;128;116;45;34;33;1;41;748;171;10;32;244;190;263;760;124;79;35;10;814;359;364;138;364;306;818;1127.0;-1.0;820.0;150.0;0.0;0;74;67;1;0;0;0;0;0;0;1;0;0;0;0;17436.03125;13042.47265625;0.0;1207.46484375;835.0;207537;530.0;-1.0;Calculated values ==>;1558144841.772;360.06000000000006;357.56000000000006;285.76000000000005;285.96000000000004;284.76000000000005;277.66;274.27422755570615;276.56;276.46000000000004;273.26000000000005;277.26000000000005;347.96000000000004;290.26000000000005;274.16;276.36;297.56;292.16;299.46000000000004;349.16;281.06;276.66;326.16;356.66;274.16;242.14157278889297;268.3187672390254;274.27422755570615;285.56;8140000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8180000.0;0.18783333333333332;0.0;0.13666666666666666;0.025;0.0;0.18783333333333332;-0.0024860814774952055;13042.47265625;0.0;1207.46484375;17436.03125;500578.7190222131;496554.9996259189;226370.8320578254;226881.4655763165;223838.77018454878;430214.79039162316;433201.5241952028;441118.68104791886;473045.8727645816;528202.6435094479;464067.65491588815;442461.82273329195;445664.3711478791;464883.6276779939;458398.85392048856;267130.9853160726;483697.7188950373;440987.2903718098;433384.8821390699;222432.26289678228;350183.7266411821;470002.91871598386;202540.41634911136;202540.41634911136;274.18975240477175;634606.6724913606;365921.8097161912;77139.28981761193;81002.0850459971;0;6;4;1;12;10;0;6;27;35;456220416860.08105;175036859440.11923;383486794995.11017;32605.69617550369;6686.562559171813;-0.0;43360.285490880546;1282744.0656219558;315988.909243331;0.48116099246109745;410669.474402471;5.800203981635431;0.030013745380028836
2101;2019-05-18 04:01:41.763;867;847;125;126;113;46;35;34;-8;41;750;171;0;28;244;190;262;758;124;42;35;11;803;360;365;139;365;306;807;333.0;-2.0;697.0;107.0;0.0;0;76;70;1;0;0;0;0;0;0;1;0;0;0;0;16763.65234375;13089.7509765625;0.0;1219.69750976562;835.0;207538;521.0;-1.0;Calculated values ==>;1558144901.763;359.86;357.86;285.66;285.76000000000005;284.46000000000004;277.76000000000005;274.38016830617;276.66;276.56;272.36;277.26000000000005;348.16;290.26000000000005;273.16;275.96000000000004;297.56;292.16;299.36;348.96000000000004;277.36;276.66;325.26000000000005;356.66;274.26000000000005;242.35481222062532;268.3187672390254;274.38016830617;285.56;8030000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;8070000.0;0.0555;0.0;0.11616666666666667;0.017833333333333333;0.0;0.0555;-0.0024860814774952055;13089.7509765625;0.0;1219.69750976562;16763.65234375;501274.2808925884;498012.74788097356;226265.91751396007;226521.84260157388;223222.5992830347;430148.3826014536;433133.46834165603;439754.1946057891;472915.35137376806;528412.0366864651;464067.65491588815;440968.15519671026;445090.0235980121;464737.35524180415;458238.56606086175;267330.1332502621;484538.59077296435;434408.92020770046;433133.46834165603;218669.37671819705;350183.7266411821;469966.18980854325;202741.92244600673;202741.92244600673;274.27258322533334;634891.6271047384;366139.5455809567;77159.51313658374;81002.0850459971;0;6;4;1;12;10;0;6;27;35;456439084054.8516;175119946975.03204;383670367454.91754;27532.925615894717;4765.499434631901;-0.0;12786.730797208536;1283245.1456297478;316084.3287781018;0.48116099246109745;411137.29602061055;3.150726311416649;0.09245193216440438
2102;2019-05-18 04:02:41.783;861;847;125;127;112;45;36;34;-14;42;751;171;-16;22;244;190;262;759;125;52;36;11;811;359;363;138;364;305;814;559.0;-1.0;518.0;53.0;0.0;0;73;71;1;0;0;0;0;0;0;1;0;0;0;0;16397.1484375;13261.046875;0.0;1202.28881835938;835.0;207539;513.0;0.0;Calculated values ==>;1558144961.783;359.26;357.86;285.66;285.86;284.36;277.66;274.27422755570615;276.76000000000005;276.56;271.76000000000005;277.36;348.26;290.26000000000005;271.56;275.36;297.56;292.16;299.36;349.06000000000006;278.36;276.76000000000005;324.46000000000004;356.66;274.26000000000005;242.14157278889297;268.19934244402924;274.27422755570615;285.66;8109999.999999999;3590000.0;3629999.9999999995;1380000.0;3640000.0;3050000.0;8140000.000000001;0.09316666666666666;0.0;0.08633333333333333;0.008833333333333334;0.0;0.09316666666666666;0.0;13261.046875;0.0;1202.28881835938;16397.1484375;499688.25155462115;497367.8546432542;226170.2194639947;226680.96331141755;222884.49428343217;430214.79039162316;433816.67410848953;439053.74313918926;473143.7464358393;528593.6297361357;464215.24901910813;438745.2800241919;444422.66845152143;464883.6276779939;458398.85392048856;266914.0440061196;483960.56142041605;436657.0512451711;433816.67410848953;215324.80838970217;350183.7266411821;470101.35966640816;202615.3851428352;202615.3851428352;274.21886115910786;635168.0592244965;366359.20875964395;77179.70308371817;81002.0850459971;0;6;4;1;12;10;0;6;27;35;456657556854.7822;175203074675.0056;383853728554.85925;20412.51157368523;2362.7927749582277;-0.0;21540.253421966794;1283644.8241213039;316143.7510139745;0.48116099246109745;411423.44957508;3.0639928927983786;0.01992581565010386
2103;2019-05-18 04:03:41.774;856;847;127;128;111;44;35;34;-21;42;752;171;-24;13;244;191;262;765;126;67;35;11;809;358;363;139;364;304;812;-2.0;-1.0;691.0;147.0;0.0;0;75;70;1;0;0;0;0;0;0;1;0;0;0;0;16234.93359375;13185.49609375;0.0;1206.16625976562;835.0;207540;506.0;-1.0;Calculated values ==>;1558145021.774;358.76;357.86;285.86;285.96000000000004;284.26000000000005;277.56;274.1680685717883;276.66;276.56;271.06;277.36;348.36;290.26000000000005;270.76000000000005;274.46000000000004;297.56;292.26000000000005;299.36;349.66;279.86;276.66;323.76000000000005;356.66;274.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;285.76000000000005;8090000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3640000.0;3040000.0;8120000.0;0.0;0.0;0.11516666666666667;0.0245;0.0;0.0;-0.0024860814774952055;13185.49609375;0.0;1206.16625976562;16234.93359375;499142.60073479434;497552.35867239744;226708.60566872475;226964.73763213382;222658.5854117009;430280.9020939914;433634.880018922;438194.52980446257;473013.37450241524;528775.0450999481;464362.54571818456;437727.04723144654;443315.08579407755;464883.6276779939;458695.4232136809;267016.66172337986;485116.3211472885;439216.07561312395;433634.880018922;212398.47392691602;350183.7266411821;469966.18980854325;201961.89289226985;202615.3851428352;273.9601217320296;635439.9524510357;366579.56355930696;77199.77053211264;81002.0850459971;0;6;4;1;12;10;0;6;27;35;456875324184.5538;175286162209.91843;384036401149.6676;27206.125351054194;6566.105274448699;-0.0;0.0;1284041.5865719642;316218.1473365189;0.48116099246109745;411602.92476142466;2.3466525128178093;0.15014409343941945
2104;2019-05-18 04:04:41.804;851;845;128;129;112;43;35;34;-24;42;752;171;-25;8;244;192;262;766;126;75;35;11;813;357;362;139;362;303;816;466.0;0.0;276.0;32.0;0.0;0;75;69;1;0;0;0;0;0;0;1;0;0;0;0;15800.720703125;13057.724609375;0.0;1201.00573730469;834.0;207541;501.0;-1.0;Calculated values ==>;1558145081.804;358.26;357.66;285.96000000000004;286.06;284.36;277.46000000000004;274.0616903277293;276.66;276.56;270.76000000000005;277.36;348.36;290.26000000000005;270.66;273.96000000000004;297.56;292.36;299.36;349.76;280.66;276.66;323.26000000000005;356.56000000000006;274.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;285.76000000000005;8130000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;8159999.999999999;0.07766666666666668;0.0;0.046;0.005333333333333333;0.0;0.07766666666666668;-0.0024862457319068474;13057.724609375;0.0;1201.00573730469;15800.720703125;498047.09830849257;496888.27246859315;226909.1256548305;227165.20092072323;222859.9009589477;430346.717906069;433883.48505660606;437953.82195464283;473013.37450241524;528851.8103742785;464509.5467121762;437798.07955487026;442787.31820175383;465175.32018785755;458990.84683623374;266812.33379804593;484856.9010817772;440760.6321181403;433883.48505660606;210308.32490665457;349763.88963852916;469966.18980854325;202108.50112609286;202108.50112609286;274.0126780117687;635707.0497186086;366798.366411815;77219.84032862865;81002.0850459971;0;6;4;1;12;10;0;6;27;35;457092932934.4501;175369603909.87866;384218592199.58075;10848.884758113298;1428.5743396397354;-0.0;18001.190418603193;1284358.8702185983;316284.80297776964;0.48116099246109745;411753.0096864682;2.1235165249763606;-0.00757639953719195
2105;2019-05-18 04:05:41.815;845;843;130;131;112;41;36;33;-24;42;751;171;-22;7;244;193;262;769;126;86;37;11;814;356;361;139;361;303;817;377.0;-1.0;326.0;112.0;0.0;0;75;66;1;0;0;0;0;0;0;1;0;0;0;0;15657.2763671875;12993.4990234375;0.0;1188.31970214844;832.0;207542;496.0;-1.0;Calculated values ==>;1558145141.815;357.66;357.46000000000004;286.16;286.26000000000005;284.36;277.26000000000005;273.955091788801;276.76000000000005;276.46000000000004;270.76000000000005;277.36;348.26;290.26000000000005;270.96000000000004;273.86;297.56;292.46000000000004;299.36;350.06000000000006;281.76000000000005;276.86;322.76000000000005;356.36;274.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;285.76000000000005;8140000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8170000.0;0.06283333333333334;0.0;0.05433333333333333;0.018666666666666668;0.0;0.06283333333333334;-0.002486573859328543;12993.4990234375;0.0;1188.31970214844;15657.2763671875;497073.486405161;496500.0241422462;227407.59070969347;227664.3011201948;222847.63493905048;430412.23801567365;434310.53623595677;437953.82195464283;473013.37450241524;528747.3278113285;464509.5467121762;438264.37560948916;442640.2954479828;465320.7433433528;459285.1390662883;266761.813813857;485225.29470146354;442751.9202415012;434489.842356074;208218.24852204052;348924.2399968048;469966.18980854325;201553.5045963737;201553.5045963737;273.7918034699461;635969.2477557068;367015.4997431349;77239.75502436764;81002.0850459971;0;6;4;1;12;10;0;6;27;35;457309872700.01544;175453019200.09607;384400425530.0546;12844.417243132622;5010.370123960499;-0.0;14636.16655590117;1284556.350600557;316338.4706857158;0.48116099246109745;412025.03752459347;2.2910287144184243;0.04430365506369412
2106;2019-05-18 04:06:41.775;842;840;133;133;113;41;38;32;-22;42;750;172;-7;8;244;194;262;767;126;93;38;12;801;356;362;139;362;302;804;187.0;-1.0;506.0;101.0;0.0;0;75;62;1;0;0;0;0;0;0;1;0;0;0;0;15001.1728515625;12400.20703125;0.0;1189.88659667969;829.0;207543;492.0;-1.0;Calculated values ==>;1558145201.775;357.36;357.16;286.46000000000004;286.46000000000004;284.46000000000004;277.26000000000005;273.955091788801;276.96000000000004;276.36;270.96000000000004;277.36;348.16;290.36;272.46000000000004;273.96000000000004;297.56;292.56;299.36;349.86;282.46000000000004;276.96000000000004;322.36;356.06000000000006;274.36;242.35481222062532;267.8393353686513;273.955091788801;285.76000000000005;8009999.999999999;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8040000.000000001;0.03116666666666667;0.0;0.08433333333333333;0.016833333333333332;0.0;0.03116666666666667;-0.0024870650958766865;12400.20703125;0.0;1189.88659667969;15001.1728515625;497835.08319544105;497265.1361665558;228367.86022477876;228367.86022477876;223260.36340599664;430412.23801567365;434424.3181684167;438488.69466843555;473013.37450241524;528719.6857768083;464779.47349892074;440770.5613398004;442993.0989471373;465175.32018785755;459420.75121607736;267436.5570298506;486258.2994783637;443659.5280211563;434424.3181684167;206546.2383541025;347664.82616959437;470064.77147337084;201597.1846231402;201597.1846231402;273.8088564566156;636224.5645079742;367226.9728842471;77259.56019794659;81002.0850459971;0;6;4;1;12;10;0;6;27;35;457526628100.1533;175536363600.1491;384581804530.17004;19977.850680486572;4519.204378645549;-0.0;7256.445662161117;1284829.6871541615;316417.83086454077;0.48116099246109745;412207.35433423653;2.336518172033415;0.08978995974063243
2107;2019-05-18 04:07:41.786;837;836;136;136;115;40;40;32;-21;42;749;172;-5;9;244;195;261;761;126;100;40;12;794;355;361;139;361;301;798;402.0;-1.0;429.0;167.0;0.0;0;75;57;1;0;0;0;0;0;0;1;0;0;0;0;14595.623046875;11896.6337890625;0.0;1196.99560546875;827.0;207544;489.0;-1.0;Calculated values ==>;1558145261.786;356.86;356.76;286.76000000000005;286.76000000000005;284.66;277.16;273.8482719121499;277.16;276.36;271.06;277.36;348.06000000000006;290.36;272.66;274.06;297.56;292.66;299.26000000000005;349.26;283.16;277.16;322.06;355.86;274.36;242.35481222062532;267.7187500070086;273.8482719121499;285.76000000000005;7940000.000000001;3550000.0;3610000.0;1390000.0;3610000.0;3010000.0;7980000.0;0.06699999999999999;0.0;0.0715;0.02783333333333333;0.0;0.06699999999999999;-0.002487391949673579;11896.6337890625;0.0;1196.99560546875;14595.623046875;497753.1775255887;497236.4019290423;229237.8611359723;229237.8611359723;223841.96624229473;430477.46260093397;435024.7519814282;438865.43479602295;473013.37450241524;528692.118982801;464925.6470406823;441282.59110265225;443343.77367153234;465320.7433433528;459713.48351275333;267434.9714419275;485946.76004451065;444959.55641343363;435024.7519814282;205292.2597576877;346825.2571629905;470064.77147337084;201216.34464723253;201216.34464723253;273.6555693649516;636471.2496907845;367429.4836776464;77279.45452956289;81002.0850459971;0;6;4;1;12;10;0;6;27;35;457743567864.8568;175619778890.0351;384762737694.9228;16991.909945638512;7482.947879994182;-0.0;15665.163291391107;1285137.82497387;316517.8671365142;0.48116099246109745;412398.4027610465;3.0656145754200805;0.0851142228712132
2108;2019-05-18 04:08:41.756;833;833;141;141;118;39;43;31;-20;41;748;172;-4;10;243;196;261;761;126;110;43;12;825;353;359;138;359;300;828;-1.0;-2.0;671.0;90.0;0.0;0;73;53;1;0;0;0;0;0;0;1;0;0;0;0;14746.5732421875;12012.4697265625;0.0;1179.40368652344;821.0;207545;487.0;-1.0;Calculated values ==>;1558145321.756;356.46000000000004;356.46000000000004;287.26000000000005;287.26000000000005;284.96000000000004;277.06;273.6339639331285;277.46000000000004;276.26000000000005;271.16;277.26000000000005;347.96000000000004;290.36;272.76000000000005;274.16;297.46000000000004;292.76000000000005;299.26000000000005;349.26;284.16;277.46000000000004;321.86;355.26;274.36;242.14157278889297;267.5978703862781;273.6339639331285;285.76000000000005;8250000.0;3529999.9999999995;3590000.0;1380000.0;3590000.0;3000000.0;8280000.0;0.0;0.0;0.11183333333333333;0.015000000000000001;0.0;0.0;-0.0024883694458916424;12012.4697265625;0.0;1179.40368652344;14746.5732421875;494259.66783108836;493975.3126878979;230086.0679502552;230086.0679502552;224215.5294195583;430607.02586249536;436030.9469220937;439239.5336772374;473045.8727645816;528664.6274155433;465071.5312958185;441642.3686528343;443692.3600913442;465480.30547409743;460161.36591575533;265860.1025812908;482800.1953774451;446889.09212521097;436030.9469220937;204456.2876039246;344306.74156575615;470199.78104355885;200847.26322767275;201216.34464723253;273.50221653698577;636715.6457341587;367628.6265857736;77299.24795534188;81002.0850459971;0;6;4;1;12;10;0;6;27;35;457959459864.95984;175702837340.0747;384942947545.0088;26660.202245276312;4040.2877672382915;-0.0;0.0;1285501.4106918336;316613.8460868051;0.48116099246109745;412528.88051702327;2.3272274567204874;0.1355036847935197
2109;2019-05-18 04:09:41.787;835;833;145;145;121;39;45;30;-19;41;746;171;-4;11;243;197;262;767;126;114;45;12;810;355;360;138;360;298;813;1381.0;0.0;594.0;228.0;0.0;0;71;44;1;0;0;0;0;0;0;1;0;0;0;0;13820.138671875;11050.31640625;0.0;1155.029296875;813.0;207546;490.0;-1.0;Calculated values ==>;1558145381.787;356.66;356.46000000000004;287.66;287.66;285.26000000000005;277.06;273.8482719121499;277.66;276.16;271.26000000000005;277.26000000000005;347.76;290.26000000000005;272.76000000000005;274.26000000000005;297.46000000000004;292.86;299.36;349.86;284.56;277.66;322.16;354.46000000000004;274.36;242.14157278889297;267.35522164206344;273.8482719121499;285.76000000000005;8100000.0;3550000.0;3600000.0;1380000.0;3600000.0;2980000.0;8130000.0;0.23016666666666669;0.0;0.099;0.038;0.0;0.23016666666666669;-0.0024896655999169415;11050.31640625;0.0;1155.029296875;13820.138671875;495970.1831331041;495392.2971901877;231362.4960170753;231362.4960170753;225166.2227946858;430477.46260093397;436143.2612592245;439829.3954714676;473045.8727645816;528609.8699053451;465240.1744710488;442061.7325267553;444239.97794932604;465335.1870322967;459983.4243893901;266965.2383713352;485326.3857926021;447304.71456860687;436143.2612592245;205710.24989127388;340949.162051476;470199.78104355885;201415.19123210452;201415.19123210452;273.7333033368991;636953.82466194;367820.91576799686;77318.71161453499;81002.0850459971;0;6;4;1;12;10;0;6;27;35;458175271309.59644;175785680119.9352;385122440234.70654;23603.006219696945;10213.814412835263;-0.0;54026.57745124212;1285920.4871727058;316732.69164326775;0.48116099246109745;412979.3346094558;7.197124950035894;0.0064662920695893475
2110;2019-05-18 04:10:41.777;838;831;147;147;124;40;46;31;-19;40;745;171;-4;11;244;196;261;749;126;115;46;12;802;354;359;138;359;299;805;249.0;-1.0;379.0;90.0;0.0;0;70;39;1;0;0;0;0;0;0;1;0;0;0;0;13418.0390625;10605.1630859375;0.0;1151.41772460938;795.0;207547;507.0;-1.0;Calculated values ==>;1558145441.777;356.96000000000004;356.26;287.86;287.86;285.56;277.16;273.7412296467126;277.76000000000005;276.26000000000005;271.26000000000005;277.16;347.66;290.26000000000005;272.76000000000005;274.26000000000005;297.56;292.76000000000005;299.26000000000005;348.06000000000006;284.66;277.76000000000005;323.86;352.66;274.36;242.14157278889297;267.47669482898436;273.7412296467126;285.76000000000005;8020000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;8050000.0;0.0415;0.0;0.06316666666666666;0.015000000000000001;0.0;0.0415;-0.00249255177783535;10605.1630859375;0.0;1151.41772460938;13418.0390625;497157.62829409563;495848.0927681217;232019.50585652326;232019.50585652326;226037.70681642214;430542.39183029096;436551.9870517963;439611.04937426426;472947.9820155742;528428.6472838819;465094.6270661093;441852.4739986153;444038.8974165015;465610.7510579218;460005.1178186515;267007.3959256435;483329.4671218363;447646.27948119945;436551.9870517963;212816.51262364245;333396.4077044029;470199.78104355885;201102.46652529025;201102.46652529025;273.60657225785025;637180.7716456268;368001.34802007227;77337.9288029851;81002.0850459971;0;6;4;1;12;10;0;6;27;35;458390935359.63074;175868466319.94836;385301510384.735;15065.79214996019;4036.459717774029;-0.0;9771.155101850001;1286242.6734525065;316851.424135661;0.48116099246109745;413510.8937728542;2.4559357380235722;0.06927220681395847
2111;2019-05-18 04:11:41.758;838;830;148;149;127;41;47;30;-18;40;743;171;-5;14;244;197;261;745;127;120;47;12;804;354;359;142;359;301;808;210.0;-1.0;827.0;169.0;0.0;0;83;37;1;0;0;0;0;0;0;1;0;0;0;0;13545.1455078125;10523.384765625;0.0;1231.97290039062;774.0;207548;561.0;-1.0;Calculated values ==>;1558145501.758;356.96000000000004;356.16;287.96000000000004;288.06;285.86;277.26000000000005;273.7412296467126;277.86;276.16;271.36;277.16;347.46000000000004;290.26000000000005;272.66;274.56;297.56;292.86;299.26000000000005;347.66;285.16;277.86;329.26000000000005;350.56000000000006;274.36;242.98782864720522;267.7187500070086;273.7412296467126;285.86;8040000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3010000.0;8080000.0;0.035;0.0;0.13783333333333334;0.028166666666666666;0.0;0.035;-0.0024958656803633697;10523.384765625;0.0;1231.97290039062;13545.1455078125;496971.8434005109;495418.05191006756;232235.1633526347;232500.3218228503;226764.18222073265;430542.39183029096;436724.7826973762;439324.04009634076;472424.0149512065;528065.6687750703;464802.66830182064;441282.59110265225;444068.8471814032;465610.7510579218;460139.7197406941;266902.95399615617;482373.3047625602;448397.5584939198;436724.7826973762;235395.46725036926;324587.8981780222;469658.33171380573;201059.38596489566;201059.38596489566;273.5897114357884;637405.3936973312;368177.3634961217;77357.78410200604;81002.0850459971;0;6;4;1;12;10;0;6;27;35;458606267149.439;175952439719.8736;385481453384.57477;32840.81149445085;7565.536971927634;-0.0;8248.28888563682;1286641.7687289838;316948.0768249423;0.48116099246109745;413661.00825463905;4.138932964385624;0.18776754925364433
2112;2019-05-18 04:12:41.788;837;831;148;150;133;41;49;30;-16;40;740;171;-5;16;244;197;261;750;127;124;49;12;830;354;359;146;359;303;834;-2.0;-2.0;1083.0;206.0;0.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;14244.283203125;11074.138671875;0.0;1337.75952148438;757.0;207549;624.0;-1.0;Calculated values ==>;1558145561.788;356.86;356.26;287.96000000000004;288.16;286.46000000000004;277.26000000000005;273.7412296467126;278.06;276.16;271.56;277.16;347.16;290.26000000000005;272.66;274.76000000000005;297.56;292.86;299.26000000000005;348.16;285.56;278.06;335.56;348.86;274.36;243.81672145450628;267.9596281332873;273.7412296467126;285.86;8300000.0;3540000.0;3590000.0;1460000.0;3590000.0;3030000.0;8340000.000000001;0.0;0.0;0.1805;0.034333333333333334;0.0;0.0;-0.0024985058149785554;11074.138671875;0.0;1337.75952148438;14244.283203125;494387.5550472022;493102.3085475545;231818.18425206642;232342.29885409414;227938.19210791442;430542.39183029096;437069.0757284575;439188.78863478545;471896.58969717816;527597.3856186717;464509.5467121762;440856.8528302407;443955.1368504969;465610.7510579218;460139.7197406941;265625.1262517522;480375.53463347116;448994.4748392721;437069.0757284575;261751.83340796042;317459.4925940039;469113.0740164594;201002.10429750438;201059.38596489566;273.56728548977526;637637.0880600184;368357.4328484112;77379.20924614831;81002.0850459971;0;6;4;1;12;10;0;6;27;35;458821774850.19226;176038882920.17572;385662743985.2084;42992.69652287923;9205.143293684121;-0.0;0.0;1287274.0306042882;317087.90237214556;0.48116099246109745;413729.7783634634;4.205467931125174;0.26367378771384853
2113;2019-05-18 04:13:41.798;840;832;144;147;133;42;37;31;-13;40;734;171;-4;19;244;196;262;757;127;121;38;13;797;360;365;151;365;305;800;1541.0;-2.0;1867.0;300.0;0.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;14016.4736328125;10882.0693359375;0.0;1326.60070800781;752.0;207550;657.0;-1.0;Calculated values ==>;1558145621.798;357.16;356.36;287.56;287.86;286.46000000000004;277.36;274.38016830617;276.86;276.26000000000005;271.86;277.16;346.56000000000006;290.26000000000005;272.76000000000005;275.06;297.56;292.76000000000005;299.36;348.86;285.26000000000005;276.96000000000004;338.86;348.36;274.46000000000004;244.82967444194236;268.19934244402924;274.38016830617;285.86;7970000.0;3600000.0;3650000.0;1510000.0;3650000.0;3050000.0;8000000.0;0.25683333333333336;0.0;0.3111666666666667;0.05;0.0;0.25683333333333336;-0.0024992750112157757;10882.0693359375;0.0;1326.60070800781;14016.4736328125;497912.70069545007;496463.88180023915;231307.28495878374;232101.89120272594;228426.91345119497;430148.3826014536;433500.59072566376;439207.5311587726;471232.34154236614;526813.769389227;464215.24901910813;440578.77906221413;443987.30161898106;464737.35524180415;459060.2083140158;267652.4194402408;485115.1587605985;447414.7792100246;433683.32636128634;275564.83829863765;315363.2798926983;468526.57028823305;202800.54654602666;202800.54654602666;274.2953246686902;637872.6336179982;368540.43174318055;77401.41594855754;81002.0850459971;0;6;4;1;12;10;0;6;27;35;459039011050.1577;176127997770.16156;385845174385.1794;73561.97337866612;13286.30118711032;-0.0;59298.3939492192;1288245.481401466;317275.3623142397;0.48116099246109745;414224.0140051755;11.970728014512497;0.2149921417204794
2114;2019-05-18 04:14:41.769;841;830;141;144;134;45;35;32;-7;40;722;172;1;21;245;193;261;744;127;117;35;13;839;360;365;147;365;309;843;1338.0;-1.0;1496.0;280.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;16512.54296875;12484.1826171875;0.0;2325.64282226562;750.0;207551;672.0;-1.0;Calculated values ==>;1558145681.769;357.26;356.16;287.26000000000005;287.56;286.56;277.66;274.38016830617;276.66;276.36;272.46000000000004;277.16;345.36;290.36;273.26000000000005;275.26000000000005;297.66;292.46000000000004;299.26000000000005;347.56000000000006;284.86;276.66;340.36;348.16;274.46000000000004;244.02132995426717;268.67533136820026;274.38016830617;285.86;8390000.0;3600000.0;3650000.0;1470000.0;3650000.0;3090000.0;8430000.0;0.223;0.0;0.24933333333333335;0.04666666666666666;0.0;0.223;-0.002499581753787056;12484.1826171875;0.0;2325.64282226562;16512.54296875;494140.6401569823;492088.0931746878;229864.28455538186;230639.4559769015;228068.71201386003;430148.3826014536;433133.46834165603;439249.2726566992;471764.18514258164;525240.186250526;463748.0191085698;440476.3296797733;443468.83949473884;464869.23356765806;458650.0266283497;265213.8505297888;478401.8834977425;446803.3304159217;433133.46834165603;281845.32903042674;314524.84189198195;469076.02605466876;202777.7502048844;202777.7502048844;274.2864825554621;638126.9191253972;368735.05639524385;77431.83660086223;81002.0850459971;0;6;4;1;12;10;0;6;27;36;459257905199.9976;176217354560.0962;386029285355.0447;58960.23293131916;12427.252872989937;-0.0;51369.32514450008;1289349.2993499108;317489.53836276894;0.48116099246109745;415145.7992519692;8.288876290316505;0.1471228103242575
