;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2115;2019-05-18 04:15:41.779;843;833;138;140;129;47;35;33;-2;39;672;174;7;29;245;192;262;754;127;52;36;13;835;362;367;143;367;310;838;995.0;-1.0;1335.0;250.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;16728.33984375;12985.880859375;0.0;2355.66455078125;741.0;207552;677.0;-1.0;Calculated values ==>;1558145741.779;357.46000000000004;356.46000000000004;286.96000000000004;287.16;286.06;277.86;274.5913991737795;276.66;276.46000000000004;272.96000000000004;277.06;340.36;290.56;273.86;276.06;297.66;292.36;299.36;348.56000000000006;278.36;276.76000000000005;340.86;347.26;274.46000000000004;243.1966462407574;268.7936212382143;274.5913991737795;285.86;8350000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3100000.0;8380000.0;0.16583333333333333;0.0;0.2225;0.041666666666666664;0.0;0.16583333333333333;-0.0025009554526053655;12985.880859375;0.0;2355.66455078125;16728.33984375;494818.40022161306;493023.9893246324;229164.1410600911;229679.36542562587;226863.88650591235;430014.67791919125;432626.2974239531;439800.47229948716;472193.81962526246;519884.1210639732;463849.5950112669;441172.6911716514;444438.7475628198;464576.35343310115;458192.6064316991;265749.00028259587;480596.28338886314;435713.41266068537;432812.2514932043;283939.0963198885;310752.19949742197;469621.5870000597;203292.14205995333;203292.14205995333;274.4950555911148;638403.9726500168;368947.3422992696;77470.85399744721;81002.0850459971;0;6;4;1;12;10;0;6;27;36;459477541799.9627;176304369060.08237;386215016305.01514;52623.103478296274;11097.060205837764;-0.0;38062.08481434746;1290279.315463366;317685.6069777184;0.48116099246109745;415891.1852117994;6.634419530583971;0.14935498712304182
2116;2019-05-18 04:16:41.780;845;834;135;136;123;51;37;34;-14;39;662;178;-11;32;246;190;262;749;128;43;37;14;806;364;369;142;369;312;810;-1.0;-1.0;1171.0;170.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;17241.083984375;13490.7470703125;0.0;2369.2529296875;732.0;207553;674.0;-1.0;Calculated values ==>;1558145801.78;357.66;356.56000000000006;286.66;286.76000000000005;285.46000000000004;278.26000000000005;274.8017692304317;276.86;276.56;271.76000000000005;277.06;339.36;290.96000000000004;272.06;276.36;297.76000000000005;292.16;299.36;348.06000000000006;277.46000000000004;276.86;340.56000000000006;346.36;274.56;242.98782864720522;269.02936301313275;274.8017692304317;285.96000000000004;8059999.999999999;3640000.0;3690000.0;1420000.0;3690000.0;3120000.0;8100000.0;0.0;0.0;0.19516666666666668;0.028333333333333332;0.0;0.0;-0.0025023182305484704;13490.7470703125;0.0;2369.2529296875;17241.083984375;497812.3331064314;495822.2764617514;228797.73213651308;229057.15174699752;225714.63259301483;429879.7862731237;432488.85388799326;437478.7579247441;472325.50216173066;518658.3278556272;464053.752563492;437953.8592893559;444476.4311649251;464415.139943259;457593.62407101324;267172.32735825726;482796.7538504498;433601.82819372;432488.85388799326;282682.81946839223;306980.0860723078;469856.40358979115;203749.21952842426;203292.14205995333;274.68108868691644;638687.0558995514;369167.98454239324;77510.22896597542;81002.0850459971;0;6;4;1;12;10;0;6;27;36;459698345479.696;176389870484.9791;386401619414.78973;45616.214910348426;7539.703548405395;-0.0;0.0;1291097.990093299;317840.9159305889;0.48116099246109745;416208.37453793647;3.351571151245512;0.20077547025845652
2117;2019-05-18 04:17:41.810;844;835;139;138;121;51;38;36;-17;40;679;180;-18;27;246;190;261;748;128;43;38;16;840;366;371;139;371;311;843;1373.0;-1.0;1056.0;179.0;0.0;0;1;79;1;0;0;0;0;0;0;1;0;1;0;0;18008.36328125;14414.7939453125;0.0;2379.49926757812;725.0;207554;666.0;-1.0;Calculated values ==>;1558145861.81;357.56000000000006;356.66;287.06;286.96000000000004;285.26000000000005;278.26000000000005;275.0112864084945;276.96000000000004;276.76000000000005;271.46000000000004;277.16;341.06000000000006;291.16;271.36;275.86;297.76000000000005;292.16;299.26000000000005;347.96000000000004;277.46000000000004;276.96000000000004;339.76;345.66;274.76000000000005;242.35481222062532;268.91163127593666;275.0112864084945;285.96000000000004;8400000.0;3660000.0;3710000.0;1390000.0;3710000.0;3110000.0;8430000.0;0.22883333333333333;0.0;0.17600000000000002;0.029833333333333333;0.0;0.22883333333333333;-0.002503370573824957;14414.7939453125;0.0;2379.49926757812;18008.36328125;494499.21376295644;492851.17785462027;229349.40962067366;229092.53451088318;224780.0343921778;429743.705733735;432163.2314376127;437231.03110804653;472817.310826017;520542.815588112;464450.9229654613;437071.7284734032;443944.9393094746;464120.4795009538;457268.8428174728;265169.04336908145;479065.36646476644;433099.9636564668;432163.2314376127;279332.9882161641;304046.57827927166;470458.9003634767;204420.1305098039;204420.1305098039;274.9490839732454;638980.9481659884;369400.64699050016;77549.82168740124;81002.0850459971;0;6;4;1;12;10;0;6;27;36;459920456479.59015;176474212634.9389;386588612864.7006;40974.71850529071;7936.823300634573;-0.0;52115.21292898025;1291819.9420003078;317969.95147313125;0.48116099246109745;416642.8851255248;6.015540722926135;0.04309941894112135
2118;2019-05-18 04:18:41.791;847;838;157;153;123;52;40;37;-16;41;701;179;-18;20;246;188;262;756;128;43;40;17;791;368;373;138;373;313;790;1449.0;0.0;1050.0;213.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;18529.26953125;14562.6689453125;0.0;2391.21923828125;719.0;207555;659.0;-1.0;Calculated values ==>;1558145921.791;357.86;356.96000000000004;288.86;288.46000000000004;285.46000000000004;278.36;275.2199585193972;277.16;276.86;271.56;277.26000000000005;343.26;291.06;271.36;275.16;297.76000000000005;291.96000000000004;299.36;348.76;277.46000000000004;277.16;339.06000000000006;345.06000000000006;274.86;242.14157278889297;269.14681796795327;275.2199585193972;285.96000000000004;7909999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3130000.0;7900000.0;0.2415;0.0;0.175;0.0355;0.0;0.2415;-0.0025042672647410244;14562.6689453125;0.0;2391.21923828125;18529.26953125;499477.6614648211;498268.01383682195;234962.19610189414;233879.03017247125;225988.90237244903;429606.4342157736;432025.51890659845;436929.5940270328;473045.8727645816;522707.1005343327;464031.1172819695;436608.2920388048;442497.99277932243;463824.6483356934;456662.1077966673;267984.0588848449;486002.59100584657;432592.33825255034;432025.51890659845;276402.16793126165;301532.38793589;470691.5974162874;204915.8140493843;204915.8140493843;275.1490988950496;639285.3320204016;369642.04937940225;77589.56508551862;81002.0850459971;0;6;4;1;12;10;0;6;27;36;460143585799.3915;176557286319.86493;386775753584.534;40602.41149608848;9435.040309525059;-0.0;54846.993723017215;1292499.5361433988;318114.6711606692;0.48116099246109745;417533.9545854527;6.186453773484672;0.04680767168676867
2119;2019-05-18 04:19:41.811;837;826;176;167;127;44;45;34;-10;42;723;179;-13;18;244;191;259;683;128;60;45;19;798;350;355;134;355;314;801;1678.0;-1.0;59.0;9.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;21389.369140625;15650.833984375;0.0;2408.59399414062;714.0;207556;644.0;-1.0;Calculated values ==>;1558145981.811;356.86;355.76;290.76000000000005;289.86;285.86;277.56;273.3108153835814;277.66;276.56;272.16;277.36;345.46000000000004;291.06;271.86;274.96000000000004;297.56;292.26000000000005;299.06;341.46000000000004;279.16;277.66;337.56000000000006;344.56000000000006;275.06;241.2770596917726;269.2639976450953;273.3108153835814;285.96000000000004;7980000.0;3500000.0;3550000.0;1340000.0;3550000.0;3140000.0;8009999.999999999;0.2796666666666667;0.0;0.009833333333333333;0.0015;0.0;0.2796666666666667;-0.002505010741013638;15650.833984375;0.0;2408.59399414062;21389.369140625;497382.54250870855;495486.3998498037;239991.58387877236;237490.0772327091;226862.38906338412;430799.1582183253;437309.20404756913;437657.84923729487;473663.1379967309;524950.39176294;463883.12542952923;437179.3288687813;441989.14613073424;466187.4538382608;459959.07838641404;266467.7833075919;472974.69413276954;439817.1092909788;437309.20404756913;270122.7006405761;299437.39939995663;471421.5176682964;200381.25671404132;200381.25671404132;273.3062791956558;639618.0982289908;369893.9124978004;77629.5768620829;81002.0850459971;0;6;4;1;12;10;0;6;27;36;460362058600.1899;176638913520.16324;386963916285.2216;2333.21982647866;406.5603914313827;-0.0;66260.84927094328;1292857.4523380375;318196.7118379234;0.48116099246109745;418543.5230247668;3.820753878303335;-0.15259477773638225
2120;2019-05-18 04:20:41.772;821;822;194;190;133;37;46;29;-18;40;743;178;-20;13;242;193;259;704;128;69;46;21;836;352;357;128;357;308;839;1191.0;-1.0;-1.0;104.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;32148.1640625;16285.0419921875;0.0;2378.99194335938;708.0;207557;632.0;-1.0;Calculated values ==>;1558146041.772;355.26;355.36;292.56;292.16;286.46000000000004;276.86;273.5264737036516;277.76000000000005;276.06;271.36;277.16;347.46000000000004;290.96000000000004;271.16;274.46000000000004;297.36;292.46000000000004;299.06;343.56000000000006;280.06;277.76000000000005;336.36;343.96000000000004;275.26000000000005;239.943914813709;268.5567601203482;273.5264737036516;285.96000000000004;8359999.999999999;3520000.0000000005;3570000.0000000005;1280000.0;3570000.0000000005;3080000.0;8390000.0;0.1985;0.0;0.0;0.017333333333333333;0.0;0.1985;-0.002505898374047233;16285.0419921875;0.0;2378.99194335938;32148.1640625;491386.80427223357;491249.0424729808;244247.60502207745;243114.60097526677;227868.76735182415;430671.36484660726;437017.80472393817;437758.51091407164;474243.19645526423;527524.0176841324;464642.55268149753;437443.34373287327;442491.83973573893;465639.66166502296;459914.4856856361;264646.8684976315;472063.98654654145;440855.13019932323;437017.80472393817;265099.94585879904;296923.61432157;472408.29492823046;200773.1137530092;200773.1137530092;273.4687527436208;640063.9543437901;370159.87181145797;77669.44747878208;81002.0850459971;0;6;4;1;12;10;0;6;27;36;460575519760.0676;176717462430.11826;387150394995.11487;0.0;4708.343140370501;-0.0;46894.5711577294;1292876.8831983064;318239.30832826986;0.48116099246109745;419485.8719359389;2.764831786970702;-0.0758179366835483
2121;2019-05-18 04:21:41.793;823;819;181;185;158;39;32;31;-23;39;759;178;-26;3;243;190;260;715;125;70;32;23;807;355;360;137;360;303;810;287.0;-1.0;550.0;131.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;34952.7265625;15746.1533203125;0.0;1366.59436035156;710.0;207558;620.0;-1.0;Calculated values ==>;1558146101.793;355.46000000000004;355.06000000000006;291.26000000000005;291.66;288.96000000000004;277.06;273.8482719121499;276.36;276.26000000000005;270.86;277.06;349.06000000000006;290.96000000000004;270.56;273.46000000000004;297.46000000000004;292.16;299.16;344.66;280.16;276.36;335.16;344.16;275.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;285.66;8070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;8100000.0;0.04783333333333333;0.0;0.09166666666666666;0.021833333333333333;0.0;0.04783333333333333;-0.002505603047729323;15746.1533203125;0.0;1366.59436035156;34952.7265625;494473.45583658555;493590.2520134561;241206.1591075725;242339.03430043673;234871.99571175547;430477.46260093397;433836.9858812755;438109.25301780854;472980.6827117325;529582.9255284944;465371.9897930645;437642.0229114993;442049.80010727816;465335.1870322967;459036.2895090457;266377.88659365405;477285.15383015;440371.54654177895;433836.9858812755;260077.89159075968;297761.5184850505;471414.1961389312;201497.75462597958;201497.75462597958;273.7655504978366;640623.3241424095;370426.8918629745;77700.67162255876;81002.0850459971;0;6;4;1;12;10;0;6;27;36;460790695044.7394;176796990254.99695;387333759149.8352;21689.38735258432;5893.175639699444;-0.0;11113.559895044988;1293057.6913533485;318327.68523906544;0.48116099246109745;419969.44221769;2.2612454533559245;0.07608140187688107
2122;2019-05-18 04:22:41.793;828;819;159;164;158;40;31;31;-21;40;767;178;-10;3;243;189;260;720;127;72;32;25;824;356;360;142;361;300;827;1092.0;-1.0;1009.0;174.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;33136.92578125;15225.09375;0.0;1342.67053222656;757.0;207559;608.0;-1.0;Calculated values ==>;1558146161.793;355.96000000000004;355.06000000000006;289.06;289.56;288.96000000000004;277.16;273.955091788801;276.26000000000005;276.26000000000005;271.06;277.16;349.86;290.96000000000004;272.16;273.46000000000004;297.46000000000004;292.06;299.16;345.16;280.36;276.36;333.96000000000004;348.86;275.66;242.98782864720522;267.5978703862781;273.955091788801;285.86;8240000.000000001;3560000.0;3600000.0;1420000.0;3610000.0;3000000.0;8270000.0;0.182;0.0;0.16816666666666666;0.029;0.0;0.182;-0.0024985058149785554;15225.09375;0.0;1342.67053222656;33136.92578125;493603.17968198;491953.53695795336;234842.4152880793;236185.29390924322;234575.2586481356;430412.23801567365;433656.0705203272;439087.04160892795;472424.0149512065;530645.188653613;465806.22961004206;440749.2218407172;442673.11146970803;465189.78860520123;458741.3219607375;265548.65395222965;476187.7376081329;440699.58282389754;433836.9858812755;255056.51255035817;317459.4925940039;470944.3282388252;201859.08716891645;201859.08716891645;273.9110051108626;641190.7379119408;370684.98558856046;77723.24882999691;81002.0850459971;0;6;4;1;12;10;0;6;27;36;461006695044.7394;176880690254.99695;387514659149.8352;39893.8343383286;7803.471991027353;-0.0;42219.977565649344;1293570.8848674395;318441.8239693215;0.48116099246109745;420413.88836319576;5.427243070537048;0.06392667497459115
2123;2019-05-18 04:23:41.773;835;818;141;144;139;41;32;32;-25;40;763;175;-11;5;243;189;260;716;126;71;32;27;797;355;360;147;360;297;800;691.0;-1.0;600.0;101.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;27424.9765625;13795.25;0.0;1307.32165527344;791.0;207560;597.0;-1.0;Calculated values ==>;1558146221.773;356.66;354.96000000000004;287.26000000000005;287.56;287.06;277.26000000000005;273.8482719121499;276.36;276.36;270.66;277.16;349.46000000000004;290.66;272.06;273.66;297.46000000000004;292.06;299.16;344.76;280.26000000000005;276.36;332.86;352.26;275.86;244.02132995426717;267.23344911666527;273.8482719121499;285.76000000000005;7970000.0;3550000.0;3600000.0;1470000.0;3600000.0;2970000.0;8000000.0;0.11516666666666667;0.0;0.1;0.016833333333333332;0.0;0.11516666666666667;-0.0024931874434539186;13795.25;0.0;1307.32165527344;27424.9765625;497183.14901060157;494397.053589041;230516.65103344907;231307.28495878374;229991.71550150137;430477.46260093397;433836.9858812755;439141.02300017705;471764.18514258164;530456.1301704913;465873.0672631746;441239.6023413219;443578.23749776033;465335.1870322967;458900.4430022252;266895.23820335395;478575.5809316432;440535.73838924203;433836.9858812755;250454.15340279948;331718.34850182006;470471.85281878355;201615.9797946607;201615.9797946607;273.81169665762087;641695.252204126;370926.74117448804;77745.32473714369;81002.0850459971;0;6;4;1;12;10;0;6;27;36;461222623044.80804;176967361355.0245;387693699449.89215;23752.504320551638;4525.7405292394005;-0.0;26744.11920097514;1294101.0942277135;318544.5331592105;0.48116099246109745;420988.39760283154;3.643244694128218;0.034639181468840825
2124;2019-05-18 04:24:41.773;837;816;132;136;127;41;32;32;-32;39;748;173;-33;8;243;189;259;710;125;75;32;28;795;354;360;143;360;297;798;1480.0;-1.0;468.0;63.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;24122.365234375;12932.36328125;0.0;2273.625;802.0;207561;590.0;-1.0;Calculated values ==>;1558146281.773;356.86;354.76;286.36;286.76000000000005;285.86;277.26000000000005;273.7412296467126;276.36;276.36;269.96000000000004;277.06;347.96000000000004;290.46000000000004;269.86;273.96000000000004;297.46000000000004;292.06;299.06;344.16;280.66;276.36;332.16;353.36;275.96000000000004;243.1966462407574;267.23344911666527;273.7412296467126;285.66;7950000.0;3540000.0;3600000.0;1430000.0;3600000.0;2970000.0;7980000.0;0.24666666666666667;0.0;0.078;0.0105;0.0;0.24666666666666667;-0.0024914343579216756;12932.36328125;0.0;2273.625;24122.365234375;497660.59620188473;494291.1890571713;228196.99064020635;229237.8611359723;226904.851955252;430542.39183029096;433836.9858812755;438071.4457414646;472193.81962526246;528895.0580206577;465629.4122611488;437917.4719433092;444010.2435086417;465335.1870322967;459059.1975581312;266624.6699633703;477820.91361724184;441189.06381045876;433836.9858812755;247525.65490268572;336333.2981666971;471107.22338200803;201412.90798269075;201412.90798269075;273.7279363925574;642124.8133857666;371149.4712851651;77775.16595927096;81002.0850459971;0;6;4;1;12;10;0;6;28;36;461438623044.80804;177054361355.0245;387871899449.89215;18459.36594518436;2831.790311692832;-0.0;57331.272548317575;1294452.8598132613;318605.8459162183;0.48116099246109745;421689.02586740896;5.170491213789864;-0.08883277652354715
2125;2019-05-18 04:25:41.764;836;818;131;134;122;40;33;31;-32;38;708;172;-34;13;243;190;259;722;127;80;33;26;828;354;359;137;359;296;831;1038.0;-1.0;750.0;170.0;0.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;21936.6796875;12803.484375;0.0;2270.93994140625;808.0;207562;579.0;-1.0;Calculated values ==>;1558146341.764;356.76;354.96000000000004;286.26000000000005;286.56;285.36;277.16;273.7412296467126;276.46000000000004;276.26000000000005;269.96000000000004;276.96000000000004;343.96000000000004;290.36;269.76000000000005;274.46000000000004;297.46000000000004;292.16;299.06;345.36;281.16;276.46000000000004;331.06;353.96000000000004;275.76000000000005;241.92719264551067;267.1113755279542;273.7412296467126;285.86;8280000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;8309999.999999999;0.17300000000000001;0.0;0.125;0.028333333333333332;0.0;0.17300000000000001;-0.0024904715169983844;12803.484375;0.0;2270.93994140625;21936.6796875;494426.2342734323;491413.3643763476;227468.60351060075;228236.45682208842;225184.26191469262;430542.39183029096;434263.8640799596;438296.42880847026;472882.9073446267;524801.2813832466;465652.20769117377;437989.56915575906;444924.569094875;465480.30547409743;459194.73155988165;265006.9670210982;476068.4881989627;442207.87201947026;434263.8640799596;242924.1476594651;338850.9272812574;471708.256711685;201344.9615098203;201344.9615098203;273.7013938359171;642508.5811859068;371363.904512266;77813.03165303677;81002.0850459971;0;6;4;1;12;10;0;6;28;36;461654290689.5818;177138348754.9364;388049772764.7055;29618.933412331244;7660.293364052832;-0.0;40294.9701446341;1294853.4522096128;318693.2668316532;0.48116099246109745;422502.4558561934;5.146080227859203;0.042903844022319435
2126;2019-05-18 04:26:41.774;839;819;129;131;118;41;32;31;-31;37;698;176;-22;13;243;190;260;723;128;80;32;24;806;355;360;132;360;297;809;487.0;-1.0;431.0;128.0;3.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;19428.0234375;11929.8115234375;0.0;2305.98046875;812.0;207563;567.0;0.0;Calculated values ==>;1558146401.774;357.06000000000006;355.06000000000006;286.06;286.26000000000005;284.96000000000004;277.26000000000005;273.8482719121499;276.36;276.26000000000005;270.06;276.86;342.96000000000004;290.76000000000005;270.96000000000004;274.46000000000004;297.46000000000004;292.16;299.16;345.46000000000004;281.16;276.36;329.86;354.36;275.56;240.83765695389522;267.23344911666527;273.8482719121499;285.96000000000004;8059999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;2970000.0;8090000.000000001;0.08116666666666666;0.0;0.07183333333333333;0.021333333333333333;0.0005;0.08166666666666667;0.0;11929.8115234375;0.0;2305.98046875;19428.0234375;496932.80781445093;493686.0202757946;227263.5308764083;227778.3190929284;224458.51240543023;430477.46260093397;433836.9858812755;438225.1199557825;473436.4806182908;523676.17813788616;465994.7752827137;439595.14120875363;444725.97564661124;465335.1870322967;459036.2895090457;266428.58175127325;478711.94803678204;441998.2104767617;433836.9858812755;237904.88540968279;340529.4996700694;472173.3745042847;201555.1806815305;201712.57874394814;273.7879696395577;642853.3444962036;371570.0496631867;77851.17901328258;81002.0850459971;0;6;4;1;12;10;0;6;28;36;461870026639.5475;177219062204.92358;388227702414.67725;17000.7906378671;5773.188134885423;-0.0;18956.826582881735;1295242.0146595861;318805.23116840643;0.48116099246109745;422996.3031230063;2.9314003308376395;0.053501242033477836
2127;2019-05-18 04:27:41.755;840;821;130;132;119;41;33;31;-20;37;712;179;-9;17;243;190;260;726;129;87;33;21;816;356;361;129;361;297;819;2356.0;-1.0;906.0;204.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;18368.556640625;11646.6943359375;0.0;2308.47534179688;815.0;207564;556.0;-1.0;Calculated values ==>;1558146461.755;357.16;355.26;286.16;286.36;285.06;277.26000000000005;273.955091788801;276.46000000000004;276.26000000000005;271.16;276.86;344.36;291.06;272.26000000000005;274.86;297.46000000000004;292.16;299.16;345.76;281.86;276.46000000000004;328.76000000000005;354.66;275.26000000000005;240.16925963744896;267.23344911666527;273.955091788801;286.06;8159999.999999999;3560000.0;3610000.0;1290000.0;3610000.0;2970000.0;8190000.000000001;0.39266666666666666;0.0;0.151;0.034;0.0;0.39266666666666666;-0.0024893423318849872;11646.6943359375;0.0;2308.47534179688;18368.556640625;496149.18878496566;493027.37816613604;227379.55363882857;227892.91650350124;224581.89833702182;430412.23801567365;433769.5290198815;439896.51200335834;473824.7944200122;525139.990287727;466359.4260392759;441535.2645725576;445294.8252547872;465189.78860520123;458877.4831168434;265931.43945583573;478087.79157107126;442911.52731137094;433769.5290198815;233304.39079467155;341788.5100793522;472276.9222685092;201881.15496924202;201881.15496924202;273.9196042736051;643168.2162568506;371766.4583301747;77889.62063478622;81002.0850459971;0;6;4;1;12;10;0;6;28;36;462086258145.2145;177297337410.16504;388405845985.22675;35940.31891215156;9193.456088175086;-0.0;91054.83487721777;1295683.0508681575;318929.91370867204;0.48116099246109745;423912.77666278294;9.75900781019057;-0.07221388345041209
2128;2019-05-18 04:28:41.785;843;821;128;130;117;42;33;32;-11;38;731;180;-1;14;244;190;259;718;129;88;33;20;804;356;361;139;361;300;808;611.0;-1.0;666.0;178.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;15944.7822265625;11237.9638671875;0.0;1357.67822265625;815.0;207565;547.0;-1.0;Calculated values ==>;1558146521.785;357.46000000000004;355.26;285.96000000000004;286.16;284.86;277.36;273.955091788801;276.46000000000004;276.36;272.06;276.96000000000004;346.26;291.16;273.06;274.56;297.56;292.16;299.06;344.96000000000004;281.96000000000004;276.46000000000004;327.86;354.66;275.16;242.35481222062532;267.5978703862781;273.955091788801;286.06;8040000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;8080000.0;0.10183333333333335;0.0;0.111;0.029666666666666668;0.0;0.10183333333333335;-0.0024893423318849872;11237.9638671875;0.0;1357.67822265625;15944.7822265625;497704.2912322411;494080.2688770122;227020.74238378054;227534.9910270298;224218.5452678291;430412.23801567365;433769.5290198815;440599.4639057141;472621.17715536855;526889.7066362804;466050.477329243;442085.5645219337;444269.86517575267;465320.7433433528;458877.4831168434;266160.3365328302;478004.78102665057;443070.8289787995;433769.5290198815;229540.68826423294;341788.5100793522;470852.7170844846;201755.9111194528;201755.9111194528;273.8707843010692;643454.3037195194;371957.2591678523;77920.18719011528;81002.0850459971;0;6;4;1;12;10;0;6;28;36;462302966445.1112;177377777610.1267;388585035535.14136;26511.634359275005;7983.205243629277;-0.0;23626.720089526993;1296203.7440283098;319073.1241224577;0.48116099246109745;424868.9341268625;4.614418167637239;0.10550146768419418
2129;2019-05-18 04:29:41.766;842;821;129;132;119;43;35;32;-6;38;745;180;2;15;244;191;259;724;131;92;35;20;830;356;361;145;362;300;834;1167.0;0.0;967.0;221.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;15808.736328125;11611.9033203125;0.0;1340.1962890625;816.0;207566;538.0;-1.0;Calculated values ==>;1558146581.766;357.36;355.26;286.06;286.36;285.06;277.46000000000004;273.955091788801;276.66;276.36;272.56;276.96000000000004;347.66;291.16;273.36;274.66;297.56;292.26000000000005;299.06;345.56000000000006;282.36;276.66;326.96000000000004;354.76;275.16;243.61107973660833;267.5978703862781;273.955091788801;286.26000000000005;8300000.0;3560000.0;3610000.0;1450000.0;3620000.0000000005;3000000.0;8340000.000000001;0.1945;0.0;0.16116666666666665;0.036833333333333336;0.0;0.1945;-0.002489180505061009;11611.9033203125;0.0;1340.1962890625;15808.736328125;495137.52648611093;491580.65988075756;226917.81949751926;227682.55939455956;224391.2189981582;430412.23801567365;434130.71970383386;441345.6675628473;471830.8059033014;528351.6062825853;466050.477329243;442526.58117228496;444413.69907515554;465175.32018785755;459013.50581512303;264915.88129237905;476063.9289452485;443705.0340120716;434130.71970383386;225777.27872811773;342208.19576138764;470045.44345262425;201804.71524441507;201804.71524441507;273.8898127885475;643718.832579899;372147.614429318;77942.66235830185;81002.0850459971;0;6;4;1;12;10;0;6;28;36;462519497854.9184;177462950630.05087;388764978534.98114;38606.01681532066;9880.200155669037;-0.0;45187.40786735696;1296746.2192827023;319221.93869444396;0.48116099246109745;425442.2035998218;7.232311954313857;0.09937168070210095
2130;2019-05-18 04:30:41.796;843;822;128;130;117;44;34;33;-6;39;745;178;2;17;244;190;260;725;130;90;34;19;799;358;363;148;363;302;803;-1.0;-1.0;742.0;187.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14573.119140625;10954.5927734375;0.0;1332.95837402344;816.0;207567;531.0;-1.0;Calculated values ==>;1558146641.796;357.46000000000004;355.36;285.96000000000004;286.16;284.86;277.56;274.1680685717883;276.56;276.46000000000004;272.56;277.06;347.66;290.96000000000004;273.36;274.86;297.56;292.16;299.16;345.66;282.16;276.56;326.26000000000005;354.76;275.06;244.22491754036054;267.8393353686513;274.1680685717883;286.16;7990000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3020000.0;8030000.0;0.0;0.0;0.12366666666666666;0.03116666666666667;0.0;0.0;-0.002489180505061009;10954.5927734375;0.0;1332.95837402344;14573.119140625;498165.19612792914;494705.0373892621;227091.30750757246;227606.65459697676;224283.4191753767;430280.9020939914;433452.5470882844;440920.49340534693;471532.1168906075;528197.3986632949;465517.01843391336;442110.7359169888;444301.04523409;465029.61547741666;458558.7677456443;266789.877771103;479703.6447230943;442977.54009388597;433452.5470882844;222850.3779558165;342208.19576138764;469538.77293914376;202095.17928856832;201804.71524441507;274.01204107055537;643972.141299749;372335.76259040996;77964.94978529471;81002.0850459971;0;6;4;1;12;10;0;6;28;36;462736806454.8148;177550894580.00897;388945668834.895;29534.73051244162;8335.325335442934;-0.0;0.0;1297314.3427632768;319373.81063815375;0.48116099246109745;425818.9536127363;3.081985612382163;0.2090456189164885
2131;2019-05-18 04:31:41.787;842;822;129;132;118;45;34;33;-4;39;737;176;5;24;244;190;259;723;129;93;34;16;835;358;363;141;363;305;838;449.0;0.0;728.0;236.0;0.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;16089.359375;11889.130859375;0.0;2341.26806640625;816.0;207568;524.0;-1.0;Calculated values ==>;1558146701.787;357.36;355.36;286.06;286.36;284.96000000000004;277.66;274.1680685717883;276.56;276.46000000000004;272.76000000000005;277.06;346.86;290.76000000000005;273.66;275.56;297.56;292.16;299.06;345.46000000000004;282.46000000000004;276.56;325.56;354.76;274.76000000000005;242.77792619122317;268.19934244402924;274.1680685717883;286.06;8350000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;8380000.0;0.07483333333333334;0.0;0.12133333333333333;0.03933333333333333;0.0;0.07483333333333334;-0.002489180505061009;11889.130859375;0.0;2341.26806640625;16089.359375;494668.08609579015;491346.02427409455;226863.88650591235;227627.39063179065;224090.72465955012;430280.9020939914;433452.5470882844;440578.77906221413;472456.96783784614;527128.0735748672;464834.1320121998;441928.13359203225;444711.81521382625;465029.61547741666;458558.7677456443;264691.26999131136;475439.4808659083;443455.44472579175;433452.5470882844;219923.6425635755;342208.19576138764;470189.461290968;202117.70277323018;202117.70277323018;274.02081028864256;644227.6236256798;372526.09839916247;77995.56374614978;81002.0850459971;0;6;4;1;12;10;0;6;29;36;462954573784.58636;177637581574.91803;389127741519.704;28933.27725639672;10544.155835031022;-0.0;17311.557516243225;1297801.5030758295;319531.1160483912;0.48116099246109745;425963.1949524401;3.9906815616241227;0.14585831628164345
2132;2019-05-18 04:32:41.817;844;824;130;132;117;46;35;33;-21;39;729;176;-11;28;245;190;260;734;129;92;35;12;811;360;365;136;365;305;814;1668.0;-2.0;822.0;255.0;0.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;15517.2822265625;11642.396484375;0.0;2347.34155273438;816.0;207569;518.0;-1.0;Calculated values ==>;1558146761.817;357.56000000000006;355.56000000000006;286.16;286.36;284.86;277.76000000000005;274.38016830617;276.66;276.46000000000004;271.06;277.06;346.06000000000006;290.76000000000005;272.06;275.96000000000004;297.66;292.16;299.16;346.56000000000006;282.36;276.66;324.96000000000004;354.76;274.36;241.71165711629368;268.19934244402924;274.38016830617;286.06;8109999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;8140000.000000001;0.27799999999999997;0.0;0.137;0.042499999999999996;0.0;0.27799999999999997;-0.002489180505061009;11642.396484375;0.0;2347.34155273438;15517.2822265625;497203.96967466234;493956.2093693095;227449.83214298592;227964.28248105466;224141.42139103208;430148.3826014536;433133.46834165603;437968.82056851813;473111.07959547755;526289.7225663173;464834.1320121998;439514.2332620205;445287.5332964052;464869.23356765806;458238.56606086175;266177.31858529913;479951.2754724038;442884.74206181505;433133.46834165603;217415.1398638553;342208.19576138764;470469.1018322894;202774.03044964012;202774.03044964012;274.285039633055;644491.1439999072;372722.2925082975;78034.65502883073;81002.0850459971;0;6;4;1;12;10;0;6;29;36;463173082984.48224;177720723124.87842;389310833019.6167;32221.68624628629;11377.040533762594;-0.0;64039.92373398042;1298311.38258379;319713.8840230289;0.48116099246109745;426641.4629270406;7.694114802472031;0.021594914521107223
2133;2019-05-18 04:33:41.778;845;825;130;131;116;47;36;33;-22;39;738;179;-24;29;245;190;259;729;129;93;36;8;795;361;366;133;366;306;798;2169.0;-1.0;873.0;280.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;15566.40625;11747.4599609375;0.0;2371.04052734375;815.0;207570;512.0;-1.0;Calculated values ==>;1558146821.778;357.66;355.66;286.16;286.26000000000005;284.76000000000005;277.86;274.4858918419099;276.76000000000005;276.46000000000004;270.96000000000004;277.06;346.96000000000004;291.06;270.76000000000005;276.06;297.66;292.16;299.06;346.06000000000006;282.46000000000004;276.76000000000005;324.36;354.66;273.96000000000004;241.05796691057077;268.3187672390254;274.4858918419099;286.06;7950000.0;3610000.0;3660000.0;1330000.0;3660000.0;3060000.0;7980000.0;0.36150000000000004;0.0;0.14550000000000002;0.04666666666666666;0.0;0.36150000000000004;-0.0024893423318849872;11747.4599609375;0.0;2371.04052734375;15566.40625;498823.01510185725;495621.9012127432;227678.96243629587;227937.77884156365;224095.2336141145;430081.6785162784;433065.50215134333;437585.1090581189;473501.00995365425;527155.0783913296;465058.7780355377;437270.2536001789;445233.9253261885;464722.9366227796;458077.9016770889;266624.6699633703;480898.06571552355;442838.52892768563;433065.50215134333;214906.75144652807;341788.5100793522;470480.72048741754;203025.99218544722;203025.99218544722;274.38735316490755;644750.0063681137;372917.0812842823;78073.94932172885;81002.0850459971;0;6;4;1;12;10;0;6;29;36;463392240440.22815;177801370670.15292;389494013875.2402;34128.35150497373;12481.220654091945;-0.0;83159.28285267146;1298863.9401708934;319912.5736346892;0.48116099246109745;427867.3256570661;9.191404931384103;-0.02060469366021779
2134;2019-05-18 04:34:41.808;842;826;133;134;117;46;36;33;-20;39;754;181;-22;24;245;190;259;730;130;97;36;5;839;359;364;131;364;307;842;416.0;-1.0;850.0;220.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;16589.31640625;12839.6953125;0.0;2386.60620117188;814.0;207571;506.0;-1.0;Calculated values ==>;1558146881.808;357.36;355.76;286.46000000000004;286.56;284.86;277.76000000000005;274.27422755570615;276.76000000000005;276.46000000000004;271.16;277.06;348.56000000000006;291.26000000000005;270.96000000000004;275.56;297.66;292.16;299.06;346.16;282.86;276.76000000000005;323.76000000000005;354.56000000000006;273.66;240.61611355647437;268.43790593516167;274.27422755570615;286.16;8390000.0;3590000.0;3640000.0;1310000.0;3640000.0;3070000.0;8420000.0;0.06933333333333333;0.0;0.14166666666666666;0.03666666666666667;0.0;0.06933333333333333;-0.0024895040301957092;12839.6953125;0.0;2386.60620117188;16589.31640625;494291.60925624456;491571.98281531077;227827.4017531399;228082.5568196755;223791.6147853063;430214.79039162316;433567.68989926;437671.5478804793;473759.9231585776;528753.9426178363;465160.2391596647;437356.53477473935;444312.00193913304;465015.24582933175;458398.85392048856;264514.6812593019;476168.5444533747;443885.98883935984;433567.68989926;212398.47392691602;341368.83218197053;470456.773871109;202269.05501999083;202269.05501999083;274.0842699550491;645018.1047056324;373122.0766912769;78113.61620130895;81002.0850459971;0;6;4;1;12;10;0;6;29;36;463611349940.1237;177880610270.11517;389678005825.15247;33348.6864885692;9833.549691207667;-0.0;16036.705351629329;1299426.5299748965;320098.62303235446;0.48116099246109745;428694.37220832525;3.889253176697755;0.14861152165948624
2135;2019-05-18 04:35:44.778;842;828;137;136;116;46;36;34;-22;40;770;181;-24;18;245;191;260;736;129;97;37;3;798;360;365;136;365;306;801;331.0;-1.0;808.0;250.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14924.75390625;12200.5478515625;0.0;1385.7253417968802;813.0;207572;501.0;-1.0;Calculated values ==>;1558146944.778;357.36;355.96000000000004;286.86;286.76000000000005;284.76000000000005;277.76000000000005;274.38016830617;276.76000000000005;276.56;270.96000000000004;277.16;350.16;291.26000000000005;270.76000000000005;274.96000000000004;297.66;292.26000000000005;299.16;346.76;282.86;276.86;323.26000000000005;354.46000000000004;273.46000000000004;241.71165711629368;268.3187672390254;274.38016830617;286.06;7980000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;8009999.999999999;0.05516666666666667;0.0;0.13466666666666666;0.041666666666666664;0.0;0.05516666666666667;-0.0024896655999169415;12200.5478515625;0.0;1385.7253417968802;14924.75390625;498111.700453536;495781.48170424264;229453.19186195405;229192.31068327656;224056.2060426215;430148.3826014536;433317.3069910173;437585.1090581189;473208.68934220774;530503.8545830504;465305.6914614192;437270.2536001789;443639.0469653982;464869.23356765806;458375.86308939266;266842.4364406527;481691.54078901274;443682.745899795;433500.59072566376;210308.32490665457;340949.162051476;469585.4881537126;202367.33603390882;202367.33603390882;274.1270683643747;645293.7215123657;373341.0744847155;78146.60838427681;81002.0850459971;0;6;4;1;12;10;0;6;29;36;463840875590.228;177964675220.15338;389871008875.2402;31675.993433926953;11134.08967165849;-0.0;12750.851217161815;1299995.2249883104;320282.00251169887;0.48116099246109745;428946.14338026417;4.089490438769037;0.18303897710385247
2136;2019-05-18 04:36:41.779;841;828;144;143;120;45;36;34;-22;41;775;181;-25;10;245;191;259;733;128;99;37;4;841;362;367;144;367;305;844;1256.0;-2.0;942.0;272.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15560.6484375;12919.822265625;0.0;1366.595703125;812.0;207573;497.0;-1.0;Calculated values ==>;1558147001.779;357.26;355.96000000000004;287.56;287.46000000000004;285.16;277.66;274.5913991737795;276.76000000000005;276.56;270.96000000000004;277.26000000000005;350.66;291.26000000000005;270.66;274.16;297.66;292.26000000000005;299.06;346.46000000000004;283.06;276.86;322.86;354.36;273.56;243.40439225979637;268.19934244402924;274.5913991737795;285.96000000000004;8410000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3050000.0;8440000.0;0.20933333333333334;0.0;0.157;0.04533333333333334;0.0;0.20933333333333334;-0.0024898270409722863;12919.822265625;0.0;1366.595703125;15560.6484375;493951.822626072;491685.5765047574;230624.5430125085;230365.8809170751;224516.95295863526;430014.67791919125;432812.2514932043;437812.597326149;472259.5391352755;531101.6472572297;465450.8590384549;437342.01223029394;442668.9074931304;464576.35343310115;458054.80583079654;264427.39110018045;476448.88149112376;443593.44409624;432997.62667057913;208636.25808486674;340529.4996700694;468590.4005405076;203137.33851756848;203137.33851756848;274.43513809124084;645535.0685146973;373539.94757016393;78168.39797478821;81002.0850459971;0;6;4;1;12;10;0;6;29;36;464049499249.96277;178044476620.0519;390045146930.01874;36844.01563294714;12033.872145039906;-0.0;48117.42032003023;1300537.6845760678;320465.418760287;0.48116099246109745;429428.02564991417;6.789337138965419;0.08919208418442735
2137;2019-05-18 04:37:41.779;841;825;156;152;123;45;38;35;-20;42;770;180;-8;9;245;191;259;714;128;101;38;4;779;354;359;147;359;309;783;378.0;0.0;0.0;22.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15728.8671875;12811.201171875;0.0;1369.1142578125;811.0;207574;492.0;-1.0;Calculated values ==>;1558147061.779;357.26;355.66;288.76000000000005;288.36;285.46000000000004;277.66;273.7412296467126;276.96000000000004;276.66;271.16;277.36;350.16;291.16;272.36;274.06;297.66;292.26000000000005;299.06;344.56000000000006;283.26000000000005;276.96000000000004;322.36;354.26;273.56;244.02132995426717;268.67533136820026;273.7412296467126;285.96000000000004;7790000.000000001;3540000.0;3590000.0;1470000.0;3590000.0;3090000.0;7830000.0;0.063;0.0;0.0;0.0036666666666666666;0.0;0.063;-0.0024899883532851544;12811.201171875;0.0;1369.1142578125;15728.8671875;499709.79186913715;497030.5916476129;234818.80806408607;233733.46008426967;226087.20228272476;430542.39183029096;435153.4052875198;437214.0438153077;471962.6950587572;530276.4405350772;464744.33608710737;439094.5795304832;441685.6382270979;465741.0905809244;459330.1300862276;267500.06726458983;480147.7433212079;445510.51833134005;435153.4052875198;206546.2383541025;340109.845020078;468176.3496724134;201238.6995450321;201238.6995450321;273.6598607265293;645795.8144782389;373754.3727654764;78191.19555779602;81002.0850459971;0;6;4;1;12;10;0;6;29;36;464267299249.96277;178131776620.0519;390229346930.01874;0.0;978.771383800398;-0.0;14736.626461776725;1300844.7180396758;320573.85745636065;0.48116099246109745;429951.80937309586;1.1082544618630852;-0.03625457031402286
2138;2019-05-18 04:38:41.800;831;821;170;164;125;39;47;32;-22;42;761;177;-24;11;243;193;257;694;129;114;47;2;801;352;357;148;357;304;804;576.0;0.0;340.0;201.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;17053.693359375;12697.90625;0.0;1349.63610839844;809.0;207575;489.0;-1.0;Calculated values ==>;1558147121.8;356.26;355.26;290.16;289.56;285.66;277.06;273.5264737036516;277.86;276.36;270.96000000000004;277.36;349.26;290.86;270.76000000000005;274.26000000000005;297.46000000000004;292.46000000000004;298.86;342.56000000000006;284.56;277.86;322.06;354.06000000000006;273.36;244.22491754036054;268.0796299477929;273.5264737036516;286.06;8009999.999999999;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3040000.0;8040000.000000001;0.096;0.0;0.056666666666666664;0.033499999999999995;0.0;0.096;-0.002490310591375424;12697.90625;0.0;1349.63610839844;17053.693359375;496223.29091543995;494461.46137070574;238258.95645349787;236609.53438030157;226307.29070828288;430671.36484660726;437188.938451433;438039.0146135774;471830.38154423045;529715.5300099069;465103.48649095057;437727.04723144654;443022.0508540321;465769.70841700374;459914.4856856361;265574.07052857825;474477.74739569094;447874.66848838044;437188.938451433;205292.2597576877;339270.558843327;467837.30044707935;200201.9325322196;200201.9325322196;273.244514444979;646069.098098181;373967.02306189766;78213.85974050178;81002.0850459971;0;6;4;1;12;10;0;6;29;36;464482174429.635;178220307594.91687;390413311294.73816;13477.43465127694;8965.7848251478;-0.0;22750.752568244483;1300957.069304116;320656.75776293105;0.48116099246109745;430264.3135360582;3.217215573487816;0.06319448154334371
2139;2019-05-18 04:39:41.800;825;820;177;175;135;38;47;28;-23;39;734;175;-24;13;243;194;258;710;128;118;47;-1;837;351;356;134;356;303;840;472.0;0.0;670.0;277.0;0.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;21286.48828125;12974.9912109375;0.0;2329.49755859375;807.0;207576;485.0;-1.0;Calculated values ==>;1558147181.8;355.66;355.16;290.86;290.66;286.66;276.96000000000004;273.4187578820637;277.86;275.96000000000004;270.86;277.06;346.56000000000006;290.66;270.76000000000005;274.46000000000004;297.46000000000004;292.56;298.96000000000004;344.16;284.96000000000004;277.86;321.66;353.86;273.06;241.2770596917726;267.9596281332873;273.4187578820637;285.96000000000004;8370000.0;3510000.0;3560000.0;1340000.0;3560000.0;3030000.0;8400000.0;0.07866666666666666;0.0;0.11166666666666666;0.04616666666666667;0.0;0.07866666666666666;-0.002490632313569838;12974.9912109375;0.0;2329.49755859375;21286.48828125;491901.65842420526;490844.6923375646;239478.2985173822;238930.52468221108;228366.0446676234;430735.4089219946;437419.3419225836;438109.25301780854;473371.24222306634;526969.6436443408;465002.8811168492;437953.82195464283;443518.9199794291;465913.9958927326;460205.0277009343;264254.25685815426;472985.287840243;448660.07243715756;437419.3419225836;203620.32615720207;338431.30337983277;469464.8182150325;199894.22664595686;199894.22664595686;273.1190851163979;646388.5996118528;374180.9638740721;78244.51918772672;81002.0850459971;0;6;4;1;12;10;0;6;29;37;464696074429.635;178304907594.91687;390595411294.73816;26600.67794485677;12445.17564410566;-0.0;18685.309068427967;1301291.0535757504;320835.18243350816;0.48116099246109745;430609.6140496971;3.772171911571706;0.14038801177156818
2140;2019-05-18 04:40:41.781;828;821;172;175;149;40;33;29;-18;37;718;177;-13;16;243;193;259;722;126;115;33;-4;797;355;360;128;360;302;800;1869.0;0.0;1194.0;307.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;24402.84375;11983.6572265625;0.0;2342.787109375;804.0;207577;482.0;-1.0;Calculated values ==>;1558147241.781;355.96000000000004;355.26;290.36;290.66;288.06;277.16;273.8482719121499;276.46000000000004;276.06;271.36;276.86;344.96000000000004;290.86;271.86;274.76000000000005;297.46000000000004;292.46000000000004;299.06;345.36;284.66;276.46000000000004;321.36;353.56000000000006;272.76000000000005;239.943914813709;267.8393353686513;273.8482719121499;285.76000000000005;7970000.0;3550000.0;3600000.0;1280000.0;3600000.0;3020000.0;8000000.0;0.3115;0.0;0.19899999999999998;0.051166666666666666;0.0;0.3115;-0.0024911139281955483;11983.6572265625;0.0;2342.787109375;24402.84375;496157.39767553407;494841.7627605554;238894.3852183829;239732.20087331542;232633.89057547116;430477.46260093397;434017.3760585396;439103.4342402594;473953.8206284208;525372.7868483943;465394.303379512;439865.3636856337;444156.6089809168;465335.1870322967;459443.0104646142;266519.83931419696;479550.1099518347;447456.16685381945;434017.3760585396;202366.40377179522;337172.47746341303;469985.49985533324;201348.24238048322;201348.24238048322;273.70714236621836;646769.223476037;374388.8867477661;78283.44256361837;81002.0850459971;0;6;4;1;12;10;0;6;29;37;464910806409.44385;178383482704.84692;390776853819.5766;47313.28318009546;13745.27300746316;-0.0;72476.43514071456;1301906.8082005128;321053.367058393;0.48116099246109745;431369.0546850499;9.320874614596745;0.058238381620778816
2141;2019-05-18 04:41:41.791;830;821;158;164;154;41;31;30;-9;38;729;179;-1;14;243;191;258;720;127;115;31;3;839;355;360;135;360;303;842;-1.0;-1.0;1235.0;199.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;22900.140625;12531.3564453125;0.0;1389.19738769531;802.0;207578;480.0;-1.0;Calculated values ==>;1558147301.791;356.16;355.26;288.96000000000004;289.56;288.56;277.26000000000005;273.8482719121499;276.26000000000005;276.16;272.26000000000005;276.96000000000004;346.06000000000006;291.06;273.06;274.56;297.46000000000004;292.26000000000005;298.96000000000004;345.16;284.66;276.26000000000005;321.16;353.36;273.46000000000004;241.49495122638035;267.9596281332873;273.8482719121499;285.86;8390000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;8420000.0;0.0;0.0;0.20583333333333334;0.033166666666666664;0.0;0.0;-0.0024914343579216756;12531.3564453125;0.0;1389.19738769531;22900.140625;492472.0176387682;490803.8775124856;234321.4836543308;235919.00837475425;233265.36230576487;430477.46260093397;433656.0705203272;440254.13072146993;473143.78782676667;526446.2480179393;465494.8583239426;441455.363107709;443664.5507289629;465335.1870322967;459171.99905845977;264167.3604317068;474470.3092721175;447456.16685381945;433656.0705203272;201530.46850934727;336333.2981666971;469721.2362203577;201234.7915564299;201348.24238048322;273.6627848404112;647163.4807110222;374593.2125769627;78314.54761773415;81002.0850459971;0;6;4;1;12;10;0;6;29;37;465126842409.40955;178462395854.83438;390958384069.5477;49198.14731147074;8904.800414686937;-0.0;0.0;1302711.2041648014;321242.14912864956;0.48116099246109745;431973.1256395087;4.173896270447695;0.2528585227035965
2142;2019-05-18 04:42:41.782;833;824;144;149;146;43;32;31;1;39;751;180;7;14;244;191;259;733;127;112;32;1;818;358;363;142;363;304;821;2163.0;-2.0;1318.0;271.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;20067.150390625;12356.01953125;0.0;1375.90673828125;798.0;207579;478.0;-1.0;Calculated values ==>;1558147361.782;356.46000000000004;355.56000000000006;287.56;288.06;287.76000000000005;277.46000000000004;274.1680685717883;276.36;276.26000000000005;273.26000000000005;277.06;348.26;291.16;273.86;274.56;297.56;292.26000000000005;299.06;346.46000000000004;284.36;276.36;320.96000000000004;352.96000000000004;273.26000000000005;242.98782864720522;268.0796299477929;274.1680685717883;285.86;8180000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;8209999.999999999;0.3605;0.0;0.21966666666666665;0.04516666666666667;0.0;0.3605;-0.002492073662472253;12356.01953125;0.0;1375.90673828125;20067.150390625;494921.29850083275;493287.52373907896;230974.49536311344;232287.59618984474;231498.46491905674;430280.9020939914;433086.23799672595;441542.48092842754;472325.50216173066;528670.499479957;465472.8050970547;442433.1482669151;443461.255666955;465029.61547741666;458695.4232136809;265473.53855324694;479016.4686305882;446422.39673651004;433086.23799672595;200694.54348549087;334655.03009724553;468567.4118928903;202224.9830153812;202224.9830153812;274.06256091511267;647521.4877614192;374800.57626815396;78337.58669580452;81002.0850459971;0;6;4;1;12;10;0;6;29;37;465343709875.0439;178545483390.07742;391140456755.0803;52570.07704156584;12029.799704300827;-0.0;83225.48242077477;1303559.1454932764;321416.5779619012;0.48116099246109745;432666.56729652383;10.76508541228044;0.029956039463862886
