;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2143;2019-05-18 04:43:41.792;836;826;135;138;134;45;33;32;7;39;758;178;12;18;244;189;259;733;127;43;33;0;803;361;366;147;366;306;806;1947.0;84.0;1134.0;257.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;18241.5;12432.6689453125;0.0;1366.93225097656;792.0;207580;479.0;-1.0;Calculated values ==>;1558147421.792;356.76;355.76;286.66;286.96000000000004;286.56;277.66;274.4858918419099;276.46000000000004;276.36;273.86;277.06;348.96000000000004;290.96000000000004;274.36;274.96000000000004;297.56;292.06;299.06;346.46000000000004;277.46000000000004;276.46000000000004;321.06;352.36;273.16;244.02132995426717;268.3187672390254;274.4858918419099;285.86;8030000.0;3610000.0;3660000.0;1470000.0;3660000.0;3060000.0;8059999.999999999;0.32449999999999996;0.014;0.189;0.04283333333333333;0.0;0.32449999999999996;-0.0024930287224567567;12432.6689453125;0.0;1366.93225097656;18241.5;496771.3041220952;495013.9641643718;228857.0642359929;229637.93097715732;228597.5804876358;430081.6785162784;432509.1113278755;442016.3825157325;471664.89969118324;529249.2194570062;464935.19273318537;442757.55712985963;443639.0469653982;464590.79660714185;457940.1342629907;266211.00647439144;480666.09376274596;434344.22949482966;432509.1113278755;201112.50472608567;332137.8522128359;467775.8766937583;202981.13755927907;202981.13755927907;274.36997374315825;647840.7797210825;375007.18310082646;78360.44749687663;81002.0850459971;0;6;4;1;12;10;0;6;29;37;465562446325.0091;178632197840.06363;391323487255.0512;45177.66129676969;11342.04132626019;0.0;74481.82748790954;1304373.8457400475;321611.3757646819;0.48116099246109745;433981.0139168177;9.49313884129984;0.026143468881262857
2144;2019-05-18 04:44:41.773;834;826;131;133;125;48;35;33;4;40;754;176;12;24;244;188;258;727;127;39;35;-1;808;360;365;149;365;308;812;567.0;80.0;1062.0;199.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17697.712890625;13218.390625;0.0;1371.05163574219;780.0;207581;489.0;-1.0;Calculated values ==>;1558147481.773;356.56000000000006;355.76;286.26000000000005;286.46000000000004;285.66;277.96000000000004;274.38016830617;276.66;276.46000000000004;273.56;277.16;348.56000000000006;290.76000000000005;274.36;275.56;297.56;291.96000000000004;298.96000000000004;345.86;277.06;276.66;322.06;351.16;273.06;244.42749628697553;268.5567601203482;274.38016830617;285.86;8080000.0;3600000.0;3650000.0;1490000.0;3650000.0;3080000.0;8120000.0;0.0945;0.013333333333333334;0.177;0.033166666666666664;0.0;0.0945;-0.002494924749354563;13218.390625;0.0;1371.05163574219;17697.712890625;496009.72419456637;494445.24214039557;227735.37224578418;228251.02568928336;226197.44274015442;430148.3826014536;433133.46834165603;441144.9977105962;471498.710610231;528677.1384999253;464394.14735077554;442343.2040964072;444110.9870452586;464737.35524180415;457963.5371873117;265594.21653880796;479031.7821090482;433865.5205784961;433133.46834165603;205292.2597576877;327104.2899505934;467396.68304413283;202572.90456059852;202572.90456059852;274.20696908926294;648140.1783219816;375220.8742400927;78383.2568040104;81002.0850459971;0;6;4;1;12;10;0;6;29;37;465781676879.8139;178720969719.9846;391507628924.88727;42227.26048754959;8783.321986370554;0.0;21787.973277309935;1305101.989435725;321779.0340168736;0.48116099246109745;434783.00821050623;4.989810744658767;0.15153617682787507
2145;2019-05-18 04:45:41.793;832;827;131;133;119;47;36;33;-18;40;738;174;-15;28;244;188;258;736;127;39;36;-4;824;359;364;138;365;308;828;533.0;-1.0;936.0;189.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;18342.80859375;13830.1484375;0.0;2354.58251953125;755.0;207582;534.0;-1.0;Calculated values ==>;1558147541.793;356.36;355.86;286.26000000000005;286.46000000000004;285.06;277.86;274.27422755570615;276.76000000000005;276.46000000000004;271.36;277.16;346.96000000000004;290.56;271.66;275.96000000000004;297.56;291.96000000000004;298.96000000000004;346.76;277.06;276.76000000000005;326.56;348.66;272.76000000000005;242.14157278889297;268.5567601203482;274.27422755570615;285.86;8240000.000000001;3590000.0;3640000.0;1380000.0;3650000.0;3080000.0;8280000.0;0.08883333333333333;0.0;0.156;0.0315;0.0;0.08883333333333333;-0.0024988138941255404;13830.1484375;0.0;2354.58251953125;18342.80859375;494204.34733126;493070.269733651;227510.13527528459;228022.30773200243;224466.91401596984;430214.79039162316;433567.68989926;437758.51091407164;472947.9820155742;526999.4638333253;464145.38579566014;438228.8454132642;444692.8620626349;464737.35524180415;458124.47357435315;264835.6753744879;478735.2324108397;434112.87870749587;433567.68989926;224104.74344509715;316620.98725437425;468622.6396700515;202265.02343731714;202265.02343731714;274.08270141538554;648440.6161134823;375446.35386703926;78414.31410427824;81002.0850459971;0;6;4;1;12;10;0;6;29;38;466000449779.7444;178807098419.9572;391692490524.8285;36736.9840463737;8390.264911331134;-0.0;20547.38687070259;1305760.2441517555;321922.19494538364;0.48116099246109745;435135.9204765168;4.057814492113995;0.120863984319638
2146;2019-05-18 04:46:41.773;834;828;131;133;117;46;37;33;-19;39;732;176;-20;22;244;189;259;746;129;43;37;-7;833;360;365;132;365;309;837;-1.0;-1.0;860.0;168.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;18686.42578125;14471.9541015625;0.0;2370.59985351562;737.0;207583;617.0;-1.0;Calculated values ==>;1558147601.773;356.56000000000006;355.96000000000004;286.26000000000005;286.46000000000004;284.86;277.76000000000005;274.38016830617;276.86;276.46000000000004;271.26000000000005;277.06;346.36;290.76000000000005;271.16;275.36;297.56;292.06;299.06;347.76;277.46000000000004;276.86;334.86;346.86;272.46000000000004;240.83765695389522;268.67533136820026;274.38016830617;286.06;8330000.0;3600000.0;3650000.0;1320000.0;3650000.0;3090000.0;8370000.0;0.0;0.0;0.14333333333333334;0.028;0.0;0.0;-0.002501562484078768;14471.9541015625;0.0;2370.59985351562;18686.42578125;493651.4269949446;492359.23021601257;227386.1879198858;227896.46460417184;223852.88993612374;430148.3826014536;433500.59072566376;437372.52749135875;473630.5699406402;526291.3901213051;464246.8977659505;437214.0438153077;443615.8663983838;464737.35524180415;458101.12438257574;264780.5896196197;479392.33850223466;434589.01295012434;433500.59072566376;258822.4845140824;309075.640036128;469149.88546447764;202287.20814017582;202265.02343731714;274.0958952687015;648749.090207721;375682.1261046549;78453.67749855955;81002.0850459971;0;6;4;1;12;10;0;6;29;38;466219076879.8139;178888071419.98297;391877528824.8873;33695.56244033622;7472.154965080451;-0.0;0.0;1306346.9863933688;322054.33771545166;0.48116099246109745;435307.09162441915;2.444268102997787;0.15622340520703845
2147;2019-05-18 04:47:41.784;838;830;131;132;116;46;37;33;-20;40;742;179;-22;16;245;190;259;752;129;48;38;-9;806;361;366;130;366;308;809;1568.0;-1.0;834.0;126.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;18168.048828125;14262.638671875;0.0;2368.63842773438;728.0;207584;668.0;-1.0;Calculated values ==>;1558147661.784;356.96000000000004;356.16;286.26000000000005;286.36;284.76000000000005;277.76000000000005;274.4858918419099;276.86;276.46000000000004;271.16;277.16;347.36;291.06;270.96000000000004;274.76000000000005;297.66;292.16;299.06;348.36;277.96000000000004;276.96000000000004;339.96000000000004;345.96000000000004;272.26000000000005;240.39332010688793;268.5567601203482;274.4858918419099;286.06;8059999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3080000.0;8090000.000000001;0.2613333333333333;0.0;0.13899999999999998;0.021;0.0;0.2613333333333333;-0.0025029203858685785;14262.638671875;0.0;2368.63842773438;18168.048828125;496785.8520519217;495323.826727319;227778.3190929284;228036.28695571166;223953.1031120509;430081.6785162784;433249.8226776551;437443.34373287327;473985.80243904516;527419.1276094886;464766.6228786185;437126.8590839872;442936.2754991869;464722.9366227796;458077.9016770889;266059.66526500805;483379.8928948879;435241.863864222;433433.583526483;280170.41352433193;305303.7579410727;469227.4427813668;203043.39696023538;203043.39696023538;274.3940954575653;649056.2671344933;375921.62494417856;78493.17839135225;81002.0850459971;0;6;4;1;12;10;0;6;29;38;466438417084.51416;178966685829.87552;392062662759.63434;32581.592601396664;5589.864962243761;-0.0;60208.63542264603;1306899.3972747263;322163.2078372277;0.48116099246109745;435808.9222376706;5.9153661139226115;-0.019099939309683456
2148;2019-05-18 04:48:41.804;837;829;132;133;115;44;37;33;-20;40;757;181;-22;10;244;190;258;741;129;56;37;-9;825;358;363;133;363;307;828;333.0;-1.0;760.0;24.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17878.83984375;14920.1162109375;0.0;1400.2687988281198;718.0;207585;689.0;-1.0;Calculated values ==>;1558147721.804;356.86;356.06000000000006;286.36;286.46000000000004;284.66;277.56;274.1680685717883;276.86;276.46000000000004;271.16;277.16;348.86;291.26000000000005;270.96000000000004;274.16;297.56;292.16;298.96000000000004;347.26;278.76000000000005;276.86;342.06000000000006;344.96000000000004;272.26000000000005;241.05796691057077;268.43790593516167;274.1680685717883;286.06;8250000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;8280000.0;0.0555;0.0;0.12666666666666665;0.004;0.0;0.0555;-0.0025044162343711572;14920.1162109375;0.0;1400.2687988281198;17878.83984375;494859.0437109789;493372.4294073712;227766.03778055948;228022.30773200243;223463.3387317499;430280.9020939914;433997.93586973246;437671.5478804793;473598.1776897576;529068.0314497742;465160.2391596647;437356.53477473935;442253.9184824793;465029.61547741666;458558.7677456443;264789.8915726839;479557.0085976531;437348.5841517321;433997.93586973246;288964.7057630673;301113.3779324612;468817.2539951448;202393.69938703938;202393.69938703938;274.1281622103637;649356.7580035764;376164.8956313327;78524.59642075036;81002.0850459971;0;6;4;1;12;10;0;6;29;38;466657189984.44464;179045612129.85043;392247224259.5757;29801.860809169055;1065.6942184324218;-0.0;12854.035124789467;1307419.4326736864;322218.68931804673;0.48116099246109745;436417.98077723494;2.6789558044267507;0.06091839254457823
2149;2019-05-18 04:49:41.785;835;829;136;136;115;42;37;33;-21;41;774;181;-19;7;244;192;259;749;129;65;38;-8;818;358;363;133;363;305;821;907.0;0.0;948.0;93.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17505.712890625;14646.365234375;0.0;1386.26696777344;715.0;207586;698.0;-1.0;Calculated values ==>;1558147781.785;356.66;356.06000000000006;286.76000000000005;286.76000000000005;284.66;277.36;274.1680685717883;276.86;276.46000000000004;271.06;277.26000000000005;350.56000000000006;291.26000000000005;271.26000000000005;273.86;297.56;292.36;299.06;348.06000000000006;279.66;276.96000000000004;342.96000000000004;344.66;272.36;241.05796691057077;268.19934244402924;274.1680685717883;286.06;8180000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;8209999.999999999;0.15116666666666667;0.0;0.158;0.015500000000000002;0.0;0.15116666666666667;-0.002504862320339101;14646.365234375;0.0;1386.26696777344;17505.712890625;495219.3395523055;494038.9927224818;228894.9286805184;228894.9286805184;223549.9873636852;430280.9020939914;433997.93586973246;437968.82056851813;473695.32993624324;530997.2517075465;465450.8590384549;438280.32711488655;442225.1804755989;465029.61547741666;458831.93800034054;265473.53855324694;481617.8060518157;438880.1015656627;434178.6716885159;292734.4514702754;299856.38484229014;468915.25611016277;202268.21609423004;202268.21609423004;274.0793778949261;649651.5359013691;376411.2049548107;78547.81019885204;81002.0850459971;0;6;4;1;12;10;0;6;29;38;466874921015.1162;179125386860.0965;392430766120.14185;37240.69550693752;4133.029120246958;-0.0;35057.13053733622;1307977.943726853;322261.99829381605;0.48116099246109745;436817.1140600744;4.767205671585147;0.04993627334997548
2150;2019-05-18 04:50:41.765;836;827;139;139;117;41;38;32;-16;41;785;179;-2;7;244;193;258;739;129;70;39;-7;804;356;361;134;361;305;807;46.0;-1.0;168.0;65.0;0.0;0;91;84;1;0;0;0;0;0;0;1;0;0;0;0;17156.732421875;14304.525390625;0.0;1317.62683105469;707.0;207587;696.0;-1.0;Calculated values ==>;1558147841.765;356.76;355.86;287.06;287.06;284.86;277.26000000000005;273.955091788801;276.96000000000004;276.36;271.56;277.26000000000005;351.66;291.06;272.96000000000004;273.86;297.56;292.46000000000004;298.96000000000004;347.06000000000006;280.16;277.06;342.76;343.86;272.46000000000004;241.2770596917726;268.19934244402924;273.955091788801;286.06;8040000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;8070000.0;0.007666666666666667;0.0;0.028;0.010833333333333334;0.0;0.007666666666666667;-0.0025060458300815293;14304.525390625;0.0;1317.62683105469;17156.732421875;496678.1285277718;495067.70807205513;229883.69025150247;229883.69025150247;224231.4758473774;430412.23801567365;434668.6427963687;438745.2800241919;473565.85517348704;532145.1204599382;465204.42352049466;440880.4687282554;442225.1804755989;465320.7433433528;459285.1390662883;265791.9724254679;481521.6243289146;440154.36420568853;434846.9440822899;291896.6896268761;296504.67125881097;468876.34964723146;200879.7216822005;200879.7216822005;273.5281541708071;649940.293327828;376652.3819576217;78570.33513636666;81002.0850459971;0;6;4;1;12;10;0;6;29;38;467092048615.18524;179205460160.12195;392613705120.2;6660.235633575759;2903.2968029545023;-0.0;1793.748705067352;1308343.662872776;322320.6147978449;0.48116099246109745;437124.10235697194;0.726998494217494;0.040958236405965805
2151;2019-05-18 04:51:41.796;833;826;144;144;119;39;40;31;-10;41;788;177;2;9;243;194;257;736;129;81;41;-6;809;354;360;135;360;304;812;366.0;-2.0;781.0;1.0;0.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;17264.490234375;14334.935546875;0.0;1290.12963867188;699.0;207588;694.0;-1.0;Calculated values ==>;1558147901.796;356.46000000000004;355.76;287.56;287.56;285.06;277.06;273.7412296467126;277.16;276.26000000000005;272.16;277.26000000000005;351.96000000000004;290.86;273.36;274.06;297.46000000000004;292.56;298.86;346.76;281.26000000000005;277.26000000000005;342.56000000000006;343.06000000000006;272.56;241.49495122638035;268.0796299477929;273.7412296467126;286.06;8090000.000000001;3540000.0;3600000.0;1350000.0;3600000.0;3040000.0;8120000.0;0.061000000000000006;0.0;0.13016666666666665;0.00016666666666666666;0.0;0.061000000000000006;-0.0025072204934564334;14334.935546875;0.0;1290.12963867188;17264.490234375;495768.1417735436;494445.24214039557;231115.51727701715;231115.51727701715;224672.550083124;430542.39183029096;435265.9143433108;439885.4375265266;473436.17305719486;532532.5904226259;465103.48649095057;441691.54992388893;442728.0766999201;465335.1870322967;459735.5206260379;265182.1509771318;480494.60100117605;442159.0684893813;435442.3189386135;291058.95107146574;293153.3411634106;468837.507044565;201442.9427346498;201442.9427346498;273.73966548017006;650227.2850519667;376891.16744048893;78592.07766808479;81002.0850459971;0;6;4;1;12;10;0;6;29;38;467308460369.8208;179286201854.986;392796499514.8922;31037.26473874263;44.5657607183192;-0.0;14273.961948441787;1308657.9710173649;322345.1930113535;0.48116099246109745;437258.06912594644;2.9027586067197118;0.054305781370449537
2152;2019-05-18 04:52:41.786;832;825;149;149;124;38;42;30;-6;41;787;176;5;11;243;195;258;741;129;89;42;-4;814;354;359;135;359;302;817;0.0;-1.0;939.0;0.0;0.0;0;86;80;1;0;0;0;0;0;0;1;0;0;0;0;17026.419921875;14080.6494140625;0.0;1267.73217773438;689.0;207589;698.0;-1.0;Calculated values ==>;1558147961.786;356.36;355.66;288.06;288.06;285.56;276.96000000000004;273.7412296467126;277.36;276.16;272.56;277.26000000000005;351.86;290.76000000000005;273.66;274.26000000000005;297.46000000000004;292.66;298.96000000000004;347.26;282.06;277.36;342.96000000000004;342.06000000000006;272.76000000000005;241.49495122638035;267.8393353686513;273.7412296467126;286.06;8140000.000000001;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;8170000.0;0.0;0.0;0.1565;0.0;0.0;0.0;-0.0025086762994437004;14080.6494140625;0.0;1267.73217773438;17026.419921875;495149.54684969474;493819.94116826553;232352.490470621;232352.490470621;225875.03925697674;430542.39183029096;435856.36625110224;440920.49340534693;473436.17305719486;532577.5659171325;465271.505235373;442552.9904358224;443431.1120271193;465480.30547409743;459870.38503119553;265303.84867718787;480758.44078632497;443638.89912982256;435856.36625110224;292734.4514702754;288964.7057630673;469034.0285436012;201446.94854128102;201442.9427346498;273.7412296467126;650512.9950103834;377127.9245157775;78613.38963063904;81002.0850459971;0;6;4;1;12;10;0;6;29;38;467524124419.8551;179367188354.99887;392978269214.9211;37477.609771226314;0.0;-0.0;0.0;1309228.8331454908;322345.56433079595;0.48116099246109745;437376.9989839219;2.441795543528619;0.11540757996322357
2153;2019-05-18 04:53:41.807;832;825;151;152;128;38;44;29;-1;41;784;175;7;14;243;196;258;744;130;94;44;-2;802;355;360;136;360;301;805;2155.0;-1.0;731.0;156.0;0.0;0;84;75;1;0;0;0;0;0;0;1;0;0;0;0;16402.693359375;13591.87890625;0.0;1246.21166992188;678.0;207590;706.0;-1.0;Calculated values ==>;1558148021.807;356.36;355.66;288.26000000000005;288.36;285.96000000000004;276.96000000000004;273.8482719121499;277.56;276.06;273.06;277.26000000000005;351.56000000000006;290.66;273.86;274.56;297.46000000000004;292.76000000000005;298.96000000000004;347.56000000000006;282.56;277.56;343.76;340.96000000000004;272.96000000000004;241.71165711629368;267.7187500070086;273.8482719121499;286.16;8020000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;8050000.0;0.3591666666666667;0.0;0.12183333333333332;0.026000000000000002;0.0;0.3591666666666667;-0.002510261492443696;13591.87890625;0.0;1246.21166992188;16402.693359375;496276.7561916681;494960.32182973076;233082.65217563967;233349.58775065944;227063.00640245614;430477.46260093397;435968.7166933796;441876.3466884435;473306.2826088756;532339.9270891324;465294.07936806814;443052.165307785;444068.8471814032;465335.1870322967;459848.5200899102;265892.14906411985;482535.767829642;444222.35671622586;435968.7166933796;296085.73418796173;284357.86631585273;469093.9126544294;201493.7291880858;201493.7291880858;273.7639786578966;650791.6684555492;377358.6096296358;78634.34649500709;81002.0850459971;0;6;4;1;12;10;0;6;29;38;467739899914.526;179448516809.87482;393159232529.645;29286.615565460244;6957.604770124934;-0.0;84215.59967898471;1309785.3964181049;322403.5646634724;0.48116099246109745;438079.04127567494;8.118283103623408;-0.08708048189391546
2154;2019-05-18 04:54:41.777;833;823;150;151;132;39;45;30;3;40;780;175;10;16;243;196;257;737;130;96;46;0;797;355;360;137;360;301;800;498.0;-1.0;959.0;53.0;0.0;0;84;71;1;0;0;0;0;0;0;1;0;0;0;0;16270.208984375;13208.41796875;0.0;1241.78747558594;667.0;207591;708.0;-1.0;Calculated values ==>;1558148081.777;356.46000000000004;355.46000000000004;288.16;288.26000000000005;286.36;277.06;273.8482719121499;277.66;276.16;273.46000000000004;277.16;351.16;290.66;274.16;274.76000000000005;297.46000000000004;292.76000000000005;298.86;346.86;282.76000000000005;277.76000000000005;343.96000000000004;339.86;273.16;241.92719264551067;267.7187500070086;273.8482719121499;286.16;7970000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8000000.0;0.083;0.0;0.15983333333333333;0.008833333333333334;0.0;0.083;-0.0025118295753951965;13208.41796875;0.0;1241.78747558594;16270.208984375;496890.60339343996;495137.6780292424;232900.58161615985;233167.73939121925;228167.53396084602;430477.46260093397;436143.2612592245;442466.16301167716;473078.44118532055;531923.5698078771;465294.07936806814;443489.2359988558;444357.3337933654;465335.1870322967;459848.5200899102;265775.20078627125;481959.2944506945;444535.3988293008;436317.3535810935;296923.61432157;279751.69817897916;469154.1284428507;201572.0073817306;201572.0073817306;273.7945372281122;651063.8065047838;377581.83376913035;78655.06945456643;81002.0850459971;0;6;4;1;12;10;0;6;29;38;467955791914.629;179530375859.91388;393339742229.73114;38502.915874853126;2363.642069373228;-0.0;19483.86373454712;1310350.0267239958;322481.2028819768;0.48116099246109745;438942.7713901022;4.176440391193822;0.09116239068409798
2155;2019-05-18 04:55:41.788;831;822;147;149;131;40;47;30;7;40;776;175;13;20;244;196;257;734;129;99;47;2;813;354;359;137;359;301;816;127.0;-1.0;331.0;8.0;0.0;0;84;68;1;0;0;0;0;0;0;1;0;0;0;0;16099.3212890625;13164.3916015625;0.0;1247.96228027344;656.0;207592;710.0;-1.0;Calculated values ==>;1558148141.788;356.26;355.36;287.86;288.06;286.26000000000005;277.16;273.7412296467126;277.86;276.16;273.86;277.16;350.76;290.66;274.46000000000004;275.16;297.56;292.76000000000005;298.86;346.56000000000006;283.06;277.86;344.16;338.76;273.36;241.92719264551067;267.7187500070086;273.7412296467126;286.06;8130000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;8159999.999999999;0.021166666666666667;0.0;0.05516666666666667;0.0013333333333333333;0.0;0.021166666666666667;-0.0025133803936388897;13164.3916015625;0.0;1247.96228027344;16099.3212890625;495095.1376024604;493465.3971212263;231841.00083601265;232368.7911206475;227678.46498926004;430542.39183029096;436724.7826973762;443052.165307785;473078.44118532055;531507.0790911687;465294.07936806814;443924.276660834;444931.73517570685;465610.7510579218;460005.1178186515;264991.1215978734;479731.45016535476;445201.32140664157;436724.7826973762;297761.5184850505;275146.1813398168;469351.06416570285;201382.9592362232;201382.9592362232;273.7162386542218;651333.6020445479;377801.64747458155;78675.82117303702;81002.0850459971;0;6;4;1;12;10;0;6;29;38;468171531460.1913;179612590930.12814;393520375340.2019;13332.084534947826;357.29080657263955;-0.0;4981.401929927739;1310782.064254232;322503.8814796496;0.48116099246109745;439146.6859819935;1.2954703599791015;0.03204269301948191
2156;2019-05-18 04:56:41.788;832;823;146;148;131;41;38;31;9;40;772;175;15;22;244;196;257;742;129;102;38;4;812;357;362;138;362;300;816;1947.0;-1.0;989.0;197.0;0.0;0;83;63;1;0;0;0;0;0;0;1;0;0;0;0;15638.2822265625;12686.466796875;0.0;1239.82043457031;646.0;207593;711.0;-1.0;Calculated values ==>;1558148201.788;356.36;355.46000000000004;287.76000000000005;287.96000000000004;286.26000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.26000000000005;274.06;277.16;350.36;290.66;274.66;275.36;297.56;292.76000000000005;298.86;347.36;283.36;276.96000000000004;344.26;337.76;273.56;242.14157278889297;267.5978703862781;274.0616903277293;286.06;8120000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;8159999.999999999;0.32449999999999996;0.0;0.16483333333333333;0.03283333333333333;0.0;0.32449999999999996;-0.002514775112345902;12686.466796875;0.0;1239.82043457031;15638.2822265625;495337.9466064827;493615.47381985;231577.7563110138;232104.67779414493;227678.46498926004;430346.717906069;434424.3181684167;443547.43308681657;472947.9820155742;531165.8598595021;465439.25004773727;444413.69907515554;445414.6422129316;465175.32018785755;459534.26681895024;265038.580568767;481028.7160134133;445072.19969914685;434424.3181684167;298180.4796168596;270959.89632461156;469411.85696526687;202012.1348102173;202012.1348102173;273.97516043400816;651598.0820738447;378017.07129456854;78696.55269566072;81002.0850459971;0;6;4;1;12;10;0;6;29;38;468387831460.1913;179695090930.12814;393700675340.2019;39813.068332592775;8779.62421075746;-0.0;75417.75349973569;1311224.940528128;322580.0224381273;0.48116099246109745;439816.6789439074;8.904774401254091;-0.014217995034833196
2157;2019-05-18 04:57:41.808;838;823;143;145;130;42;33;32;9;40;768;175;17;25;244;195;257;739;130;101;34;6;804;358;363;139;363;302;807;1721.0;-1.0;1016.0;100.0;0.0;0;86;63;1;0;0;0;0;0;0;1;0;0;0;0;15556.5029296875;12541.7939453125;0.0;1253.72937011719;636.0;207594;707.0;-1.0;Calculated values ==>;1558148261.808;356.96000000000004;355.46000000000004;287.46000000000004;287.66;286.16;277.36;274.1680685717883;276.46000000000004;276.36;274.06;277.16;349.96000000000004;290.66;274.86;275.66;297.56;292.66;298.86;347.06000000000006;283.26000000000005;276.56;343.86;336.76000000000005;273.76000000000005;242.35481222062532;267.8393353686513;274.1680685717883;286.16;8040000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8070000.0;0.28683333333333333;0.0;0.16933333333333334;0.016666666666666666;0.0;0.28683333333333333;-0.002516155307051671;12541.7939453125;0.0;1253.72937011719;15556.5029296875;496971.8434005109;494473.45583658555;230931.80388250822;231458.41557702114;227549.27264750123;430280.9020939914;433269.66867335857;443139.33368828957;472817.310826017;530597.9988283011;465148.62359049474;444301.04523409;445448.85450290097;465029.61547741666;459240.64650238265;265425.5188099604;481521.6243289146;444716.888318451;433452.5470882844;296504.67125881097;266774.11836628895;469472.9803218919;202378.54026394384;202378.54026394384;274.12227088726127;651858.1252689118;378227.37687918864;78717.33920388708;81002.0850459971;0;6;4;1;12;10;0;6;29;38;468605403960.12213;179778218630.1017;393881335540.1445;40768.82768652254;4451.574000965801;-0.0;66279.72762411501;1311896.6801666738;322690.3191765183;0.48116099246109745;440997.884890345;8.082341406135376;-0.022885947292200032
2158;2019-05-18 04:58:41.819;840;824;141;143;128;44;34;33;9;41;765;175;18;27;245;194;257;736;130;102;34;8;798;359;364;140;365;304;802;2035.0;-1.0;1076.0;173.0;0.0;0;92;65;1;0;0;0;0;0;0;1;0;0;0;0;15520.404296875;12543.8125;0.0;1305.13562011719;627.0;207595;702.0;-1.0;Calculated values ==>;1558148321.819;357.16;355.56000000000006;287.26000000000005;287.46000000000004;285.96000000000004;277.56;274.27422755570615;276.56;276.46000000000004;274.06;277.26000000000005;349.66;290.66;274.96000000000004;275.86;297.66;292.56;298.86;346.76;283.36;276.56;343.36;335.86;273.96000000000004;242.56692532238324;268.0796299477929;274.27422755570615;286.16;7980000.0;3590000.0;3640000.0;1400000.0;3650000.0;3040000.0;8020000.0;0.33916666666666667;0.0;0.17933333333333332;0.028833333333333332;0.0;0.33916666666666667;-0.0025173849590539223;12543.8125;0.0;1305.13562011719;15520.404296875;497820.34462776704;495096.23525344045;230485.1485121739;231011.29678108252;227105.4958037071;430214.79039162316;433201.5241952028;442728.0766999201;472784.61766108364;530133.2815370072;464856.85033418046;444043.6597017553;445341.22453111183;464869.23356765806;458945.90446274553;265724.5841791847;481583.1492026563;444673.65837948915;433201.5241952028;294410.04551340896;263007.33956846996;469534.43403505563;202586.8625945024;202586.8625945024;274.20778815030565;652117.1469740542;378436.4619245126;78738.66698815362;81002.0850459971;0;6;4;1;12;10;0;6;29;38;468823543944.824;179861933974.9873;394063168869.89594;43065.32439623824;7696.988309869284;-0.0;78216.8060595709;1312595.4261796966;322791.5757559404;0.48116099246109745;442202.24342798954;9.313279077009568;-0.019660699052939445
2159;2019-05-18 04:59:41.789;839;825;142;143;128;44;34;33;9;41;763;175;20;28;245;194;257;738;129;106;34;9;839;358;363;140;363;305;839;1912.0;-1.0;985.0;77.0;0.0;0;96;72;1;0;0;0;0;0;0;1;0;0;0;0;16656.755859375;14074.0712890625;0.0;1333.52624511719;619.0;207596;693.0;-1.0;Calculated values ==>;1558148381.789;357.06000000000006;355.66;287.36;287.46000000000004;285.96000000000004;277.56;274.1680685717883;276.56;276.46000000000004;274.06;277.26000000000005;349.46000000000004;290.66;275.16;275.96000000000004;297.66;292.56;298.86;346.96000000000004;283.76000000000005;276.56;342.46000000000004;335.06;274.06;242.56692532238324;268.19934244402924;274.1680685717883;286.06;8390000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;8390000.0;0.3186666666666667;0.0;0.16416666666666666;0.012833333333333334;0.0;0.3186666666666667;-0.002518467943014485;14074.0712890625;0.0;1333.52624511719;16656.755859375;493838.3445754555;491708.61018539575;230181.2998219466;230440.14337496992;226596.7627739729;430280.9020939914;433452.5470882844;442521.2416164823;472784.61766108364;529848.3059433332;464710.52961456263;444132.64570135507;445287.5332964052;465160.9749554807;459104.5488287171;263821.5153774124;477846.4612219733;445496.1318083351;433452.5470882844;290640.09048841946;259659.41789560125;469633.2381088445;202414.83036031423;202414.83036031423;274.13637341804207;652385.1559039835;378658.1667150114;78760.64484261662;81002.0850459971;0;6;4;1;12;10;0;6;29;38;469041534894.928;179945891975.02734;394245777519.98303;39417.46918122093;3429.3028994394717;-0.0;73624.01906397984;1313282.4391148633;322884.2484898488;0.48116099246109745;443466.95096785115;7.559309028306679;-0.05723865156309575
2160;2019-05-18 05:00:41.790;844;829;144;144;125;44;35;33;9;41;762;174;19;29;245;195;258;747;129;108;35;11;831;359;364;141;364;306;835;683.0;-1.0;913.0;127.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;16558.537109375;13870.7275390625;0.0;1350.98193359375;608.0;207597;682.0;-1.0;Calculated values ==>;1558148441.79;357.56000000000006;356.06000000000006;287.56;287.56;285.66;277.56;274.27422755570615;276.66;276.46000000000004;274.06;277.26000000000005;349.36;290.56;275.06;276.06;297.66;292.66;298.96000000000004;347.86;283.96000000000004;276.66;341.36;333.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;274.27422755570615;286.06;8309999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8350000.0;0.11383333333333333;0.0;0.15216666666666667;0.021166666666666667;0.0;0.11383333333333333;-0.002519941485611501;13870.7275390625;0.0;1350.98193359375;16558.537109375;495343.18922852125;492703.20219995844;230759.73539517852;230759.73539517852;225889.9784070739;430214.79039162316;433384.8821390699;442313.58979942015;472653.6706096803;529667.5808205553;464439.98422266793;443785.1483169292;445233.9253261885;465015.24582933175;459082.3157024968;264518.9551778932;479775.3670633662;445609.60758162086;433384.8821390699;286033.001929769;255056.51255035817;469695.1433260035;202540.01211416902;202540.01211416902;274.1895954105595;652661.9546249572;378891.04391951987;78783.0161169272;81002.0850459971;0;6;4;1;12;10;0;6;29;38;469259638529.6645;180030193379.9255;394429080574.7616;36485.54607110572;5654.7836106504965;-0.0;26277.84103783455;1313914.9747832874;322959.95047235343;0.48116099246109745;444299.4803429523;4.494775757118134;0.08938561510588827
2161;2019-05-18 05:01:41.780;851;831;147;147;126;44;35;34;9;41;761;174;20;30;245;195;258;751;129;109;36;12;826;359;364;141;364;307;829;414.0;-1.0;921.0;142.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;16879.029296875;14031.837890625;0.0;1360.81115722656;669.0;207598;673.0;16.0;Calculated values ==>;1558148501.78;358.26;356.26;287.86;287.86;285.76000000000005;277.56;274.27422755570615;276.66;276.56;274.06;277.26000000000005;349.26;290.56;275.16;276.16;297.66;292.66;298.96000000000004;348.26;284.06;276.76000000000005;340.46000000000004;340.06000000000006;274.36;242.77792619122317;268.43790593516167;274.27422755570615;286.06;8259999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;8290000.000000001;0.06899999999999999;0.0;0.15350000000000003;0.023666666666666666;0.0;0.06899999999999999;0.040184731983325866;14031.837890625;0.0;1360.81115722656;16879.029296875;496850.23338830983;493578.94377696613;231634.7553706368;231634.7553706368;226222.6782776464;430214.79039162316;433384.8821390699;442105.1117696454;472653.6706096803;529486.681345978;464292.8331997473;443728.6416987744;445180.40119705;465015.24582933175;459082.3157024968;264744.28954322095;481079.31814796594;445764.64951268205;433567.68989926;282264.0715131367;280589.13426710566;469794.0480163998;202483.15468129216;202483.15468129216;274.16750936305607;652940.5545706558;379123.5265445745;78805.61062630833;81002.0850459971;0;6;4;1;12;10;0;6;29;38;469478002129.6992;180114779279.93896;394612949924.79083;36781.970413062234;6326.357808930879;-0.0;15944.83293003978;1314525.4356603129;323059.7766770583;0.48116099246109745;444651.27731680445;3.836452125196428;0.12474173621753212
2162;2019-05-18 05:02:41.761;854;829;150;150;128;43;36;34;7;42;760;174;20;32;245;195;258;752;128;113;36;12;833;358;363;142;363;306;837;518.0;0.0;825.0;65.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;17236.623046875;14254.685546875;0.0;1361.5390625;772.0;207599;661.0;16.0;Calculated values ==>;1558148561.761;358.56000000000006;356.06000000000006;288.16;288.16;285.96000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.56;273.86;277.36;349.16;290.56;275.16;276.36;297.66;292.66;298.96000000000004;348.36;284.46000000000004;276.76000000000005;339.26;350.36;274.36;242.98782864720522;268.3187672390254;274.1680685717883;285.96000000000004;8330000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8370000.0;0.08633333333333333;0.0;0.1375;0.010833333333333334;0.0;0.08633333333333333;0.03993885232419636;14254.685546875;0.0;1361.5390625;17236.623046875;496649.07230698084;492511.50399743713;232294.74072140342;232294.74072140342;226623.43529452305;430280.9020939914;433816.67410848953;442016.3825157325;472620.9849758201;529458.4190747546;464439.98422266793;443931.0220281237;445664.3711478791;465160.9749554807;459240.64650238265;264430.0438092332;480377.37485744705;446575.86770730716;433816.67410848953;277239.5186164033;323749.15769815433;469658.33171380573;202359.65268969143;202359.65268969143;274.1149297560932;653224.7616458514;379359.1729280181;78828.28969413944;81002.0850459971;0;6;4;1;12;10;0;6;29;38;469696033064.50507;180199652394.8634;394796791689.62714;32952.80035108065;2895.7356894279046;-0.0;19982.456182489568;1315106.3747271851;323136.60312006285;0.48116099246109745;444950.57658435166;3.575191419152662;0.06824282888423516
2163;2019-05-18 05:03:41.781;858;827;152;152;128;42;38;34;0;42;758;174;12;30;245;196;258;752;129;116;38;13;792;360;365;142;365;306;794;2058.0;-1.0;1118.0;198.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;16663.5234375;13938.34765625;0.0;1348.60974121094;815.0;207600;643.0;13.0;Calculated values ==>;1558148621.781;358.96000000000004;355.86;288.36;288.36;285.96000000000004;277.36;274.38016830617;276.96000000000004;276.56;273.16;277.36;348.96000000000004;290.56;274.36;276.16;297.66;292.76000000000005;298.96000000000004;348.36;284.76000000000005;276.96000000000004;337.46000000000004;354.66;274.46000000000004;242.98782864720522;268.3187672390254;274.38016830617;286.06;7920000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;7940000.000000001;0.34299999999999997;0.0;0.18633333333333332;0.033;0.0;0.34299999999999997;0.03236145031450484;13938.34765625;0.0;1348.60974121094;16663.5234375;500968.3701930895;496292.2019319168;233539.426923893;233539.426923893;227219.9176689234;430148.3826014536;433683.32636128634;440968.15519671026;472620.9849758201;529249.2194570062;464439.98422266793;442757.55712985963;445377.61611900316;464869.23356765806;459060.2083140158;266406.6770206318;484963.17121139145;446649.84151147096;433683.32636128634;269704.110367413;341788.5100793522;469757.3781218893;202851.41201713248;202851.41201713248;274.31504931513234;653507.3570335383;379594.1931852839;78850.88179568764;81002.0850459971;0;6;4;1;12;10;0;6;29;38;469914505864.43567;180284880794.8363;394980452889.5688;44369.08647912799;8807.896881456974;-0.0;79175.34662004477;1315750.9385669176;323234.16590154637;0.48116099246109745;445777.16704578453;8.657859542580564;-0.00936505483683027
2164;2019-05-18 05:04:41.802;854;821;152;153;131;42;39;34;-9;42;755;175;8;28;245;196;256;727;129;118;39;13;810;357;362;142;362;307;813;659.0;0.0;592.0;0.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;17500.21875;14612.708984375;0.0;1360.95812988281;834.0;207601;624.0;12.0;Calculated values ==>;1558148681.802;358.56000000000006;355.26;288.36;288.46000000000004;286.26000000000005;277.36;274.0616903277293;277.06;276.56;272.26000000000005;277.36;348.66;290.66;273.96000000000004;275.96000000000004;297.66;292.76000000000005;298.76000000000005;345.86;284.96000000000004;277.06;335.56;356.56000000000006;274.46000000000004;242.98782864720522;268.43790593516167;274.0616903277293;286.06;8100000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;8130000.0;0.10983333333333332;0.0;0.09866666666666667;0.0;0.0;0.10983333333333332;0.029834948782882176;14612.708984375;0.0;1360.95812988281;17500.21875;498760.1380546378;493602.5220198101;233214.06939289506;233480.37407391254;227721.1075198978;430346.717906069;434603.5697922251;439381.6388549594;472620.9849758201;528858.648623613;464417.01177673007;441956.0545109249;444891.802354063;465306.4224800408;459534.26681895024;264773.3671290673;478920.73760365136;447529.95785919396;434603.5697922251;261751.83340796042;349763.88963852916;469757.3781218893;202234.48292222194;202234.48292222194;274.0616903277293;653792.1545300457;379832.2019317867;78873.46943090831;81002.0850459971;0;6;4;1;12;10;0;6;29;38;470132682199.96954;180370110615.04486;395164417255.0189;23398.51938536343;0.0;-0.0;25521.871374555343;1316315.8662726877;323307.5907321041;0.48116099246109745;446649.9492314276;3.0625648080679797;-0.0006807905177344033
2165;2019-05-18 05:05:41.772;848;819;153;154;132;40;43;33;-11;42;753;175;6;24;245;196;256;731;129;125;43;14;828;355;361;142;360;307;831;859.0;-1.0;972.0;56.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18145.552734375;15166.734375;0.0;1369.33447265625;842.0;207602;608.0;0.0;Calculated values ==>;1558148741.772;357.96000000000004;355.06000000000006;288.46000000000004;288.56;286.36;277.16;273.8482719121499;277.46000000000004;276.46000000000004;272.06;277.36;348.46000000000004;290.66;273.76000000000005;275.56;297.66;292.76000000000005;298.76000000000005;346.26;285.66;277.46000000000004;333.96000000000004;357.36;274.56;242.98782864720522;268.43790593516167;273.8482719121499;286.06;8280000.0;3550000.0;3610000.0;1420000.0;3600000.0;3070000.0;8309999.999999999;0.14316666666666666;0.0;0.162;0.009333333333333334;0.0;0.14316666666666666;0.0;15166.734375;0.0;1369.33447265625;18145.552734375;496219.5595729502;491566.0424157226;233180.60683603192;233444.96908271508;227724.189090206;430477.46260093397;435555.27144483227;439073.4486229179;472620.9849758201;528649.2268363916;464417.01177673007;441657.1800723928;444312.00193913304;465596.4787924315;459848.5200899102;263951.69092243555;477573.53730366117;448771.8903637809;435555.27144483227;255056.51255035817;353122.8147616358;469856.40358979115;201627.70440938394;201627.70440938394;273.8162711586482;654089.0541018426;380080.23987888586;78896.21049305447;81002.0850459971;0;6;4;1;12;10;0;6;29;38;470349473750.073;180455268015.08548;395348525155.10675;38466.210562592496;2503.4678590171343;-0.0;33490.630013908354;1316831.1479194583;323328.4425331564;0.48116099246109745;447141.4741911435;4.502902662144615;0.04236604197529653
2166;2019-05-18 05:06:41.772;850;819;152;153;132;39;45;32;-19;41;751;175;-11;23;245;197;257;740;129;129;46;16;832;356;361;142;361;306;835;986.0;-1.0;634.0;140.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18349.291015625;15208.6572265625;0.0;1367.8095703125;843.0;207603;592.0;0.0;Calculated values ==>;1558148801.772;358.16;355.06000000000006;288.36;288.46000000000004;286.36;277.06;273.955091788801;277.66;276.36;271.26000000000005;277.26000000000005;348.26;290.66;272.06;275.46000000000004;297.66;292.86;298.86;347.16;286.06;277.76000000000005;332.36;357.46000000000004;274.76000000000005;242.98782864720522;268.3187672390254;273.955091788801;286.06;8320000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;8350000.0;0.16433333333333333;0.0;0.10566666666666666;0.02333333333333333;0.0;0.16433333333333333;0.0;15208.6572265625;0.0;1367.8095703125;18349.291015625;496146.025876445;491177.6353996097;232851.96532270216;233115.37915536336;227668.73117773383;430412.23801567365;435906.5852007355;438054.9754168444;472522.5091947854;528516.7185281644;464563.9173149001;439294.3313615184;444367.2948173599;465451.58992337313;459826.77920233493;264124.86497578217;478621.8310236653;449368.0733221987;436081.5480936552;248362.34728340767;353542.7174425113;470054.39208017604;201775.93131422027;201775.93131422027;273.8785907972133;654393.1777997592;380333.3681422322;78919.02002674589;81002.0850459971;0;6;4;1;12;10;0;6;29;38;470566073750.073;180540468015.08548;395532425155.10675;24966.818993510617;6259.8307512056335;-0.0;38504.22302408714;1317359.7564990926;323401.47002157493;0.48116099246109745;447741.4312997935;4.206618552872141;0.02203701577155105
2167;2019-05-18 05:07:41.753;854;819;149;150;131;40;46;33;-23;41;750;175;-21;15;245;197;257;741;130;129;47;16;799;358;363;142;363;304;801;2020.0;0.0;829.0;183.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17609.958984375;14602.3359375;0.0;1356.40637207031;842.0;207604;575.0;0.0;Calculated values ==>;1558148861.753;358.56000000000006;355.06000000000006;288.06;288.16;286.26000000000005;277.16;274.1680685717883;277.76000000000005;276.46000000000004;270.86;277.26000000000005;348.16;290.66;271.06;274.66;297.66;292.86;298.86;347.26;286.06;277.86;330.66;357.36;274.76000000000005;242.98782864720522;268.0796299477929;274.1680685717883;286.16;7990000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;8009999.999999999;0.33666666666666667;0.0;0.13816666666666666;0.030500000000000003;0.0;0.33666666666666667;0.0;14602.3359375;0.0;1356.40637207031;17609.958984375;499760.744009856;494450.13994407316;232617.08119458842;232883.63562553358;227893.97667623177;430280.9020939914;435606.35181711527;437883.18805776763;472522.5091947854;528565.9442730256;464856.85033418046;438194.52980446257;443607.19622175704;465160.9749554807;459512.4303964549;265674.19163571874;482488.0604199715;448998.212695669;435782.62218529254;241250.99604349316;353122.8147616358;470054.39208017604;202347.45673270684;202347.45673270684;274.11018901190204;654692.7433236939;380581.7144171463;78941.71463734236;81002.0850459971;0;6;4;1;12;10;0;6;29;38;470783204969.87964;180625641035.00964;395715367204.94385;32543.186878079232;8165.061528097811;-0.0;78589.83903570386;1317838.8547850803;323521.63939144084;0.48116099246109745;448716.90615120385;7.475406590802518;-0.04539164866215624
2168;2019-05-18 05:08:41.763;852;820;145;147;130;41;43;33;-22;41;748;175;-23;8;245;197;256;728;129;131;43;17;820;357;362;141;362;306;823;2011.0;-1.0;1001.0;145.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18118.765625;15179.7900390625;0.0;1363.41088867188;843.0;207605;558.0;0.0;Calculated values ==>;1558148921.763;358.36;355.16;287.66;287.86;286.16;277.26000000000005;274.0616903277293;277.46000000000004;276.46000000000004;270.96000000000004;277.26000000000005;347.96000000000004;290.66;270.86;273.96000000000004;297.66;292.86;298.76000000000005;345.96000000000004;286.26000000000005;277.46000000000004;328.96000000000004;357.46000000000004;274.86;242.77792619122317;268.3187672390254;274.0616903277293;286.06;8200000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;8230000.0;0.33516666666666667;0.0;0.16683333333333333;0.024166666666666666;0.0;0.33516666666666667;0.0;15179.7900390625;0.0;1363.41088867188;18118.765625;497551.02502790827;492491.53462808026;231205.00741990915;231729.32280739554;227323.77430394499;430346.717906069;435315.5984456732;437585.1090581189;472653.6706096803;528202.6435094479;464563.9173149001;437427.84448784514;442165.11039823265;465306.4224800408;459669.781954241;264309.61421107757;477970.78517274506;449481.1154426235;435315.5984456732;234140.81001818314;353542.7174425113;470288.2636984603;202125.84053954;202125.84053954;274.0194261577818;654990.53231862;380829.9401643087;78964.38355870225;81002.0850459971;0;6;4;1;12;10;0;6;29;38;471000741219.8451;180710555184.99615;395898397704.91473;39282.45463118291;6480.59189300724;-0.0;78157.43385820564;1318437.5015553979;323643.7068444493;0.48116099246109745;450023.3511296578;7.490719657200399;-0.040048501630334486
2169;2019-05-18 05:09:41.794;849;823;145;146;128;41;44;33;-22;41;747;175;-24;6;245;197;257;737;129;133;44;17;823;358;363;141;364;304;825;2049.0;0.0;999.0;178.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18236.783203125;15322.9765625;0.0;1358.16735839844;844.0;207606;542.0;0.0;Calculated values ==>;1558148981.794;358.06000000000006;355.46000000000004;287.66;287.76000000000005;285.96000000000004;277.26000000000005;274.1680685717883;277.56;276.46000000000004;270.96000000000004;277.26000000000005;347.86;290.66;270.76000000000005;273.76000000000005;297.66;292.86;298.86;346.86;286.46000000000004;277.56;327.36;357.56000000000006;274.86;242.77792619122317;268.0796299477929;274.1680685717883;286.06;8230000.0;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;3040000.0;8250000.0;0.34149999999999997;0.0;0.1665;0.029666666666666668;0.0;0.34149999999999997;0.0;15322.9765625;0.0;1358.16735839844;18236.783203125;496831.36038817145;492752.9916883674;231173.85968687656;231435.56253791766;226785.41208957788;430280.9020939914;435252.3847646943;438039.0146135774;472653.6706096803;528252.2207789605;464856.85033418046;437727.04723144654;442285.3213856606;465015.24582933175;459512.4303964549;264527.04950406455;479230.9249507572;449594.54175545095;435252.3847646943;227449.86971758792;353962.6284160805;470288.2636984603;202365.9075817603;202365.9075817603;274.1173609770938;655293.6517558459;381084.2612169163;78987.07509529596;81002.0850459971;0;6;4;1;12;10;0;6;29;38;471218353594.47864;180795198894.8536;396081492254.6064;39239.57232079755;7948.3632314621;-0.0;79530.73195797196;1319092.1898598445;323764.0102616185;0.48116099246109745;451338.09811107034;7.596521444280338;-0.03121056428840262
2170;2019-05-18 05:10:41.764;848;824;143;143;125;42;40;34;-17;41;746;175;-5;7;246;197;257;732;127;131;40;17;800;358;364;141;364;304;803;1015.0;-1.0;697.0;93.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17582.552734375;14735.28515625;0.0;1362.58251953125;843.0;207607;527.0;0.0;Calculated values ==>;1558149041.764;357.96000000000004;355.56000000000006;287.46000000000004;287.46000000000004;285.66;277.36;274.1680685717883;277.16;276.56;271.46000000000004;277.26000000000005;347.76;290.66;272.66;273.86;297.76000000000005;292.86;298.86;346.36;286.26000000000005;277.16;325.86;357.46000000000004;274.86;242.77792619122317;268.0796299477929;274.1680685717883;285.86;8000000.0;3579999.9999999995;3640000.0;1410000.0;3640000.0;3040000.0;8030000.0;0.16916666666666666;0.0;0.11616666666666667;0.015500000000000002;0.0;0.16916666666666666;0.0;14735.28515625;0.0;1362.58251953125;17582.552734375;498800.4779977224;495001.535682749;230995.33827908814;230995.33827908814;226321.1302340086;430280.9020939914;434293.55171347444;438813.5335829557;472653.6706096803;528147.6268721176;464856.85033418046;440642.64510116994;442433.1482669151;465146.75317812245;459512.4303964549;265624.02109551494;480833.03523199336;449111.95388659113;434293.55171347444;221177.93781777218;353542.7174425113;470288.2636984603;202374.54875309762;202374.54875309762;274.1207195611619;655591.996974901;381334.6214886015;79009.73667449836;81002.0850459971;0;6;4;1;12;10;0;6;29;38;471436344544.58264;180879756594.89395;396263801054.69336;27466.32873773518;4152.662581653121;-0.0;39232.96466746374;1319647.7944276764;323864.80172250164;0.48116099246109745;452327.300734685;4.401325530427029;0.006770986969090732
