;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2171;2019-05-18 05:11:41.795;843;825;144;145;125;42;44;33;-13;41;745;174;1;11;246;197;256;730;127;135;44;17;825;357;362;142;362;305;828;1145.0;74.0;532.0;49.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18062.5625;15180.623046875;0.0;1355.26147460938;843.0;207608;515.0;0.0;Calculated values ==>;1558149101.795;357.46000000000004;355.66;287.56;287.66;285.66;277.36;274.0616903277293;277.56;276.46000000000004;271.86;277.26000000000005;347.66;290.56;273.26000000000005;274.26000000000005;297.76000000000005;292.86;298.76000000000005;346.16;286.66;277.56;324.66;357.46000000000004;274.86;242.98782864720522;268.19934244402924;274.0616903277293;285.86;8250000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;8280000.0;0.19083333333333333;0.012333333333333333;0.08866666666666667;0.008166666666666666;0.0;0.19083333333333333;0.0;15180.623046875;0.0;1355.26147460938;18062.5625;495754.67412134615;492767.62597078446;230866.42562868085;231127.35347343865;225982.27166376388;430346.717906069;435492.39016710146;439207.5311587726;472522.5091947854;527965.7723972703;464586.8405525953;441331.01728135947;442816.332836664;465437.41611875535;459669.781954241;264084.60433492437;477742.9935547423;450073.87972852413;435492.39016710146;216160.93158060662;353542.7174425113;470153.35528917355;202167.2242076362;202167.2242076362;274.03552877944765;655889.1930745579;381584.0495288029;79032.39707632968;81002.0850459971;0;6;4;1;12;10;0;6;29;38;471654257075.0812;180964700460.08826;396446595450.1115;21017.57388300076;2188.5534038325545;0.0;44526.21917059795;1320052.0357005768;323917.672491626;0.48116099246109745;453025.65456475236;4.096082454460146;-0.04219161201535909
2172;2019-05-18 05:12:41.745;842;828;148;148;125;41;47;33;-9;41;744;174;4;13;245;198;257;740;126;139;47;17;805;358;363;142;363;303;808;1787.0;-3.0;1038.0;172.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17527.744140625;14697.8037109375;0.0;1351.77502441406;841.0;207609;504.0;0.0;Calculated values ==>;1558149161.745;357.36;355.96000000000004;287.96000000000004;287.96000000000004;285.66;277.26000000000005;274.1680685717883;277.86;276.46000000000004;272.26000000000005;277.26000000000005;347.56000000000006;290.56;273.56;274.46000000000004;297.66;292.96000000000004;298.86;347.16;287.06;277.86;323.56;357.26;274.86;242.98782864720522;267.9596281332873;274.1680685717883;285.76000000000005;8050000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8080000.0;0.29783333333333334;0.0;0.17300000000000001;0.028666666666666667;0.0;0.29783333333333334;0.0;14697.8037109375;0.0;1351.77502441406;17527.744140625;497465.55114300764;495121.55342154077;232235.1633526347;232235.1633526347;226252.17468359094;430280.9020939914;435782.62218529254;440254.13072146993;472522.5091947854;528015.6822171278;464879.6758075948;442197.7884769968;443518.9199794291;465160.9749554807;459648.11820747575;265376.4284221427;481573.69712772913;450482.52649919456;435782.62218529254;211562.405474017;352702.9203549205;470153.35528917355;202360.4554461556;202360.4554461556;274.11524178592686;656185.5318073798;381832.82892858516;79054.93691488526;81002.0850459971;0;6;4;1;12;10;0;6;29;38;471871575824.3898;181049829459.8174;396628843449.5317;41155.60582262938;7676.729795499847;-0.0;69520.90199380628;1320569.7137716177;323999.8146757813;0.48116099246109745;453975.2552442042;7.374227047545185;-0.00958984862349732
2173;2019-05-18 05:13:44.766;842;828;150;150;127;40;49;33;-5;41;742;173;7;17;245;198;256;728;126;141;50;17;804;356;362;142;361;305;807;1645.0;-1.0;838.0;106.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17811.76171875;14875.29296875;0.0;1350.98999023438;839.0;207610;495.0;0.0;Calculated values ==>;1558149224.766;357.36;355.96000000000004;288.16;288.16;285.86;277.16;273.955091788801;278.06;276.46000000000004;272.66;277.26000000000005;347.36;290.46000000000004;273.86;274.86;297.66;292.96000000000004;298.76000000000005;345.96000000000004;287.26000000000005;278.16;322.66;357.06000000000006;274.86;242.98782864720522;268.19934244402924;273.955091788801;285.76000000000005;8040000.000000001;3560000.0;3620000.0000000005;1420000.0;3610000.0;3050000.0;8070000.0;0.27416666666666667;0.0;0.1396666666666667;0.017666666666666667;0.0;0.27416666666666667;0.0;14875.29296875;0.0;1350.98999023438;17811.76171875;497558.0101983356;495215.99090103013;232782.64874129035;232782.64874129035;226778.1375597825;430412.23801567365;436369.3260602679;440427.53025024605;472522.5091947854;527651.7105751382;464463.0643916602;442225.1804755989;443695.9394408292;465451.58992337313;459961.8549604037;265060.93786350335;479747.9476599807;450956.69263597444;436543.3446468343;207800.24178383037;351863.15629032685;470153.35528917355;201875.2598494415;201875.2598494415;273.9173072409763;656494.8555579289;382091.679780001;79078.59399188319;81002.0850459971;0;6;4;1;12;10;0;6;29;38;472100026949.9222;181139319280.02597;396820427289.97815;33317.80043264571;4739.5796861019335;-0.0;64338.16658195186;1321221.573291972;324108.49359823455;0.48116099246109745;455146.9125192559;6.310474614520622;-0.042432597179325224
2174;2019-05-18 05:14:41.776;840;829;153;153;130;40;52;32;-4;41;741;173;9;18;245;199;256;731;127;145;52;17;816;355;360;142;360;302;819;1475.0;-2.0;538.0;61.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17839.689453125;14719.6337890625;0.0;1346.19201660156;837.0;207611;488.0;-1.0;Calculated values ==>;1558149281.776;357.16;356.06000000000006;288.46000000000004;288.46000000000004;286.16;277.16;273.8482719121499;278.36;276.36;272.76000000000005;277.26000000000005;347.26;290.46000000000004;274.06;274.96000000000004;297.66;293.06;298.76000000000005;346.26;287.66;278.36;321.96000000000004;356.86;274.86;242.98782864720522;267.8393353686513;273.8482719121499;285.86;8159999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;8190000.000000001;0.24583333333333332;0.0;0.08966666666666666;0.010166666666666666;0.0;0.24583333333333332;-0.0024857525876282958;14719.6337890625;0.0;1346.19201660156;17839.689453125;496149.18878496566;494228.951287802;233379.29693055194;233379.29693055194;227379.55363882857;430477.46260093397;437352.68036330503;441219.5769185515;472522.5091947854;527779.3963660207;464902.6081403777;443139.33368828957;444445.26436519914;465596.4787924315;460252.8391778579;264492.86359032785;478909.9582850327;451895.93310863426;437352.68036330503;204874.27233412856;351023.42510137823;470153.35528917355;201640.0671628848;201640.0671628848;273.82109426532185;656777.1457288967;382326.01405419275;79099.95042885319;81002.0850459971;0;6;4;1;12;10;0;6;29;38;472305833049.88776;181220273480.01242;396993452639.9492;21482.29604142478;2729.885095950602;-0.0;57946.01741176997;1321655.483500231;324167.6372353392;0.48116099246109745;456115.165481522;5.113848459640351;-0.07453233120760167
2175;2019-05-18 05:15:41.806;841;832;154;154;131;38;55;31;0;40;739;173;10;20;245;200;256;739;126;149;55;17;812;355;360;142;360;300;815;1683.0;0.0;782.0;122.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17036.490234375;13939.0224609375;0.0;1337.39794921875;836.0;207612;481.0;0.0;Calculated values ==>;1558149341.806;357.26;356.36;288.56;288.56;286.26000000000005;276.96000000000004;273.8482719121499;278.66;276.26000000000005;273.16;277.16;347.06000000000006;290.46000000000004;274.16;275.16;297.66;293.16;298.76000000000005;347.06000000000006;288.06;278.66;321.26000000000005;356.76;274.86;242.98782864720522;267.5978703862781;273.8482719121499;285.76000000000005;8120000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;8150000.0;0.28049999999999997;0.0;0.13033333333333333;0.02033333333333333;0.0;0.28049999999999997;0.0;13939.0224609375;0.0;1337.39794921875;17036.490234375;496669.50785552536;495055.26706809975;233713.04346709602;233713.04346709602;227692.65396416135;430477.46260093397;437864.61894757615;442232.80960689666;472424.0149512065;527725.3091712017;465194.1870205866;443692.3600913442;445129.6953370489;465596.4787924315;460387.3511624245;264679.098501469;480652.5500184248;452473.9457314294;437864.61894757615;201948.4348523538;350603.57178935205;470153.35528917355;201602.66641338737;201602.66641338737;273.80650186373333;657067.9258769026;382564.95560056326;79122.32486018255;81002.0850459971;0;6;4;1;12;10;0;6;29;38;472521941049.7848;181305516079.9718;397174142939.8631;31362.128662887375;5460.5306738076515;-0.0;66271.47768583994;1322096.0738909934;324235.924826787;0.48116099246109745;457150.82884640474;6.748579461324245;-0.0501420474137789
2176;2019-05-18 05:16:41.787;845;833;151;152;132;39;56;31;6;40;735;174;14;22;245;200;256;736;127;151;56;16;790;355;361;142;360;298;793;1637.0;-2.0;564.0;141.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15978.4345703125;12884.2939453125;0.0;1327.06201171875;833.0;207613;476.0;0.0;Calculated values ==>;1558149401.787;357.66;356.46000000000004;288.26000000000005;288.36;286.36;277.06;273.8482719121499;278.76000000000005;276.26000000000005;273.76000000000005;277.16;346.66;290.56;274.56;275.36;297.66;293.16;298.76000000000005;346.76;288.26000000000005;278.76000000000005;320.76000000000005;356.46000000000004;274.76000000000005;242.98782864720522;267.35522164206344;273.8482719121499;285.86;7900000.0;3550000.0;3610000.0;1420000.0;3600000.0;2980000.0;7930000.0;0.27283333333333337;0.0;0.094;0.0235;0.0;0.27283333333333337;0.0;12884.2939453125;0.0;1327.06201171875;15978.4345703125;499280.420782651;497263.0724584244;233288.2728060294;233556.89062437956;228271.102141312;430477.46260093397;437806.89928523917;443519.5148697985;472424.0149512065;527462.9001293234;465606.7220071223;444669.68110044283;445806.48513717233;465596.4787924315;460387.3511624245;265761.61009464826;482555.66284267127;452587.1199999893;437806.89928523917;199858.6285646581;349344.06076314294;470054.39208017604;201567.0851264557;201567.0851264557;273.7926161076934;657342.9631273119;382788.4124533314;79144.52166195681;81002.0850459971;0;6;4;1;12;10;0;6;29;38;472738172554.5923;181390689099.89597;397353486129.7034;22743.528395874222;6309.451713412428;-0.0;64454.095962988096;1322546.8115872645;324333.9769535841;0.48116099246109745;458239.86365557817;6.579743435812747;-0.06566245343996101
2177;2019-05-18 05:17:41.787;845;835;149;152;133;38;61;30;10;39;732;174;18;26;245;200;255;734;127;154;61;16;826;354;359;141;359;297;829;1741.0;0.0;1040.0;203.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15587.0537109375;12660.2646484375;0.0;1322.873046875;830.0;207614;472.0;-1.0;Calculated values ==>;1558149461.787;357.66;356.66;288.06;288.36;286.46000000000004;276.96000000000004;273.7412296467126;279.26000000000005;276.16;274.16;277.06;346.36;290.56;274.96000000000004;275.76000000000005;297.66;293.16;298.66;346.56000000000006;288.56;279.26000000000005;320.36;356.16;274.76000000000005;242.77792619122317;267.23344911666527;273.7412296467126;285.86;8259999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;2970000.0;8290000.000000001;0.2901666666666667;0.0;0.17333333333333334;0.03383333333333333;0.0;0.2901666666666667;-0.0024869014777349906;12660.2646484375;0.0;1322.873046875;15587.0537109375;495959.18080928124;494181.42421270686;232159.26737582267;232949.2228044078;228008.22683231707;430542.39183029096;439100.3218987744;444297.16997077694;472456.96783784614;527227.6768021807;465751.27971883764;445436.5314668903;446563.11836973025;465741.0905809244;460542.747743898;263690.4009057987;478294.15244282316;453365.2895126709;439100.3218987744;198186.82848740023;348084.6227182084;470189.461290968;201292.69122592703;201292.69122592703;273.6809671968631;657606.008862989;383001.283774946;79166.60445411176;81002.0850459971;0;6;4;1;12;10;0;6;29;38;472954172554.5923;181475589099.89597;397531986129.7034;42120.77631577398;9097.67405386722;-0.0;69003.84750023788;1323087.3474598615;324462.36966831144;0.48116099246109745;459352.0131844384;8.59766244811997;0.010849625945870718
2178;2019-05-18 05:18:41.768;848;837;145;147;131;39;62;30;12;39;729;174;22;28;245;200;256;735;126;155;62;15;793;355;360;141;360;297;796;1369.0;-1.0;561.0;157.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14399.521484375;11388.4150390625;0.0;1318.31457519531;826.0;207615;469.0;0.0;Calculated values ==>;1558149521.768;357.96000000000004;356.86;287.66;287.86;286.26000000000005;277.06;273.8482719121499;279.36;276.16;274.36;277.06;346.06000000000006;290.56;275.36;275.96000000000004;297.66;293.16;298.76000000000005;346.66;288.66;279.36;320.06;355.76;274.66;242.77792619122317;267.23344911666527;273.8482719121499;285.76000000000005;7930000.0;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;7959999.999999999;0.22816666666666666;0.0;0.0935;0.026166666666666668;0.0;0.22816666666666666;0.0;11388.4150390625;0.0;1318.31457519531;14399.521484375;499439.64931418956;497567.9632760822;231637.12681398768;232168.3727090649;227967.1124317002;430477.46260093397;439045.0997009042;444583.24951340194;472456.96783784614;526914.7746406002;465751.27971883764;446001.37555907265;446842.85426403047;465596.4787924315;460387.3511624245;265607.7855614392;482073.3620004505;453335.3603122476;439045.0997009042;196933.003932529;346405.4846687502;470090.63861072535;201531.73489290316;201531.73489290316;273.7788173929559;657855.8178581541;383201.6259770365;79188.60738114208;81002.0850459971;0;6;4;1;12;10;0;6;29;38;473169804249.40027;181560162309.82068;397710129699.5448;22725.316617016637;7027.29131394968;-0.0;54192.632737025575;1323627.5604455196;324596.7018275984;0.48116099246109745;460378.32541701227;6.606360819529806;-0.032120795464175504
2179;2019-05-18 05:19:41.808;850;837;143;146;131;39;63;30;13;39;727;174;24;32;246;201;255;732;125;157;63;15;834;354;359;141;359;298;837;86.0;-1.0;632.0;171.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14710.015625;11795.9375;0.0;1330.29675292969;823.0;207616;466.0;0.0;Calculated values ==>;1558149581.808;358.16;356.86;287.46000000000004;287.76000000000005;286.26000000000005;277.06;273.7412296467126;279.46000000000004;276.16;274.46000000000004;277.06;345.86;290.56;275.56;276.36;297.76000000000005;293.26000000000005;298.66;346.36;288.86;279.46000000000004;319.76000000000005;355.46000000000004;274.66;242.77792619122317;267.35522164206344;273.7412296467126;285.66;8340000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;2980000.0;8370000.0;0.014333333333333333;0.0;0.10533333333333333;0.0285;0.0;0.014333333333333333;0.0;11795.9375;0.0;1330.29675292969;14710.015625;495960.3056600219;493725.26728525554;230470.03627914842;231249.62548323878;227386.1879198858;430542.39183029096;439433.4158590946;444526.6575060108;472456.96783784614;526628.0166976651;465606.7220071223;446088.689390659;447209.85830160003;465871.32459077286;460676.8336032137;263344.90849164134;477067.9965211713;453792.92581969226;439433.4158590946;195679.20071851107;345146.215005415;470090.63861072535;200991.78285192483;200991.78285192483;273.56324375022507;658098.5590545258;383394.95771746547;79210.69385679084;81002.0850459971;0;6;4;1;12;10;0;6;29;38;473385648050.12024;181644818710.10306;397888748700.1406;25652.340130230386;7669.317389125815;-0.0;3417.6634064361;1324030.9763511855;324719.2552150256;0.48116099246109745;460858.73127701104;2.7989231502243173;0.1580467909738036
2180;2019-05-18 05:20:41.799;854;839;140;142;128;41;37;31;15;39;726;173;27;35;246;200;256;737;126;153;38;15;794;357;362;141;363;299;797;412.0;0.0;780.0;176.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13487.025390625;10670.9716796875;0.0;1331.14172363281;817.0;207617;465.0;-1.0;Calculated values ==>;1558149641.799;358.56000000000006;357.06000000000006;287.16;287.36;285.96000000000004;277.26000000000005;274.0616903277293;276.86;276.26000000000005;274.66;277.06;345.76;290.46000000000004;275.86;276.66;297.76000000000005;293.16;298.76000000000005;346.86;288.46000000000004;276.96000000000004;319.66;354.86;274.66;242.77792619122317;267.47669482898436;274.0616903277293;285.76000000000005;7940000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3629999.9999999995;2990000.0;7970000.0;0.06866666666666667;0.0;0.13;0.029333333333333333;0.0;0.06866666666666667;-0.0024890185497996585;10670.9716796875;0.0;1331.14172363281;13487.025390625;500213.64246168075;497766.99583609693;230301.0708297677;230827.6167009632;227176.81763419777;430346.717906069;434244.55786418;444613.46213006455;472456.96783784614;526445.3953808589;465339.54624960537;446317.34896883566;447437.70244785777;465292.22471119097;460075.5242048206;265556.9706795375;482283.17094003275;452700.66189737874;434424.3181684167;195261.2709748474;342627.88924589846;470090.63861072535;201930.04290469762;201930.04290469762;273.9431818142435;658333.4991497749;383582.15387679666;79232.86918394083;81002.0850459971;0;6;4;1;12;10;0;6;29;38;473601915604.8933;181729406020.0143;398067821834.95276;31548.844499297702;7866.044140710145;-0.0;15964.606901442043;1324507.581387784;324848.69714176987;0.48116099246109745;461020.22596823605;4.614145332615296;0.1521287444476954
2181;2019-05-18 05:21:41.789;856;839;140;142;128;42;35;32;21;39;725;173;32;38;246;199;255;731;126;153;35;14;827;357;362;142;362;301;831;1044.0;-1.0;699.0;129.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14093.4072265625;11360.6318359375;0.0;1340.84765625;811.0;207618;467.0;-1.0;Calculated values ==>;1558149701.789;358.76;357.06000000000006;287.16;287.36;285.96000000000004;277.36;274.0616903277293;276.66;276.36;275.26000000000005;277.06;345.66;290.46000000000004;276.36;276.96000000000004;297.76000000000005;293.06;298.66;346.26;288.46000000000004;276.66;319.86;354.26;274.56;242.98782864720522;267.7187500070086;274.0616903277293;285.76000000000005;8270000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8309999.999999999;0.174;0.0;0.1165;0.021500000000000002;0.0;0.174;-0.0024899883532851544;11360.6318359375;0.0;1340.84765625;14093.4072265625;497498.00681998185;494593.70520093816;229782.2531086292;230300.60093220498;226704.00458419762;430346.717906069;433883.48505660606;445074.8090602398;472325.50216173066;526184.2197016921;465048.54152079317;446635.25890643254;447476.5257139904;465437.41611875535;459940.4098768325;263646.63928380935;477573.53730366117;452700.66189737874;433883.48505660606;196097.13278094304;340109.845020078;469856.40358979115;202064.3367065274;202064.3367065274;273.99548670506937;658563.2977821316;383765.71997334005;79255.1320510137;81002.0850459971;0;6;4;1;12;10;0;6;29;38;473819079404.92786;181814291870.0278;398247791834.9814;28310.7200292075;5757.529437990172;-0.0;40336.53181291369;1325006.3279539836;324962.2079999804;0.48116099246109745;461489.3239282376;5.857961769404634;0.023219404514061227
2182;2019-05-18 05:22:41.810;859;843;141;142;126;43;35;33;29;40;726;173;36;42;247;199;256;742;126;153;35;14;806;359;364;142;365;302;809;1299.0;-1.0;943.0;224.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13873.23828125;11018.67578125;0.0;1345.12756347656;800.0;207619;481.0;0.0;Calculated values ==>;1558149761.81;359.06000000000006;357.46000000000004;287.26000000000005;287.36;285.76000000000005;277.46000000000004;274.27422755570615;276.66;276.46000000000004;276.06;277.16;345.76;290.46000000000004;276.76000000000005;277.36;297.86;293.06;298.76000000000005;347.36;288.46000000000004;276.66;321.26000000000005;353.16;274.56;242.98782864720522;267.8393353686513;274.27422755570615;285.76000000000005;8059999.999999999;3590000.0;3640000.0;1420000.0;3650000.0;3020000.0;8090000.000000001;0.2165;0.0;0.15716666666666665;0.037333333333333336;0.0;0.2165;0.0;11018.67578125;0.0;1345.12756347656;13873.23828125;499850.2329812883;497242.1241321674;230375.81186742874;230637.80248529525;226494.16969115593;430214.79039162316;433384.8821390699;446017.8014079234;472424.0149512065;526210.4806223392;464902.6081403777;447005.8663255856;447845.39370153175;465132.6551254336;459626.5796145048;264964.2729965344;481786.1546361418;452350.433217933;433384.8821390699;201948.4348523538;335494.14909123123;469856.40358979115;202524.85125476797;202524.85125476797;274.1837070333335;658796.4347303904;383952.2794761793;79277.523011905;81002.0850459971;0;6;4;1;12;10;0;6;29;38;474036955634.5955;181899521689.8978;398428755149.7053;38268.975332404254;9980.377953840867;-0.0;49981.19668645137;1325561.3529385952;325093.4031302755;0.48116099246109745;462242.235091292;7.945010708585398;0.07318802249722108
2183;2019-05-18 05:23:41.780;862;843;143;143;126;45;35;34;38;40;726;173;42;45;247;198;255;731;127;151;35;13;817;358;363;143;363;305;821;-1.0;-1.0;637.0;92.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14409.107421875;11518.2294921875;0.0;1358.1650390625;782.0;207620;519.0;-1.0;Calculated values ==>;1558149821.78;359.36;357.46000000000004;287.46000000000004;287.46000000000004;285.76000000000005;277.66;274.1680685717883;276.66;276.56;276.96000000000004;277.16;345.76;290.46000000000004;277.36;277.66;297.86;292.96000000000004;298.66;346.26;288.26000000000005;276.66;325.06;351.36;274.46000000000004;243.1966462407574;268.19934244402924;274.1680685717883;285.86;8170000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;8209999.999999999;0.0;0.0;0.10616666666666667;0.015333333333333334;0.0;0.0;-0.0024946100541914026;11518.2294921875;0.0;1358.1650390625;14409.107421875;499290.83718229143;496127.7560650449;230713.13476842133;230713.13476842133;226330.1468138092;430280.9020939914;433634.880018922;446712.3873244594;472292.48545527144;525975.1689179362;464463.0643916602;447276.8002363944;447698.11948457354;465423.3653177346;459648.11820747575;264091.9839337991;478688.1043192955;452236.2547372325;433634.880018922;217833.21561994078;327943.14443680964;469621.5870000597;202159.35478639754;202524.85125476797;274.03702358546377;659032.0031015885;384139.9931164422;79300.03918655105;81002.0850459971;0;6;4;1;12;10;0;6;29;38;474254946584.6995;181984978939.93857;398610764099.7922;25963.3802877909;4101.087560609487;-0.0;0.0;1326096.3549342037;325210.6900035122;0.48116099246109745;462658.5368088915;2.3348514038954216;0.13784101351033687
2184;2019-05-18 05:24:41.801;863;846;146;146;127;44;36;33;43;41;727;173;44;49;247;198;256;742;127;154;37;13;819;359;364;143;364;305;822;-1.0;-1.0;917.0;217.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14595.7841796875;11737.6494140625;0.0;1356.72705078125;769.0;207621;577.0;-1.0;Calculated values ==>;1558149881.801;359.46000000000004;357.76;287.76000000000005;287.76000000000005;285.86;277.56;274.27422755570615;276.76000000000005;276.46000000000004;277.46000000000004;277.26000000000005;345.86;290.46000000000004;277.56;278.06;297.86;292.96000000000004;298.76000000000005;347.36;288.56;276.86;330.86;350.06000000000006;274.46000000000004;243.1966462407574;268.19934244402924;274.27422755570615;285.86;8190000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8220000.0;0.0;0.0;0.15283333333333332;0.036166666666666666;0.0;0.0;-0.002496646164829249;11737.6494140625;0.0;1356.72705078125;14595.7841796875;499255.68097634614;496479.687865207;231482.69537114623;231482.69537114623;226571.35403915987;430214.79039162316;433567.68989926;447417.42732394347;472391.1323836129;526080.030684926;464463.0643916602;447557.86663498206;448257.2920903231;465278.15030523995;459490.719185696;264355.1520271438;480376.2634514744;452495.32014613674;433749.95420475816;242087.5637286956;322491.0997442508;469621.5870000597;202228.10642556474;202524.85125476797;274.06833647016424;659273.7951297936;384333.85993744875;79322.67120579038;81002.0850459971;0;6;4;1;12;10;0;6;29;38;474473122920.2334;182070808970.1486;398793828150.2401;37473.10121063555;9670.730880777568;-0.0;0.0;1326625.177304389;325325.4953252751;0.48116099246109745;462658.5368088915;3.6003113411307948;0.23523112821764464
2185;2019-05-18 05:25:41.801;866;848;148;148;127;45;36;34;41;41;728;173;44;50;247;198;255;740;127;154;36;13;796;360;365;144;365;307;799;191.0;-1.0;735.0;150.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14732.408203125;11863.232421875;0.0;1374.70520019531;763.0;207622;613.0;0.0;Calculated values ==>;1558149941.801;359.76;357.96000000000004;287.96000000000004;287.96000000000004;285.86;277.66;274.38016830617;276.76000000000005;276.56;277.26000000000005;277.26000000000005;345.96000000000004;290.46000000000004;277.56;278.16;297.86;292.96000000000004;298.66;347.16;288.56;276.76000000000005;334.46000000000004;349.46000000000004;274.46000000000004;243.40439225979637;268.43790593516167;274.38016830617;285.86;7959999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;7990000.000000001;0.03183333333333333;0.0;0.1225;0.025;0.0;0.03183333333333333;0.0;11863.232421875;0.0;1374.70520019531;14732.408203125;501755.5510924133;498891.9359174576;232384.3683568672;232384.3683568672;226890.6724932824;430148.3826014536;433317.3069910173;446752.8272820207;472259.5391352755;526028.0493891048;464168.5656275591;447177.4714065356;448021.6136539549;465132.6551254336;459332.9633764908;265087.95059081656;482544.1622855058;452319.8775088197;433317.3069910173;257148.6733736563;319975.17213553557;469485.55747401924;202632.75259725604;202632.75259725604;274.2302108627547;659518.1967329837;384530.5339527482;79345.43314121518;81002.0850459971;0;6;4;1;12;10;0;6;29;38;474691822920.2334;182156908970.1486;398977428150.2401;29904.70914888367;6671.3201219190805;-0.0;7343.458314868067;1327186.659057385;325461.6790836309;0.48116099246109745;462719.73229484877;3.3176986355071034;0.1501191251605908
2186;2019-05-18 05:26:41.791;865;848;152;152;130;44;39;34;32;41;729;174;38;52;247;199;255;737;126;157;40;12;836;357;362;144;362;309;839;147.0;-1.0;31.0;24.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16105.2685546875;13256.900390625;0.0;1373.88146972656;760.0;207623;637.0;-1.0;Calculated values ==>;1558150001.791;359.66;357.96000000000004;288.36;288.36;286.16;277.56;274.0616903277293;277.06;276.56;276.36;277.26000000000005;346.06000000000006;290.56;276.96000000000004;278.36;297.86;293.06;298.66;346.86;288.86;277.16;336.86;349.16;274.36;243.40439225979637;268.67533136820026;274.0616903277293;285.76000000000005;8359999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3090000.0;8390000.0;0.0245;0.0;0.005166666666666667;0.004;0.0;0.0245;-0.0024980426964462204;13256.900390625;0.0;1373.88146972656;16105.2685546875;498005.6574847769;495194.9531357195;232787.7341856782;232787.7341856782;227104.5079935099;430346.717906069;434603.5697922251;445073.60678362066;472259.5391352755;525976.1440282692;463997.64030627004;445937.77994195605;447925.825488537;465568.3016696177;459940.4098768325;263260.1413393299;477679.7624935354;453275.884990111;434782.31747122854;267192.67376467976;318717.3015803363;469386.1838448776;201893.09417484794;201893.09417484794;273.9287830494343;659775.1345415452;384739.8335029805;79368.33421256233;81002.0850459971;0;6;4;1;12;10;0;6;29;38;474909886569.4014;182243294569.819;399162197349.53516;1256.432648478659;1069.9723586801185;-0.0;5705.785970761325;1327446.2919586755;325526.1791022614;0.48116099246109745;462828.4578728638;0.548992600298881;-0.0034133374598384085
2187;2019-05-18 05:27:41.752;866;851;155;155;131;43;42;33;22;41;731;174;31;48;247;199;256;749;127;159;42;12;813;358;364;144;364;308;816;-1.0;-1.0;826.0;156.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15966.5205078125;12889.9853515625;0.0;1368.44458007812;754.0;207624;639.0;-1.0;Calculated values ==>;1558150061.752;359.76;358.26;288.66;288.66;286.26000000000005;277.46000000000004;274.1680685717883;277.36;276.46000000000004;275.36;277.26000000000005;346.26;290.56;276.26000000000005;277.96000000000004;297.86;293.06;298.76000000000005;348.06000000000006;289.06;277.36;337.06;348.56000000000006;274.36;243.40439225979637;268.5567601203482;274.1680685717883;285.86;8130000.0;3579999.9999999995;3640000.0;1440000.0;3640000.0;3080000.0;8159999.999999999;0.0;0.0;0.13766666666666666;0.026000000000000002;0.0;0.0;-0.0024989677334642997;12889.9853515625;0.0;1368.44458007812;15966.5205078125;500233.6634894196;497771.6342691629;233962.86236582889;233962.86236582889;227678.46498926004;430280.9020939914;434653.35091899;443818.7007049837;472259.5391352755;526264.6480737104;464145.38579566014;445126.96148863033;447551.6594779637;465278.15030523995;459783.670977022;264632.25440655;482154.8852582688;453216.9235134053;434653.35091899;268029.79939014546;316201.74473053816;469386.1838448776;202039.96320430175;201893.09417484794;273.9905380361996;660042.2257291176;384957.5825892754;79391.17207545566;81002.0850459971;0;6;4;1;12;10;0;6;29;38;475127545000.1423;182329638410.11288;399347177035.16473;33284.87286259388;6951.001736654973;-0.0;0.0;1327733.9490735086;325592.9771063402;0.48116099246109745;462875.9751831079;2.8219007837575556;0.17599718017277086
2188;2019-05-18 05:28:41.792;866;851;153;154;133;43;44;34;9;41;731;174;22;46;247;199;255;746;128;160;44;11;803;359;364;144;364;309;806;-2.0;-1.0;835.0;124.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16550.66796875;13393.3203125;0.0;1376.8076171875;747.0;207625;641.0;0.0;Calculated values ==>;1558150121.792;359.76;358.26;288.46000000000004;288.56;286.46000000000004;277.46000000000004;274.27422755570615;277.56;276.56;274.06;277.26000000000005;346.26;290.56;275.36;277.76000000000005;297.86;293.06;298.66;347.76;289.16;277.56;337.26;347.86;274.26000000000005;243.40439225979637;268.67533136820026;274.27422755570615;285.96000000000004;8030000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;8059999.999999999;0.0;0.0;0.13916666666666666;0.020666666666666667;0.0;0.0;0.0;13393.3203125;0.0;1376.8076171875;16550.66796875;501130.49107429484;498688.13588877645;233599.79726802502;233867.53358987242;228338.49353956187;430214.79039162316;435011.12638877804;441685.6382270979;472259.5391352755;526186.3189326522;463997.64030627004;443615.8663983838;447078.50434123585;465278.15030523995;459626.5796145048;264746.1882937298;482746.8081940116;453360.68676331674;435011.12638877804;268866.9448851554;313267.23492439475;469286.7883828044;202373.70045736234;201893.09417484794;274.124969302762;660313.3829506305;385176.75615470146;79414.06442848609;81002.0850459971;0;6;4;1;12;10;0;6;29;38;475346090600.0034;182416096010.05795;399532400435.04706;33304.24467295487;5516.203817125803;-0.0;0.0;1328289.2283254939;325696.93974814203;0.48116099246109745;462875.9751831079;2.628308209304861;0.1575097194257582
2189;2019-05-18 05:29:41.793;863;851;149;151;133;43;45;34;-9;41;732;174;-17;37;248;199;255;744;127;161;46;11;810;358;364;144;363;308;813;-2.0;0.0;693.0;127.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16878.52734375;13818.701171875;0.0;1371.45690917969;742.0;207626;633.0;-1.0;Calculated values ==>;1558150181.793;359.46000000000004;358.26;288.06;288.26000000000005;286.46000000000004;277.46000000000004;274.1680685717883;277.66;276.56;272.26000000000005;277.26000000000005;346.36;290.56;271.46000000000004;276.86;297.96000000000004;293.06;298.66;347.56000000000006;289.26000000000005;277.76000000000005;336.46000000000004;347.36;274.26000000000005;243.40439225979637;268.5567601203482;274.1680685717883;285.86;8100000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3080000.0;8130000.0;0.0;0.0;0.11549999999999999;0.021166666666666667;0.0;0.0;-0.002500803357439323;13818.701171875;0.0;1371.45690917969;16878.52734375;500068.75936134334;498047.09830849257;232417.87964711362;232948.2215705284;228236.53910241387;430280.9020939914;435189.27008113236;439161.1069816975;472259.5391352755;526369.6536232725;464145.38579566014;437915.60822266474;445989.41915652953;465554.39734395995;459783.670977022;264414.3935559998;481675.3241613002;453504.26709067414;435366.92532215983;265518.4816520846;311171.3556482807;469286.7883828044;202036.0090681486;201893.09417484794;273.98899786657233;660591.964220842;385403.52677957807;79436.96701454822;81002.0850459971;0;6;4;1;12;10;0;6;29;38;475564494239.7396;182502497449.95358;399717503519.8235;27387.948809014895;5656.808162160215;-0.0;0.0;1328795.0050333706;325790.0497329975;0.48116099246109745;462875.9751831079;2.175405732767775;0.13536326440217578
2190;2019-05-18 05:30:41.773;859;851;146;148;131;42;48;33;-13;41;732;174;-17;25;248;199;255;750;127;164;48;11;826;358;363;144;363;307;830;-2.0;-1.0;726.0;89.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17119.890625;14139.5927734375;0.0;1374.09887695312;737.0;207627;618.0;-1.0;Calculated values ==>;1558150241.773;359.06000000000006;358.26;287.76000000000005;287.96000000000004;286.26000000000005;277.36;274.1680685717883;277.96000000000004;276.46000000000004;271.86;277.26000000000005;346.36;290.56;271.46000000000004;275.66;297.96000000000004;293.06;298.66;348.16;289.56;277.96000000000004;334.96000000000004;346.86;274.26000000000005;243.40439225979637;268.43790593516167;274.1680685717883;285.86;8259999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;8300000.0;0.0;0.0;0.121;0.014833333333333334;0.0;0.0;-0.002501562484078768;14139.5927734375;0.0;1374.09887695312;17119.890625;498032.22688955767;496480.2971441952;231357.58844466563;231881.01947723696;227482.42327820204;430280.9020939914;435958.4241996531;438764.06849357975;472259.5391352755;526447.8733694741;464292.8331997473;438141.6509260687;444457.2815188539;465554.39734395995;459783.670977022;263690.4009057987;480808.79010813753;454104.9658933827;435958.4241996531;259240.94887492666;309075.640036128;469286.7883828044;202171.79122693834;201893.09417484794;274.04186369921786;660875.1899306218;385636.4349006021;79459.83901956276;81002.0850459971;0;6;4;1;12;10;0;6;29;38;475782521539.80896;182588868649.98105;399901942019.88214;28627.66554926361;3962.2057911453476;-0.0;0.0;1329261.6462209092;325870.18146315066;0.48116099246109745;462875.9751831079;2.1007167136513494;0.12116224039790809
2191;2019-05-18 05:31:41.764;858;850;143;145;128;42;50;33;-18;41;732;173;-21;17;248;200;256;759;126;165;50;11;829;358;364;143;363;307;832;172.0;0.0;688.0;25.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17248.76171875;14485.38671875;0.0;1374.85900878906;732.0;207628;599.0;-1.0;Calculated values ==>;1558150301.764;358.96000000000004;358.16;287.46000000000004;287.66;285.96000000000004;277.36;274.1680685717883;278.16;276.46000000000004;271.36;277.26000000000005;346.36;290.46000000000004;271.06;274.86;297.96000000000004;293.16;298.76000000000005;349.06000000000006;289.66;278.16;333.06;346.36;274.26000000000005;243.1966462407574;268.43790593516167;274.1680685717883;285.76000000000005;8290000.000000001;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3070000.0;8320000.0;0.028666666666666667;0.0;0.11466666666666667;0.004166666666666667;0.0;0.028666666666666667;-0.0025023182305484704;14485.38671875;0.0;1374.85900878906;17248.76171875;497610.1393843561;496146.025876445;230545.24393886534;231065.7435724218;226690.5185315556;430280.9020939914;436072.7713138505;437985.2681005028;472391.1323836129;526447.8733694741;464168.5656275591;437514.20447033056;443288.7182359786;465554.39734395995;459919.0894837036;263907.7269961151;482052.85001893307;454076.78323915164;436072.7713138505;251290.9062238717;306980.0860723078;469423.14637040184;202412.58149139947;202412.58149139947;274.1354995919364;661161.5524057038;385874.9406148957;79482.74356572256;81002.0850459971;0;6;4;1;12;10;0;6;29;38;476000588824.58014;182674955734.89072;400086114389.6889;27012.33473117718;1112.5440203291766;-0.0;6698.258774910262;1329725.2433394261;325912.46470143134;0.48116099246109745;462931.78563335014;2.195624085820511;0.06938906837234199
2192;2019-05-18 05:32:41.784;860;848;141;143;125;42;51;33;-10;41;732;173;-1;16;248;200;256;764;126;166;52;11;813;359;364;143;364;305;816;-2.0;-1.0;912.0;111.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17055.072265625;14175.76953125;0.0;1363.23071289062;749.0;207629;581.0;16.0;Calculated values ==>;1558150361.784;359.16;357.96000000000004;287.26000000000005;287.46000000000004;285.66;277.36;274.27422755570615;278.26000000000005;276.46000000000004;272.16;277.26000000000005;346.36;290.46000000000004;273.06;274.76000000000005;297.96000000000004;293.16;298.76000000000005;349.56000000000006;289.76000000000005;278.36;331.26000000000005;348.06000000000006;274.26000000000005;243.1966462407574;268.19934244402924;274.27422755570615;285.76000000000005;8130000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8159999.999999999;0.0;0.0;0.152;0.018500000000000003;0.0;0.0;0.03999575878639395;14175.76953125;0.0;1363.23071289062;17055.072265625;499361.7493476912;497330.430749599;230267.88624772948;230790.57880189156;226143.09061581647;430214.79039162316;436248.0655949691;439667.1524928011;472391.1323836129;526604.181823349;464463.0643916602;441030.91413852724;443549.91784386104;465409.4377871421;459762.3043333631;264632.25440655;484541.3563572081;454219.4668995611;436422.9032701672;243760.74795305103;314105.63291466556;469423.14637040184;202436.0416213642;202412.58149139947;274.14920228893095;661447.5129772438;386113.86319789273;79505.56858586741;81002.0850459971;0;6;4;1;12;10;0;6;29;38;476219061624.51074;182760784334.86343;400269775589.63055;36059.12885245841;4939.261437857197;-0.0;0.0;1330251.0140676326;325962.91322413756;0.48116099246109745;462987.623062731;2.6384187943992794;0.15093210348137465
2193;2019-05-18 05:33:41.785;858;841;141;141;122;42;54;34;1;42;731;172;10;18;248;200;255;748;125;167;54;11;810;358;363;142;363;307;813;243.0;-1.0;870.0;8.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17333.177734375;14520.7607421875;0.0;1378.94128417969;806.0;207630;567.0;-1.0;Calculated values ==>;1558150421.785;358.96000000000004;357.26;287.26000000000005;287.26000000000005;285.36;277.36;274.1680685717883;278.56;276.56;273.26000000000005;277.36;346.26;290.36;274.16;274.96000000000004;297.96000000000004;293.16;298.66;347.96000000000004;289.86;278.56;329.86;353.76;274.26000000000005;242.98782864720522;268.43790593516167;274.1680685717883;285.66;8100000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;8130000.0;0.0405;0.0;0.145;0.0013333333333333333;0.0;0.0405;-0.0024907929810119417;14520.7607421875;0.0;1378.94128417969;17333.177734375;499342.7433646695;496576.513356125;230313.96925072468;230313.96925072468;225420.09041882877;430280.9020939914;437003.68543558475;440905.4616221835;472620.9849758201;526342.9333429966;464044.2086099077;442253.9184824793;443435.5918674444;465554.39734395995;459919.0894837036;264414.3935559998;482316.33352742216;454531.8863664253;437003.68543558475;237904.88540968279;338011.6871214325;469559.26427123055;202474.57297945922;202474.57297945922;274.1595824775079;661734.0865041821;386353.004936462;79528.42040009676;81002.0850459971;0;6;4;1;12;10;0;6;29;38;476437165260.11395;182846285760.09988;400453378650.1383;34572.47885319502;356.1129217223618;-0.0;9498.429054473085;1330839.6206100865;326007.0420793914;0.48116099246109745;463066.7779576301;2.794204618156689;0.07572417448644655
2194;2019-05-18 05:34:41.795;853;834;145;145;123;40;58;33;8;41;731;172;15;23;247;201;255;746;125;170;58;11;835;356;361;143;361;306;838;1498.0;-1.0;324.0;54.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17772.025390625;15009.9013671875;0.0;1363.11999511719;827.0;207631;560.0;-1.0;Calculated values ==>;1558150481.795;358.46000000000004;356.56000000000006;287.66;287.66;285.46000000000004;277.16;273.955091788801;278.96000000000004;276.46000000000004;273.96000000000004;277.26000000000005;346.26;290.36;274.66;275.46000000000004;297.86;293.26000000000005;298.66;347.76;290.16;278.96000000000004;329.16;355.86;274.26000000000005;243.1966462407574;268.3187672390254;273.955091788801;285.66;8350000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;8380000.0;0.24966666666666668;0.0;0.054000000000000006;0.009000000000000001;0.0;0.24966666666666668;-0.002487391949673579;15009.9013671875;0.0;1363.11999511719;17772.025390625;496315.22690307273;493175.785683026;230974.17124557137;230974.17124557137;225346.23849394493;430412.23801567365;438146.9115166479;442165.11039823265;472391.1323836129;526421.1747980202;464191.8534686421;443199.35914791975;444367.2948173599;465712.960854355;460366.2921931374;263302.4464284206;479282.8220850019;455293.5464013049;438146.9115166479;234977.24436692704;346825.2571629905;469423.14637040184;201886.8263787572;201886.8263787572;273.92181405531284;662026.6786207372;386599.1348021428;79551.27471917238;81002.0850459971;0;6;4;1;12;10;0;6;29;38;476654401460.0794;182931800010.0863;400637309300.1091;12975.027337051675;2407.826879924802;-0.0;58986.26792276005;1331235.9158664786;326030.07874987344;0.48116099246109745;463637.5788833177;4.542174623368855;-0.10595811380588509
2195;2019-05-18 05:35:41.816;853;832;150;149;124;39;61;33;10;41;731;171;19;27;247;202;255;745;124;171;61;11;798;356;361;142;361;305;801;276.0;-1.0;269.0;38.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17131.01171875;14186.34765625;0.0;1362.93701171875;834.0;207632;549.0;-1.0;Calculated values ==>;1558150541.816;358.46000000000004;356.36;288.16;288.06;285.56;277.06;273.955091788801;279.26000000000005;276.46000000000004;274.16;277.26000000000005;346.26;290.26000000000005;275.06;275.86;297.86;293.36;298.66;347.66;290.26000000000005;279.26000000000005;328.06;356.56000000000006;274.26000000000005;242.98782864720522;268.19934244402924;273.955091788801;285.56;7980000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8009999.999999999;0.046;0.0;0.04483333333333333;0.006333333333333333;0.0;0.046;-0.0024862457319068474;14186.34765625;0.0;1362.93701171875;17131.01171875;499706.98478001135;496370.3454576;232883.63562553358;232617.08119458842;226092.68972481656;430412.23801567365;438653.9296755554;442668.9074931304;472522.5091947854;526499.3724961877;464215.24901910813;443987.30161898106;445143.9216850511;465712.960854355;460500.8437552981;264989.2508512112;483122.39429688;455434.2692257803;438653.9296755554;230377.04089860234;349763.88963852916;469559.26427123055;201779.1142028908;201779.1142028908;273.8798318120388;662317.6390633964;386842.5220326932;79573.99981186095;81002.0850459971;0;6;4;1;12;10;0;6;29;38;476871077269.7489;183017329934.95584;400820673454.82935;10799.892399179074;1695.9409504328185;-0.0;10896.24151174257;1331434.1095408273;326064.28878439707;0.48116099246109745;464220.1369517025;1.5043827006101267;0.014664904320550967
2196;2019-05-18 05:36:41.806;850;830;154;154;128;39;65;32;4;41;730;171;17;29;247;203;254;729;123;174;65;11;804;354;359;142;359;305;808;144.0;0.0;0.0;102.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17328.783203125;14332.7578125;0.0;1359.56262207031;836.0;207633;537.0;-1.0;Calculated values ==>;1558150601.806;358.16;356.16;288.56;288.56;285.96000000000004;277.06;273.7412296467126;279.66;276.36;273.56;277.26000000000005;346.16;290.26000000000005;274.86;276.06;297.86;293.46000000000004;298.56;346.06000000000006;290.56;279.66;326.86;356.76;274.26000000000005;242.98782864720522;268.19934244402924;273.7412296467126;285.46000000000004;8040000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;8080000.0;0.024;0.0;0.0;0.017;0.0;0.024;-0.0024859170960452627;14332.7578125;0.0;1359.56262207031;17328.783203125;498725.38509947906;495418.05191006756;233832.96643603925;233832.96643603925;227020.74238378054;430542.39183029096;439765.03452980146;441779.2354426769;472522.5091947854;526394.5527563548;464215.24901910813;443695.9394408292;445430.935595598;466001.4536310495;460944.6244486303;264337.24875792547;479799.8330426356;456187.1947226435;439765.03452980146;225359.1397227605;350603.57178935205;469559.26427123055;200218.28601200218;200218.28601200218;273.25960747950796;662604.756160298;387080.14163510187;79596.6835275633;81002.0850459971;0;6;4;1;12;10;0;6;29;38;477087041269.7832;183102515734.9694;401003642954.85846;0.0;4578.796630406883;-0.0;5749.121964427183;1331524.0936443175;326116.56954933243;0.48116099246109745;464358.8251954655;0.6581511407377062;0.02309534996951508
2197;2019-05-18 05:37:41.786;849;833;157;158;132;37;72;30;-20;40;730;171;0;27;247;203;254;735;122;177;72;11;821;354;359;141;359;302;823;2.0;0.0;621.0;102.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17599.78515625;14203.6513671875;0.0;1351.59729003906;836.0;207634;526.0;-1.0;Calculated values ==>;1558150661.786;358.06000000000006;356.46000000000004;288.86;288.96000000000004;286.36;276.86;273.7412296467126;280.36;276.16;271.16;277.16;346.16;290.26000000000005;273.16;275.86;297.86;293.46000000000004;298.56;346.66;290.86;280.36;325.76000000000005;356.76;274.26000000000005;242.77792619122317;267.8393353686513;273.7412296467126;285.36;8209999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;8230000.0;0.0003333333333333333;0.0;0.1035;0.017;0.0;0.0003333333333333333;-0.0024859170960452627;14203.6513671875;0.0;1351.59729003906;17599.78515625;497016.24897633324;494448.9713481188;234376.94282341652;234644.18836884425;227836.2773040484;430542.39183029096;440914.4828320235;438796.6538614502;472555.3283204977;526629.0793772296;464656.2536842364;441814.68150891823;445733.73098647315;466001.4536310495;460944.6244486303;263560.8462747593;479123.4580404723;456604.83898887376;440914.4828320235;220759.83610629753;350603.57178935205;469695.1433260035;201044.5501006763;201044.5501006763;273.5839039286462;662895.7305395843;387317.8657772049;79619.26899583831;81002.0850459971;0;6;4;1;12;10;0;6;29;38;477302369469.8517;183187387434.99637;401185682254.9163;24607.342739240095;4567.060084830563;-0.0;79.9566442437824;1331729.0864801465;326192.7596168261;0.48116099246109745;464407.3846586682;1.8806744985541348;0.11046913536970913
2198;2019-05-18 05:38:41.807;854;836;155;156;134;38;74;30;-25;40;729;170;-1;20;247;203;255;737;121;177;74;11;798;355;360;139;361;300;801;220.0;0.0;997.0;175.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16854.90234375;13408.962890625;0.0;1345.14636230469;837.0;207635;516.0;0.0;Calculated values ==>;1558150721.807;358.56000000000006;356.76;288.66;288.76000000000005;286.56;276.96000000000004;273.8482719121499;280.56;276.16;270.66;277.16;346.06000000000006;290.16;273.06;275.16;297.86;293.46000000000004;298.66;346.86;290.86;280.56;324.76000000000005;356.86;274.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;285.26000000000005;7980000.0;3550000.0;3600000.0;1390000.0;3610000.0;3000000.0;8009999.999999999;0.03666666666666667;0.0;0.16616666666666668;0.029166666666666667;0.0;0.03666666666666667;0.0;13408.962890625;0.0;1345.14636230469;16854.90234375;499851.41965610016;496957.49919746316;234223.47669821567;234492.8906496094;228671.7732867154;430477.46260093397;441026.24236554437;438474.17998885084;472817.310826017;526680.7077231937;464825.9693702566;442085.5645219337;445129.6953370489;465712.960854355;460790.1143214629;264989.2508512112;481851.16910321417;456440.2180442986;441026.24236554437;216578.99785978085;351023.42510137823;469966.18980854325;201351.3098138027;201351.3098138027;273.70834124172063;663182.953427818;387548.0514324605;79641.74972507588;81002.0850459971;0;6;4;1;12;10;0;6;29;38;477518144964.5226;183271416834.8682;401366345464.64075;39401.9169274205;7834.600666513265;-0.0;8788.080860230528;1332262.6836702288;326296.1429611068;0.48116099246109745;464481.3108362021;3.7972199808022715;0.16286193501792381
