;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2199;2019-05-18 05:39:41.807;854;837;150;153;137;39;60;31;-25;39;729;170;-3;18;247;202;254;731;120;177;61;11;833;354;360;138;360;300;837;291.0;-1.0;892.0;83.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16826.462890625;13482.2333984375;0.0;1347.11120605469;835.0;207636;508.0;-1.0;Calculated values ==>;1558150781.807;358.56000000000006;356.86;288.16;288.46000000000004;286.86;277.06;273.7412296467126;279.16;276.26000000000005;270.66;277.06;346.06000000000006;290.16;272.86;274.96000000000004;297.86;293.36;298.56;346.26;290.86;279.26000000000005;323.96000000000004;356.66;274.26000000000005;242.14157278889297;267.5978703862781;273.7412296467126;285.16;8330000.0;3540000.0;3600000.0;1380000.0;3600000.0;3000000.0;8370000.0;0.0485;0.0;0.14866666666666667;0.013833333333333333;0.0;0.0485;-0.0024860814774952055;13482.2333984375;0.0;1347.11120605469;16826.462890625;496649.07230698084;493725.26728525554;232294.74072140342;233082.9496754761;228921.3824003577;430542.39183029096;438709.7716932626;438474.17998885084;472850.0741107318;526680.7077231937;464825.9693702566;441790.34602590936;444843.92514786584;465857.34435233945;460810.79226618685;263042.9801147039;476900.5322201145;456440.2180442986;438877.6270218307;213234.55432191002;350183.7266411821;470101.35966640816;201266.7405642835;201266.7405642835;273.6708234475234;663463.6314714379;387772.14473486936;79664.18520481221;81002.0850459971;0;6;4;1;12;10;0;6;29;38;477734144964.5226;183354516834.8682;401546345464.64075;35264.839327785674;3718.878897579391;-0.0;11524.12799319104;1332884.9066390223;326392.4219574742;0.48116099246109745;464650.579243314;3.4059392080790936;0.10217625352882616
2200;2019-05-18 05:40:41.818;855;839;143;146;133;40;53;31;-20;39;730;170;-4;15;247;201;255;738;120;176;54;11;805;356;361;137;362;299;808;158.0;-1.0;974.0;176.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15520.3623046875;12315.4111328125;0.0;1343.03881835938;834.0;207637;501.0;0.0;Calculated values ==>;1558150841.818;358.66;357.06000000000006;287.46000000000004;287.76000000000005;286.46000000000004;277.16;273.955091788801;278.46000000000004;276.26000000000005;271.16;277.06;346.16;290.16;272.76000000000005;274.66;297.86;293.26000000000005;298.66;346.96000000000004;290.76000000000005;278.56;323.26000000000005;356.56000000000006;274.26000000000005;241.92719264551067;267.47669482898436;273.955091788801;285.16;8050000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;2990000.0;8080000.0;0.026333333333333334;0.0;0.16233333333333333;0.029333333333333333;0.0;0.026333333333333334;0.0;12315.4111328125;0.0;1343.03881835938;15520.3623046875;499360.86951522174;496746.8675488749;230915.99471603878;231706.18326638875;228309.23263497764;430412.23801567365;437293.7973737539;439459.49257617816;472980.6827117325;526863.2132115759;464972.0433776148;441852.4739986153;444613.46213006455;465568.3016696177;460366.2921931374;264650.39923489967;481252.7000044171;456135.4377423473;437465.24820655317;210308.32490665457;349763.88963852916;470236.29553865286;201602.98347369957;201602.98347369957;273.81112001062723;663733.2377675289;387987.16451959155;79686.6072316922;81002.0850459971;0;6;4;1;12;10;0;6;29;38;477950484620.0864;183437031960.08325;401726078410.1092;38612.03997763569;7879.910487238629;-0.0;6211.039637965145;1333500.66016896;326489.09625630564;0.48116099246109745;464798.3994026872;3.8586362501784186;0.18115702012189985
2201;2019-05-18 05:41:41.788;854;837;137;140;128;41;35;32;-13;39;731;170;0;16;248;201;254;727;120;175;35;11;817;356;361;136;361;301;820;175.0;-1.0;631.0;151.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15366.630859375;12356.15234375;0.0;1356.59399414062;833.0;207638;495.0;0.0;Calculated values ==>;1558150901.788;358.56000000000006;356.86;286.86;287.16;285.96000000000004;277.26000000000005;273.955091788801;276.66;276.36;271.86;277.06;346.26;290.16;273.16;274.76000000000005;297.96000000000004;293.26000000000005;298.56;345.86;290.66;276.66;322.66;356.46000000000004;274.26000000000005;241.71165711629368;267.7187500070086;273.955091788801;285.16;8170000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;8200000.0;0.029166666666666667;0.0;0.10516666666666666;0.025166666666666667;0.0;0.029166666666666667;0.0;12356.15234375;0.0;1356.59399414062;15366.630859375;498120.3513349596;495329.2237069643;229168.21233863625;229946.58115400732;226853.90204508838;430412.23801567365;434130.71970383386;440082.7283948907;473111.07959547755;526811.726864861;464679.60488479707;442024.1650760851;444357.3337933654;465843.48631744814;460366.2921931374;263738.8263487094;478140.9240144397;455995.526710799;434130.71970383386;207800.24178383037;349344.06076314294;470370.9986153779;201539.9158360119;201539.9158360119;273.78649735363643;663990.5006815472;388192.6580838131;79709.09292333704;81002.0850459971;0;6;4;1;12;10;0;6;29;38;478166976320.1897;183518891010.1223;401905988410.195;25086.752454108755;6765.582249947376;-0.0;6783.898446144807;1334031.2180278425;326611.0810062873;0.48116099246109745;464906.6364078644;2.8175415921931366;0.1241143048950375
2202;2019-05-18 05:42:41.773;853;838;135;138;125;42;40;32;-5;40;734;170;6;18;248;201;254;736;121;176;40;12;819;357;362;136;363;301;822;174.0;0.0;1320.0;196.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15067.849609375;12178.0517578125;0.0;1356.08386230469;831.0;207639;490.0;0.0;Calculated values ==>;1558150961.773;358.46000000000004;356.96000000000004;286.66;286.96000000000004;285.66;277.36;274.0616903277293;277.16;276.36;272.66;277.16;346.56000000000006;290.16;273.76000000000005;274.96000000000004;297.96000000000004;293.26000000000005;298.56;346.76;290.76000000000005;277.16;322.16;356.26;274.36;241.71165711629368;267.7187500070086;274.0616903277293;285.26000000000005;8190000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;3010000.0;8220000.0;0.029;0.0;0.22;0.03266666666666666;0.0;0.029;0.0;12178.0517578125;0.0;1356.08386230469;15067.849609375;497790.09510422003;495290.46508659987;228622.28367420018;229397.61385791143;226062.26545306854;430346.717906069;434782.31747122854;441282.59110265225;473208.68934220774;527125.3449287468;464679.60488479707;442906.0156806056;444644.95881864097;465554.39734395995;460210.5064603235;263649.4890816204;479397.5655193512;455969.6482529023;434782.31747122854;205710.24989127388;348504.4273212152;470469.1018322894;201916.75561337936;201916.75561337936;273.9380042065321;664244.0579465091;388397.0586713768;79731.69292068902;81002.0850459971;0;6;4;1;12;10;0;6;29;38;478383822094.8105;183600470609.97964;402086543259.8793;52660.48380764004;8772.709976484395;-0.0;6753.101293877627;1334678.9496888153;326740.5344031724;0.48116099246109745;465019.4165367512;5.038097518148828;0.23736965141997554
2203;2019-05-18 05:43:41.779;854;839;133;135;121;43;36;33;1;40;738;170;9;21;248;200;254;736;121;175;36;12;804;359;364;136;365;302;807;71.0;0.0;1193.0;268.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14474.83203125;11924.46875;0.0;1359.78234863281;829.0;207640;485.0;0.0;Calculated values ==>;1558151021.779;358.56000000000006;357.06000000000006;286.46000000000004;286.66;285.26000000000005;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;273.26000000000005;277.16;346.96000000000004;290.16;274.06;275.26000000000005;297.96000000000004;293.16;298.56;346.76;290.66;276.76000000000005;321.66;356.06000000000006;274.36;241.71165711629368;267.8393353686513;274.27422755570615;285.26000000000005;8040000.000000001;3590000.0;3640000.0;1360000.0;3650000.0;3020000.0;8070000.0;0.011833333333333333;0.0;0.19883333333333333;0.04466666666666667;0.0;0.011833333333333333;0.0;11924.46875;0.0;1359.78234863281;14474.83203125;499306.6450599866;496839.86341218534;228323.84990364613;228842.19080987107;225245.85571096768;430214.79039162316;433567.68989926;441962.8318392794;473208.68934220774;527465.7924713183;464532.9482709517;443139.33368828957;444876.6353584544;465264.19953021937;459762.3043333631;264337.24875792547;481039.9302409119;455495.84257983865;433567.68989926;203620.32615720207;347664.82616959437;470469.1018322894;202278.83216946883;202278.83216946883;274.0880737122881;664490.2715792545;388597.9330945161;79754.32740235118;81002.0850459971;0;6;4;1;12;10;0;6;29;38;478601643874.9628;183682078770.0367;402267461350.0058;47657.168601014;11979.165378272653;-0.0;2736.9181498025287;1335515.0137241825;326913.48399114574;0.48116099246109745;465098.50794052007;4.695278014995404;0.2719563301066486
2204;2019-05-18 05:44:41.780;854;840;135;136;121;45;35;34;5;40;741;170;13;25;249;199;255;740;121;170;36;12;842;362;367;137;367;304;845;230.0;78.0;1104.0;204.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15095.810546875;12538.8837890625;0.0;1368.61999511719;828.0;207641;481.0;-1.0;Calculated values ==>;1558151081.78;358.56000000000006;357.16;286.66;286.76000000000005;285.26000000000005;277.66;274.5913991737795;276.66;276.56;273.66;277.16;347.26;290.16;274.46000000000004;275.66;298.06;293.06;298.66;347.16;290.16;276.76000000000005;321.26000000000005;355.96000000000004;274.36;241.92719264551067;268.0796299477929;274.5913991737795;285.26000000000005;8420000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;8450000.0;0.03833333333333333;0.013000000000000001;0.184;0.034;0.0;0.03833333333333333;-0.0024872285865471908;12538.8837890625;0.0;1368.61999511719;15095.810546875;495816.0111032959;493421.66168785887;228296.29515931508;228551.85574285215;224754.97475644952;430014.67791919125;432626.2974239531;442137.2501143532;473078.44118532055;527624.5101705522;464238.75197938585;443315.08579407755;445054.37130637356;465104.8312706036;459153.1681162232;263009.5428532871;477512.899884451;454279.4148167789;432812.2514932043;201948.4348523538;347245.03765724396;470334.5574354778;203177.44123767666;203177.44123767666;274.4506659256526;664736.6977074749;388801.79776311654;79777.06446746639;81002.0850459971;0;6;4;1;12;10;0;6;29;38;478820947529.69794;183763980134.93777;402449264379.7862;43968.604833308484;9083.34195072524;0.0;8802.667726461894;1336278.5745610148;327089.00781069027;0.48116099246109745;465194.6727587597;4.44757128744107;0.19947979110705313
2205;2019-05-18 05:45:41.790;858;842;149;146;121;48;36;35;8;41;744;170;19;27;249;196;255;748;121;56;37;12;822;365;370;137;370;306;824;212.0;-1.0;1175.0;245.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15413.6328125;12877.4541015625;0.0;1382.90930175781;826.0;207642;477.0;0.0;Calculated values ==>;1558151141.79;358.96000000000004;357.36;288.06;287.76000000000005;285.26000000000005;277.96000000000004;274.9066339382667;276.76000000000005;276.66;273.96000000000004;277.26000000000005;347.56000000000006;290.16;275.06;275.86;298.06;292.76000000000005;298.66;347.96000000000004;278.76000000000005;276.86;320.86;355.76;274.36;241.92719264551067;268.3187672390254;274.9066339382667;285.26000000000005;8220000.0;3650000.0;3700000.0;1370000.0;3700000.0;3060000.0;8240000.000000001;0.035333333333333335;0.0;0.19583333333333333;0.04083333333333334;0.0;0.035333333333333335;0.0;12877.4541015625;0.0;1382.90930175781;15413.6328125;498250.4656390149;495699.163074148;232239.24648004025;231451.24427135338;225022.3377878141;429811.8947417682;432043.5753533974;442165.11039823265;473176.1828425327;527783.7381773739;463943.3669800941;443785.1483169292;444945.90934977244;464666.51039494085;458262.81198973843;263867.1421143968;481132.7611001481;435709.04087217076;432232.2269198731;200276.58477070546;346405.4846687502;470334.5574354778;203895.65542896063;203895.65542896063;274.742328756063;664990.9854429895;389013.6358793074;79799.99769983851;81002.0850459971;0;6;4;1;12;10;0;6;29;38;479042084379.6628;183846193834.9247;402632294879.7571;46661.1015981491;10879.588498599453;-0.0;8067.892192678907;1337033.9479890824;327255.3932907005;0.48116099246109745;465335.28418939677;4.600765102111738;0.22241447231568437
2206;2019-05-18 05:46:41.791;854;835;171;163;124;46;44;36;11;42;748;170;28;32;248;197;252;684;121;74;44;13;757;350;355;138;355;311;762;383.0;-1.0;179.0;80.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17707.87890625;13410.8505859375;0.0;1410.2204589843802;822.0;207643;473.0;-1.0;Calculated values ==>;1558151201.791;358.56000000000006;356.66;290.26000000000005;289.46000000000004;285.56;277.76000000000005;273.3108153835814;277.56;276.76000000000005;274.26000000000005;277.36;347.96000000000004;290.16;275.96000000000004;276.36;297.96000000000004;292.86;298.36;341.56000000000006;280.56;277.56;320.46000000000004;355.36;274.46000000000004;242.14157278889297;268.91163127593666;273.3108153835814;285.26000000000005;7570000.0;3500000.0;3550000.0;1380000.0;3550000.0;3110000.0;7620000.0;0.06383333333333334;0.0;0.029833333333333333;0.013333333333333334;0.0;0.06383333333333334;-0.002488206849574625;13410.8505859375;0.0;1410.2204589843802;17707.87890625;503528.0538365539;500405.2334358046;239417.5291671477;237158.95159118302;226649.7701523505;430799.1582183253;437138.8652924615;441564.8193833535;473143.7464358393;527816.5067094351;463199.6128475799;444091.6498800815;444676.21458284307;466704.2170870103;460761.44649501506;266023.5592118664;477701.56180142454;442085.3945067946;437138.8652924615;198604.77482894104;344726.4743306794;470298.1829359995;200038.22410599736;200038.22410599736;273.17146174870925;665267.0026405223;389232.7087359254;79823.2741690846;81002.0850459971;0;6;4;1;12;10;0;6;29;38;479259588004.4;183928695209.82504;402817397964.5335;7205.543425774459;3603.466117733362;-0.0;15134.924262402626;1337482.8441785513;327376.08742389287;0.48116099246109745;465528.64421556896;1.7504763135724646;0.007160248914789704
2207;2019-05-18 05:47:41.781;834;828;188;179;127;39;51;30;11;41;752;170;21;31;246;198;251;661;121;102;51;13;789;351;356;137;357;306;792;172.0;0.0;1216.0;107.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;23154.31640625;13227.8896484375;0.0;1373.36279296875;820.0;207644;471.0;-1.0;Calculated values ==>;1558151261.781;356.56000000000006;355.96000000000004;291.96000000000004;291.06;285.86;277.06;273.4187578820637;278.26000000000005;276.16;274.26000000000005;277.26000000000005;348.36;290.16;275.26000000000005;276.26000000000005;297.76000000000005;292.96000000000004;298.26000000000005;339.26;283.36;278.26000000000005;320.26000000000005;355.16;274.46000000000004;241.92719264551067;268.3187672390254;273.4187578820637;285.26000000000005;7890000.000000001;3510000.0;3560000.0;1370000.0;3570000.0000000005;3060000.0;7920000.0;0.028666666666666667;0.0;0.20266666666666666;0.017833333333333333;0.0;0.028666666666666667;-0.002488531914147588;13227.8896484375;0.0;1373.36279296875;23154.31640625;497780.00583344506;496626.0834166157;243617.4007488046;241032.68305691917;226990.46178530945;430735.4089219946;438096.5567362614;442609.8111887139;473176.1828425327;528621.3905861635;463943.3669800941;444076.66985911725;445521.0975432056;466159.22355335305;460740.10936811595;263968.12148515234;470302.63727338973;446251.0601975333;438096.5567362614;197768.88456892778;343887.0166927713;470432.8002255166;200460.44232151032;200460.44232151032;273.3417327099291;665607.4641817983;389454.6612396635;79846.46683010005;81002.0850459971;0;6;4;1;12;10;0;6;29;38;479472852454.4339;184011181459.83817;403002467114.5629;49075.60542375325;4814.507049288111;-0.0;6812.235279889532;1337951.7755841096;327446.2255086665;0.48116099246109745;465711.5067296178;4.1573384198735654;0.172131045619064
2208;2019-05-18 05:48:41.791;828;827;189;189;148;38;46;28;12;40;754;169;20;31;246;198;252;690;119;109;46;13;820;354;359;136;359;305;824;151.0;-1.0;2054.0;258.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;33759.91015625;13748.0673828125;0.0;1380.8322753906198;816.0;207645;469.0;-1.0;Calculated values ==>;1558151321.791;355.96000000000004;355.86;292.06;292.06;287.96000000000004;276.96000000000004;273.7412296467126;277.76000000000005;275.96000000000004;274.36;277.16;348.56000000000006;290.06;275.16;276.26000000000005;297.76000000000005;292.96000000000004;298.36;342.16;284.06;277.76000000000005;320.06;354.76;274.46000000000004;241.71165711629368;268.19934244402924;273.7412296467126;285.06;8200000.0;3540000.0;3590000.0;1360000.0;3590000.0;3050000.0;8240000.000000001;0.025166666666666667;0.0;0.3423333333333333;0.043000000000000003;0.0;0.025166666666666667;-0.002489180505061009;13748.0673828125;0.0;1380.8322753906198;33759.91015625;493984.07727926184;493452.59229985654;243163.36545347038;243163.36545347038;231976.15418565687;430542.39183029096;436551.9870517963;442963.5195641987;473208.68934220774;528907.4271763442;463967.07995849784;444132.64570135507;445717.11843896436;465871.32459077286;460274.1915433627;262906.83343387285;471422.94362494827;446736.9255336155;436551.9870517963;196933.003932529;342208.19576138764;470567.18631662737;201170.2502949961;201170.2502949961;273.6330920900574;666081.828450614;389679.4983481618;79869.422280937;81002.0850459971;0;6;4;1;12;10;0;6;29;38;479687388204.3998;184093095109.82513;403185797664.5338;82773.89584649034;11584.068248930143;-0.0;5923.773708379471;1339050.704552161;327582.9030785956;0.48116099246109745;465817.65782673785;6.628488526554914;0.32350004565151685
2209;2019-05-18 05:49:41.782;835;829;167;174;164;41;32;31;12;40;756;169;21;30;246;193;253;708;116;57;32;13;816;357;363;134;363;304;819;291.0;-1.0;1433.0;236.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;32800.84765625;13639.4970703125;0.0;1381.4265136718802;810.0;207646;469.0;0.0;Calculated values ==>;1558151381.782;356.66;356.06000000000006;289.86;290.56;289.56;277.26000000000005;274.0616903277293;276.36;276.26000000000005;274.36;277.16;348.76;290.06;275.26000000000005;276.16;297.76000000000005;292.46000000000004;298.46000000000004;343.96000000000004;278.86;276.36;320.06;354.16;274.46000000000004;241.2770596917726;268.0796299477929;274.0616903277293;284.76000000000005;8159999.999999999;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;8190000.000000001;0.0485;0.0;0.23883333333333334;0.03933333333333333;0.0;0.0485;0.0;13639.4970703125;0.0;1381.4265136718802;32800.84765625;495407.3659226587;494228.951287802;237145.80505122116;239066.29933491227;236330.60894735786;430346.717906069;433086.23799672595;443168.68479859125;473468.5566066367;529193.1324091097;464114.87032994296;444478.12225269125;445769.9504256632;465292.22471119097;459126.9073351851;263431.6455409737;475088.4087667466;437520.3941472015;433086.23799672595;196933.003932529;339690.1980837097;470835.2695607642;201917.41366567812;201917.41366567812;273.9382606376564;666636.4182330598;389907.69381814974;79892.43765142302;81002.0850459971;0;6;4;1;12;10;0;6;29;38;479903955715.03326;184174082960.062;403368470260.0681;57618.84525557742;10577.435665206718;-0.0;11211.68798005582;1340220.46857384;327767.55457654025;0.48116099246109745;465960.4319218987;5.286490438278134;0.22137399990878412
2210;2019-05-18 05:50:41.782;843;834;143;150;153;44;32;31;10;40;759;168;20;31;247;191;253;722;116;38;33;14;824;359;364;133;364;306;828;430.0;0.0;1251.0;178.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;29907.6015625;14144.08984375;0.0;1394.93603515625;801.0;207647;476.0;0.0;Calculated values ==>;1558151441.782;357.46000000000004;356.56000000000006;287.46000000000004;288.16;288.46000000000004;277.56;274.27422755570615;276.36;276.26000000000005;274.16;277.16;349.06000000000006;289.96000000000004;275.16;276.26000000000005;297.86;292.26000000000005;298.46000000000004;345.36;276.96000000000004;276.46000000000004;320.76000000000005;353.26;274.56;241.05796691057077;268.3187672390254;274.27422755570615;284.76000000000005;8240000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;8280000.0;0.07166666666666667;0.0;0.2085;0.029666666666666668;0.0;0.07166666666666667;0.0;14144.08984375;0.0;1394.93603515625;29907.6015625;495848.0209790003;494125.7372405567;230605.9044276201;232438.2187465842;233229.85332375581;430214.79039162316;432833.13015370606;442461.82273329195;473598.1776897576;529353.8240171962;463694.521142636;443931.0220281237;445521.0975432056;465278.15030523995;458535.8290576415;263081.4186045138;476409.2968435484;433931.68165179034;433017.6092021058;199858.6285646581;335913.7198600519;471066.5657476867;202515.67829464088;202515.67829464088;274.18014403416265;667158.9886432161;390139.2237091003;79915.57400599659;81002.0850459971;0;6;4;1;12;10;0;6;29;38;480122055715.03326;184254182960.062;403551470260.0681;50028.771115458745;7967.009661107026;-0.0;16519.30504836832;1341117.5320435988;327922.0916209262;0.48116099246109745;466191.52353046887;4.7953511632982115;0.15431995199627027
2211;2019-05-18 05:51:41.783;850;840;130;134;134;46;33;33;-12;40;764;168;-12;28;247;190;254;737;117;38;34;14;829;361;366;130;366;308;832;429.0;-1.0;1016.0;160.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;26139.0234375;14737.7119140625;0.0;1400.6318359375;778.0;207648;514.0;-1.0;Calculated values ==>;1558151501.783;358.16;357.16;286.16;286.56;286.56;277.76000000000005;274.4858918419099;276.46000000000004;276.46000000000004;271.96000000000004;277.16;349.56000000000006;289.96000000000004;271.96000000000004;275.96000000000004;297.86;292.16;298.56;346.86;276.96000000000004;276.56;324.56;350.96000000000004;274.56;240.39332010688793;268.5567601203482;274.4858918419099;284.86;8290000.000000001;3610000.0;3660000.0;1300000.0;3660000.0;3080000.0;8320000.0;0.0715;0.0;0.16933333333333334;0.02666666666666667;0.0;0.0715;-0.002495238919224321;14737.7119140625;0.0;1400.6318359375;26139.0234375;496424.2350341928;494649.7291879697;227199.68795228354;228222.34289972662;228222.34289972662;430081.6785162784;432509.1113278755;438696.35173092526;473985.80243904516;529724.3920124897;463396.9273738426;438696.35173092526;444692.8620626349;464986.8782582178;458077.9016770889;263213.0052621554;478457.4555553859;433433.583526483;432695.15374167816;215742.86842915416;326265.46416910045;471465.84688968514;203029.35151605558;203029.35151605558;274.3886545684952;667626.0516352387;390379.909401486;79938.87079316755;81002.0850459971;0;6;4;1;12;10;0;6;29;38;480341059364.76874;184333084274.9667;403735673329.8456;39906.27870305127;7158.306543296789;-0.0;16421.104859132014;1341867.0032821603;328048.1380232157;0.48116099246109745;466466.03152109;3.9338417305357045;0.11693782001249887
2212;2019-05-18 05:52:41.783;853;845;123;126;119;48;35;34;-19;40;773;167;-19;18;247;189;254;747;117;39;35;14;801;362;367;130;367;307;803;259.0;0.0;952.0;171.0;0.0;0;91;86;1;0;0;0;0;0;0;1;0;0;0;0;22383.1484375;14419.224609375;0.0;1335.83178710938;760.0;207649;591.0;-1.0;Calculated values ==>;1558151561.783;358.46000000000004;357.66;285.46000000000004;285.76000000000005;285.06;277.96000000000004;274.5913991737795;276.66;276.56;271.26000000000005;277.16;350.46000000000004;289.86;271.26000000000005;274.96000000000004;297.86;292.06;298.56;347.86;277.06;276.66;332.26000000000005;349.16;274.56;240.39332010688793;268.43790593516167;274.5913991737795;284.86;8009999.999999999;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3070000.0;8030000.0;0.043166666666666666;0.0;0.15866666666666665;0.0285;0.0;0.043166666666666666;-0.0024980426964462204;14419.224609375;0.0;1335.83178710938;22383.1484375;499434.4494073273;498088.5734673372;225809.53772152192;226577.48109851047;224790.7055084475;430014.67791919125;432626.2974239531;437828.56808052456;473985.80243904516;530741.7249773676;463421.06585602765;437828.56808052456;443435.5918674444;464840.8181699309;457778.76280914614;264479.93419947434;483225.6986820088;433366.6693374496;432626.2974239531;247943.99896000302;318717.3015803363;471465.84688968514;203229.5859348961;203229.5859348961;274.4708502936256;668030.4030675304;390622.88387251465;79961.67465669294;81002.0850459971;0;6;4;1;12;10;0;6;29;38;480560959364.76874;184411084274.9667;403920173329.8456;37223.03850043971;7644.7334372114865;-0.0;9902.291379277625;1342509.7475921893;328171.4966897199;0.48116099246109745;466685.3931564101;3.4763482870902536;0.13639025865992876
2213;2019-05-18 05:53:41.764;850;843;120;122;111;46;36;35;-12;41;778;168;-2;14;247;189;254;739;117;40;36;15;824;359;364;135;364;307;827;325.0;-1.0;684.0;92.0;0.0;0;81;90;1;0;0;0;0;0;0;1;0;0;0;0;20934.849609375;15182.8837890625;0.0;1256.05090332031;749.0;207650;657.0;0.0;Calculated values ==>;1558151621.764;358.16;357.46000000000004;285.16;285.36;284.26000000000005;277.76000000000005;274.27422755570615;276.76000000000005;276.66;271.96000000000004;277.26000000000005;350.96000000000004;289.96000000000004;272.96000000000004;274.56;297.86;292.06;298.56;347.06000000000006;277.16;276.76000000000005;338.86;348.06000000000006;274.66;241.49495122638035;268.43790593516167;274.27422755570615;284.86;8240000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;8270000.0;0.05416666666666667;0.0;0.114;0.015333333333333334;0.0;0.05416666666666667;0.0;15182.8837890625;0.0;1256.05090332031;20934.849609375;496886.9282913651;495567.82754259923;224731.41545460452;225236.04515631867;222476.86269329977;430214.79039162316;433567.68989926;438918.9086401352;473436.17305719486;531264.2688581708;463545.87696740363;440451.2342739305;442846.6802591378;465278.15030523995;458261.73571072373;263429.1603613938;479338.8677944381;434293.55171347444;433567.68989926;275564.83829863765;314105.63291466556;470897.14156183373;202545.918673012;202545.918673012;274.1918893214285;668391.2720728826;390869.4899922738;79983.26683940353;81002.0850459971;0;6;4;1;12;10;0;6;29;38;480780189919.57355;184490559099.89594;404104314999.68164;26946.520856252046;4114.718750961933;-0.0;12513.6792747551;1343044.3245833486;328269.4610926464;0.48116099246109745;466872.13375843817;2.65071427664714;0.06750616603898656
2214;2019-05-18 05:54:41.784;848;842;120;122;108;44;36;35;-3;42;777;168;6;14;247;191;254;748;118;44;36;16;816;359;364;138;364;305;819;333.0;76.0;740.0;147.0;0.0;0;90;88;1;0;0;0;0;0;0;1;0;0;0;0;19549.716796875;14894.2265625;0.0;1308.68920898438;740.0;207651;683.0;-1.0;Calculated values ==>;1558151681.784;357.96000000000004;357.36;285.16;285.36;283.96000000000004;277.56;274.27422755570615;276.76000000000005;276.66;272.86;277.36;350.86;289.96000000000004;273.76000000000005;274.56;297.86;292.26000000000005;298.56;347.96000000000004;277.56;276.76000000000005;341.46000000000004;347.16;274.76000000000005;242.14157278889297;268.19934244402924;274.27422755570615;284.96000000000004;8159999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8190000.000000001;0.0555;0.012666666666666666;0.12333333333333334;0.0245;0.0;0.0555;-0.002501107412947685;14894.2265625;0.0;1308.68920898438;19549.716796875;497330.430749599;496165.78656297666;224834.48107826203;225340.67404692722;221825.29392447032;430214.79039162316;433567.68989926;440729.75779049523;473143.7464358393;531310.4117884313;463842.86167576985;442076.7812560851;443257.1847228264;465278.15030523995;458535.8290576415;263783.75889513275;481671.952146286;435011.12638877804;433567.68989926;286451.7998164319;310333.04987691523;470593.2725848416;202450.76996593268;202450.76996593268;274.15492599436953;668728.755916623;391120.2161259859;80004.64679794403;81002.0850459971;0;6;4;1;12;10;0;6;29;38;480998662719.50415;184572486399.8699;404287976199.6233;29387.74183169605;6569.491314163268;0.0;12826.989056299666;1343513.9332563286;328358.5258548554;0.48116099246109745;467083.3763852085;3.010829833974368;0.09544992147584133
2215;2019-05-18 05:55:41.785;847;839;119;121;106;43;35;35;-16;42;772;168;-1;16;246;191;253;738;118;48;35;17;813;356;361;139;361;305;816;263.0;-1.0;0.0;57.0;0.0;0;95;87;1;0;0;0;0;0;0;1;0;0;0;0;18639.177734375;14714.171875;0.0;1334.56701660156;734.0;207652;696.0;-1.0;Calculated values ==>;1558151741.785;357.86;357.06000000000006;285.06;285.26000000000005;283.76000000000005;277.46000000000004;273.955091788801;276.66;276.66;271.56;277.36;350.36;289.96000000000004;273.06;274.76000000000005;297.76000000000005;292.26000000000005;298.46000000000004;346.96000000000004;277.96000000000004;276.66;342.76;346.56000000000006;274.86;242.35481222062532;268.19934244402924;273.955091788801;284.96000000000004;8130000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;8159999.999999999;0.04383333333333333;0.0;0.0;0.0095;0.0;0.04383333333333333;-0.002502016338352135;14714.171875;0.0;1334.56701660156;18639.177734375;497460.13156075764;496001.0451296348;224620.61703454508;225126.71298885648;221363.36907974945;430412.23801567365;434130.71970383386;438745.2800241919;473013.37450241524;530788.4338752198;463842.86167576985;441030.91413852724;443549.91784386104;465582.3289076539;459013.50581512303;263565.80957825965;480381.47015909635;436430.11128019885;434130.71970383386;291896.6896268761;307818.28838856175;470557.3835890923;201534.78543053765;201534.78543053765;273.78449392191953;669047.0020092768;391366.95689259167;80026.6743003371;81002.0850459971;0;6;4;1;12;10;0;6;29;38;481216166345.10565;184655587785.09973;404470979250.1294;0.0;2555.714682506269;-0.0;10195.455118979482;1343758.8351872342;328434.570505761;0.48116099246109745;467275.2332847615;0.7945278372095981;-0.00869620085767227
2216;2019-05-18 05:56:41.795;845;838;121;123;106;40;37;33;-22;42;765;168;-11;15;246;193;253;742;119;56;36;17;825;355;361;139;360;304;828;383.0;0.0;363.0;20.0;0.0;0;97;87;1;0;0;0;0;0;0;1;0;0;0;0;18383.81640625;14919.1025390625;0.0;1344.51013183594;729.0;207653;700.0;0.0;Calculated values ==>;1558151801.795;357.66;356.96000000000004;285.26000000000005;285.46000000000004;283.76000000000005;277.16;273.8482719121499;276.86;276.46000000000004;270.96000000000004;277.36;349.66;289.96000000000004;272.06;274.66;297.76000000000005;292.46000000000004;298.46000000000004;347.36;278.76000000000005;276.76000000000005;343.16;346.06000000000006;274.86;242.35481222062532;268.0796299477929;273.8482719121499;285.06;8250000.0;3550000.0;3610000.0;1390000.0;3600000.0;3040000.0;8280000.0;0.06383333333333334;0.0;0.0605;0.0033333333333333335;0.0;0.06383333333333334;0.0;14919.1025390625;0.0;1344.51013183594;18383.81640625;496052.31695533777;494726.265116522;224970.67992790404;225475.79207808408;221223.8695142628;430477.46260093397;434489.842356074;438039.0146135774;473013.37450241524;530133.2815370072;463990.9003261064;439733.1669821983;443607.19622175704;465726.964571486;459443.0104646142;263038.38789582223;479720.8199233449;437806.89928523917;434310.53623595677;293572.2367247113;305722.83045113535;470557.3835890923;201645.623070988;201645.623070988;273.82326167890216;669355.5783812248;391613.9420033285;80049.00366417767;81002.0850459971;0;6;4;1;12;10;0;6;29;38;481432802445.0712;184739001685.0865;404653709700.10034;14301.800188326659;896.3725350603478;-0.0;14851.776957030508;1343878.0367190626;328463.34269380174;0.48116099246109745;467483.9950065174;1.8476798659985234;0.002773052884216618
2217;2019-05-18 05:57:41.786;848;840;123;124;107;39;37;32;-17;42;760;168;-9;14;246;194;254;750;119;63;37;17;806;356;361;139;361;303;809;438.0;0.0;955.0;124.0;0.0;0;98;85;1;0;0;0;0;0;0;1;0;0;0;0;17630.904296875;14474.33203125;0.0;1341.57580566406;720.0;207654;699.0;-1.0;Calculated values ==>;1558151861.786;357.96000000000004;357.16;285.46000000000004;285.56;283.86;277.06;273.955091788801;276.86;276.36;271.46000000000004;277.36;349.16;289.96000000000004;272.26000000000005;274.56;297.76000000000005;292.56;298.56;348.16;279.46000000000004;276.86;343.06000000000006;345.16;274.86;242.35481222062532;267.9596281332873;273.955091788801;285.06;8059999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8090000.000000001;0.073;0.0;0.15916666666666668;0.020666666666666667;0.0;0.073;-0.0025041181581266134;14474.33203125;0.0;1341.57580566406;17630.904296875;498250.69428019685;496801.0557942593;225728.119908989;225983.1069209543;221695.2678184601;430412.23801567365;434489.842356074;439035.45894700487;473013.37450241524;529687.3334219017;464138.6388362429;440254.13072146993;443664.5507289629;465582.3289076539;459420.75121607736;264243.1106839126;483062.42551071383;438989.9883500334;434489.842356074;293153.3411634106;301951.40411888575;470557.3835890923;201771.50543474717;201771.50543474717;273.8768650955912;669655.656035035;391858.8505493643;80071.38435602593;81002.0850459971;0;6;4;1;12;10;0;6;29;38;481649369954.844;184822389174.999;404835782384.9093;37764.51260070102;5554.908148523132;-0.0;16988.43859525686;1344311.857575625;328517.0953020077;0.48116099246109745;467749.290335572;3.813113984119425;0.10094167398511883
2218;2019-05-18 05:58:41.786;849;839;123;124;108;39;39;32;-9;41;756;169;0;13;246;195;253;737;120;68;39;17;812;355;360;139;360;304;816;185.0;-1.0;1072.0;60.0;0.0;0;98;86;1;0;0;0;0;0;0;1;0;0;0;0;17689.7734375;14644.9189453125;0.0;1351.70812988281;710.0;207655;706.0;-1.0;Calculated values ==>;1558151921.786;358.06000000000006;357.06000000000006;285.46000000000004;285.56;283.96000000000004;277.06;273.8482719121499;277.06;276.36;272.26000000000005;277.26000000000005;348.76;290.06;273.16;274.46000000000004;297.76000000000005;292.66;298.46000000000004;346.86;279.96000000000004;277.06;343.76;344.16;274.86;242.35481222062532;268.0796299477929;273.8482719121499;285.16;8120000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;8159999.999999999;0.030833333333333334;0.0;0.17866666666666667;0.01;0.0;0.030833333333333334;-0.002505603047729323;14644.9189453125;0.0;1351.70812988281;17689.7734375;497845.7983921691;496001.0451296348;225634.196743664;225888.46599767907;221860.9510116948;430477.46260093397;435089.031508698;440037.4285321836;472915.35137376806;529193.1324091097;464114.87032994296;441393.15733161947;443315.08579407755;465726.964571486;459713.48351275333;263610.88488084695;480219.2274173948;440042.10740737274;435089.031508698;296085.73418796173;297761.5184850505;470557.3835890923;201602.3236596679;201602.3236596679;273.8063681176401;669949.9950161548;392101.51097416895;80093.82838882215;81002.0850459971;0;6;4;1;12;10;0;6;29;38;481865669954.844;184905789174.999;405017882384.9093;42600.40540388947;2689.5505992942444;-0.0;7199.173492011762;1344981.5652256631;328585.7991249062;0.48116099246109745;467950.8537696325;3.281262309139291;0.11881331588035748
2219;2019-05-18 05:59:41.777;846;839;126;126;110;40;40;32;-1;41;754;169;6;15;246;196;253;742;120;72;40;17;836;355;361;139;360;304;850;92.0;-1.0;944.0;20.0;0.0;0;98;87;1;0;0;0;0;0;0;1;0;0;0;0;18023.86328125;15111.24609375;0.0;1343.27587890625;698.0;207656;710.0;-1.0;Calculated values ==>;1558151981.777;357.76;357.06000000000006;285.76000000000005;285.76000000000005;284.16;277.16;273.8482719121499;277.16;276.36;273.06;277.26000000000005;348.56000000000006;290.06;273.76000000000005;274.66;297.76000000000005;292.76000000000005;298.46000000000004;347.36;280.36;277.16;344.16;342.96000000000004;274.86;242.35481222062532;268.0796299477929;273.8482719121499;285.16;8359999.999999999;3550000.0;3610000.0;1390000.0;3600000.0;3040000.0;8500000.0;0.015333333333333334;0.0;0.15733333333333333;0.0033333333333333335;0.0;0.015333333333333334;-0.002507366701671634;15111.24609375;0.0;1343.27587890625;18023.86328125;495175.13752417255;492794.27219702984;225947.4681468147;225947.4681468147;221959.82318783115;430477.46260093397;435024.7519814282;441243.57701197703;472915.35137376806;528984.1077190351;464114.87032994296;442285.3213856606;443607.19622175704;465726.964571486;459848.5200899102;262575.47230148973;477291.65386015;440483.78149257216;435024.7519814282;297761.5184850505;292734.4514702754;470557.3835890923;201665.08967933833;201665.08967933833;273.83085518272907;670247.5640131197;392349.4418206947;80116.28322014182;81002.0850459971;0;6;4;1;12;10;0;6;29;38;482081937509.61707;184989176664.9115;405200255024.71796;37693.68200700182;896.3076463658466;-0.0;3578.181488632045;1345650.5822524426;328615.6767945992;0.48116099246109745;468040.65158934996;2.5627101906742604;0.09792894366487642
2220;2019-05-18 06:00:41.787;848;839;127;128;111;41;36;33;6;41;753;170;10;17;246;196;253;744;120;73;36;17;796;358;363;138;364;304;800;330.0;-1.0;945.0;100.0;0.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;17176.751953125;14268.419921875;0.0;1350.58422851562;686.0;207657;719.0;-1.0;Calculated values ==>;1558152041.787;357.96000000000004;357.06000000000006;285.86;285.96000000000004;284.26000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;273.76000000000005;277.26000000000005;348.46000000000004;290.16;274.16;274.86;297.76000000000005;292.76000000000005;298.46000000000004;347.56000000000006;280.46000000000004;276.76000000000005;345.06000000000006;341.76;274.86;242.14157278889297;268.0796299477929;274.1680685717883;285.16;7959999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3640000.0;3040000.0;8000000.0;0.055;0.0;0.1575;0.016666666666666666;0.0;0.055;-0.002509110313032386;14268.419921875;0.0;1350.58422851562;17176.751953125;499166.01407390373;497489.3949466985;226876.51822010503;227133.9482461105;222807.26136535764;430280.9020939914;433816.67410848953;442285.3213856606;473045.8727645816;528879.5811680062;464238.75197938585;442875.1821116291;443898.39648781426;465146.75317812245;459376.6067587312;264357.5329384051;483070.9165451871;440215.0024765854;433816.67410848953;301532.38793589;287708.2272785495;470691.5974162874;202325.20287887155;202325.20287887155;274.1015376509317;670540.9513631029;392594.3131758777;80138.73579583914;81002.0850459971;0;6;4;1;12;10;0;6;29;38;482299173709.5825;185072290514.8983;405382685424.68896;37793.71866481928;4472.773242290264;-0.0;12732.030917628988;1346279.7487682197;328660.4265923877;0.48116099246109745;468176.59267911996;3.521256688017658;0.10704904802311849
2221;2019-05-18 06:01:41.787;847;838;130;130;112;42;35;33;8;41;752;170;12;21;246;195;253;736;121;76;35;17;818;358;363;138;363;304;821;768.0;0.0;777.0;91.0;0.0;0;97;87;1;0;0;0;0;0;0;1;0;0;0;0;17596.060546875;14779.6357421875;0.0;1345.52624511719;674.0;207658;724.0;-1.0;Calculated values ==>;1558152101.787;357.86;356.96000000000004;286.16;286.16;284.36;277.36;274.1680685717883;276.66;276.46000000000004;273.96000000000004;277.26000000000005;348.36;290.16;274.36;275.26000000000005;297.76000000000005;292.66;298.46000000000004;346.76;280.76000000000005;276.66;345.56000000000006;340.56000000000006;274.86;242.14157278889297;268.0796299477929;274.1680685717883;285.26000000000005;8180000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8209999.999999999;0.128;0.0;0.1295;0.015166666666666667;0.0;0.128;-0.0025108336921281847;14779.6357421875;0.0;1345.52624511719;17596.060546875;496998.2485027743;495384.31613050087;227351.61502182105;227351.61502182105;222798.7739268602;430280.9020939914;433634.880018922;442580.7327243594;473045.8727645816;528775.0450999481;464238.75197938585;443168.68479859125;444478.12225269125;465292.22471119097;459240.64650238265;263343.07365802757;479507.653605058;440709.58247278957;433634.880018922;303627.53096179874;282682.81946839223;470691.5974162874;202365.4699355622;202365.4699355622;274.1171908711168;670830.7248006029;392836.38030641153;80161.20338311941;81002.0850459971;0;6;4;1;12;10;0;6;29;38;482516973709.5825;185155090514.8983;405565085424.68896;31107.876531149235;4069.6129334576653;-0.0;29602.484490670053;1346853.928728186;328731.6131438523;0.48116099246109745;468529.3803075224;4.017322368995617;0.034565965831997496
2222;2019-05-18 06:02:41.788;847;839;136;135;115;42;36;33;2;41;751;170;10;23;246;196;253;746;121;81;36;17;819;358;363;138;363;303;822;-1.0;1.0;903.0;134.0;0.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;17518.466796875;14585.2685546875;0.0;1341.10717773438;662.0;207659;726.0;-1.0;Calculated values ==>;1558152161.788;357.86;357.06000000000006;286.76000000000005;286.66;284.66;277.36;274.1680685717883;276.76000000000005;276.46000000000004;273.36;277.26000000000005;348.26;290.16;274.16;275.46000000000004;297.76000000000005;292.76000000000005;298.46000000000004;347.76;281.26000000000005;276.76000000000005;345.76;339.36;274.86;242.14157278889297;267.9596281332873;274.1680685717883;285.26000000000005;8190000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8220000.0;0.0;0.00016666666666666666;0.1505;0.022333333333333334;0.0;0.0;-0.002512536642511817;14585.2685546875;0.0;1341.10717773438;17518.466796875;496905.7222487126;495439.50860522164;228880.33985872703;228622.28367420018;223537.54702699115;430280.9020939914;433816.67410848953;441901.5654153896;473045.8727645816;528747.3278113285;464385.99786296085;443080.6557621375;444965.2754471953;465292.22471119097;459376.6067587312;263299.0448281941;481025.22688775114;441526.9608701017;433816.67410848953;304465.6318710359;277658.20189090865;470691.5974162874;202192.20603180915;202365.4699355622;274.04980805338624;671123.3507396277;393081.0919213545;80183.59236818195;81002.0850459971;0;6;4;1;12;10;0;6;29;38;482734777340.1849;185237891895.1273;405747188460.19257;36076.258587228855;5996.486407586681;0.0;0.0;1347413.8058535175;328815.498703329;0.48116099246109745;468776.07179041643;2.6417023999481923;0.15156250008220037
2223;2019-05-18 06:03:41.768;850;837;140;139;117;42;38;33;0;41;750;170;10;22;246;196;253;735;120;84;38;17;793;357;363;138;363;304;796;448.0;-1.0;684.0;69.0;0.0;0;97;84;1;0;0;0;0;0;0;1;0;0;0;0;17080.724609375;14116.30078125;0.0;1343.25744628906;650.0;207660;726.0;-1.0;Calculated values ==>;1558152221.768;358.16;356.86;287.16;287.06;284.86;277.36;274.0616903277293;276.96000000000004;276.46000000000004;273.16;277.26000000000005;348.16;290.16;274.16;275.36;297.76000000000005;292.76000000000005;298.46000000000004;346.66;281.56;276.96000000000004;345.76;338.16;274.86;242.14157278889297;268.0796299477929;274.0616903277293;285.16;7930000.0;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;7959999.999999999;0.07466666666666667;0.0;0.114;0.0115;0.0;0.07466666666666667;-0.0025142189607337806;14116.30078125;0.0;1343.25744628906;17080.724609375;499728.17739462986;497567.9632760822;230316.8298865943;230054.07820118841;224375.18010579725;430346.717906069;434178.6716885159;441393.15733161947;473045.8727645816;528565.9442730256;464238.75197938585;442875.1821116291;444622.5063410642;465292.22471119097;459534.26681895024;264503.1726630548;482073.3620004505;442013.3735559718;434178.6716885159;304465.6318710359;272634.34865687083;470691.5974162874;202099.22480479287;202099.22480479287;274.00906754622156;671411.5812247607;393320.1919383648;80205.95461673198;81002.0850459971;0;6;4;1;12;10;0;6;29;38;482952504739.3887;185320664294.8246;405929227759.52686;27279.508308058234;3088.8122850321865;-0.0;17328.598700651324;1347941.5945874734;328891.18428854994;0.48116099246109745;468920.42864406423;3.0852705227227184;0.05222212702161473
2224;2019-05-18 06:04:41.789;846;836;144;144;122;40;41;32;3;41;749;169;12;23;246;197;252;730;120;93;41;17;836;355;360;138;360;304;839;752.0;74.0;672.0;0.0;0.0;0;98;87;1;0;0;0;0;0;0;1;0;0;0;0;18106.666015625;15153.650390625;0.0;1355.39196777344;638.0;207661;724.0;0.0;Calculated values ==>;1558152281.789;357.76;356.76;287.56;287.56;285.36;277.16;273.8482719121499;277.26000000000005;276.36;273.46000000000004;277.26000000000005;348.06000000000006;290.06;274.36;275.46000000000004;297.76000000000005;292.86;298.36;346.16;282.46000000000004;277.26000000000005;345.56000000000006;336.96000000000004;274.86;242.14157278889297;268.0796299477929;273.8482719121499;285.16;8359999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;8390000.0;0.12533333333333332;0.012333333333333333;0.112;0.0;0.0;0.12533333333333332;0.0;15153.650390625;0.0;1355.39196777344;18106.666015625;495175.13752417255;493384.0002389565;230699.3777897312;230699.3777897312;225081.7391975891;430477.46260093397;435442.3189386135;441840.366412452;473045.8727645816;528461.3794440429;464114.87032994296;443168.68479859125;444766.67480068695;465726.964571486;459983.4243893901;262235.2298302179;476507.410820193;444065.411795852;435442.3189386135;303627.53096179874;267611.2341011182;470691.5974162874;201709.7481601087;201709.7481601087;273.8482719121499;671704.9121105762;393564.1935694184;80228.451232965;81002.0850459971;0;6;4;1;12;10;0;6;29;38;483169480654.9196;185403493275.02725;406111691599.9733;26894.629244262454;0.0;0.0;29294.48220423927;1348393.203742749;328916.933400024;0.48116099246109745;469309.0903032086;3.403535482475598;-0.011355234313496236
2225;2019-05-18 06:05:41.759;850;839;145;146;123;39;43;31;-4;41;749;169;7;23;246;197;253;742;120;98;44;17;803;357;362;138;362;303;805;295.0;-1.0;870.0;175.0;0.0;0;98;84;1;0;0;0;0;0;0;1;0;0;0;0;17481.0625;14302.078125;0.0;1345.93029785156;629.0;207662;719.0;0.0;Calculated values ==>;1558152341.759;358.16;357.06000000000006;287.66;287.76000000000005;285.46000000000004;277.06;274.0616903277293;277.46000000000004;276.26000000000005;272.76000000000005;277.26000000000005;348.06000000000006;290.06;273.86;275.46000000000004;297.76000000000005;292.86;298.46000000000004;347.36;282.96000000000004;277.56;345.06000000000006;336.06;274.86;242.14157278889297;267.9596281332873;274.0616903277293;285.16;8030000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8050000.0;0.04916666666666667;0.0;0.145;0.029166666666666667;0.0;0.04916666666666667;0.0;14302.078125;0.0;1345.93029785156;17481.0625;498816.7924288303;497025.7007804619;231490.6310191526;231754.84702965105;225782.30393595033;430346.717906069;435315.5984456732;441006.86972331285;473045.8727645816;528538.3341833716;464262.3620501426;442640.2954479828;444965.2754471953;465437.41611875535;459669.781954241;264024.8151452126;482217.1712448121;444447.176592924;435492.39016710146;301532.38793589;263844.3676079864;470691.5974162874;201927.02158942234;201927.02158942234;273.9420045488093;672001.3282328123;393809.53524163016;80250.95099634651;81002.0850459971;0;6;4;1;12;10;0;6;29;38;483385972355.0229;185486251875.06674;406293700550.0602;34666.57797941412;7838.96679495023;-0.0;11483.63062173589;1348905.957298161;328982.2254609848;0.48116099246109745;469648.7380014503;3.4502266318605233;0.1309256952702916
2226;2019-05-18 06:06:41.800;852;837;141;142;125;41;38;33;-17;41;748;169;1;20;246;196;252;723;119;99;38;17;812;356;361;138;361;305;817;529.0;-1.0;350.0;38.0;0.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;17798.640625;14653.8466796875;0.0;1355.541015625;619.0;207663;709.0;0.0;Calculated values ==>;1558152401.8;358.36;356.86;287.26000000000005;287.36;285.66;277.26000000000005;273.955091788801;276.96000000000004;276.46000000000004;271.46000000000004;277.26000000000005;347.96000000000004;290.06;273.26000000000005;275.16;297.76000000000005;292.76000000000005;298.36;345.46000000000004;283.06;276.96000000000004;344.06000000000006;335.06;274.86;242.14157278889297;268.19934244402924;273.955091788801;285.06;8120000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8170000.0;0.08816666666666667;0.0;0.058333333333333334;0.006333333333333333;0.0;0.08816666666666667;0.0;14653.8466796875;0.0;1355.541015625;17798.640625;498285.17833623156;495610.7047065465;230252.5817286846;230513.60099053878;226129.56143925156;430412.23801567365;434668.6427963687;438590.5995609556;473045.8727645816;528279.7451289311;463967.07995849784;441331.01728135947;444132.64570135507;465582.3289076539;459691.5705057278;263258.12148285226;477816.92586020444;444803.72290194937;434668.6427963687;297342.5633918147;259659.41789560125;470691.5974162874;201874.69887387604;201874.69887387604;273.9170886523833;672295.5266566214;394050.9995024628;80273.47864062895;81002.0850459971;0;6;4;1;12;10;0;6;29;38;483603020569.623;185569108454.91406;406476225189.7239;13808.427540079641;1702.5070241019387;-0.0;20524.666055833102;1349310.191714971;329061.79207605624;0.48116099246109745;469915.65607607213;2.250904363479547;-0.008417731017974748
