;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2227;2019-05-18 06:07:41.800;850;838;139;140;124;41;36;32;-12;41;748;169;2;17;247;196;253;731;119;103;37;17;800;359;364;139;364;301;802;350.0;0.0;1000.0;182.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;16912.25390625;13906.52734375;0.0;1341.654296875;607.0;207664;698.0;-1.0;Calculated values ==>;1558152461.8;358.16;356.96000000000004;287.06;287.16;285.56;277.26000000000005;274.27422755570615;276.76000000000005;276.36;271.96000000000004;277.26000000000005;347.96000000000004;290.06;273.36;274.86;297.86;292.76000000000005;298.46000000000004;346.26;283.46000000000004;276.86;342.96000000000004;333.86;274.86;242.35481222062532;267.7187500070086;274.27422755570615;285.06;8000000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8020000.0;0.058333333333333334;0.0;0.16666666666666666;0.030333333333333334;0.0;0.058333333333333334;-0.0025200745451172814;13906.52734375;0.0;1341.654296875;16912.25390625;499090.7208356339;497157.62829409563;229960.70794666966;230222.71668235748;226078.90785510855;430214.79039162316;433567.68989926;440233.639942548;472915.35137376806;528587.7342251306;464556.45636730205;442319.071281641;444501.2531899496;465278.15030523995;459218.5880301819;264166.2146513962;480781.6092536674;444830.33937850303;433749.95420475816;292734.4514702754;254638.09398592086;470557.3835890923;202477.9570492646;202477.9570492646;274.16548995550323;672584.7841110484;394289.0026193248;80295.95526823311;81002.0850459971;0;6;4;1;12;10;0;6;29;38;483820520569.623;185652208454.91406;406658025189.7239;39625.947148880565;8131.742605041441;-0.0;13490.866500737126;1349755.4781707125;329143.7441562991;0.48116099246109745;470199.1188473769;4.016777718038034;0.14364366522101793
2228;2019-05-18 06:08:41.791;849;834;135;137;122;42;35;33;-6;41;746;169;6;17;247;195;252;722;119;105;35;17;804;357;363;139;363;302;808;207.0;-1.0;947.0;94.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;16984.548828125;13769.3701171875;0.0;1349.431640625;677.0;207665;688.0;16.0;Calculated values ==>;1558152521.791;358.06000000000006;356.56000000000006;286.66;286.86;285.36;277.36;274.0616903277293;276.66;276.46000000000004;272.56;277.26000000000005;347.76;290.06;273.76000000000005;274.86;297.86;292.66;298.36;345.36;283.66;276.66;341.96000000000004;340.86;274.86;242.35481222062532;267.8393353686513;274.0616903277293;285.06;8040000.000000001;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8080000.0;0.034499999999999996;0.0;0.15783333333333335;0.015666666666666666;0.0;0.034499999999999996;0.04016647607607273;13769.3701171875;0.0;1349.431640625;16984.548828125;498579.8195725002;496009.72419456637;228827.34437136055;229347.04817707554;225486.89998434746;430346.717906069;433634.880018922;440920.49340534693;472915.35137376806;528301.8751473622;464409.5568307396;442699.92918233894;444301.04523409;465423.3653177346;459398.6165296522;263620.62605174223;478660.0542257561;445340.82824547135;433634.880018922;288545.87390705565;283939.0963198885;470557.3835890923;202056.87957946592;202056.87957946592;273.9925834828039;672867.2150958685;394519.6005030522;80318.377620498;81002.0850459971;0;6;4;1;12;10;0;6;29;38;484038587854.39417;185735595944.82657;406838898054.5341;37700.640382184894;4206.5078961508125;-0.0;7989.441015161233;1350399.7697412276;329246.5474875547;0.48116099246109745;470378.0945594372;3.300300519365785;0.12140469605465284
2229;2019-05-18 06:09:41.781;846;829;134;135;120;42;37;33;-25;41;745;169;-21;16;247;195;252;722;120;108;37;17;814;357;362;135;362;301;817;317.0;-2.0;807.0;0.0;0.0;0;85;76;1;0;0;0;0;0;0;1;0;0;0;0;16446.462890625;13633.1748046875;0.0;1267.61962890625;776.0;207666;676.0;15.0;Calculated values ==>;1558152581.781;357.76;356.06000000000006;286.56;286.66;285.16;277.36;274.0616903277293;276.86;276.46000000000004;270.66;277.26000000000005;347.66;290.06;271.06;274.76000000000005;297.86;292.66;298.36;345.36;283.96000000000004;276.86;340.76;350.76;274.86;241.49495122638035;267.7187500070086;274.0616903277293;285.16;8140000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;8170000.0;0.05283333333333333;0.0;0.1345;0.0;0.0;0.05283333333333333;0.03743328844682454;13633.1748046875;0.0;1267.61962890625;16446.462890625;497220.7235928188;494418.69329922897;228436.69696937763;228694.9277499632;224860.46681718508;430346.717906069;434244.55786418;438249.86041294545;473436.17305719486;528274.5234267008;464556.45636730205;438865.43479602295;444357.3337933654;465568.3016696177;459398.6165296522;263169.2758955824;477651.7728478229;446001.5848834756;434244.55786418;283520.3318566784;325426.6669566859;471092.8683005434;202234.48292222194;202234.48292222194;274.0616903277293;673145.760428275;394747.91698501393;80340.18274628746;81002.0850459971;0;6;4;1;12;10;0;6;29;38;484256051604.4287;185817782244.83963;407019767904.56287;31744.068272502314;0.0;-0.0;12257.865626100118;1350978.379195791;329281.59587765613;0.48116099246109745;470546.7939935486;2.9529924793405873;0.05519774266744882
2230;2019-05-18 06:10:41.782;846;825;134;135;118;41;39;33;-27;41;746;170;-28;10;247;196;252;727;121;113;39;17;818;356;361;133;361;301;821;268.0;2.0;731.0;0.0;0.0;0;70;72;1;0;0;0;0;0;0;1;0;0;0;0;16382.8671875;13416.076171875;0.0;1177.89892578125;813.0;207667;659.0;-1.0;Calculated values ==>;1558152641.782;357.76;355.66;286.56;286.66;284.96000000000004;277.26000000000005;273.955091788801;277.06;276.46000000000004;270.46000000000004;277.26000000000005;347.76;290.16;270.36;274.16;297.86;292.76000000000005;298.36;345.86;284.46000000000004;277.06;339.06000000000006;354.46000000000004;274.86;241.05796691057077;267.7187500070086;273.955091788801;285.26000000000005;8180000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;8209999.999999999;0.04466666666666667;0.0003333333333333333;0.12183333333333332;0.0;0.0;0.04466666666666667;-0.0024896655999169415;13416.076171875;0.0;1177.89892578125;16382.8671875;496850.6067656191;493438.0541630567;228378.9763252522;228636.7605419998;224304.1437662253;430412.23801567365;434846.9440822899;437940.2675631159;473695.32993624324;528378.9364818194;464679.60488479707;437785.01000687695;443489.2359988558;465712.960854355;459691.5705057278;262993.64256543224;478029.1634162141;446961.280138781;434846.9440822899;276402.16793126165;340949.162051476;471359.25143505377;201972.2588119733;201972.2588119733;273.955091788801;673419.3427393119;394973.3311672824;80360.56240728825;81002.0850459971;0;6;4;1;12;10;0;6;29;38;484472955220.02856;185898183585.06198;407200370915.0623;28748.769066180874;0.0;0.0;10401.735942074141;1351482.4945767904;329281.59587765613;0.48116099246109745;470735.62715430587;2.6826484728305773;0.05424134330198694
2231;2019-05-18 06:11:41.792;846;822;135;136;117;40;41;32;-26;41;749;170;-28;3;247;197;253;730;121;116;41;18;809;357;362;133;362;302;812;305.0;0.0;826.0;55.0;0.0;0;62;71;1;0;0;0;0;0;0;1;0;0;0;0;16115.2255859375;13337.79296875;0.0;1119.25219726562;827.0;207668;644.0;0.0;Calculated values ==>;1558152701.792;357.76;355.36;286.66;286.76000000000005;284.86;277.16;274.0616903277293;277.26000000000005;276.36;270.56;277.26000000000005;348.06000000000006;290.16;270.36;273.46000000000004;297.86;292.86;298.46000000000004;346.16;284.76000000000005;277.26000000000005;337.56000000000006;355.86;274.96000000000004;241.05796691057077;267.8393353686513;274.0616903277293;285.26000000000005;8090000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;8120000.0;0.05083333333333333;0.0;0.13766666666666666;0.009166666666666667;0.0;0.05083333333333333;0.0;13337.79296875;0.0;1119.25219726562;16115.2255859375;497682.24372402957;493847.8264370465;228768.2268939661;229027.41619858574;224167.0421945759;430346.717906069;434960.5676705249;437869.15320432716;473695.32993624324;528615.2473456069;464532.9482709517;437557.52604302316;442258.39573455596;465568.3016696177;459669.781954241;263747.19296084397;479520.9763726562;447226.26867977355;434960.5676705249;270122.7006405761;346825.2571629905;471456.77876420494;202130.6715272286;202130.6715272286;274.0213061449111;673690.2053152875;395196.31723490375;80379.70852379827;81002.0850459971;0;6;4;1;12;10;0;6;29;38;484689891369.9941;185977996885.0493;407381301065.03357;32453.330977547233;2468.822649672283;-0.0;11835.519720617558;1351992.5970799904;329302.1728286538;0.48116099246109745;470920.9685032095;3.234248272098575;0.08470389884930526
2232;2019-05-18 06:12:41.763;844;819;137;138;118;40;43;32;-16;41;750;171;-13;2;247;197;253;728;122;120;43;19;812;356;361;134;361;302;815;364.0;75.0;940.0;0.0;0.0;0;57;70;1;0;0;0;0;0;0;1;0;0;0;0;15796.076171875;13172.294921875;0.0;1093.83288574219;833.0;207669;629.0;0.0;Calculated values ==>;1558152761.763;357.56000000000006;355.06000000000006;286.86;286.96000000000004;284.96000000000004;277.16;273.955091788801;277.46000000000004;276.36;271.56;277.26000000000005;348.16;290.26000000000005;271.86;273.36;297.86;292.86;298.46000000000004;345.96000000000004;285.16;277.46000000000004;336.06;356.46000000000004;275.06;241.2770596917726;267.8393353686513;273.955091788801;285.36;8120000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;8150000.0;0.06066666666666667;0.0125;0.15666666666666668;0.0;0.0;0.06066666666666667;0.0;13172.294921875;0.0;1093.83288574219;15796.076171875;497111.41112414235;493110.56408288406;229242.25427397483;229501.89118104274;224380.93547344833;430412.23801567365;435555.27144483227;439409.05671372375;473565.85517348704;528719.6857768083;464656.2536842364;439865.3636856337;442110.7359169888;465712.960854355;459826.77920233493;263610.88488084695;478862.21046087967;448021.58192360785;435555.27144483227;263844.3676079864;349344.06076314294;471421.5176682964;201972.2588119733;201972.2588119733;273.955091788801;673956.0042981093;395417.1278570879;80398.1419856616;81002.0850459971;0;6;4;1;12;10;0;6;29;38;484906686534.8355;186058058169.99072;407562413484.90106;37198.431671274244;0.0;0.0;14170.702766393444;1352572.7478931511;329322.7364068504;0.48116099246109745;471137.5822764911;3.6007762674213457;0.07076662104585141
2233;2019-05-18 06:13:41.783;839;816;140;140;119;40;45;32;0;42;750;171;5;4;247;198;253;727;122;124;45;20;800;356;362;137;361;301;803;467.0;-1.0;1061.0;254.0;0.0;0;58;66;1;0;0;0;0;0;0;1;0;0;0;0;15191.7080078125;12781.271484375;0.0;1094.03283691406;838.0;207670;614.0;0.0;Calculated values ==>;1558152821.783;357.06000000000006;354.76;287.16;287.16;285.06;277.16;273.955091788801;277.66;276.36;273.16;277.36;348.16;290.26000000000005;273.66;273.56;297.86;292.96000000000004;298.46000000000004;345.86;285.56;277.66;334.56;356.96000000000004;275.16;241.92719264551067;267.7187500070086;273.955091788801;285.36;8000000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3010000.0;8030000.0;0.07783333333333334;0.0;0.17683333333333331;0.042333333333333334;0.0;0.07783333333333334;0.0;12781.271484375;0.0;1094.03283691406;15191.7080078125;497489.3949466985;493812.8348076723;230207.13344010332;230207.13344010332;224790.7055084475;430412.23801567365;435668.7067053961;442024.1650760851;473273.90776018414;528796.4943772956;464802.66830182064;442759.63332633115;442613.016394442;465712.960854355;459961.8549604037;264166.2146513962;480027.1876983759;448435.30934844184;435668.7067053961;257567.11924055516;351443.28659558244;471119.972000508;201665.2443995391;201665.2443995391;273.83541798416763;674214.3219100363;395633.4796703112;80416.38027741606;81002.0850459971;0;6;4;1;12;10;0;6;29;38;485123658834.76654;186139385269.96487;407743373784.84357;42503.469139635876;11406.91680177435;-0.0;18213.26948280587;1353237.1517938664;329417.82573271496;0.48116099246109745;471407.5386672938;5.197987284037859;0.18840152110056402
2234;2019-05-18 06:14:41.773;834;810;142;143;123;40;49;32;9;42;748;170;12;12;247;199;252;718;122;128;49;20;833;354;359;142;359;303;837;263.0;74.0;769.0;83.0;0.0;0;78;67;1;0;0;0;0;0;0;1;0;0;0;0;15990.5322265625;13252.625;0.0;1210.5478515625;838.0;207671;598.0;0.0;Calculated values ==>;1558152881.773;356.56000000000006;354.16;287.36;287.46000000000004;285.46000000000004;277.16;273.7412296467126;278.06;276.36;274.06;277.36;347.96000000000004;290.16;274.36;274.36;297.86;293.06;298.36;344.96000000000004;285.96000000000004;278.06;332.96000000000004;356.96000000000004;275.16;242.98782864720522;267.9596281332873;273.7412296467126;285.36;8330000.0;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;8370000.0;0.04383333333333333;0.012333333333333333;0.12816666666666668;0.013833333333333333;0.0;0.04383333333333333;0.0;13252.625;0.0;1210.5478515625;15990.5322265625;493651.4269949446;489596.4454804621;230210.96381219392;230470.03627914842;225359.0954722387;430542.39183029096;437069.0757284575;442934.10434907244;472620.9849758201;528433.8230485279;464385.99786296085;443373.06176112994;443373.06176112994;466001.4536310495;460408.5339665152;262358.17285416374;474705.1424204584;449587.8560353512;437069.0757284575;250872.52762923925;351443.28659558244;470450.12188174675;201285.35066073565;201285.35066073565;273.6780980426822;674474.1306033637;395850.3926495259;80435.58191568323;81002.0850459971;0;6;4;1;12;10;0;6;29;38;485339922784.8009;186223071319.97818;407924543584.8724;30971.3152643885;3723.446001890653;0.0;10335.186615468472;1353849.3396156856;329543.89107503946;0.48116099246109745;471645.4028175171;3.113421124389238;0.0978484651194893
2235;2019-05-18 06:15:41.804;834;810;145;145;124;40;51;31;8;41;743;169;12;18;247;199;253;723;122;131;51;21;811;356;361;145;361;303;814;234.0;-1.0;870.0;185.0;0.0;0;96;64;1;0;0;0;0;0;0;1;0;0;0;0;15689.4716796875;12617.8720703125;0.0;1314.94311523438;838.0;207672;581.0;0.0;Calculated values ==>;1558152941.804;356.56000000000006;354.16;287.66;287.66;285.56;277.16;273.955091788801;278.26000000000005;276.26000000000005;273.96000000000004;277.26000000000005;347.46000000000004;290.06;274.36;274.96000000000004;297.86;293.06;298.46000000000004;345.46000000000004;286.26000000000005;278.26000000000005;331.26000000000005;356.96000000000004;275.26000000000005;243.61107973660833;267.9596281332873;273.955091788801;285.36;8109999.999999999;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;8140000.000000001;0.039;0.0;0.145;0.030833333333333334;0.0;0.039;0.0;12617.8720703125;0.0;1314.94311523438;15689.4716796875;495728.4735627236;491849.8303223573;231346.61441011648;231346.61441011648;225915.38920094614;430412.23801567365;436949.6230331232;442787.31820175383;472127.72840069426;527911.1227596017;464262.3620501426;443373.06176112994;444244.8339766329;465712.960854355;460096.79854208254;263656.1395628539;478153.24275438144;449664.84639329417;436949.6230331232;243760.74795305103;351443.28659558244;470144.8075853309;201687.6658322664;201687.6658322664;273.8441658116114;674738.2670354878;396066.091511611;80456.63854734607;81002.0850459971;0;6;4;1;12;10;0;6;29;38;485556034384.437;186309215804.83313;408106437514.5661;34959.44959357568;8277.428537386157;-0.0;9175.216330833417;1354399.0465238139;329643.9500331303;0.48116099246109745;471808.0735115862;3.7617734652911072;0.1627278251775541
2236;2019-05-18 06:16:41.794;836;810;144;145;127;42;35;33;-5;41;737;168;6;23;247;198;252;715;123;128;36;21;811;357;362;145;362;305;814;401.0;-1.0;542.0;0.0;0.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;16082.568359375;13165.072265625;0.0;1354.63928222656;837.0;207673;565.0;0.0;Calculated values ==>;1558153001.794;356.76;354.16;287.56;287.66;285.86;277.36;274.0616903277293;276.66;276.46000000000004;272.66;277.26000000000005;346.86;289.96000000000004;273.76000000000005;275.46000000000004;297.86;292.96000000000004;298.36;344.66;285.96000000000004;276.76000000000005;329.66;356.86;275.26000000000005;243.61107973660833;268.19934244402924;274.0616903277293;285.46000000000004;8109999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;8140000.000000001;0.06683333333333333;0.0;0.09033333333333333;0.0;0.0;0.06683333333333333;0.0;13165.072265625;0.0;1354.63928222656;16082.568359375;496024.4398636776;491849.8303223573;231083.9744063686;231346.61441011648;226680.96331141755;430346.717906069;433883.48505660606;440427.53025024605;472127.72840069426;527128.0735748672;463842.86167576985;442076.7812560851;444567.3504985989;465568.3016696177;459805.1627156728;263302.80632156244;476831.55308985617;449034.25525399565;434064.28222162405;237068.3971897606;351023.42510137823;470144.8075853309;202234.48292222194;202234.48292222194;274.0616903277293;675002.989908022;396280.9135714664;80478.88135957511;81002.0850459971;0;6;4;1;12;10;0;6;29;38;485772898234.4715;186396201304.84695;408288807114.5951;21516.771941964846;0.0;-0.0;15493.958253176706;1354869.6032641549;329712.91710785765;0.48116099246109745;472013.6157037431;2.548998998579825;0.017950935351689023
2237;2019-05-18 06:17:41.795;836;815;144;146;128;42;35;33;-2;41;735;168;8;22;247;197;252;720;123;131;35;21;829;358;363;137;363;304;832;185.0;-1.0;1149.0;75.0;0.0;0;93;70;1;0;0;0;0;0;0;1;0;0;0;0;16521.912109375;13373.7802734375;0.0;1329.08544921875;834.0;207674;550.0;-1.0;Calculated values ==>;1558153061.795;356.76;354.66;287.56;287.76000000000005;285.96000000000004;277.36;274.1680685717883;276.66;276.46000000000004;272.96000000000004;277.26000000000005;346.66;289.96000000000004;273.96000000000004;275.36;297.86;292.86;298.36;345.16;286.26000000000005;276.66;328.16;356.56000000000006;275.26000000000005;241.92719264551067;268.0796299477929;274.1680685717883;285.46000000000004;8290000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8320000.0;0.030833333333333334;0.0;0.1915;0.0125;0.0;0.030833333333333334;-0.0024862457319068474;13373.7802734375;0.0;1329.08544921875;16521.912109375;494331.7494021996;490856.9701074636;230805.29273247859;231326.59995351423;226690.5185315556;430280.9020939914;433634.880018922;441093.7378204844;473176.1828425327;526996.4416109389;463990.9003261064;442580.7327243594;444622.5063410642;465423.3653177346;459512.4303964549;262524.19067742385;475617.63316611055;449296.8196064995;433634.880018922;230795.22267914342;349763.88963852916;471218.06502558704;202392.1937798082;202392.1937798082;274.1275771088998;675274.6984410797;396502.074362522;80501.24610513856;81002.0850459971;0;6;4;1;12;10;0;6;29;38;485990401860.073;186480802715.08093;408471510160.1004;45711.34568378949;3360.323390572236;-0.0;7129.982825706008;1355429.8469164907;329740.9202695681;0.48116099246109745;472202.1516888026;3.822496441184544;0.14914333401780513
2238;2019-05-18 06:18:41.795;841;820;143;144;127;43;35;33;8;41;739;169;14;21;248;197;253;727;125;131;35;21;816;359;365;144;365;305;820;216.0;0.0;1204.0;209.0;0.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;16357.400390625;13245.8310546875;0.0;1354.9326171875;831.0;207675;538.0;-1.0;Calculated values ==>;1558153121.795;357.26;355.16;287.46000000000004;287.56;285.86;277.46000000000004;274.27422755570615;276.66;276.46000000000004;273.96000000000004;277.26000000000005;347.06000000000006;290.06;274.56;275.26000000000005;297.96000000000004;292.86;298.46000000000004;345.86;286.26000000000005;276.66;326.96000000000004;356.26;275.26000000000005;243.40439225979637;268.19934244402924;274.27422755570615;285.66;8159999.999999999;3590000.0;3650000.0;1440000.0;3650000.0;3050000.0;8200000.0;0.036000000000000004;0.0;0.20066666666666666;0.034833333333333334;0.0;0.036000000000000004;-0.0024867377321947624;13245.8310546875;0.0;1354.9326171875;16357.400390625;496297.22287833976;492780.4537875307;230728.56638381514;230990.04823409359;226598.61340201343;430214.79039162316;433133.46834165603;442373.3332657317;472259.5391352755;527337.5586878607;463967.07995849784;443257.1847228264;444277.7674123518;465264.19953021937;459354.7222566133;263431.6455409737;478140.9240144397;448926.51321116486;433133.46834165603;225777.27872811773;348504.4273212152;470279.77213233593;202504.077903706;202504.077903706;274.17563785756187;675548.692711913;396723.904456923;80523.61292235862;81002.0850459971;0;6;4;1;12;10;0;6;29;38;486208801860.073;186565102715.08093;408654210160.1004;48133.76390931315;9327.52001563061;-0.0;8302.658055766202;1356211.8894964333;329846.65229795314;0.48116099246109745;472330.7570294815;4.50414399264533;0.21312243440821504
2239;2019-05-18 06:19:41.786;844;824;140;141;126;44;35;34;13;41;737;170;22;27;248;196;253;725;125;131;36;22;819;359;364;149;364;306;822;-1.0;81.0;947.0;115.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;16865.84375;13698.4306640625;0.0;1343.14636230469;828.0;207676;527.0;-1.0;Calculated values ==>;1558153181.786;357.56000000000006;355.56000000000006;287.16;287.26000000000005;285.76000000000005;277.56;274.27422755570615;276.66;276.56;274.46000000000004;277.26000000000005;346.86;290.16;275.36;275.86;297.96000000000004;292.76000000000005;298.46000000000004;345.66;286.26000000000005;276.76000000000005;325.86;355.96000000000004;275.36;244.42749628697553;268.3187672390254;274.27422755570615;285.66;8190000.000000001;3590000.0;3640000.0;1490000.0;3640000.0;3060000.0;8220000.0;0.0;0.013500000000000002;0.15783333333333335;0.019166666666666665;0.0;0.0;-0.0024872285865471908;13698.4306640625;0.0;1343.14636230469;16865.84375;496462.08747671195;493191.7756602348;229916.4588322746;230176.47890574814;226316.63197598144;430214.79039162316;433384.8821390699;442905.06249663915;471598.2893264998;527050.2660827636;463943.3669800941;444222.0935492395;444945.90934977244;465409.4377871421;459218.5880301819;263299.0448281941;477586.31999697554;449111.95388659113;433567.68989926;221177.93781777218;347245.03765724396;469702.5915994716;202552.80315699856;202504.077903706;274.19456291446045;675825.511550406;396948.40629068326;80546.09354123207;81002.0850459971;0;6;4;1;12;10;0;6;29;38;486427469054.84357;186652989529.9887;408837482664.90814;37935.598265773275;5120.3709451474;0.0;0.0;1356929.0265937706;329967.03332930297;0.48116099246109745;472399.93546821777;2.8624637652983824;0.16228301311493118
2240;2019-05-18 06:20:41.786;846;829;139;140;123;43;36;34;14;42;729;171;26;30;248;196;253;731;125;135;36;22;829;358;363;151;363;306;832;243.0;-1.0;1035.0;127.0;0.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;17206.9375;14125.154296875;0.0;1338.61962890625;827.0;207677;518.0;-1.0;Calculated values ==>;1558153241.786;357.76;356.06000000000006;287.06;287.16;285.46000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.56;274.56;277.36;346.06000000000006;290.26000000000005;275.76000000000005;276.16;297.96000000000004;292.76000000000005;298.46000000000004;346.26;286.66;276.76000000000005;324.96000000000004;355.86;275.36;244.82967444194236;268.3187672390254;274.1680685717883;285.66;8290000.000000001;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3060000.0;8320000.0;0.0405;0.0;0.1725;0.021166666666666667;0.0;0.0405;-0.002487391949673579;14125.154296875;0.0;1338.61962890625;17206.9375;495828.6460118896;492990.34058106836;229509.00096025429;229767.47558823004;225423.7071370602;430280.9020939914;433816.67410848953;443052.3292051162;471432.11063731875;526211.3939730271;464067.65491588815;444801.58097852516;445377.61611900316;465554.39734395995;459376.6067587312;262867.8718672986;477461.5927735122;449891.39196786226;433816.67410848953;217415.1398638553;346825.2571629905;469430.3878270191;202315.48425871588;202315.48425871588;274.0977590688216;676109.451394156;397180.2694986911;80568.44159115883;81002.0850459971;0;6;4;1;12;10;0;6;29;38;486645569054.84357;186742989529.9887;409021082664.90814;41527.10575325405;5653.932125529085;-0.0;9375.798188915833;1357591.215793929;330056.81918822526;0.48116099246109745;472478.06711979205;3.657376028590747;0.14588930002475295
2241;2019-05-18 06:21:41.787;850;834;139;140;122;43;38;34;14;41;695;171;27;40;248;197;253;740;125;137;38;20;837;359;364;140;364;309;848;220.0;0.0;1223.0;174.0;0.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;18842.30859375;14966.671875;0.0;2382.966796875;824.0;207678;510.0;0.0;Calculated values ==>;1558153301.787;358.16;356.56000000000006;287.06;287.16;285.36;277.46000000000004;274.27422755570615;276.96000000000004;276.56;274.56;277.26000000000005;342.66;290.26000000000005;275.86;277.16;297.96000000000004;292.86;298.46000000000004;347.16;286.86;276.96000000000004;324.16;355.56000000000006;275.16;242.56692532238324;268.67533136820026;274.27422755570615;285.66;8370000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;8480000.0;0.03666666666666667;0.0;0.20383333333333334;0.029;0.0;0.03666666666666667;0.0;14966.671875;0.0;2382.966796875;18842.30859375;495681.3538502774;492220.4996419273;229277.89129383225;229534.59477296378;224968.03439758744;430214.79039162316;433931.68165179034;442432.96582128026;472784.61766108364;522396.2357827787;463623.0709477647;444347.5400751208;446224.1698070488;465409.4377871421;459354.7222566133;262534.30641492095;477178.549934123;450005.2370249497;433931.68165179034;214070.64678622372;345565.9636080181;470718.74820856744;202535.7798083489;202535.7798083489;274.18795166955806;676409.8667847473;397422.70542369527;80599.45532822321;81002.0850459971;0;6;4;1;12;10;0;6;30;38;486863672689.5801;186830290984.88324;409205585739.68524;48899.04308230251;7777.306083606338;-0.0;8484.516400926186;1358344.7795925024;330168.7480386159;0.48116099246109745;472626.90555512684;3.7557477016778127;0.1686252322784845
2242;2019-05-18 06:22:41.787;856;839;138;138;121;43;39;34;16;40;677;173;29;42;248;197;253;741;126;138;39;16;801;360;365;137;365;309;804;256.0;-1.0;1328.0;182.0;0.0;0;1;90;1;0;0;0;0;0;0;1;1;0;0;0;18672.275390625;14837.8525390625;0.0;2377.73120117188;823.0;207679;504.0;-1.0;Calculated values ==>;1558153361.787;358.76;357.06000000000006;286.96000000000004;286.96000000000004;285.26000000000005;277.46000000000004;274.38016830617;277.06;276.56;274.76000000000005;277.16;340.86;290.46000000000004;276.06;277.36;297.96000000000004;292.86;298.46000000000004;347.26;286.96000000000004;277.06;323.56;355.46000000000004;274.76000000000005;241.92719264551067;268.67533136820026;274.38016830617;285.76000000000005;8009999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;8040000.000000001;0.042666666666666665;0.0;0.22133333333333333;0.030333333333333334;0.0;0.042666666666666665;-0.0024880441252709763;14837.8525390625;0.0;2377.73120117188;18672.275390625;499868.55366868415;497118.5423351861;229668.46833277334;229668.46833277334;225285.98218148176;430148.3826014536;433865.5205784961;442730.14272439573;473078.44118532055;520495.33839269873;463872.8754058863;444638.62758169504;446509.7460264576;465264.19953021937;459196.6552382944;264118.88537126704;482165.36085067375;449971.1092480008;433865.5205784961;211562.405474017;345146.215005415;470727.4148199725;202777.16857253882;202777.16857253882;274.2862569380028;676722.4883179505;397671.0764604791;80639.12781154027;81002.0850459971;0;6;4;1;12;10;0;6;30;38;487082372689.5801;186913390984.88324;409390985739.68524;53109.59161227766;8127.824136172154;-0.0;9859.76968558751;1359194.8515482906;330301.2907904474;0.48116099246109745;472779.7746058478;4.129815550074945;0.18184390949894455
2243;2019-05-18 06:23:41.798;855;841;140;140;120;42;43;34;18;40;694;177;32;45;248;197;252;733;125;142;43;12;832;357;363;133;362;311;835;200.0;-1.0;1096.0;148.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;20089.34375;16209.9599609375;0.0;2400.60571289062;820.0;207680;499.0;0.0;Calculated values ==>;1558153421.798;358.66;357.26;287.16;287.16;285.16;277.36;274.0616903277293;277.46000000000004;276.56;274.96000000000004;277.16;342.56000000000006;290.86;276.36;277.66;297.96000000000004;292.86;298.36;346.46000000000004;287.36;277.46000000000004;323.06;355.16;274.36;241.05796691057077;268.91163127593666;274.0616903277293;285.66;8320000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;3110000.0;8350000.0;0.03333333333333333;0.0;0.18266666666666667;0.024666666666666667;0.0;0.03333333333333333;0.0;16209.9599609375;0.0;2400.60571289062;20089.34375;496889.9568282295;494517.65525738825;229723.30205076124;229723.30205076124;224629.73149483267;430346.717906069;435074.67720794375;442613.9118981167;473598.1776897576;522128.9240975242;464076.4973563481;444676.21458284307;446551.99970010656;465699.07969398145;459669.781954241;262399.450788741;477459.14707143937;450923.67993512104;435074.67720794375;209472.28574929133;343887.0166927713;470871.3547390081;201955.00245358556;201955.00245358556;273.9529065091781;677045.5610307715;397929.85566614487;80678.95458616487;81002.0850459971;0;6;4;1;12;10;0;6;30;38;487300812730.1494;186994405835.0944;409577019840.1701;43960.360791867686;6633.270023040423;-0.0;7770.6558251452725;1360003.91612175;330424.3224604331;0.48116099246109745;472926.7217541925;3.1360834303994625;0.13832957300559112
2244;2019-05-18 06:24:41.828;858;846;144;144;121;41;45;33;3;40;720;177;18;44;248;198;253;744;125;144;46;9;812;358;364;130;363;309;815;346.0;-1.0;1190.0;181.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;19793.421875;15876.9853515625;0.0;2415.49780273438;818.0;207681;494.0;-1.0;Calculated values ==>;1558153481.828;358.96000000000004;357.76;287.56;287.56;285.26000000000005;277.26000000000005;274.1680685717883;277.66;276.46000000000004;273.46000000000004;277.16;345.16;290.86;274.96000000000004;277.56;297.96000000000004;292.96000000000004;298.46000000000004;347.56000000000006;287.56;277.76000000000005;322.56;354.96000000000004;274.06;240.39332010688793;268.67533136820026;274.1680685717883;285.66;8120000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;3090000.0;8150000.0;0.057666666666666665;0.0;0.19833333333333333;0.030166666666666668;0.0;0.057666666666666665;-0.0024888564661766873;15876.9853515625;0.0;2415.49780273438;19793.421875;499161.17197446636;497128.2695091189;231068.247100945;231068.247100945;225139.86037307695;430280.9020939914;435189.27008113236;440780.27310602705;473985.80243904516;525029.812559876;464371.3912419397;443026.34146199;446794.52036748576;465554.39734395995;459648.11820747575;263610.88488084695;481459.4002357071;451037.6613601763;435366.92532215983;207382.2378540181;343047.5905507172;470980.00866618974;202179.56287340017;202179.56287340017;274.0448881334694;677378.0835890115;398197.38057256036;80719.10884920724;81002.0850459971;0;6;4;1;12;10;0;6;30;38;487519021780.0454;187073345285.05676;409763112840.0814;47322.474196137664;8108.813448082486;-0.0;13447.137901211807;1360764.9867580996;330547.234581315;0.48116099246109745;473103.6251093017;3.765395051313879;0.14624294917039798
2245;2019-05-18 06:25:41.789;859;847;146;146;123;41;48;33;-8;40;746;177;-8;38;248;199;252;735;127;146;48;6;809;357;362;134;362;310;812;284.0;-1.0;636.0;104.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18882.9453125;15816.1904296875;0.0;1432.92761230469;815.0;207682;490.0;0.0;Calculated values ==>;1558153541.789;359.06000000000006;357.86;287.76000000000005;287.76000000000005;285.46000000000004;277.26000000000005;274.0616903277293;277.96000000000004;276.46000000000004;272.36;277.16;347.76;290.86;272.36;276.96000000000004;297.96000000000004;293.06;298.36;346.66;287.76000000000005;277.96000000000004;322.16;354.66;273.76000000000005;241.2770596917726;268.7936212382143;274.0616903277293;285.86;8090000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3100000.0;8120000.0;0.04733333333333333;0.0;0.10600000000000001;0.017333333333333333;0.0;0.04733333333333333;0.0;15816.1904296875;0.0;1432.92761230469;18882.9453125;499578.73733329267;497552.35867239744;231641.72739972916;231641.72739972916;225687.7279374429;430346.717906069;436194.857971995;438872.73935059755;473468.5566066367;527683.8733796343;464224.09281831636;438872.73935059755;445742.4428687401;465699.07969398145;459940.4098768325;263392.7071686835;480332.7654061271;451686.7665824193;436194.857971995;205710.24989127388;341788.5100793522;470150.4971034627;201897.49250393084;201897.49250393084;273.9304972391517;677700.1771517339;398461.3186992175;80751.15821534322;81002.0850459971;0;6;4;1;12;10;0;6;30;38;487736680209.9208;187152493805.01144;409948692134.97516;25119.376165746675;4649.718746391885;-0.0;11090.075298821705;1361368.2764507472;330653.4865741588;0.48116099246109745;473307.96897594683;2.3687686588665273;0.07645374235332354
2246;2019-05-18 06:26:41.779;855;849;149;149;126;39;53;32;-14;40;761;177;-15;25;247;200;252;740;127;151;53;6;829;356;361;139;361;308;832;227.0;-1.0;623.0;37.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19429.021484375;16205.2607421875;0.0;1410.56481933594;812.0;207683;487.0;0.0;Calculated values ==>;1558153601.779;358.66;358.06000000000006;288.06;288.06;285.76000000000005;277.06;273.955091788801;278.46000000000004;276.36;271.76000000000005;277.16;349.26;290.86;271.66;275.66;297.86;293.16;298.36;347.16;288.26000000000005;278.46000000000004;321.86;354.36;273.76000000000005;242.35481222062532;268.5567601203482;273.955091788801;285.86;8290000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;8320000.0;0.03783333333333334;0.0;0.10383333333333335;0.006166666666666667;0.0;0.03783333333333334;0.0;16205.2607421875;0.0;1410.56481933594;19429.021484375;497166.2393248415;495996.90641977766;232111.6380136542;232111.6380136542;226182.75724161702;430412.23801567365;437293.7973737539;438384.99121777265;472817.310826017;529410.3175314887;464518.39432022074;438228.8454132642;444256.7904090801;465712.960854355;460231.6107031601;262524.19067742385;478952.84808091016;452587.1199999893;437293.7973737539;204456.2876039246;340529.4996700694;469472.9803218919;201832.7546083063;201832.7546083063;273.9007425013281;678019.3903306936;398728.1196514545;80774.85003631562;81002.0850459971;0;6;4;1;12;10;0;6;30;38;487953544059.95526;187234380155.02448;410134061235.00464;24562.00723461626;1650.4480585671113;-0.0;8908.276117959434;1361782.218977228;330705.97921397677;0.48116099246109745;473474.5941289584;1.9937034054114189;0.055361636005944174
2247;2019-05-18 06:27:41.779;855;849;149;150;127;39;55;32;-20;41;767;177;-22;14;247;200;252;748;126;153;55;5;803;357;362;140;363;305;805;296.0;-2.0;749.0;148.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19018.865234375;15706.412109375;0.0;1382.2678222656198;808.0;207684;485.0;0.0;Calculated values ==>;1558153661.779;358.66;358.06000000000006;288.06;288.16;285.86;277.06;274.0616903277293;278.66;276.36;271.16;277.26000000000005;349.86;290.86;270.96000000000004;274.56;297.86;293.16;298.36;347.96000000000004;288.46000000000004;278.66;321.66;353.96000000000004;273.66;242.56692532238324;268.19934244402924;274.0616903277293;285.76000000000005;8030000.0;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;3050000.0;8050000.0;0.04933333333333333;0.0;0.12483333333333334;0.024666666666666667;0.0;0.04933333333333333;0.0;15706.412109375;0.0;1382.2678222656198;19018.865234375;499542.50551261316;498488.2392795995;232550.1684090401;232816.18050888175;226806.1221660269;430346.717906069;437406.86254204705;438124.7295301388;472784.61766108364;530266.2318028542;464957.64817713265;437812.597326149;443257.1847228264;465423.3653177346;460075.5242048206;263666.76475983707;483171.04328897054;452700.66189737874;437406.86254204705;203620.32615720207;338850.9272812574;469237.8977156437;201794.48748892345;201794.48748892345;273.89033970468574;678339.7893866831;398994.05025855085;80798.1236416623;81002.0850459971;0;6;4;1;12;10;0;6;30;38;488170444059.95526;187318080155.02448;410317961235.00464;29501.891881478383;6596.9374522591;-0.0;11623.543835954097;1362232.7514698622;330774.707426567;0.48116099246109745;473645.6926285744;2.7926307567696322;0.10245289119892215
2248;2019-05-18 06:28:41.790;852;847;146;147;128;39;57;32;-15;41;766;175;-11;10;248;200;252;737;126;154;57;3;819;356;361;141;361;305;822;247.0;76.0;939.0;73.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19271.52734375;15973.7978515625;0.0;1378.38977050781;803.0;207685;484.0;-1.0;Calculated values ==>;1558153721.79;358.36;357.86;287.76000000000005;287.86;285.96000000000004;277.06;273.955091788801;278.86;276.36;271.66;277.26000000000005;349.76;290.66;272.06;274.16;297.96000000000004;293.16;298.36;346.86;288.56;278.86;321.56;353.46000000000004;273.46000000000004;242.77792619122317;268.19934244402924;273.955091788801;285.76000000000005;8190000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;8220000.0;0.04116666666666667;0.012666666666666666;0.1565;0.012166666666666666;0.0;0.04116666666666667;-0.002491274207780164;15973.7978515625;0.0;1378.38977050781;19271.52734375;497642.96498161607;496627.8438436502;231482.69537114623;231745.18719433324;226826.4345226784;430412.23801567365;437977.1081470654;438899.66031598754;472653.6706096803;530161.7641224974;464710.52961456263;439514.2332620205;442668.9074931304;465843.48631744814;460231.6107031601;262950.1551280947;479561.12623439025;453018.7353767087;437977.1081470654;203202.34940748036;336752.88402864704;468903.15145096794;201754.79423803685;201754.79423803685;273.870348764766;678658.9344902756;399258.1004081852;80821.13333924195;81002.0850459971;0;6;4;1;12;10;0;6;30;38;488387383824.65875;187402395609.90924;410500994784.7545;37113.171541199285;3250.3050127573283;0.0;9724.485255921676;1362787.9787706393;330856.7828247282;0.48116099246109745;473823.62548580795;2.8865502667900635;0.09946734602294825
2249;2019-05-18 06:29:41.770;850;847;145;146;127;39;60;31;1;40;763;174;7;11;247;200;252;747;126;157;60;2;819;356;361;142;362;302;821;288.0;0.0;993.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19304.279296875;16065.2197265625;0.0;1365.38525390625;796.0;207686;489.0;-1.0;Calculated values ==>;1558153781.77;358.16;357.86;287.66;287.76000000000005;285.86;277.06;273.955091788801;279.16;276.26000000000005;273.26000000000005;277.16;349.46000000000004;290.56;273.86;274.26000000000005;297.86;293.16;298.36;347.86;288.86;279.16;322.06;352.76;273.36;242.98782864720522;267.8393353686513;273.955091788801;285.76000000000005;8190000.000000001;3560000.0;3610000.0;1420000.0;3620000.0000000005;3020000.0;8209999.999999999;0.048;0.0;0.1655;0.028166666666666666;0.0;0.048;-0.0024923925360223224;16065.2197265625;0.0;1365.38525390625;19304.279296875;497348.38758772553;496720.5199386532;231236.27085234015;231498.46491905674;226584.9718847654;430412.23801567365;438485.31824677397;441962.8318392794;472424.0149512065;530076.5401052948;465025.6580310535;442846.63139517745;443431.1120271193;465568.3016696177;460231.6107031601;262950.1551280947;481295.0594674749;453448.69786058774;438485.31824677397;205292.2597576877;333815.9410454577;468666.69496225734;201534.33668912336;201534.33668912336;273.784318684549;678980.2923906979;399525.0032241501;80843.99050952205;81002.0850459971;0;6;4;1;12;10;0;6;30;38;488603911624.7276;187487267309.93622;410683034084.8124;39790.915947350826;7524.228091359941;-0.0;11373.64711476723;1363428.6325441157;330946.54067136574;0.48116099246109745;473999.38464969635;3.3669967978300037;0.13566656571280025
2250;2019-05-18 06:30:41.761;851;846;140;141;124;40;61;32;11;40;757;173;15;18;248;200;252;739;127;158;61;2;805;356;361;142;361;302;808;220.0;0.0;444.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18906.6796875;15811.0283203125;0.0;1361.56762695312;777.0;207687;516.0;-1.0;Calculated values ==>;1558153841.761;358.26;357.76;287.16;287.26000000000005;285.56;277.16;273.955091788801;279.26000000000005;276.36;274.26000000000005;277.16;348.86;290.46000000000004;274.66;274.96000000000004;297.96000000000004;293.16;298.36;347.06000000000006;288.96000000000004;279.26000000000005;324.76000000000005;350.86;273.36;242.98782864720522;267.8393353686513;273.955091788801;285.86;8050000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;8080000.0;0.03666666666666667;0.0;0.07400000000000001;0.0035;0.0;0.03666666666666667;-0.002495395806962116;15811.0283203125;0.0;1361.56762695312;18906.6796875;498779.51734063134;497774.3978428281;230129.65021052223;230391.34428730764;225996.7212209162;430412.23801567365;438653.9296755554;443431.1120271193;472424.0149512065;529450.4927950186;464902.6081403777;444011.9539437932;444445.26436519914;465843.48631744814;460231.6107031601;263574.6743706857;481413.2818138872;453591.65705251123;438653.9296755554;216578.99785978085;325846.0620002231;468666.69496225734;201857.0708999033;201857.0708999033;273.91021937018337;679298.6692848682;399790.59877895203;80866.7117081476;81002.0850459971;0;6;4;1;12;10;0;6;30;38;488820479134.50037;187572454529.84683;410864206904.6223;17876.479043413987;933.8336842182391;-0.0;8682.551488440577;1363909.1220842907;331017.0139468444;0.48116099246109745;474166.49456763285;1.6009731027562244;0.03349196957152898
2251;2019-05-18 06:31:41.761;851;846;140;141;123;39;64;31;14;40;751;172;22;23;248;201;251;739;128;160;64;1;832;355;361;142;360;301;834;455.0;-1.0;800.0;107.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18978.794921875;15970.19921875;0.0;1348.65466308594;760.0;207688;574.0;-1.0;Calculated values ==>;1558153901.761;358.26;357.76;287.16;287.26000000000005;285.46000000000004;277.06;273.8482719121499;279.56;276.26000000000005;274.56;277.16;348.26;290.36;275.36;275.46000000000004;297.96000000000004;293.26000000000005;298.26000000000005;347.06000000000006;289.16;279.56;330.56;349.16;273.26000000000005;242.98782864720522;267.7187500070086;273.8482719121499;285.96000000000004;8320000.0;3550000.0;3610000.0;1420000.0;3600000.0;3010000.0;8340000.000000001;0.07583333333333334;0.0;0.13333333333333333;0.017833333333333333;0.0;0.07583333333333334;-0.0024980426964462204;15970.19921875;0.0;1348.65466308594;18978.794921875;496295.0336430286;495362.1062874416;229738.000136959;229996.6356393367;225397.79688587505;430477.46260093397;439157.44328511844;444068.8471814032;472424.0149512065;528900.8604430988;464925.6470406823;445217.6754897761;445360.3359981657;465987.6186816921;460521.7338606115;262058.66395565323;478566.920388775;453877.0401161356;439157.44328511844;240832.718256323;318717.3015803363;468567.4118928903;201406.76979943333;201406.76979943333;273.7300131859777;679614.3815732796;400055.44234177755;80889.29689389793;81002.0850459971;0;6;4;1;12;10;0;6;30;38;489037079134.50037;187657654529.84683;411045106904.6223;32354.943650929315;4764.364783999982;-0.0;18029.426072664453;1364327.7172734102;331064.49893407954;0.48116099246109745;474389.09438064205;3.1843177893794627;0.079841669793356
2252;2019-05-18 06:32:41.792;858;848;140;140;122;40;65;31;14;40;745;172;25;28;248;201;252;744;128;161;65;1;794;357;362;142;362;299;797;361.0;0.0;593.0;123.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17415.44921875;14458.0419921875;0.0;1345.55187988281;751.0;207689;632.0;-1.0;Calculated values ==>;1558153961.792;358.96000000000004;357.96000000000004;287.16;287.16;285.36;277.16;274.0616903277293;279.66;276.26000000000005;274.56;277.16;347.66;290.36;275.66;275.96000000000004;297.96000000000004;293.26000000000005;298.36;347.56000000000006;289.26000000000005;279.66;336.36;348.26;273.26000000000005;242.98782864720522;267.47669482898436;274.0616903277293;285.96000000000004;7940000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;7970000.0;0.06016666666666667;0.0;0.09883333333333333;0.0205;0.0;0.06016666666666667;-0.00249942844944498;14458.0419921875;0.0;1345.55187988281;17415.44921875;500788.50009491685;499074.70393247216;230301.0708297677;230301.0708297677;225635.9356256766;430346.717906069;439102.8052736417;444470.14050354663;472424.0149512065;528428.6472838819;465217.1278875173;446035.36104078725;446458.05325531313;465699.07969398145;460210.5064603235;264090.69629543694;483391.04067521566;453848.19279329677;439102.8052736417;265099.94585879904;314944.0575458753;468567.4118928903;201794.03521918305;201794.03521918305;273.8901633242833;679917.8236392523;400309.1420295987;80911.76021519667;81002.0850459971;0;6;4;1;12;10;0;6;30;38;489254091199.9968;187742898550.04184;411225199905.0343;23984.4884056046;5468.854221811;-0.0;14278.077664943263;1364797.4551141772;331149.8198190161;0.48116099246109745;474658.46268082387;2.7671819869811634;0.0793022947324454
2253;2019-05-18 06:33:41.782;861;849;140;141;122;39;67;31;14;40;739;172;25;30;248;201;251;734;127;163;67;2;806;355;361;142;361;299;809;329.0;0.0;920.0;142.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17150.169921875;14147.240234375;0.0;1346.22351074219;743.0;207690;664.0;0.0;Calculated values ==>;1558154021.782;359.26;358.06000000000006;287.16;287.26000000000005;285.36;277.06;273.8482719121499;279.86;276.26000000000005;274.56;277.16;347.06000000000006;290.36;275.66;276.16;297.96000000000004;293.26000000000005;298.26000000000005;346.56000000000006;289.46000000000004;279.86;339.56000000000006;347.46000000000004;273.36;242.98782864720522;267.47669482898436;273.8482719121499;285.86;8059999.999999999;3550000.0;3610000.0;1420000.0;3610000.0;2990000.0;8090000.000000001;0.05483333333333333;0.0;0.15333333333333332;0.023666666666666666;0.0;0.05483333333333333;0.0;14147.240234375;0.0;1346.22351074219;17150.169921875;500139.7709823113;498121.425877593;230114.23953975766;230375.81186742874;225473.49188949898;430477.46260093397;439657.55536505504;444470.14050354663;472424.0149512065;527802.7315048802;465217.1278875173;446035.36104078725;446738.889340787;465843.48631744814;460521.7338606115;263174.33646237745;480499.33595989953;454303.793856829;439657.55536505504;278495.58437821403;311590.51834565785;468666.69496225734;201326.1827838105;201326.1827838105;273.6985199058937;680205.8224576657;400547.47965196596;80934.18793821185;81002.0850459971;0;6;4;1;12;10;0;6;30;38;489470955050.0313;187828084350.0554;411404570005.0628;37282.073517026205;6327.058788223242;-0.0;13068.503596538241;1365307.9247044998;331248.1027109028;0.48116099246109745;474886.31287667627;3.6581642965182537;0.1309343616834622
2254;2019-05-18 06:34:41.783;863;850;143;143;123;39;68;31;17;40;735;173;27;33;248;202;251;733;128;165;68;3;807;355;360;142;360;299;810;201.0;-1.0;809.0;116.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16568.447265625;13783.0341796875;0.0;1345.05480957031;741.0;207691;674.0;-1.0;Calculated values ==>;1558154081.783;359.46000000000004;358.16;287.46000000000004;287.46000000000004;285.46000000000004;277.06;273.8482719121499;279.96000000000004;276.26000000000005;274.86;277.16;346.66;290.46000000000004;275.86;276.46000000000004;297.96000000000004;293.36;298.26000000000005;346.46000000000004;289.66;279.96000000000004;340.56000000000006;347.26;273.46000000000004;242.98782864720522;267.47669482898436;273.8482719121499;285.96000000000004;8070000.0;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;8100000.0;0.033499999999999995;0.0;0.13483333333333333;0.01933333333333333;0.0;0.033499999999999995;-0.0025009554526053655;13783.0341796875;0.0;1345.05480957031;16568.447265625;500338.9498078725;498175.91209289455;230884.46505069776;230884.46505069776;225714.63259301483;430477.46260093397;440042.10740737274;444899.4758313612;472424.0149512065;527385.2644941821;465339.54624960537;446317.34896883566;447158.73241492786;465987.6186816921;460655.98800483014;263129.3336963161;480228.0916045687;454756.7536004463;440042.10740737274;282682.81946839223;310752.19949742197;468765.9560302198;201332.89661940312;201332.89661940312;273.7011442786183;680486.81561703;400780.23581767344;80956.61563130935;81002.0850459971;0;6;4;1;12;10;0;6;30;38;489687258654.77;187913285769.95245;411583972994.84607;32840.89376374568;5170.372481942454;-0.0;7996.75856139698;1365892.2925037679;331343.9162349039;0.48116099246109745;475061.8596535112;3.041231766930681;0.12587088236953908
