;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2255;2019-05-18 06:35:41.783;865;852;145;145;124;39;70;30;20;39;732;173;28;34;248;202;251;736;129;167;70;4;801;355;360;141;360;299;804;284.0;-1.0;605.0;118.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16230.53125;13301.39453125;0.0;1340.16271972656;735.0;207692;672.0;-1.0;Calculated values ==>;1558154141.783;359.66;358.36;287.66;287.66;285.56;277.06;273.8482719121499;280.16;276.16;275.16;277.06;346.36;290.46000000000004;275.96000000000004;276.56;297.96000000000004;293.36;298.26000000000005;346.76;289.86;280.16;340.36;346.66;273.56;242.77792619122317;267.47669482898436;273.8482719121499;286.06;8009999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;8040000.000000001;0.04733333333333333;0.0;0.10083333333333333;0.019666666666666666;0.0;0.04733333333333333;-0.0025018651889613178;13301.39453125;0.0;1340.16271972656;16230.53125;501165.65915334754;499016.21472264937;231506.78459736792;231506.78459736792;226051.41646847682;430477.46260093397;440371.54654177895;445326.94577851886;472456.96783784614;527072.0629763781;465339.54624960537;446458.05325531313;447298.3091029478;465987.6186816921;460655.98800483014;263402.07329269603;481366.11410527205;455038.97038927546;440371.54654177895;281845.32903042674;308237.3991652946;469002.22466039064;201304.92224656374;201304.92224656374;273.6902086311522;680760.1404379936;401005.93939026457;80978.9924440535;81002.0850459971;0;6;4;1;12;10;0;6;30;38;489903258654.77;187998185769.95245;411763372994.84607;24605.55403947214;5264.713614138596;-0.0;11315.820216640186;1366371.012902128;331430.87528570456;0.48116099246109745;475222.79780999484;2.8129581549465237;0.09559029696769707
2256;2019-05-18 06:36:41.794;864;851;147;147;126;39;71;31;25;39;730;174;31;37;248;203;251;730;130;168;71;5;810;354;359;141;359;300;814;185.0;-2.0;466.0;0.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15990.01953125;12930.3544921875;0.0;1357.98022460938;728.0;207693;668.0;-1.0;Calculated values ==>;1558154201.794;359.56000000000006;358.26;287.86;287.86;285.76000000000005;277.06;273.7412296467126;280.26000000000005;276.26000000000005;275.66;277.06;346.16;290.56;276.26000000000005;276.86;297.96000000000004;293.46000000000004;298.26000000000005;346.16;289.96000000000004;280.26000000000005;339.96000000000004;345.96000000000004;273.66;242.77792619122317;267.5978703862781;273.7412296467126;286.16;8100000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;8140000.000000001;0.030833333333333334;0.0;0.07766666666666668;0.0;0.0;0.030833333333333334;-0.0025029203858685785;12930.3544921875;0.0;1357.98022460938;15990.01953125;500213.6676709862;497955.32592430216;231873.17996275428;231873.17996275428;226425.40985259737;430542.39183029096;440751.3174876573;445840.54513808986;472456.96783784614;526785.212147766;465316.75980191655;446687.032041366;447526.6763927691;466131.47824129247;460944.6244486303;262995.3882050913;479299.96356545517;455347.6215741906;440751.3174876573;280170.41352433193;305303.7579410727;469101.2764714543;201446.94854128102;201446.94854128102;273.7412296467126;681028.6942533117;401224.57737477764;81001.48109072173;81002.0850459971;0;6;4;1;12;10;0;6;30;38;490118998199.47516;188082801279.83682;411943105939.6004;18981.236002352154;0.0;-0.0;7378.551375846602;1366734.3027429094;331474.7559424082;0.48116099246109745;475378.6128005648;1.8448467159165223;0.04084925668316706
2257;2019-05-18 06:37:41.784;863;852;149;150;129;39;74;30;28;39;730;174;32;39;248;203;251;739;130;170;74;5;814;356;361;141;361;299;816;265.0;1.0;998.0;184.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15756.7646484375;12617.31640625;0.0;1348.50305175781;721.0;207694;669.0;0.0;Calculated values ==>;1558154261.784;359.46000000000004;358.36;288.06;288.16;286.06;277.06;273.955091788801;280.56;276.16;275.96000000000004;277.06;346.16;290.56;276.36;277.06;297.96000000000004;293.46000000000004;298.26000000000005;347.06000000000006;290.16;280.56;340.06000000000006;345.26;273.66;242.77792619122317;267.47669482898436;273.955091788801;286.16;8140000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;8159999.999999999;0.04416666666666667;0.00016666666666666666;0.16633333333333333;0.03066666666666667;0.0;0.04416666666666667;0.0;12617.31640625;0.0;1348.50305175781;15756.7646484375;499707.8558309779;497918.49191151035;232368.7911206475;232633.34480672496;227165.20092072323;430412.23801567365;440811.79925200954;446458.05325531313;472456.96783784614;526863.2132115759;465461.88255737204;447018.97109551297;447993.4676947062;465843.48631744814;460635.26612677675;262819.22163042956;480543.53952520347;455293.5464013049;440811.79925200954;280589.13426710566;302370.42649719206;469101.2764714543;201545.55030373827;201545.55030373827;273.78869754694733;681293.2066954287;401437.4391494222;81024.03135902382;81002.0850459971;0;6;4;1;12;10;0;6;30;38;490334962199.5095;188167387179.85028;412122775989.62897;40737.11299094529;8205.042269143292;0.0;10567.592661881981;1367231.8727091146;331543.1198987699;0.48116099246109745;475528.13907570293;4.261099615450669;0.18797210515977558
2258;2019-05-18 06:38:41.795;866;851;148;149;130;41;42;32;32;39;729;174;35;41;248;202;251;735;131;168;44;6;792;357;362;141;362;301;795;385.0;-1.0;1259.0;128.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15566.2451171875;12295.8369140625;0.0;1359.63171386719;716.0;207695;657.0;-1.0;Calculated values ==>;1558154321.795;359.76;358.26;287.96000000000004;288.06;286.16;277.26000000000005;274.0616903277293;277.36;276.36;276.36;277.06;346.06000000000006;290.56;276.66;277.26000000000005;297.96000000000004;293.36;298.26000000000005;346.66;289.96000000000004;277.56;338.86;344.76;273.76000000000005;242.77792619122317;267.7187500070086;274.0616903277293;286.26000000000005;7920000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;7950000.0;0.06416666666666666;0.0;0.20983333333333334;0.021333333333333333;0.0;0.06416666666666666;-0.002504713762272241;12295.8369140625;0.0;1359.63171386719;15566.2451171875;502111.72541796206;499690.65277717554;232451.5192088837;232718.42998617544;227722.6603274553;430346.717906069;435138.326120535;446635.25890643254;472456.96783784614;526602.5982076639;465171.35215869127;447056.735888594;447894.6635423884;465699.07969398145;460345.3573976857;263823.9268607137;482181.43285340595;454842.94378697337;435492.39016710146;275564.83829863765;300275.376401361;469200.3069803008;201999.23879707194;201999.23879707194;273.9701379558539;681554.2796320876;401645.08682272804;81046.6032862243;81002.0850459971;0;6;4;1;12;10;0;6;30;38;490551901965.0749;188252002690.0708;412302808990.09814;51332.7915529475;5700.289454575548;-0.0;14982.477212910228;1367999.2625780012;331659.0189076931;0.48116099246109745;475741.0953600435;5.273752236751437;0.19150241587378586
2259;2019-05-18 06:39:41.785;865;851;148;150;134;41;43;32;34;39;730;174;37;43;248;201;251;734;130;169;44;7;834;357;362;142;362;304;837;319.0;-1.0;1350.0;192.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16410.01171875;13316.4560546875;0.0;1375.20251464844;711.0;207696;645.0;-1.0;Calculated values ==>;1558154381.785;359.66;358.26;287.96000000000004;288.16;286.56;277.26000000000005;274.0616903277293;277.46000000000004;276.36;276.56;277.06;346.16;290.56;276.86;277.46000000000004;297.96000000000004;293.26000000000005;298.26000000000005;346.56000000000006;290.06;277.56;337.66;344.26;273.86;242.98782864720522;268.0796299477929;274.0616903277293;286.16;8340000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8370000.0;0.05316666666666667;0.0;0.225;0.032;0.0;0.05316666666666667;-0.002505455177654567;13316.4560546875;0.0;1375.20251464844;16410.01171875;498187.7533283115;495831.0123430365;231771.36237640626;232294.74072140342;228152.14405712372;430346.717906069;435315.5984456732;446338.7475733018;472325.50216173066;526472.7720350736;464733.4038619482;446763.26843288407;447607.1325964645;465699.07969398145;460210.5064603235;261977.21836551957;477402.3370840731;454984.3640256855;435492.39016710146;270541.29595472733;298180.4796168596;469162.7822548786;201908.1840387638;201908.1840387638;273.93466391924755;681820.7040276283;401858.48702487245;81069.38977308468;81002.0850459971;0;6;4;1;12;10;0;6;30;38;490769065765.10944;188336888540.0843;412484278740.127;54996.87679527105;8552.147142915674;-0.0;12418.893625823286;1368885.1954676157;331777.76941764023;0.48116099246109745;475969.40205960977;5.170819700545475;0.2227363838405044
2260;2019-05-18 06:40:41.796;868;853;146;147;132;43;35;33;36;40;732;174;40;44;249;200;252;745;130;167;35;8;822;359;364;142;364;306;826;374.0;-1.0;1221.0;141.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16875.689453125;13323.1796875;0.0;1382.9133300781198;705.0;207697;629.0;0.0;Calculated values ==>;1558154441.796;359.96000000000004;358.46000000000004;287.76000000000005;287.86;286.36;277.46000000000004;274.27422755570615;276.66;276.46000000000004;276.76000000000005;277.16;346.36;290.56;277.16;277.56;298.06;293.16;298.36;347.66;289.86;276.66;336.06;343.66;273.96000000000004;242.98782864720522;268.3187672390254;274.27422755570615;286.16;8220000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;8259999.999999999;0.06233333333333334;0.0;0.20350000000000001;0.0235;0.0;0.06233333333333334;0.0;13323.1796875;0.0;1382.9133300781198;16875.689453125;499714.6147909734;497146.37585009536;231419.90989517228;231681.90702003957;227794.05948646998;430214.79039162316;433384.8821390699;446235.4177501;472424.0149512065;526526.0494171276;464439.98422266793;446803.2587583881;447367.9854087869;465540.6161959158;459762.3043333631;262820.68217462086;480428.8647868241;454361.9747345246;433384.8821390699;263844.3676079864;295666.80309349706;469261.9347870629;202501.2532198553;202501.2532198553;274.1745405564528;682098.1357235026;402080.5246885307;81092.37828554741;81002.0850459971;0;6;4;1;12;10;0;6;30;38;490986905694.8117;188422104159.96783;412667312289.8769;49599.902481904806;6268.876016829379;-0.0;14391.746202631044;1369756.9950943692;331901.30058703246;0.48116099246109745;476192.8650185746;4.777647238963005;0.17756988569751125
2261;2019-05-18 06:41:41.786;872;852;144;145;130;45;35;34;38;40;733;174;42;47;249;199;252;747;132;164;36;9;820;361;366;143;366;309;824;324.0;-1.0;1307.0;97.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17569.677734375;14215.6865234375;0.0;1382.8557128906198;753.0;207698;615.0;17.0;Calculated values ==>;1558154501.786;360.36;358.36;287.56;287.66;286.16;277.66;274.4858918419099;276.66;276.56;276.96000000000004;277.16;346.46000000000004;290.56;277.36;277.86;298.06;293.06;298.36;347.86;289.56;276.76000000000005;334.66;348.46000000000004;274.06;243.1966462407574;268.67533136820026;274.4858918419099;286.36;8200000.0;3610000.0;3660000.0;1430000.0;3660000.0;3090000.0;8240000.000000001;0.054000000000000006;0.0;0.21783333333333335;0.016166666666666666;0.0;0.054000000000000006;0.04248506446625715;14215.6865234375;0.0;1382.8557128906198;17569.677734375;500476.5622317277;497182.7765157702;230928.0089558055;231189.41913548048;227309.89048520516;430081.6785162784;432880.6149027872;445937.77994195605;472292.48545527144;526396.4505189526;463997.64030627004;446509.7460264576;447220.2034694722;465250.37265374704;459311.33047143556;262906.83343387285;480970.7522441557;453590.46378911263;433065.50215134333;257985.5697089033;315782.5089487807;469224.6196281288;203108.3496623967;203108.3496623967;274.4192501322729;682385.132609323;402309.9769918997;81115.42251956326;81002.0850459971;0;6;4;1;12;10;0;6;30;38;491205869194.8465;188507589909.9814;412851781539.9062;52896.34422923068;4302.213031112669;-0.0;12417.68623440312;1370610.9881278663;331989.3783137112;0.48116099246109745;476416.2397202625;4.462996762134233;0.16863082462471504
2262;2019-05-18 06:42:41.786;874;849;143;145;128;45;36;34;41;41;736;174;45;47;249;199;252;752;132;165;37;9;829;361;366;144;366;308;831;406.0;-1.0;1324.0;141.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17919.658203125;14897.8935546875;0.0;1385.5163574218802;819.0;207699;600.0;-1.0;Calculated values ==>;1558154561.786;360.56000000000006;358.06000000000006;287.46000000000004;287.66;285.96000000000004;277.66;274.4858918419099;276.76000000000005;276.56;277.26000000000005;277.26000000000005;346.76;290.56;277.66;277.86;298.06;293.06;298.36;348.36;289.66;276.86;333.16;355.06000000000006;274.06;243.40439225979637;268.5567601203482;274.4858918419099;286.36;8290000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;8309999.999999999;0.06766666666666667;0.0;0.22066666666666668;0.0235;0.0;0.06766666666666667;-0.0024886942542675806;14897.8935546875;0.0;1385.5163574218802;17919.658203125;499961.62415617076;496089.8221707542;230560.36761745295;231081.10362333385;226704.00458419762;430081.6785162784;433065.50215134333;446560.2727653208;472259.5391352755;526789.5693367897;464145.38579566014;447127.94237806095;447410.61151515384;465250.37265374704;459311.33047143556;262524.19067742385;481025.992050118;453734.09205777035;433249.8226776551;251709.28920128586;343467.2996937194;469087.9315675536;203041.54725080455;203041.54725080455;274.3933789504913;682680.8770754689;402552.5901592174;81138.49228681586;81002.0850459971;0;6;4;1;12;10;0;6;30;38;491425469194.8465;188593689909.9814;413036881539.9062;53736.46543020325;6252.090031443603;-0.0;15577.426637216886;1371499.5948750284;332077.3308392325;0.48116099246109745;476649.532327526;4.6406730842455834;0.17252497643424367
2263;2019-05-18 06:43:41.777;876;844;141;142;124;45;37;35;41;41;736;175;46;50;250;198;251;745;132;163;37;10;801;361;366;144;366;310;805;200.0;78.0;1108.0;105.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18196.447265625;15188.2783203125;0.0;1393.7102050781198;841.0;207700;587.0;-1.0;Calculated values ==>;1558154621.777;360.76;357.56000000000006;287.26000000000005;287.36;285.56;277.66;274.4858918419099;276.86;276.66;277.26000000000005;277.26000000000005;346.76;290.66;277.76000000000005;278.16;298.16;292.96000000000004;298.26000000000005;347.66;289.46000000000004;276.86;331.86;357.26;274.16;243.40439225979637;268.7936212382143;274.4858918419099;286.36;8009999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3100000.0;8050000.0;0.03333333333333333;0.013000000000000001;0.18466666666666667;0.0175;0.0;0.03333333333333333;-0.002485093285709689;15188.2783203125;0.0;1393.7102050781198;18196.447265625;502740.7101179218;497758.2627947547;230438.11520757127;230700.5997780997;226037.70681642214;430081.6785162784;433249.8226776551;446173.179037303;472259.5391352755;526633.5220096012;463974.5189117857;446886.9935722994;447454.47902896354;465381.95360251743;459174.84848194243;263402.07329269603;482694.8252451489;453446.6530995133;433249.8226776551;246270.64818160105;352702.9203549205;469187.37098983396;203052.2692884489;203052.2692884489;274.3975321388004;682981.7994755942;402803.27065019787;81161.64903411253;81002.0850459971;0;6;4;1;12;10;0;6;30;38;491645036254.61615;188680076949.89078;413222253729.7117;44896.3280002884;4657.364279774239;0.0;7673.251779640206;1372321.4115284283;332168.2293215794;0.48116099246109745;476843.2589174485;3.4511508660180277;0.1505330228897238
2264;2019-05-18 06:44:41.787;873;843;143;144;124;44;39;35;37;42;736;175;44;50;250;199;251;742;132;167;39;10;832;359;365;144;365;310;834;305.0;0.0;1227.0;97.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19059.22265625;16193.7998046875;0.0;1390.4460449218802;851.0;207701;574.0;-1.0;Calculated values ==>;1558154681.787;360.46000000000004;357.46000000000004;287.46000000000004;287.56;285.56;277.56;274.27422755570615;277.06;276.66;276.86;277.36;346.76;290.66;277.56;278.16;298.16;293.06;298.26000000000005;347.36;289.86;277.06;330.56;358.26;274.16;243.40439225979637;268.7936212382143;274.27422755570615;286.36;8320000.0;3590000.0;3650000.0;1440000.0;3650000.0;3100000.0;8340000.000000001;0.05083333333333333;0.0;0.2045;0.016166666666666666;0.0;0.05083333333333333;-0.0024834361776826194;16193.7998046875;0.0;1390.4460449218802;19059.22265625;499545.8365780799;494912.2574216019;230515.0789734054;230774.89350018752;225650.27666886622;430214.79039162316;433865.5205784961;445598.44716816605;472358.32031004626;526633.5220096012;463974.5189117857;446602.07072580856;447454.47902896354;465526.9584903107;459626.5796145048;262058.66395565323;479062.3676209864;454191.6157821054;433865.5205784961;240832.718256323;356902.238983675;469187.37098983396;202569.26465604105;202569.26465604105;274.2009552600815;683292.3151355465;403064.83155408426;81184.85420307585;81002.0850459971;0;6;4;1;12;10;0;6;30;38;491864372804.5813;188766491349.87704;413408284729.6821;49699.46782372956;4310.326052396318;-0.0;11757.55967605813;1373109.8412098864;332242.9725294611;0.48116099246109745;477005.2093334584;3.7401293245479152;0.1424655587970565
2265;2019-05-18 06:45:41.778;876;845;146;146;123;43;40;35;26;42;735;174;36;50;249;200;251;745;133;168;41;10;804;360;365;145;365;309;807;412.0;-1.0;1142.0;122.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18624.06640625;15684.2236328125;0.0;1387.86267089844;857.0;207702;559.0;-1.0;Calculated values ==>;1558154741.778;360.76;357.66;287.76000000000005;287.76000000000005;285.46000000000004;277.46000000000004;274.38016830617;277.16;276.66;275.76000000000005;277.36;346.66;290.56;276.76000000000005;278.16;298.06;293.16;298.26000000000005;347.66;289.96000000000004;277.26000000000005;329.06;358.86;274.16;243.61107973660833;268.67533136820026;274.38016830617;286.46000000000004;8040000.000000001;3600000.0;3650000.0;1450000.0;3650000.0;3090000.0;8070000.0;0.06866666666666667;0.0;0.19033333333333333;0.02033333333333333;0.0;0.06866666666666667;-0.002482435864131682;15684.2236328125;0.0;1387.86267089844;18624.06640625;502475.89299377013;497720.15283021005;231722.37370392412;231722.37370392412;225755.16483983392;430148.3826014536;434047.17992658;444201.66082275484;472226.6633779048;526606.5390945929;463997.64030627004;445650.56439955387;447644.1459968097;465395.6337934009;459605.1665242781;263264.8821082934;482480.5587763534;454334.3249770602;434228.3108271235;234559.02529450474;359422.2341604596;469050.60597520845;202788.2673552838;202788.2673552838;274.29056205101455;683606.2954412077;403330.4419026444;81208.00330288951;81002.0850459971;0;6;4;1;12;10;0;6;30;38;492083339955.2218;188853178345.1306;413593956875.2252;45949.015889975315;5414.0008852718;-0.0;15892.21631839966;1373906.792349227;332323.99643210333;0.48116099246109745;477235.5895718661;3.9394853035054993;0.136246730758969
2266;2019-05-18 06:46:41.768;874;846;149;149;125;42;43;35;20;42;734;175;32;46;249;200;250;733;132;171;43;10;812;357;362;145;362;311;815;283.0;65.0;482.0;29.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18834.166015625;15841.068359375;0.0;1393.4226074218802;860.0;207703;546.0;-1.0;Calculated values ==>;1558154801.768;360.56000000000006;357.76;288.06;288.06;285.66;277.36;274.0616903277293;277.46000000000004;276.66;275.16;277.36;346.56000000000006;290.66;276.36;277.76000000000005;298.06;293.16;298.16;346.46000000000004;290.26000000000005;277.46000000000004;327.76000000000005;359.16;274.16;243.61107973660833;268.91163127593666;274.0616903277293;286.36;8120000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3110000.0;8150000.0;0.04716666666666667;0.010833333333333334;0.08033333333333334;0.004833333333333333;0.0;0.04716666666666667;-0.002481934011934272;15841.068359375;0.0;1393.4226074218802;18834.166015625;501479.70013480843;497128.2695091189;232385.12280019434;232385.12280019434;226156.6432690746;430346.717906069;435315.5984456732;442911.38499572966;472226.6633779048;526345.1042883811;463826.4235204946;444676.21458284307;446694.8343252789;465829.7507489795;460075.5242048206;262557.38038368674;479678.65218421497;455266.7001950955;435315.5984456732;229122.51738040973;360682.3469749009;469050.60597520845;202118.4808256499;202118.4808256499;274.0165619996509;683918.3953515431;403593.10888311605;81231.17681722422;81002.0850459971;0;6;4;1;12;10;0;6;30;38;492301403604.38983;188940163844.79874;413779925874.5157;19343.69663499641;1290.1719382228662;0.0;10999.1307144111;1374450.8076005366;332379.85522740154;0.48116099246109745;477459.64678052487;1.8354472637789507;0.03748923848593189
2267;2019-05-18 06:47:41.809;870;846;153;153;128;39;52;33;20;42;734;176;31;45;248;201;251;741;132;175;52;10;826;356;361;144;361;310;829;345.0;-1.0;1342.0;139.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19153.39453125;16114.4482421875;0.0;1393.55029296875;860.0;207704;533.0;-1.0;Calculated values ==>;1558154861.809;360.16;357.76;288.46000000000004;288.46000000000004;285.96000000000004;277.06;273.955091788801;278.36;276.46000000000004;275.16;277.36;346.56000000000006;290.76000000000005;276.26000000000005;277.66;297.96000000000004;293.26000000000005;298.26000000000005;347.26;290.66;278.36;326.46000000000004;359.16;274.16;243.40439225979637;268.7936212382143;273.955091788801;286.36;8259999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3100000.0;8290000.000000001;0.0575;0.0;0.22366666666666665;0.023166666666666665;0.0;0.0575;-0.002481934011934272;16114.4482421875;0.0;1393.55029296875;19153.39453125;499646.4993297719;495828.6460118896;233213.4066075858;233213.4066075858;226731.04660225502;430412.23801567365;437121.9238134391;443116.8767534241;472358.32031004626;526423.3240453887;464099.3513597179;444729.9843135515;446744.6316743796;465843.48631744814;460366.2921931374;262306.56466753205;479447.28500157816;455995.526710799;437121.9238134391;223686.61821467688;360682.3469749009;469187.37098983396;201730.87767533064;201730.87767533064;273.8610215727344;684235.1746748277;403859.5868242769;81254.41746170595;81002.0850459971;0;6;4;1;12;10;0;6;30;38;492518451819.8518;189026923089.9834;413966353179.9125;53990.001793800235;6196.07542845266;-0.0;13534.985152941235;1375062.3393500831;332442.2832522764;0.48116099246109745;477664.23745468137;4.210707593284375;0.1656972319716845
2268;2019-05-18 06:48:41.779;870;845;153;154;130;38;53;32;21;41;734;176;31;42;248;202;251;737;132;175;54;10;800;356;361;144;361;311;803;234.0;71.0;717.0;111.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18909.1640625;15654.9521484375;0.0;1407.26696777344;862.0;207705;522.0;0.0;Calculated values ==>;1558154921.779;360.16;357.66;288.46000000000004;288.56;286.16;276.96000000000004;273.955091788801;278.46000000000004;276.36;275.26000000000005;277.26000000000005;346.56000000000006;290.76000000000005;276.26000000000005;277.36;297.96000000000004;293.36;298.26000000000005;346.86;290.66;278.56;325.36;359.36;274.16;243.40439225979637;268.91163127593666;273.955091788801;286.36;8000000.0;3560000.0;3610000.0;1440000.0;3610000.0;3110000.0;8030000.0;0.039;0.011833333333333333;0.1195;0.018500000000000003;0.0;0.039;0.0;15654.9521484375;0.0;1407.26696777344;18909.1640625;501971.84487484995;498088.5734673372;233651.48194375265;233919.6406179126;227606.65459697676;430412.23801567365;437293.7973737539;443059.7537681832;472259.5391352755;526345.1042883811;463951.50642466376;444530.4115356956;446122.27801210183;465843.48631744814;460500.8437552981;263448.175867567;481634.66807225964;455995.526710799;437465.24820655317;219087.46209138638;361522.46520663094;469187.37098983396;201651.15649168703;201651.15649168703;273.8299208785095;684552.2040692661;404124.1994551567;81277.74593548468;81002.0850459971;0;6;4;1;12;10;0;6;30;38;492734943519.9551;189113279890.0246;414152560030.0013;28848.327374541288;4949.419968215719;0.0;9196.74957687978;1375752.3136004435;332535.1159410621;0.48116099246109745;477853.5738619588;2.5198654774505505;0.09939132729356243
2269;2019-05-18 06:49:41.780;866;844;152;153;132;38;56;32;22;41;735;176;32;42;248;202;250;734;133;177;56;10;835;355;360;143;360;310;839;194.0;-1.0;907.0;73.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19647.71484375;16399.0703125;0.0;1400.6496582031198;862.0;207706;512.0;-1.0;Calculated values ==>;1558154981.78;359.76;357.56000000000006;288.36;288.46000000000004;286.36;276.96000000000004;273.8482719121499;278.76000000000005;276.36;275.36;277.26000000000005;346.66;290.76000000000005;276.36;277.36;297.96000000000004;293.36;298.16;346.56000000000006;290.86;278.76000000000005;324.36;359.36;274.16;243.1966462407574;268.7936212382143;273.8482719121499;286.46000000000004;8350000.0;3550000.0;3600000.0;1430000.0;3600000.0;3100000.0;8390000.0;0.03233333333333333;0.0;0.15116666666666667;0.012166666666666666;0.0;0.03233333333333333;-0.0024815988170881864;16399.0703125;0.0;1400.6496582031198;19647.71484375;498244.48575452017;494593.19254400494;232787.7341856782;233050.64206864723;227613.65826269737;430477.46260093397;438034.446279952;443412.26234228804;472391.1323836129;526528.4284176432;464099.3513597179;444875.2705753626;446316.34587724565;465987.6186816921;460655.98800483014;261598.71590337687;477178.5044066415;456440.2180442986;438034.446279952;214906.75144652807;361522.46520663094;469323.89381167525;201519.02548911088;201519.02548911088;273.77385560504405;684873.5167482188;404391.32076062274;81301.14563066131;81002.0850459971;0;6;4;1;12;10;0;6;30;38;492951247124.6938;189199381324.9206;414338863134.77625;36566.19430430528;3258.2925645912;-0.0;7647.331938903863;1376297.4436991257;332603.51468537963;0.48116099246109745;477993.9435472099;2.6669980699659916;0.10761310452163976
2270;2019-05-18 06:50:41.780;868;846;149;150;130;39;57;32;21;41;736;175;31;41;248;202;251;742;134;177;58;9;803;357;362;143;362;308;806;338.0;-1.0;904.0;220.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19019.94921875;15762.9990234375;0.0;1386.5900878906198;861.0;207707;502.0;-1.0;Calculated values ==>;1558155041.78;359.96000000000004;357.76;288.06;288.16;286.16;277.06;274.0616903277293;278.86;276.36;275.26000000000005;277.26000000000005;346.76;290.66;276.26000000000005;277.26000000000005;297.96000000000004;293.36;298.26000000000005;347.36;290.86;278.96000000000004;323.36;359.26;274.06;243.1966462407574;268.5567601203482;274.0616903277293;286.56;8030000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;8059999.999999999;0.05633333333333333;0.0;0.15066666666666664;0.03666666666666667;0.0;0.05633333333333333;-0.0024817664771386648;15762.9990234375;0.0;1386.5900878906198;19019.94921875;501417.97687418765;497958.55634766986;232533.52086505247;232799.39839875794;227563.5797407584;430346.717906069;437749.2872906415;443672.2141913368;472391.1323836129;526789.5693367897;464269.81132602115;445126.96148863033;446560.2727653208;465699.07969398145;460345.3573976857;263310.4279590369;482109.5397611589;456109.75032730796;437919.87830209354;210726.34883551928;361102.401775943;469224.6196281288;201757.98989472093;201757.98989472093;273.8761043858063;685195.747282073;404659.3380050889;81324.37262854543;81002.0850459971;0;6;4;1;12;10;0;6;30;38;493167847124.6938;189285181324.9206;414524263134.77625;36448.40979402346;9807.109756891621;-0.0;13303.78638028199;1376905.8987332785;332712.39303805865;0.48116099246109745;478168.53619986976;3.472929033142567;0.15231917769116776
2271;2019-05-18 06:51:41.781;867;847;144;146;129;40;46;33;18;40;735;175;29;40;249;202;250;732;135;176;46;9;818;357;362;143;362;309;822;103.0;80.0;550.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19133.90234375;16071.3154296875;0.0;1391.1643066406198;860.0;207708;493.0;-1.0;Calculated values ==>;1558155101.781;359.86;357.86;287.56;287.76000000000005;286.06;277.16;274.0616903277293;277.76000000000005;276.46000000000004;274.96000000000004;277.16;346.66;290.66;276.06;277.16;298.06;293.36;298.16;346.36;290.76000000000005;277.76000000000005;322.46000000000004;359.16;274.06;243.1966462407574;268.67533136820026;274.0616903277293;286.66;8180000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3090000.0;8220000.0;0.017166666666666667;0.013333333333333334;0.09166666666666666;0.018333333333333333;0.0;0.017166666666666667;-0.002481934011934272;16071.3154296875;0.0;1391.1643066406198;19133.90234375;499929.10603426216;496627.8438436502;230958.97125178648;231482.69537114623;227081.87634427068;430346.717906069;435844.5533831253;443026.34146199;472292.48545527144;526606.5390945929;464122.31427296804;444638.62758169504;446224.1698070488;465829.7507489795;460345.3573976857;262299.3693573618;478741.5146902492;455969.6482529023;435844.5533831253;206964.23671620517;360682.3469749009;469224.6196281288;201792.19558148054;201792.19558148054;273.88944587981103;685513.7013438558;404924.6283799771;81347.52096760445;81002.0850459971;0;6;4;1;12;10;0;6;30;38;493385050744.4314;189370982754.81696;414709366219.5527;22113.1300390467;4902.927774188553;0.0;4017.8988089282348;1377393.9196981785;332834.9787270637;0.48116099246109745;478312.88598206174;1.777179248924304;0.09272364116152242
2272;2019-05-18 06:52:41.771;867;850;145;145;126;40;48;32;12;40;735;175;24;40;249;202;251;744;136;177;48;9;817;358;363;143;363;308;820;608.0;0.0;1226.0;234.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19040.42578125;16025.0859375;0.0;1396.53515625;858.0;207709;484.0;-1.0;Calculated values ==>;1558155161.771;359.86;358.16;287.66;287.66;285.76000000000005;277.16;274.1680685717883;277.96000000000004;276.36;274.36;277.16;346.66;290.66;275.56;277.16;298.06;293.36;298.26000000000005;347.56000000000006;290.86;277.96000000000004;321.56;358.96000000000004;274.06;243.1966462407574;268.5567601203482;274.1680685717883;286.76000000000005;8170000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;8200000.0;0.10133333333333333;0.0;0.20433333333333334;0.039;0.0;0.10133333333333333;-0.0024822687054969804;16025.0859375;0.0;1396.53515625;19040.42578125;500019.1038584224;497256.19433763245;231251.94617950107;231251.94617950107;226343.68506359655;430280.9020939914;435958.4241996531;442343.2040964072;472292.48545527144;526684.6063051462;464269.81132602115;444110.9870452586;446417.86147193075;465685.3213544199;460189.5267902755;262688.86977265496;480918.1603723681;455943.89776123053;435958.4241996531;203202.34940748036;359842.2631860435;469224.6196281288;202149.285281595;202149.285281595;274.03310436982287;685831.7677250479;405192.05381307757;81370.74792466075;81002.0850459971;0;6;4;1;12;10;0;6;30;38;493602514494.46594;189456768454.8306;414894435369.5821;49079.62407782664;10415.93803951482;-0.0;23692.65941036322;1377987.0937704216;332962.61466599564;0.48116099246109745;478543.7688137061;4.774998898210938;0.16881390814439323
2273;2019-05-18 06:53:41.782;870;853;144;144;125;41;48;33;9;41;735;175;22;36;249;202;251;742;139;176;48;9;794;359;364;143;364;308;797;295.0;-1.0;1121.0;253.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18571.107421875;15608.8720703125;0.0;1392.0383300781198;857.0;207710;477.0;-1.0;Calculated values ==>;1558155221.782;360.16;358.46000000000004;287.56;287.56;285.66;277.26000000000005;274.27422755570615;277.96000000000004;276.46000000000004;274.06;277.26000000000005;346.66;290.66;275.36;276.76000000000005;298.06;293.36;298.26000000000005;347.36;290.76000000000005;277.96000000000004;320.86;358.86;274.06;243.1966462407574;268.5567601203482;274.27422755570615;287.06;7940000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;7970000.0;0.04916666666666667;0.0;0.18683333333333335;0.042166666666666665;0.0;0.04916666666666667;-0.002482435864131682;15608.8720703125;0.0;1392.0383300781198;18571.107421875;502504.1461030445;499797.73346315784;231355.91149389147;231355.91149389147;226404.68104595417;430214.79039162316;435720.79255775904;441895.7978633896;472391.1323836129;526684.6063051462;464269.81132602115;443818.7007049837;445846.1973067729;465540.6161959158;460033.3497692248;263728.8107932782;483075.29162095586;455636.81812904833;435720.79255775904;200276.58477070546;359422.2341604596;469224.6196281288;202278.07652965377;202278.07652965377;274.0877797425048;686145.2546312889;405455.7184601546;81393.990297428;81002.0850459971;0;6;4;1;12;10;0;6;30;38;493820654480.0345;189542584185.05426;415079269250.06384;44768.57760251965;11256.245900652366;-0.0;11477.600204715176;1378769.3054989935;333143.24930958217;0.48116099246109745;478836.90804360353;3.970518173328895;0.20148304137339187
2274;2019-05-18 06:54:41.762;867;854;147;147;126;41;49;33;12;41;735;176;25;37;249;202;250;739;141;177;49;8;835;356;361;142;361;310;836;-1.0;0.0;756.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19284.259765625;16331.0576171875;0.0;1400.70751953125;854.0;207711;471.0;-1.0;Calculated values ==>;1558155281.762;359.86;358.56000000000006;287.86;287.86;285.76000000000005;277.26000000000005;273.955091788801;278.06;276.46000000000004;274.36;277.26000000000005;346.66;290.76000000000005;275.66;276.86;298.06;293.36;298.16;347.06000000000006;290.86;278.06;320.26000000000005;358.56000000000006;273.96000000000004;242.98782864720522;268.7936212382143;273.955091788801;287.26000000000005;8350000.0;3560000.0;3610000.0;1420000.0;3610000.0;3100000.0;8359999.999999999;0.0;0.0;0.126;0.025166666666666667;0.0;0.0;-0.0024829365866503835;16331.0576171875;0.0;1400.70751953125;19284.259765625;498392.13704099035;496371.82342824445;231525.74841524096;231525.74841524096;226129.8469861523;430412.23801567365;436603.72145541804;441925.55079813005;472522.5091947854;526528.4284176432;464099.3513597179;443853.56900006416;445598.44716816605;465973.9058467576;460500.8437552981;261598.71590337687;478345.59631413716;456275.1894504466;436603.72145541804;197768.88456892778;358162.1983326704;469261.9347870629;201429.42889403936;202278.07652965377;273.7433375362048;686460.6108708206;405721.7958189415;81417.25542188811;81002.0850459971;0;6;4;1;12;10;0;6;30;38;494038081980.10364;189628055685.08145;415264607450.1228;30302.51135991543;6740.4513983077595;-0.0;0.0;1379394.6893764099;333293.1717962953;0.48116099246109745;478932.5228297838;2.089073618593956;0.14293317364304636
2275;2019-05-18 06:55:41.792;868;857;151;151;127;40;51;32;15;41;737;176;26;36;249;203;251;748;140;179;51;8;805;357;363;142;363;309;808;291.0;75.0;903.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18853.244140625;15900.01953125;0.0;1396.82092285156;853.0;207712;465.0;-1.0;Calculated values ==>;1558155341.792;359.96000000000004;358.86;288.26000000000005;288.26000000000005;285.86;277.16;274.0616903277293;278.26000000000005;276.36;274.66;277.26000000000005;346.86;290.76000000000005;275.76000000000005;276.76000000000005;298.06;293.46000000000004;298.26000000000005;347.96000000000004;291.06;278.26000000000005;319.66;358.46000000000004;273.96000000000004;242.98782864720522;268.67533136820026;274.0616903277293;287.16;8050000.0;3570000.0000000005;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;8080000.0;0.0485;0.0125;0.1505;0.042666666666666665;0.0;0.0485;-0.0024831032428049484;15900.01953125;0.0;1396.82092285156;18853.244140625;501239.4475226878;499378.86822245666;233031.9963881868;233031.9963881868;226764.18222073265;430346.717906069;436483.0716089266;442581.67753276543;472522.5091947854;526816.5849651402;464246.8977659505;444201.66082275484;445650.56439955387;465685.3213544199;460480.0777649803;263219.5187744922;482851.1229830649;456224.3229510757;436483.0716089266;195261.2709748474;357742.2034104033;469261.9347870629;201658.82288885853;201658.82288885853;273.8374090398748;686778.5823094874;405990.5224245385;81440.57981526536;81002.0850459971;0;6;4;1;12;10;0;6;30;38;494255390580.00006;189713298285.04083;415450400300.03424;36258.88962390799;11417.73277432339;0.0;11388.9760629233;1379949.645056848;333444.5656567625;0.48116099246109745;479027.47841766314;3.414820100693511;0.17577449993225563
2276;2019-05-18 06:56:41.793;866;857;153;153;130;40;52;33;17;41;739;177;28;38;249;203;250;737;142;179;53;8;810;356;362;142;362;310;813;339.0;0.0;404.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19003.646484375;15974.3720703125;0.0;1404.06628417969;850.0;207713;461.0;-1.0;Calculated values ==>;1558155401.793;359.76;358.86;288.46000000000004;288.46000000000004;286.16;277.16;273.955091788801;278.36;276.46000000000004;274.86;277.26000000000005;347.06000000000006;290.86;275.96000000000004;276.96000000000004;298.06;293.46000000000004;298.16;346.86;291.06;278.46000000000004;319.26000000000005;358.16;273.96000000000004;242.98782864720522;268.7936212382143;273.955091788801;287.36;8100000.0;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;8130000.0;0.0565;0.0;0.06733333333333333;0.015666666666666666;0.0;0.0565;-0.0024836024562703164;15974.3720703125;0.0;1404.06628417969;19003.646484375;500503.1924395906;498924.44696690084;233480.37407391254;233480.37407391254;227463.96245743052;430412.23801567365;436890.05270406;442671.98866168805;472522.5091947854;526948.7384860095;464224.09281831636;444292.79366492986;445742.4428687401;465829.7507489795;460635.26612677675;262644.7075195289;480547.1321427991;456389.4750447876;437062.7516608749;193589.57483703562;356482.2694418079;469261.9347870629;201606.07721779658;201606.07721779658;273.81232760476104;687094.0616555494;406256.1467812295;81463.92093097453;81002.0850459971;0;6;4;1;12;10;0;6;30;38;494472894204.7373;189798499704.93793;415636103394.80994;16231.771370555358;4193.275101918506;-0.0;13303.302106033927;1380387.0745216429;333574.6595571029;0.48116099246109745;479233.250831639;1.9408158483808344;0.053208933359085095
2277;2019-05-18 06:57:41.803;863;858;157;157;132;39;58;32;19;41;741;177;30;38;249;204;250;746;143;182;58;8;826;356;362;142;362;308;828;407.0;0.0;885.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19439.306640625;16194.970703125;0.0;1389.0849609375;847.0;207714;457.0;-1.0;Calculated values ==>;1558155461.803;359.46000000000004;358.96000000000004;288.86;288.86;286.36;277.06;273.955091788801;278.96000000000004;276.36;275.06;277.26000000000005;347.26;290.86;276.16;276.96000000000004;298.06;293.56;298.16;347.76;291.36;278.96000000000004;318.86;357.86;273.96000000000004;242.98782864720522;268.5567601203482;273.955091788801;287.46000000000004;8259999.999999999;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;8280000.0;0.06783333333333334;0.0;0.1475;0.04933333333333333;0.0;0.06783333333333334;-0.0024841005358116706;16194.970703125;0.0;1389.0849609375;19439.306640625;498620.68129547604;497701.7575933898;234291.55310167675;234291.55310167675;227766.03778055948;430412.23801567365;437919.87830209354;443378.5454736212;472522.5091947854;527314.227224225;464518.39432022074;444982.47805338737;446132.43613918;465829.7507489795;460769.5600386277;261964.24913411026;480374.28265931987;456807.87835961964;437919.87830209354;191917.91438739494;355222.41127806646;469261.9347870629;201364.49431280085;201364.49431280085;273.71795780253217;687414.4729911974;406524.2693172749;81487.20107072355;81002.0850459971;0;6;4;1;12;10;0;6;30;38;494690130404.70276;189883713904.92438;415821534294.78046;35697.072546221;13216.273730063598;-0.0;16046.340213940357;1380819.8870109415;333719.7633106086;0.48116099246109745;479477.87194765866;3.694237992148002;0.17935679422482714
2278;2019-05-18 06:58:41.754;865;858;155;156;134;40;52;33;16;40;741;177;27;38;249;203;250;745;143;180;53;8;795;358;363;141;363;307;798;404.0;0.0;607.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19028.90625;15639.33203125;0.0;1391.84460449219;844.0;207715;453.0;-1.0;Calculated values ==>;1558155521.754;359.66;358.96000000000004;288.66;288.76000000000005;286.56;277.16;274.1680685717883;278.36;276.46000000000004;274.76000000000005;277.16;347.26;290.86;275.86;276.96000000000004;298.06;293.46000000000004;298.16;347.66;291.16;278.46000000000004;318.46000000000004;357.56000000000006;273.96000000000004;242.77792619122317;268.43790593516167;274.1680685717883;287.46000000000004;7950000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;7980000.0;0.06733333333333333;0.0;0.10116666666666667;0.033499999999999995;0.0;0.06733333333333333;-0.002484597479580314;15639.33203125;0.0;1391.84460449219;19028.90625;501701.7156551172;500428.1945193736;234276.5363597058;234546.3886475498;228716.61419470335;430280.9020939914;436657.0512451711;443141.609673585;472555.3283204977;527391.8619163583;464665.1037303537;444747.180057976;446326.41830174514;465685.3213544199;460324.5471149659;263322.0886127207;483442.2303433798;456364.2951047695;436830.5876020472;190246.288480595;353962.6284160805;469398.3044737421;201972.8570682302;201972.8570682302;273.96439431257767;687734.7796342601;406789.3385231692;81510.35655798856;81002.0850459971;0;6;4;1;12;10;0;6;30;38;494907452779.61285;189968544569.88928;416005883619.7042;24398.238805241726;8958.752488084647;-0.0;15813.753855943676;1381320.2722900168;333904.4042823106;0.48116099246109745;479743.15590582445;2.8871020599997004;0.11481564121597804
2279;2019-05-18 06:59:41.774;864;857;154;155;135;40;51;33;12;41;741;178;25;37;249;203;250;740;144;181;52;8;833;356;361;142;361;307;836;255.0;-1.0;428.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19650.185546875;16293.7802734375;0.0;1389.77392578125;840.0;207716;451.0;-1.0;Calculated values ==>;1558155581.774;359.56000000000006;358.86;288.56;288.66;286.66;277.16;273.955091788801;278.26000000000005;276.46000000000004;274.36;277.26000000000005;347.26;290.96000000000004;275.66;276.86;298.06;293.46000000000004;298.16;347.16;291.26000000000005;278.36;318.26000000000005;357.16;273.96000000000004;242.98782864720522;268.43790593516167;273.955091788801;287.56;8330000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;8359999.999999999;0.042499999999999996;0.0;0.07133333333333333;0.01983333333333333;0.0;0.042499999999999996;-0.002485258301285588;16293.7802734375;0.0;1389.77392578125;19650.185546875;498131.11713194073;496818.7278911295;233362.86607438914;233627.01703573109;228422.2853909401;430412.23801567365;436949.6230331232;442550.7883978828;472522.5091947854;527391.8619163583;464789.0179918443;444457.2815188539;446183.8831362822;465973.9058467576;460635.26612677675;261678.9330732385;478511.3220000819;456832.62271452433;437121.9238134391;189410.48811896544;352283.03420395456;469261.9347870629;201488.45787117656;201488.45787117656;273.76639996650596;688057.2128410533;407055.5364953801;81533.54443911828;81002.0850459971;0;6;4;1;12;10;0;6;30;38;495124725179.5438;190053472869.8623;416190145019.6457;17195.77957757171;5310.840625498413;-0.0;10014.422302546156;1381667.0046487034;334023.357195978;0.48116099246109745;479958.46245201054;1.8390557768671323;0.07289829260540835
2280;2019-05-18 07:00:41.765;869;861;153;154;133;40;53;32;10;40;740;178;23;36;249;204;251;751;144;183;54;7;805;357;362;142;362;304;808;365.0;-1.0;655.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19079.130859375;15846.482421875;0.0;1376.2956542968802;835.0;207717;450.0;-1.0;Calculated values ==>;1558155641.765;360.06000000000006;359.26;288.46000000000004;288.56;286.46000000000004;277.16;274.0616903277293;278.46000000000004;276.36;274.16;277.16;347.16;290.96000000000004;275.46000000000004;276.76000000000005;298.06;293.56;298.26000000000005;348.26;291.46000000000004;278.56;318.16;356.66;273.86;242.98782864720522;268.0796299477929;274.0616903277293;287.56;8050000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8080000.0;0.06083333333333333;0.0;0.10916666666666666;0.03983333333333334;0.0;0.06083333333333333;-0.0024860814774952055;15846.482421875;0.0;1376.2956542968802;19079.130859375;501383.2840619897;499959.3035163796;233565.50952169613;233832.96643603925;228309.23263497764;430346.717906069;437062.7516608749;442875.1821116291;472424.0149512065;527519.8571458375;465226.67702375446;444766.67480068695;446621.9564447741;465829.7507489795;460614.66830407927;263219.5187744922;483327.50725618214;456947.03434989735;437235.0200923345;188992.59102226305;350183.7266411821;469162.7822548786;201615.392680425;201615.392680425;273.82045468238937;688379.9087337371;407323.331843296;81556.59156143271;81002.0850459971;0;6;4;1;12;10;0;6;30;38;495341592645.17816;190138660090.11148;416373417525.18176;26337.52701290645;10657.304351382403;-0.0;14333.527334224493;1382029.7277880518;334156.4051109933;0.48116099246109745;480161.3315979733;2.980260122466964;0.1381386233535526
2281;2019-05-18 07:01:41.805;870;862;151;152;132;40;57;33;11;40;738;178;24;35;249;204;250;740;142;184;57;7;813;357;362;141;362;304;816;361.0;77.0;366.0;62.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19189.791015625;16000.052734375;0.0;1375.36389160156;827.0;207718;454.0;-1.0;Calculated values ==>;1558155701.805;360.16;359.36;288.26000000000005;288.36;286.36;277.16;274.0616903277293;278.86;276.46000000000004;274.26000000000005;277.16;346.96000000000004;290.96000000000004;275.56;276.66;298.06;293.56;298.16;347.16;291.56;278.86;318.56;355.86;273.86;242.77792619122317;268.0796299477929;274.0616903277293;287.36;8130000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;8159999.999999999;0.06016666666666667;0.012833333333333334;0.061000000000000006;0.010333333333333333;0.0;0.06016666666666667;-0.002487391949673579;16000.052734375;0.0;1375.36389160156;19189.791015625;500812.9798430797;499381.39376327523;232898.3429005282;233163.78950816044;227935.65998581622;430346.717906069;437749.2872906415;443022.0508540321;472555.3283204977;527310.5211232998;465226.67702375446;444910.62925437774;446480.4499592048;465829.7507489795;460614.66830407927;262513.96818504564;480705.4363832699;457086.03604400606;437749.2872906415;190664.19178205615;346825.2571629905;469299.3162826378;201978.62392811888;201978.62392811888;273.96210842707205;688699.0290209475;407588.89656129136;81579.53734463143;81002.0850459971;0;6;4;1;12;10;0;6;30;38;495558937445.0401;190223616690.0575;416555939125.0658;14703.649042480709;2762.3138209966955;0.0;14185.53491231178;1382371.9655948295;334268.309815793;0.48116099246109745;480399.14888911135;1.8216252569431703;0.03476805593517328
2282;2019-05-18 07:02:41.766;871;864;152;153;131;39;69;32;12;40;736;179;24;35;249;204;250;738;139;188;69;7;820;356;362;141;362;302;823;476.0;-1.0;992.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19263.38671875;16069.9541015625;0.0;1363.77429199219;809.0;207719;481.0;-1.0;Calculated values ==>;1558155761.766;360.26;359.56000000000006;288.36;288.46000000000004;286.26000000000005;277.06;273.955091788801;280.06;276.36;274.36;277.16;346.76;291.06;275.56;276.66;298.06;293.56;298.16;346.96000000000004;291.96000000000004;280.06;321.26000000000005;354.06000000000006;273.86;242.77792619122317;267.8393353686513;273.955091788801;287.06;8200000.0;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8230000.0;0.07933333333333333;0.0;0.16533333333333333;0.032;0.0;0.07933333333333333;-0.002490310591375424;16069.9541015625;0.0;1363.77429199219;19263.38671875;500331.24186953955;499039.58822518226;233047.59186518475;233312.5592428666;227579.84113664686;430412.23801567365;439770.3019814846;443576.6592147222;472555.3283204977;527256.6740192041;465639.6508067808;445306.1102701376;446865.2917148446;465829.7507489795;460769.5600386277;262214.655526519;479614.7177612741;457640.5186074551;439770.3019814846;201948.4348523538;339270.558843327;469299.3162826378;201595.65982928107;201595.65982928107;273.80826124658995;689019.2638805045;407855.97290556756;81602.34865914982;81002.0850459971;0;6;4;1;12;10;0;6;30;38;495775996264.91583;190308161700.0091;416737620954.9618;40007.52523172627;8566.517006507416;-0.0;18895.188277408142;1382827.5956946597;334362.6553748012;0.48116099246109745;480674.6423949507;3.8700402456989886;0.14331872073853352
