;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2283;2019-05-18 07:03:41.776;875;863;150;150;130;39;71;32;14;40;734;179;25;36;249;204;250;705;137;189;70;7;801;356;361;140;361;302;804;305.0;-2.0;699.0;73.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18855.759765625;15757.1064453125;0.0;1363.62609863281;791.0;207720;556.0;-1.0;Calculated values ==>;1558155821.776;360.66;359.46000000000004;288.16;288.16;286.16;277.06;273.955091788801;280.26000000000005;276.36;274.56;277.16;346.56000000000006;291.06;275.66;276.76000000000005;298.06;293.56;298.16;343.66;292.06;280.16;328.76000000000005;352.26;273.86;242.56692532238324;267.8393353686513;273.955091788801;286.86;8009999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;8040000.000000001;0.05083333333333333;0.0;0.1165;0.012166666666666666;0.0;0.05083333333333333;-0.0024931874434539186;15757.1064453125;0.0;1363.62609863281;18855.759765625;502597.98065784876;500608.7231522833;232832.9951787133;232832.9951787133;227592.27064117676;430412.23801567365;440319.24944479857;443867.07844128745;472686.4266018815;527047.5158797987;465639.6508067808;445448.85450290097;447005.8663255856;465973.9058467576;460769.5600386277;263046.24404554674;476313.936058171;457940.1342629907;440154.36420568853;233304.39079467155;331718.34850182006;469435.60934050113;201751.91558070053;201751.91558070053;273.8692261963165;689336.9763777495;408121.24261433346;81625.08078379085;81002.0850459971;0;6;4;1;12;10;0;6;30;38;495992932414.88135;190392475749.9957;416918851154.933;28206.416473258378;3256.818274077574;-0.0;12118.791138436889;1383396.1399503632;334461.1995900894;0.48116099246109745;480933.1352983464;2.5455701602666228;0.08065886236213286
2284;2019-05-18 07:04:41.787;875;863;150;151;131;39;75;32;15;40;733;178;26;35;249;205;250;689;138;191;75;7;834;355;360;139;360;301;838;177.0;-1.0;648.0;18.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19331.29296875;16382.7998046875;0.0;1366.53967285156;779.0;207721;633.0;-1.0;Calculated values ==>;1558155881.787;360.66;359.46000000000004;288.16;288.26000000000005;286.26000000000005;277.06;273.8482719121499;280.66;276.36;274.66;277.16;346.46000000000004;290.96000000000004;275.76000000000005;276.66;298.06;293.66;298.16;342.06000000000006;292.26000000000005;280.66;336.46000000000004;351.06000000000006;273.86;242.35481222062532;267.7187500070086;273.8482719121499;286.96000000000004;8340000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;8380000.0;0.029500000000000002;0.0;0.10800000000000001;0.003;0.0;0.029500000000000002;-0.00249508189999347;16382.7998046875;0.0;1366.53967285156;19331.29296875;499659.3852198385;497526.791665082;232278.9469229688;232541.13685091268;227372.53520595498;430477.46260093397;441189.06381045876;444213.19900484144;472817.310826017;527020.8155152382;465661.7645198234;445787.09707870026;447056.735888594;466117.788102169;461057.9863477555;261638.75354348146;469552.7809852514;458375.86308939266;441189.06381045876;265518.4816520846;326684.87348024134;469571.6626778283;201640.44606441783;201640.44606441783;273.8212420809319;689655.2601580982;408389.12426868523;81647.83633627539;81002.0850459971;0;6;4;1;12;10;0;6;30;38;496209272069.5857;190476191094.8813;417099784319.6857;26197.857317565755;803.7936498402314;-0.0;7066.684223508208;1383849.5920156408;334495.0442264551;0.48116099246109745;481093.0435706203;1.9194142539234231;0.06485697965547849
2285;2019-05-18 07:05:41.777;881;866;150;150;129;39;76;32;16;40;733;178;25;36;249;205;250;703;138;191;76;7;797;357;362;138;362;298;799;414.0;-1.0;861.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18645.947265625;15657.287109375;0.0;1353.72302246094;774.0;207722;665.0;-1.0;Calculated values ==>;1558155941.777;361.26;359.76;288.16;288.16;286.06;277.06;274.0616903277293;280.76000000000005;276.36;274.76000000000005;277.16;346.46000000000004;290.96000000000004;275.66;276.76000000000005;298.06;293.66;298.16;343.46000000000004;292.26000000000005;280.76000000000005;339.66;350.56000000000006;273.86;242.14157278889297;267.35522164206344;274.0616903277293;286.96000000000004;7970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2980000.0;7990000.000000001;0.06899999999999999;0.0;0.1435;0.022833333333333334;0.0;0.06899999999999999;-0.0024958656803633697;15657.287109375;0.0;1353.72302246094;18645.947265625;503803.23572780564;501487.9419722802;232917.5607103759;232917.5607103759;227406.13690600323;430346.717906069;440924.4576432406;444955.10376800725;472947.9820155742;527254.2373129539;466094.32297009614;446229.49991872185;447766.00290744303;465829.7507489795;460749.12975072267;263229.3894089067;476556.22036962555;458054.80583079654;440924.4576432406;278914.2836208781;324587.8981780222;469707.477533517;201920.07136836796;201920.07136836796;273.93929628546084;689971.6844139346;408656.0804928908;81670.50141393063;81002.0850459971;0;6;4;1;12;10;0;6;30;38;496425835969.6201;190559277244.8945;417279454369.7143;34875.527149348236;6114.479107437571;-0.0;16491.30265296621;1384358.4520621342;334552.6868907294;0.48116099246109745;481289.32740852924;3.379064997567446;0.11540022464091079
2286;2019-05-18 07:06:41.767;884;867;149;150;130;40;77;32;15;40;732;177;25;34;249;205;250;697;138;191;77;8;815;356;361;138;361;296;819;400.0;-1.0;545.0;17.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18916.447265625;15985.4375;0.0;1350.21044921875;768.0;207723;680.0;-1.0;Calculated values ==>;1558156001.767;361.56000000000006;359.86;288.06;288.16;286.16;277.16;273.955091788801;280.86;276.36;274.66;277.16;346.36;290.86;275.66;276.56;298.06;293.66;298.16;342.86;292.26000000000005;280.86;341.16;349.96000000000004;273.96000000000004;242.14157278889297;267.1113755279542;273.955091788801;286.96000000000004;8150000.0;3560000.0;3610000.0;1380000.0;3610000.0;2960000.0;8190000.000000001;0.06666666666666667;0.0;0.09083333333333334;0.0028333333333333335;0.0;0.06666666666666667;-0.002496801865261866;15985.4375;0.0;1350.21044921875;18916.447265625;502652.90035738976;499839.06248947704;232319.98186294132;232584.14595159172;227379.55363882857;430412.23801567365;441301.25842692086;445208.40686217137;472947.9820155742;527305.4189890936;466259.98959605355;446615.7736650954;447866.3777741645;465973.9058467576;460903.72621589183;262427.64002503955;473223.0418467673;458215.5228443124;441301.25842692086;285195.4229665811;322071.7610967587;469805.9777390899;201916.73482787743;201916.73482787743;273.9334661103268;690284.652198419;408919.72591644886;81693.03043740171;81002.0850459971;0;6;4;1;12;10;0;6;30;38;496642699819.6546;190642063444.90765;417457624669.7426;22098.993543115033;759.0195215817688;-0.0;15958.968239936228;1384833.1606033682;334609.95649945445;0.48116099246109745;481559.70126285905;2.2391422240656635;0.03318036243700131
2287;2019-05-18 07:07:41.788;888;872;152;152;130;39;82;31;14;40;731;177;23;34;249;205;250;715;138;193;82;8;826;356;361;137;361;292;829;353.0;-1.0;823.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19009.6015625;16101.40234375;0.0;1318.34997558594;763.0;207724;684.0;-1.0;Calculated values ==>;1558156061.788;361.96000000000004;360.36;288.36;288.36;286.16;277.06;273.955091788801;281.36;276.26000000000005;274.56;277.16;346.26;290.86;275.46000000000004;276.56;298.06;293.66;298.16;344.66;292.46000000000004;281.36;341.56000000000006;349.46000000000004;273.96000000000004;241.92719264551067;266.62003547228215;273.955091788801;286.96000000000004;8259999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;2920000.0;8290000.000000001;0.05883333333333333;0.0;0.1371666666666667;0.02333333333333333;0.0;0.05883333333333333;-0.002497578380304119;16101.40234375;0.0;1318.34997558594;19009.6015625;502261.9309634329;499669.12795715657;232949.2228044078;232949.2228044078;227240.83407289992;430412.23801567365;442110.38373763114;445851.9225161238;473078.44118532055;527511.986633382;466831.59911704983;447104.2017803856;448615.1939803106;465973.9058467576;460903.72621589183;261964.24913411026;475116.90637431666;458490.3299223953;442110.38373763114;286870.6033266602;319975.17213553557;469941.3943347461;201638.5304236143;201638.5304236143;273.8249937621767;690600.813223736;409187.2098357508;81715.27622429743;81002.0850459971;0;6;4;1;12;10;0;6;30;38;496859375630.1848;190724592320.1096;417634086410.1744;33497.936948689225;6260.400157926408;-0.0;14147.76070330799;1385296.6305163146;334668.47213690093;0.48116099246109745;481810.6784826263;3.094538706505477;0.11537065806071656
2288;2019-05-18 07:08:41.788;895;875;152;152;131;39;81;32;11;40;728;177;20;32;249;205;250;718;138;193;81;8;789;356;361;136;361;290;792;424.0;0.0;534.0;31.0;2.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17036.9609375;14219.1953125;0.0;1313.65112304688;756.0;207725;687.0;-1.0;Calculated values ==>;1558156121.788;362.66;360.66;288.36;288.36;286.26000000000005;277.06;273.955091788801;281.26000000000005;276.36;274.26000000000005;277.16;345.96000000000004;290.86;275.16;276.36;298.06;293.66;298.16;344.96000000000004;292.46000000000004;281.26000000000005;341.86;348.76;273.96000000000004;241.71165711629368;266.37251300914875;273.955091788801;286.96000000000004;7890000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;2900000.0;7920000.0;0.07066666666666667;0.0;0.089;0.005166666666666667;0.0003333333333333333;0.07100000000000001;-0.0024986599212665833;14219.1953125;0.0;1313.65112304688;17036.9609375;506466.1306836012;503391.08981645375;233574.38909816073;233574.38909816073;228026.09959578715;430412.23801567365;441949.20867466513;445822.5012352784;473208.68934220774;527355.5415200932;467115.78507929196;447071.43543499004;448714.5076222433;465973.9058467576;460903.72621589183;263604.84835808125;479791.59355978074;458490.3299223953;441949.20867466513;288127.0477506168;317040.2365367038;470076.5757111503;201874.08335943258;202022.91108590548;273.91684881137513;690901.2012445694;409439.8814828862;81737.20956678604;81002.0850459971;0;6;4;1;12;10;0;6;30;38;497075975630.1848;190806492320.1096;417808686410.1744;21711.409190950275;1385.7128771505415;-0.0;17034.767128801937;1385756.7084008115;334732.1897455266;0.48116099246109745;482070.5328812272;2.583679003293371;0.038700343381792776
2289;2019-05-18 07:09:41.809;898;877;154;155;133;38;89;31;9;40;726;177;20;33;249;206;249;711;137;195;88;9;826;353;359;136;359;291;829;539.0;-1.0;786.0;0.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15979.361328125;13153.6474609375;0.0;1318.90295410156;747.0;207726;699.0;0.0;Calculated values ==>;1558156181.809;362.96000000000004;360.86;288.56;288.66;286.46000000000004;276.96000000000004;273.6339639331285;282.06;276.26000000000005;274.06;277.16;345.76;290.86;275.16;276.46000000000004;298.06;293.76000000000005;298.06;344.26;292.66;281.96000000000004;343.06000000000006;347.86;274.06;241.71165711629368;266.49643012054327;273.6339639331285;286.86;8259999.999999999;3529999.9999999995;3590000.0;1360000.0;3590000.0;2910000.0;8290000.000000001;0.08983333333333333;0.0;0.131;0.0;0.0;0.08983333333333333;0.0;13153.6474609375;0.0;1318.90295410156;15979.361328125;503701.62953932997;500399.61630168965;233478.0296266238;233743.0958760739;228008.22683231707;430607.02586249536;443638.89912982256;445346.6154388194;473208.68934220774;527069.9060451342;466973.82579231734;446880.25607188925;448664.8088314762;466261.3989570346;461498.67450629215;261623.3434316555;474438.72135775344;459082.3157024968;443481.0949305426;293153.3411634106;313267.23492439475;470174.7356409916;201183.85751793825;201183.85751793825;273.6339639331285;691176.4335606364;409668.0683431082;81759.15519567819;81002.0850459971;0;6;4;1;12;10;0;6;30;38;497292051229.8552;190888120879.98508;417983047414.90845;31985.321287635434;0.0;-0.0;21766.36849423229;1386204.3377695808;334743.7413944811;0.48116099246109745;482393.98884757137;3.7140440516974804;0.04914023288243813
2290;2019-05-18 07:10:41.789;900;879;155;155;133;38;90;30;11;39;725;177;20;35;249;206;250;718;137;196;89;9;795;354;359;135;359;294;798;357.0;0.0;241.0;12.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14833.763671875;11835.3310546875;0.0;1343.75122070312;738.0;207727;701.0;-1.0;Calculated values ==>;1558156241.789;363.16;361.06000000000006;288.66;288.66;286.46000000000004;276.96000000000004;273.7412296467126;282.16;276.16;274.26000000000005;277.06;345.66;290.86;275.16;276.66;298.06;293.76000000000005;298.16;344.96000000000004;292.76000000000005;282.06;343.26;346.96000000000004;274.06;241.49495122638035;266.86631818009863;273.7412296467126;286.86;7950000.0;3540000.0;3590000.0;1350000.0;3590000.0;2940000.0;7980000.0;0.0595;0.0;0.04016666666666667;0.002;0.0;0.0595;-0.0025014109287799895;11835.3310546875;0.0;1343.75122070312;14833.763671875;506652.6351292667;503431.76450876845;234276.5363597058;234276.5363597058;228456.6012645723;430542.39183029096;443796.41213842004;445036.9422506828;473241.2657668606;526731.8871925029;466546.3378399096;446302.805198484;448379.1919486142;466261.3989570346;461345.36918359256;263322.0886127207;479124.3004503217;459218.5880301819;443638.89912982256;293991.1381695566;309494.7701623936;470309.5239926605;201389.27493260824;201389.27493260824;273.71870570001533;691433.1240103708;409876.2404169754;81781.33658421368;81002.0850459971;0;6;4;1;12;10;0;6;30;38;497507379429.9237;190969393780.01093;418158488914.96423;9786.514637275995;537.8404981201046;-0.0;14413.852639734252;1386552.3203695214;334748.2219046321;0.48116099246109745;482695.390189836;1.8770812153835748;-0.0018578849378849897
2291;2019-05-18 07:11:41.790;897;878;156;157;136;39;92;30;15;39;727;178;22;37;249;206;249;716;136;197;92;9;821;354;359;135;359;298;825;461.0;0.0;451.0;108.0;2.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15142.013671875;12140.79296875;0.0;1353.43420410156;728.0;207728;716.0;-1.0;Calculated values ==>;1558156301.79;362.86;360.96000000000004;288.76000000000005;288.86;286.76000000000005;277.06;273.7412296467126;282.36;276.16;274.66;277.06;345.86;290.96000000000004;275.36;276.86;298.06;293.76000000000005;298.06;344.76;292.86;282.36;344.76;345.96000000000004;274.06;241.49495122638035;267.35522164206344;273.7412296467126;286.76000000000005;8209999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;8250000.0;0.07683333333333334;0.0;0.07516666666666666;0.018000000000000002;0.0003333333333333333;0.07716666666666668;-0.0025029203858685785;12140.79296875;0.0;1353.43420410156;15142.013671875;503992.0184862899;500901.8629089743;234076.17962852336;234342.68724438865;228836.7298081418;430542.39183029096;444110.57439652376;444812.4960039494;473241.2657668606;526628.0166976651;466094.32297009614;445806.48513717233;447904.5904251493;466261.3989570346;461345.36918359256;261829.1621696999;475744.4386030053;459354.7222566133;444110.57439652376;300275.376401361;305303.7579410727;470309.5239926605;201136.52882401276;201278.81673245557;273.61990026985734;691682.9263179027;410076.0447802799;81803.81350400232;81002.0850459971;0;6;4;1;12;10;0;6;30;38;497722783019.6635;191050395129.9131;418336091874.7497;18316.3101996919;4845.11391303566;-0.0;18738.51729974393;1386786.5144793834;334793.08060563676;0.48116099246109745;482971.6645434937;3.1050271257303366;0.06102673086574016
2292;2019-05-18 07:12:41.790;895;878;156;157;139;40;79;31;17;39;732;178;24;39;249;206;250;731;137;196;82;10;799;357;362;134;362;298;802;606.0;-1.0;998.0;139.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14532.275390625;11376.6474609375;0.0;1360.60498046875;718.0;207729;734.0;-1.0;Calculated values ==>;1558156361.79;362.66;360.96000000000004;288.76000000000005;288.86;287.06;277.16;274.0616903277293;281.06;276.26000000000005;274.86;277.06;346.36;290.96000000000004;275.56;277.06;298.06;293.76000000000005;298.16;346.26;292.76000000000005;281.36;346.56000000000006;344.96000000000004;274.16;241.2770596917726;267.35522164206344;274.0616903277293;286.86;7990000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2980000.0;8020000.0;0.10099999999999999;0.0;0.16633333333333333;0.023166666666666665;0.0;0.10099999999999999;-0.0025044162343711572;11376.6474609375;0.0;1360.60498046875;14532.275390625;505607.96083944297;502937.89809432474;234475.12940517583;234744.88946358222;229960.70794666966;430346.717906069;441413.8914409164;445097.5059266029;473371.24222306634;527149.8914833459;466094.32297009614;446088.689390659;448181.2357039259;465829.7507489795;460883.4628345854;263137.44540800253;480781.6092536674;458742.35651751276;441900.3260764663;307818.28838856175;301113.3779324612;470541.90478511597;202008.85016038883;202008.85016038883;273.973881234707;691930.2120600903;410272.02345052734;81826.43049720707;81002.0850459971;0;6;4;1;12;10;0;6;30;38;497939083019.6635;191131095129.9131;418514891874.7497;40433.74640911361;6221.015765472845;-0.0;24229.039067523823;1387276.0982844566;334885.29835295764;0.48116099246109745;483329.7275132209;5.565077835128814;0.15062875660398078
2293;2019-05-18 07:13:41.781;892;874;154;156;140;41;49;32;20;39;737;178;27;40;250;204;249;722;140;194;50;10;817;356;361;134;362;302;821;685.0;-2.0;983.0;140.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14960.439453125;11835.1923828125;0.0;1380.99597167969;704.0;207730;748.0;-1.0;Calculated values ==>;1558156421.781;362.36;360.56000000000006;288.56;288.76000000000005;287.16;277.26000000000005;273.955091788801;278.06;276.36;275.16;277.06;346.86;290.96000000000004;275.86;277.16;298.16;293.56;298.06;345.36;292.56;278.16;347.96000000000004;343.56000000000006;274.16;241.2770596917726;267.8393353686513;273.955091788801;287.16;8170000.0;3560000.0;3610000.0;1340000.0;3620000.0000000005;3020000.0;8209999.999999999;0.11416666666666667;0.0;0.16383333333333333;0.02333333333333333;0.0;0.11416666666666667;-0.002506487368425949;11835.1923828125;0.0;1380.99597167969;14960.439453125;503624.3171653267;500677.6110110677;233611.54557219316;234144.27551025632;229931.50627462694;430412.23801567365;436603.72145541804;444733.05781294516;473371.24222306634;527361.2381881134;465517.01843391336;445733.73098647315;447566.28926109587;465960.3153875682;460769.5600386277;261996.55696428128;477201.2594663184;458627.51755640097;436776.8904632732;313686.43059754226;295247.87795992935;470541.90478511597;201753.1729484152;201753.1729484152;273.8697165251397;692175.9478176368;410465.42643422255;81849.27374478315;81002.0850459971;0;6;4;1;12;10;0;6;30;38;498155950484.436;191211483069.82874;418694864874.56085;39808.20447030549;6271.737076189685;-0.0;26831.874416279625;1387944.6809053118;334989.3890105879;0.48116099246109745;483755.1712989977;5.516856600942134;0.1411601823812933
2294;2019-05-18 07:14:41.781;889;872;152;155;141;43;38;32;22;39;744;178;29;42;250;204;250;735;141;193;39;11;824;359;364;133;364;303;828;752.0;-1.0;1266.0;130.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15134.26171875;12129.9345703125;0.0;1384.9187011718802;685.0;207731;757.0;-1.0;Calculated values ==>;1558156481.781;362.06000000000006;360.36;288.36;288.66;287.26000000000005;277.46000000000004;274.27422755570615;276.96000000000004;276.36;275.36;277.06;347.56000000000006;290.96000000000004;276.06;277.36;298.16;293.56;298.16;346.66;292.46000000000004;277.06;348.86;341.66;274.26000000000005;241.05796691057077;267.9596281332873;274.27422755570615;287.26000000000005;8240000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;8280000.0;0.12533333333333332;0.0;0.211;0.021666666666666667;0.0;0.12533333333333332;-0.0025092547033813088;12129.9345703125;0.0;1384.9187011718802;15134.26171875;502581.8199931834;499759.02222225495;232965.53988034689;233759.80585665719;230086.0679502552;430214.79039162316;433931.68165179034;444821.6150417089;473501.00995365425;528015.6822171278;465371.9897930645;445822.8665406856;447656.4881179867;465671.6860993213;460303.8616837284;262047.10467231701;478570.32672794786;458008.9962070331;434112.87870749587;317459.4925940039;287289.4124756198;470773.7228275629;202593.02188273577;202593.02188273577;274.210179480413;692426.7369940691;410665.1358254986;81872.32303372357;81002.0850459971;0;6;4;1;12;10;0;6;30;38;498373450484.436;191291583069.82874;418876364874.56085;51110.233156543334;5810.581853804588;-0.0;29017.155388703264;1388702.3345522021;335090.07500167115;0.48116099246109745;484220.5798807059;6.358779386852516;0.17183345495083663
2295;2019-05-18 07:15:41.782;888;869;149;151;138;45;36;33;16;40;751;178;26;42;251;202;250;747;142;188;36;11;820;361;366;134;366;308;823;704.0;172.0;1070.0;118.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16109.9150390625;13120.265625;0.0;1403.18322753906;668.0;207732;759.0;-1.0;Calculated values ==>;1558156541.782;361.96000000000004;360.06000000000006;288.06;288.26000000000005;286.96000000000004;277.66;274.4858918419099;276.76000000000005;276.46000000000004;274.76000000000005;277.16;348.26;290.96000000000004;275.76000000000005;277.36;298.26000000000005;293.36;298.16;347.86;291.96000000000004;276.76000000000005;349.06000000000006;339.96000000000004;274.26000000000005;241.2770596917726;268.5567601203482;274.4858918419099;287.36;8200000.0;3610000.0;3660000.0;1340000.0;3660000.0;3080000.0;8230000.0;0.11733333333333333;0.028666666666666667;0.17833333333333332;0.019666666666666666;0.0;0.11733333333333333;-0.002511687733457625;13120.265625;0.0;1403.18322753906;16109.9150390625;502788.6176223951;499770.4870183866;232255.3326720531;232783.06764917626;229382.82464521212;430081.6785162784;433065.50215134333;442936.2754991869;473468.5566066367;528362.7715125432;464642.55268149753;444402.3695586691;446702.48507869197;465513.42449155;459719.9477182808;262214.655526519;481078.93562497356;456989.8252837285;433065.50215134333;318298.0250993184;280170.41352433193;470639.7110939334;203104.1329839352;203104.1329839352;274.417617437147;692687.1094739066;410875.55766801373;81895.55760376346;81002.0850459971;0;6;4;1;12;10;0;6;30;38;498592454135.0416;191371684405.05026;419059667930.0678;42770.06541521988;5261.533036163297;0.0;26982.13398230922;1389484.6834147274;335182.34416380315;0.48116099246109745;484687.24840443407;5.1650082012426495;0.1322133803234104
2296;2019-05-18 07:16:41.792;884;827;147;149;134;47;36;34;-7;40;759;179;7;40;251;201;253;745;143;186;37;12;839;362;367;134;367;311;842;683.0;283.0;1183.0;127.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17398.341796875;14525.4970703125;0.0;1422.03234863281;654.0;207733;753.0;-1.0;Calculated values ==>;1558156601.792;361.56000000000006;355.86;287.86;288.06;286.56;277.86;274.5913991737795;276.76000000000005;276.56;272.46000000000004;277.16;349.06000000000006;291.06;273.86;277.16;298.26000000000005;293.26000000000005;298.46000000000004;347.66;291.76000000000005;276.86;348.46000000000004;338.56000000000006;274.36;241.2770596917726;268.91163127593666;274.5913991737795;287.46000000000004;8390000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3110000.0;8420000.0;0.11383333333333333;0.04716666666666667;0.19716666666666666;0.021166666666666667;0.0;0.11383333333333333;-0.002513660493309754;14525.4970703125;0.0;1422.03234863281;17398.341796875;500531.0600129717;491725.2170292614;231433.42500029856;231954.7773808757;228082.5568196755;430014.67791919125;432812.2514932043;438805.9494045361;473468.5566066367;528971.1743391309;464326.20516514615;440959.59226609033;445834.76706432813;465368.39748007257;459426.34033382544;262452.4178044768;478678.15995595884;456545.83446345694;432997.62667057913;315782.5089487807;274308.8830629234;470737.49932489695;203367.3581606026;203367.3581606026;274.52414625158633;692966.3914867406;411105.97742066404;81919.104990805;81002.0850459971;0;6;4;1;12;10;0;6;30;38;498812390785.00665;191452097805.03748;419245398880.03827;46420.64224026222;5659.33465464423;0.0;26139.578898718995;1390228.0631877212;335273.3665624172;0.48116099246109745;485130.00312519574;4.904807117063685;0.13974912369751805
2297;2019-05-18 07:17:41.783;882;724;147;148;131;48;38;35;-6;41;766;179;-15;32;251;200;232;692;143;181;38;12;834;364;369;135;369;312;837;595.0;456.0;1046.0;80.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18308.1171875;15369.140625;0.0;1424.7277832031198;641.0;207734;748.0;-1.0;Calculated values ==>;1558156661.783;361.36;345.56000000000006;287.86;287.96000000000004;286.26000000000005;277.96000000000004;274.8017692304317;276.96000000000004;276.66;272.56;277.26000000000005;349.76;291.06;271.66;276.36;298.26000000000005;293.16;296.36;342.36;291.26000000000005;276.96000000000004;347.96000000000004;337.26;274.36;241.49495122638035;269.02936301313275;274.8017692304317;287.46000000000004;8340000.000000001;3640000.0;3690000.0;1350000.0;3690000.0;3120000.0;8370000.0;0.09916666666666667;0.076;0.17433333333333334;0.013333333333333334;0.0;0.09916666666666667;-0.00251546703307364;15369.140625;0.0;1424.7277832031198;18308.1171875;500683.44361699256;475722.69557974924;231510.29053179483;231771.36237640626;227386.1879198858;429879.7862731237;432675.7974509262;438739.21713075;473436.17305719486;529629.1177603202;464178.8099564528;437319.724394416;444476.4311649251;465077.5055398138;458973.0432833828;255757.1009596287;470204.25566830486;455508.7268705376;432675.7974509262;313686.43059754226;268866.9448851554;470603.4154074653;203930.55017551666;203930.55017551666;274.7510312240713;693263.9006782245;411355.0620328999;81942.82443342858;81002.0850459971;0;6;4;1;12;10;0;6;30;38;499033157664.775;191532785699.95282;419432270844.8422;40934.97760586235;3555.6382030926493;0.0;22683.90368814478;1390955.9174911503;335350.1464841017;0.48116099246109745;485536.8044503062;3.999943185471654;0.10552439610783877
2298;2019-05-18 07:18:41.783;879;624;150;149;128;48;39;37;-8;42;771;179;-16;23;252;200;200;621;143;178;39;13;819;365;370;134;370;313;821;576.0;429.0;911.0;145.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18803.7734375;15944.4931640625;0.0;1425.5412597656198;631.0;207735;737.0;0.0;Calculated values ==>;1558156721.783;361.06000000000006;335.56;288.16;288.06;285.96000000000004;277.96000000000004;274.9066339382667;277.06;276.86;272.36;277.36;350.26;291.06;271.56;275.46000000000004;298.36;293.16;293.16;335.26000000000005;290.96000000000004;277.06;346.86;336.26000000000005;274.46000000000004;241.2770596917726;269.14681796795327;274.9066339382667;287.46000000000004;8190000.000000001;3650000.0;3700000.0;1340000.0;3700000.0;3130000.0;8209999.999999999;0.096;0.0715;0.15183333333333332;0.024166666666666666;0.0;0.096;0.0;15944.4931640625;0.0;1425.5412597656198;18803.7734375;501579.7509864617;459804.7891488955;232551.50243721594;232287.59618984474;226840.15631624573;429811.8947417682;432607.708960572;438201.1285570381;473663.1379967309;530077.5922233764;464031.1172819695;436929.5940270328;442945.74777951854;465064.03014052816;458814.1079061644;246455.35055353027;459228.704899144;454913.9275669702;432607.708960572;309075.640036128;264681.4149301396;470835.2695607642;204070.996912731;204070.996912731;274.8099198817622;693573.1664334328;411616.0089811421;81966.57667545333;81002.0850459971;0;6;4;1;12;10;0;6;30;38;499254857664.775;191613485699.95282;419619770844.8422;35548.75832132729;6446.803255660802;0.0;21939.524356592738;1391593.2819572103;335433.50016292464;0.48116099246109745;485908.66635067906;3.6807690977212464;0.11151755261694728
2299;2019-05-18 07:19:41.783;870;588;153;152;129;48;40;38;-9;43;775;178;-14;14;252;200;177;587;143;100;40;13;804;361;366;135;366;316;807;766.0;441.0;387.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18645.552734375;15727.908203125;0.0;1443.4416503906198;617.0;207736;727.0;-1.0;Calculated values ==>;1558156781.783;360.16;331.96000000000004;288.46000000000004;288.36;286.06;277.96000000000004;274.4858918419099;277.16;276.96000000000004;272.26000000000005;277.46000000000004;350.66;290.96000000000004;271.76000000000005;274.56;298.36;293.16;290.86;331.86;283.16;277.16;345.86;334.86;274.46000000000004;241.49495122638035;269.49753711883926;274.4858918419099;287.46000000000004;8040000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3160000.0;8070000.0;0.12766666666666668;0.0735;0.0645;0.0;0.0;0.12766666666666668;-0.0025187372040669834;15727.908203125;0.0;1443.4416503906198;18645.552734375;501616.0802397787;454768.02508233255;233582.63659986667;233315.51002701608;227291.84944221354;430081.6785162784;433799.4536676275;437360.1158524067;473631.01605711324;530269.8821350472;463460.16870053206;436555.01315091987;440958.58779026335;465644.78589503816;459447.67380351556;240208.952373017;454567.636596187;443955.71809666906;433799.4536676275;304884.691753025;258822.4845140824;470701.3423759907;203280.56203811016;203280.56203811016;274.4858918419099;693885.2441515318;411879.945659202;81990.48486637129;81002.0850459971;0;6;4;1;12;10;0;6;30;38;499475657664.775;191694185699.95282;419808470844.8422;15098.131221022128;0.0;0.0;29429.578498035047;1392015.3393700633;335487.2235233885;0.48116099246109745;486336.74220780097;2.5931397414246193;-0.020910298990997736
2300;2019-05-18 07:20:41.784;854;567;160;159;130;42;44;37;-10;43;780;178;-13;11;251;201;162;563;144;138;44;14;796;358;363;135;363;315;799;778.0;419.0;269.0;8.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18575.287109375;15605.193359375;0.0;1436.10595703125;638.0;207737;716.0;15.0;Calculated values ==>;1558156841.784;358.56000000000006;329.86;289.16;289.06;286.16;277.36;274.1680685717883;277.56;276.86;272.16;277.46000000000004;351.16;290.96000000000004;271.86;274.26000000000005;298.26000000000005;293.26000000000005;289.36;329.46000000000004;286.96000000000004;277.56;344.76;336.96000000000004;274.56;241.49495122638035;269.38090353596624;274.1680685717883;287.56;7959999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3150000.0;7990000.000000001;0.12966666666666668;0.06983333333333334;0.04483333333333333;0.0013333333333333333;0.0;0.12966666666666668;0.03773820654137611;15605.193359375;0.0;1436.10595703125;18575.287109375;500032.6269721476;451721.43242433394;235612.35309269087;235340.63340200728;227664.4488746171;430280.9020939914;435252.3847646943;437429.3724414259;473631.01605711324;530870.6013521176;463609.0192013179;436948.6013565401;440713.3703373002;465946.8475650451;460054.3744995887;236213.81115670223;450892.99504986324;450335.05977705074;435252.3847646943;300275.376401361;267611.2341011182;470799.25106629904;202474.94980474564;202474.94980474564;274.15972883950406;694195.4229860828;412141.0591903937;82014.48149634132;81002.0850459971;0;6;4;1;12;10;0;6;30;38;499694361309.51086;191775187049.85498;419997773999.6135;10533.789948211164;357.7657350154046;0.0;30183.474066473347;1392228.9422728713;335490.2049541997;0.48116099246109745;486833.52592482907;2.4103226512872498;-0.032968501592855096
2301;2019-05-18 07:21:41.774;836;554;164;163;134;39;48;35;-12;43;784;178;-14;9;250;202;157;547;143;156;48;14;801;355;360;134;360;315;804;686.0;378.0;218.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18931.923828125;15689.1943359375;0.0;1436.09899902344;753.0;207738;705.0;15.0;Calculated values ==>;1558156901.774;356.76;328.56;289.56;289.46000000000004;286.56;277.06;273.8482719121499;277.96000000000004;276.66;271.96000000000004;277.46000000000004;351.56000000000006;290.96000000000004;271.76000000000005;274.06;298.16;293.36;288.86;327.86;288.76000000000005;277.96000000000004;343.66;348.46000000000004;274.56;241.2770596917726;269.38090353596624;273.8482719121499;287.46000000000004;8009999.999999999;3550000.0;3600000.0;1340000.0;3600000.0;3150000.0;8040000.000000001;0.11433333333333334;0.063;0.036333333333333336;0.0;0.0;0.11433333333333334;0.03748682158787395;15689.1943359375;0.0;1436.09899902344;18931.923828125;496957.49919746316;448186.285583257;236609.53438030157;236336.51183940112;228627.17678525375;430477.46260093397;436664.20111153496;437109.2053401759;473760.40514917683;531290.3539527713;463609.0192013179;436787.6458509821;440406.34299168445;466247.85315236123;460655.98800483014;234762.7974840282;446666.4150497047;453478.29148776946;436664.20111153496;295666.80309349706;315782.5089487807;470933.0218839325;201709.7481601087;201709.7481601087;273.8482719121499;694507.9309839299;412401.8022901354;82038.41254847203;81002.0850459971;0;6;4;1;12;10;0;6;30;38;499911225159.54535;191855873599.8678;420186742499.64355;8552.846944209108;0.0;0.0;26863.125787446406;1392387.9710711155;335493.1858384285;0.48116099246109745;487308.83502563194;2.068050575189537;-0.03513325911454642
2302;2019-05-18 07:22:41.775;823;553;167;167;138;36;53;32;-13;42;787;178;-16;7;249;204;164;543;144;168;53;14;836;353;358;133;358;312;839;961.0;391.0;412.0;54.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;19886.10546875;16291.375;0.0;1377.92590332031;803.0;207739;691.0;0.0;Calculated values ==>;1558156961.775;355.46000000000004;328.46000000000004;289.86;289.86;286.96000000000004;276.76000000000005;273.6339639331285;278.46000000000004;276.36;271.86;277.36;351.86;290.96000000000004;271.56;273.86;298.06;293.56;289.56;327.46000000000004;289.96000000000004;278.46000000000004;342.26;353.46000000000004;274.56;241.05796691057077;269.02936301313275;273.6339639331285;287.56;8359999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3120000.0;8390000.0;0.16016666666666665;0.06516666666666666;0.06866666666666667;0.009000000000000001;0.0;0.16016666666666665;0.0;16291.375;0.0;1377.92590332031;19886.10546875;491692.70556240494;442049.58424164884;236777.93249417888;236777.93249417888;229149.76902098078;430607.02586249536;437980.377758568;437637.45612594887;473792.46676502546;531830.060655285;464053.752563492;437160.35228701105;440745.6017281058;466404.73984073254;461232.2140859643;236024.57397521668;439659.2775755391;455514.98661037174;437980.377758568;289802.386634966;336752.88402864704;471066.5657476867;201080.704991704;201080.704991704;273.5936184987355;694831.4199536914;412668.31147708435;82061.8631468932;81002.0850459971;0;6;4;1;12;10;0;6;30;38;500126628750.14105;191935974935.08932;420374845635.16376;16243.563577884815;2429.8727468038446;0.0;37943.43092149271;1392594.6112699837;335513.4351155235;0.48116099246109745;487848.89866727736;3.204250556146354;-0.014763039500970585
2303;2019-05-18 07:23:41.755;823;554;163;164;141;36;54;31;-18;42;788;178;-21;3;249;204;173;541;143;168;53;14;806;356;361;133;361;308;809;1290.0;421.0;1006.0;215.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;19466.228515625;15754.46875;0.0;1277.00610351562;817.0;207740;679.0;-1.0;Calculated values ==>;1558157021.755;355.46000000000004;328.56;289.46000000000004;289.56;287.26000000000005;276.76000000000005;273.955091788801;278.56;276.26000000000005;271.36;277.36;351.96000000000004;290.96000000000004;271.06;273.46000000000004;298.06;293.56;290.46000000000004;327.26000000000005;289.96000000000004;278.46000000000004;341.06000000000006;354.86;274.56;241.05796691057077;268.5567601203482;273.955091788801;287.46000000000004;8059999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;8090000.000000001;0.215;0.07016666666666667;0.16766666666666669;0.035833333333333335;0.0;0.215;-0.0024890185497996585;15754.46875;0.0;1277.00610351562;19466.228515625;494568.5103302354;447365.50860698585;236243.36047579255;236515.60294266045;230375.81186742874;430412.23801567365;437465.24820655317;437758.51091407164;473792.46676502546;532233.9799987728;464642.55268149753;437285.26766895736;440994.04979356076;465973.9058467576;460769.5600386277;239050.49861213073;444484.8904256417;455011.60331462673;437293.7973737539;284776.6418597092;342627.88924589846;471066.5657476867;201738.85828679297;201738.85828679297;273.86413408097684;695159.2467582932;412935.27115885325;82083.9802054794;81002.0850459971;0;6;4;1;12;10;0;6;30;38;500342256850.2096;192015748335.1147;420560783635.2229;39572.6284238404;9650.909517348695;0.0;50644.3119036966;1393059.5911585016;335614.0747433616;0.48116099246109745;488586.88378065854;5.863722942600656;0.08744955527231747
2304;2019-05-18 07:24:41.806;825;547;156;157;140;38;36;32;-20;41;785;178;-22;3;249;203;180;534;142;165;36;15;827;354;359;135;359;306;830;1400.0;380.0;414.0;14.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;19561.193359375;16299.3994140625;0.0;1263.35803222656;820.0;207741;667.0;0.0;Calculated values ==>;1558157081.806;355.66;327.86;288.76000000000005;288.86;287.16;276.96000000000004;273.7412296467126;276.76000000000005;276.36;271.16;277.26000000000005;351.66;290.96000000000004;270.96000000000004;273.46000000000004;298.06;293.46000000000004;291.16;326.56;289.66;276.76000000000005;339.86;355.16;274.66;241.49495122638035;268.3187672390254;273.7412296467126;287.36;8270000.0;3540000.0;3590000.0;1350000.0;3590000.0;3060000.0;8300000.0;0.23333333333333334;0.06333333333333332;0.06899999999999999;0.0023333333333333335;0.0;0.23333333333333334;0.0;16299.3994140625;0.0;1263.35803222656;19561.193359375;492863.5673534241;442216.3457644127;233991.79820775808;234257.62854645503;229797.05726303533;430542.39183029096;434799.06761956174;437898.67151236854;473436.17305719486;532070.3068161942;464935.19273318537;437585.1090581189;441418.9449877505;466261.3989570346;460944.6244486303;240567.896858217;439110.0986297568;454925.63822079764;434799.06761956174;279751.69817897916;343887.0166927713;470897.14156183373;201427.50300466447;201427.50300466447;273.7336362805879;695484.7517175052;413202.61377458496;82105.16790081415;81002.0850459971;0;6;4;1;12;10;0;6;30;38;500558440449.777;192096216674.95367;420745140204.854;16316.51062703158;628.7624899667283;0.0;54453.365076809365;1393525.7298643943;335699.81149092776;0.48116099246109745;489463.4421956207;4.065343293168006;-0.06870310650956182
2305;2019-05-18 07:25:41.776;828;556;152;152;134;38;40;31;-25;41;781;178;-27;4;249;204;188;540;142;168;39;16;819;356;361;136;361;301;821;1614.0;398.0;947.0;176.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;19158.390625;16072.0791015625;0.0;1250.80065917969;822.0;207742;653.0;0.0;Calculated values ==>;1558157141.776;355.96000000000004;328.76000000000005;288.36;288.36;286.56;276.96000000000004;273.955091788801;277.16;276.26000000000005;270.66;277.26000000000005;351.26;290.96000000000004;270.46000000000004;273.56;298.06;293.56;291.96000000000004;327.16;289.96000000000004;277.06;338.46000000000004;355.36;274.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;287.36;8190000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;8209999.999999999;0.269;0.06633333333333333;0.15783333333333335;0.029333333333333333;0.0;0.269;0.0;16072.0791015625;0.0;1250.80065917969;19158.390625;494079.1655820387;445813.00922529283;233080.632280035;233080.632280035;228378.9763252522;430412.23801567365;435024.7519814282;438249.86041294545;473306.2826088756;532027.6715589184;465661.7645198234;437940.2675631159;442613.016394442;465973.9058467576;460769.5600386277;242991.09984587677;442163.74951578525;455011.60331462673;434846.9440822899;273890.2417152289;344726.4743306794;470861.32822474994;201815.03850813475;201815.03850813475;273.89383701423174;695807.2535859288;413472.24121451663;82126.10874759131;81002.0850459971;0;6;4;1;12;10;0;6;30;38;500774332449.88;192177476024.99243;420927149154.94086;37317.29605730929;7892.024498354046;0.0;62685.582599447735;1393972.4547794492;335770.78254591854;0.48116099246109745;490439.11201443966;6.228462279096738;0.0351356068754054
2306;2019-05-18 07:26:41.797;835;555;147;148;130;40;36;32;-28;41;773;178;-22;2;249;204;197;537;142;165;36;16;795;357;362;138;362;299;798;1663.0;375.0;1122.0;151.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18454.06640625;15658.6240234375;0.0;1234.31701660156;823.0;207743;639.0;0.0;Calculated values ==>;1558157201.797;356.66;328.66;287.86;287.96000000000004;286.16;277.16;274.0616903277293;276.76000000000005;276.36;270.36;277.26000000000005;350.46000000000004;290.96000000000004;270.96000000000004;273.36;298.06;293.56;292.86;326.86;289.66;276.76000000000005;337.06;355.46000000000004;274.76000000000005;242.14157278889297;267.47669482898436;274.0616903277293;287.36;7950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;7980000.0;0.2771666666666667;0.0625;0.187;0.025166666666666667;0.0;0.2771666666666667;0.0;15658.6240234375;0.0;1234.31701660156;18454.06640625;497368.97594002675;449373.76030300534;232135.067777507;232401.10722122533;227678.96243629587;430346.717906069;434064.28222162405;438236.7768127522;473045.8727645816;531345.2757308856;465950.4152497214;439155.5389719587;442733.2750669633;465829.7507489795;460614.66830407927;246182.4275010468;445475.1073479512;454417.6614094304;434064.28222162405;268029.79939014546;345146.215005415;470593.2725848416;202108.3444252394;202108.3444252394;274.0126170235446;696120.8004303774;413736.7562880389;82146.82530978444;81002.0850459971;0;6;4;1;12;10;0;6;30;38;500991308364.5491;192259704794.867;421107212154.6662;44156.01685646489;6756.870692016656;0.0;64290.454092564614;1394651.6366831907;335892.899398263;0.48116099246109745;491497.61599869886;6.819614261838435;0.043657591130397085
2307;2019-05-18 07:27:41.777;837;561;148;149;129;39;42;32;-29;41;765;177;-29;2;249;204;206;543;141;170;41;17;836;354;359;138;359;298;831;1795.0;375.0;598.0;0.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;19074.771484375;16368.4970703125;0.0;1238.96264648438;824.0;207744;624.0;0.0;Calculated values ==>;1558157261.777;356.86;329.26000000000005;287.96000000000004;288.06;286.06;277.06;273.7412296467126;277.36;276.36;270.26000000000005;277.26000000000005;349.66;290.86;270.26000000000005;273.36;298.06;293.56;293.76000000000005;327.46000000000004;290.16;277.26000000000005;335.56;355.56000000000006;274.86;242.14157278889297;267.35522164206344;273.7412296467126;287.26000000000005;8359999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;2980000.0;8309999.999999999;0.29916666666666664;0.0625;0.09966666666666667;0.0;0.0;0.29916666666666664;0.0;16368.4970703125;0.0;1238.96264648438;19074.771484375;493820.0374498401;445259.27900796995;231865.26689604274;232127.48484316576;226958.51415452443;430542.39183029096;435856.36625110224;438307.6172986034;473045.8727645816;530588.4102196238;465972.54252468114;438307.6172986034;442939.1622637686;466261.3989570346;461078.3308605104;247785.60425397064;441096.1886837628;455628.1233537539;435681.3269337161;261751.83340796042;345565.9636080181;470691.5974162874;201446.94854128102;201446.94854128102;273.7412296467126;696433.43649946;414003.55999967974;82167.42910342876;81002.0850459971;0;6;4;1;12;10;0;6;30;38;501207536264.61786;192342477194.8933;421286252454.72314;23607.1133194798;0.0;0.0;70075.11820240348;1395216.1412039192;335949.1878849625;0.48116099246109745;492616.95586381207;5.320598940942845;-0.08892473780356173
2308;2019-05-18 07:28:41.778;845;570;151;150;129;38;44;31;-34;41;757;176;-35;-1;249;205;215;549;141;170;44;17;808;357;362;139;362;294;810;1990.0;405.0;997.0;177.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18520.21484375;15797.2216796875;0.0;1234.19921875;825.0;207745;610.0;0.0;Calculated values ==>;1558157321.778;357.66;330.16;288.26000000000005;288.16;286.06;276.96000000000004;274.0616903277293;277.56;276.26000000000005;269.76000000000005;277.26000000000005;348.86;290.76000000000005;269.66;273.06;298.06;293.66;294.66;328.06;290.16;277.56;334.16;355.66;274.86;242.35481222062532;266.86631818009863;274.0616903277293;287.26000000000005;8080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2940000.0;8100000.0;0.33166666666666667;0.06749999999999999;0.16616666666666668;0.029500000000000002;0.0;0.33166666666666667;0.0;15797.2216796875;0.0;1234.19921875;18520.21484375;497627.92243810935;450622.4964058743;232998.38927251427;232732.5934227659;227249.4091891983;430346.717906069;435492.39016710146;438439.1573181969;472915.35137376806;530060.3186869674;466425.3946110023;438286.6576737402;443323.6466983057;465829.7507489795;460749.12975072267;251260.67189262484;446101.95155578817;455125.6158036442;435492.39016710146;255893.36323571714;345985.720156464;470557.3835890923;202102.5738520931;202102.5738520931;274.01037106418516;696746.7332745867;414271.612124132;82188.03912919074;81002.0850459971;0;6;4;1;12;10;0;6;30;38;501423839870.21606;192425578580.12314;421463855415.21436;39271.26228595092;7919.4168872414775;0.0;77407.62241114443;1395740.1364018547;336015.184125791;0.48116099246109745;493845.9991893713;7.315790169672089;0.005320954627572964
2309;2019-05-18 07:29:41.778;851;566;153;152;131;39;37;32;-34;41;748;175;-36;-4;249;204;220;547;142;168;36;18;813;354;360;139;360;294;816;2201.0;369.0;268.0;40.0;0.0;0;88;95;1;0;0;0;0;0;0;1;0;0;0;0;18255.076171875;15524.771484375;0.0;1245.76770019531;827.0;207746;595.0;0.0;Calculated values ==>;1558157381.778;358.26;329.76000000000005;288.46000000000004;288.36;286.26000000000005;277.06;273.7412296467126;276.86;276.36;269.76000000000005;277.26000000000005;347.96000000000004;290.66;269.56;272.76000000000005;298.06;293.56;295.16;327.86;289.96000000000004;276.76000000000005;332.66;355.86;274.96000000000004;242.35481222062532;266.86631818009863;273.7412296467126;287.36;8130000.0;3540000.0;3600000.0;1390000.0;3600000.0;2940000.0;8159999.999999999;0.36683333333333334;0.0615;0.04466666666666667;0.006666666666666667;0.0;0.36683333333333334;0.0;15524.771484375;0.0;1245.76770019531;18255.076171875;498047.09830849257;448819.856625312;233429.68879469167;233163.78950816044;227678.46498926004;430542.39183029096;434733.80906377075;438439.1573181969;472915.35137376806;529125.1162669886;466304.37475124426;438133.8669386556;442890.4936208251;466117.788102169;461078.3308605104;252658.39559176075;444639.1806663566;455179.82818666805;434555.4581654633;249617.41799618208;346825.2571629905;470655.8473927239;201410.92615816352;201410.92615816352;273.72716237692816;697053.1940330503;414532.6287338325;82208.70552018196;81002.0850459971;0;6;4;1;12;10;0;6;30;38;501640439870.21606;192508978580.12314;421640255415.21436;10587.260991814825;1794.9661415637358;0.0;85525.1858246778;1396155.624095836;336096.13731769775;0.48116099246109745;495203.7725913365;5.838059938355221;-0.1527154094343379
2310;2019-05-18 07:30:41.779;852;572;158;157;132;38;43;31;-34;40;741;175;-36;-7;249;205;225;551;143;174;43;18;813;354;359;136;359;293;816;2516.0;389.0;792.0;44.0;0.0;0;77;80;1;0;0;0;0;0;0;1;0;0;0;0;16728.69140625;14001.8427734375;0.0;1179.32080078125;826.0;207747;581.0;0.0;Calculated values ==>;1558157441.779;358.36;330.36;288.96000000000004;288.86;286.36;276.96000000000004;273.7412296467126;277.46000000000004;276.26000000000005;269.76000000000005;277.16;347.26;290.66;269.56;272.46000000000004;298.06;293.66;295.66;328.26000000000005;290.56;277.46000000000004;331.26000000000005;355.76;274.96000000000004;241.71165711629368;266.74333088950624;273.7412296467126;287.46000000000004;8130000.0;3540000.0;3590000.0;1360000.0;3590000.0;2930000.0;8159999.999999999;0.41933333333333334;0.06483333333333334;0.132;0.007333333333333333;0.0;0.41933333333333334;0.0;14001.8427734375;0.0;1179.32080078125;16728.69140625;498193.5798323145;450098.09124191967;234766.12544878077;234497.89815388594;227935.65998581622;430542.39183029096;436030.9469220937;438662.4006545466;473208.68934220774;528474.291600725;466447.5932912493;438358.4652479722;442662.12684477755;466261.3989570346;461211.91220601037;254228.6144682264;445537.2225416914;456187.1947226435;436030.9469220937;243760.74795305103;346405.4846687502;471057.33072014985;201418.70875029935;201418.70875029935;273.7302018672713;697344.7302880392;414778.68795326905;82228.91492781686;81002.0850459971;0;6;4;1;12;10;0;6;30;38;501856143464.9555;192591479955.02347;421816358350.00165;31316.16733136064;1977.3498944455703;0.0;98380.73187337242;1396504.8251513613;336127.5738085593;0.48116099246109745;496736.3474461242;8.673528116302826;-0.12633881460012747
