;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2311;2019-05-18 07:31:41.789;852;560;160;160;135;38;45;31;-16;40;738;176;-11;-5;249;205;227;539;142;176;45;18;793;354;359;133;359;294;796;2585.0;353.0;344.0;2.0;0.0;0;58;66;1;0;0;0;0;0;0;1;0;0;0;0;15265.3193359375;12585.748046875;0.0;1085.75085449219;827.0;207748;568.0;0.0;Calculated values ==>;1558157501.789;358.36;329.16;289.16;289.16;286.66;276.96000000000004;273.7412296467126;277.66;276.26000000000005;271.56;277.16;346.96000000000004;290.76000000000005;272.06;272.66;298.06;293.66;295.86;327.06;290.76000000000005;277.66;329.96000000000004;355.86;274.96000000000004;241.05796691057077;266.86631818009863;273.7412296467126;287.36;7930000.0;3540000.0;3590000.0;1330000.0;3590000.0;2940000.0;7959999.999999999;0.43083333333333335;0.05883333333333333;0.05733333333333333;0.0003333333333333333;0.0;0.43083333333333335;0.0;12585.748046875;0.0;1085.75085449219;15265.3193359375;500016.31940346566;450742.7569719304;235667.8805657071;235667.8805657071;229007.30075327406;430542.39183029096;436378.7524107816;441137.1681081991;473598.1776897576;528085.172812041;466425.3946110023;441871.8552859117;442745.6622154671;466261.3989570346;461211.91220601037;255551.12045285944;446256.1014573862;456465.7803006746;436378.7524107816;238323.1353838712;346825.2571629905;471456.77876420494;201445.48733423525;201445.48733423525;273.7406590868169;697611.3914803078;415000.2881372792;82247.793670874;81002.0850459971;0;6;4;1;12;10;0;6;30;38;502071579364.92126;192672193405.01065;421992487699.97363;13742.323031040592;90.0037638099899;0.0;101217.08170381207;1396880.375152225;336144.8046270332;0.48116099246109745;498399.93977818853;8.415273945357768;-0.23854331584352562
2312;2019-05-18 07:32:44.770;847;546;162;162;139;38;52;30;3;40;738;176;7;0;249;206;228;530;142;179;52;19;820;352;357;132;357;294;824;2809.0;382.0;765.0;38.0;0.0;0;37;53;1;0;0;0;0;0;0;1;0;0;0;0;14458.849609375;11804.7900390625;0.0;939.73046875;827.0;207749;557.0;0.0;Calculated values ==>;1558157564.77;357.86;327.76000000000005;289.36;289.36;287.06;276.96000000000004;273.5264737036516;278.36;276.16;273.46000000000004;277.16;346.96000000000004;290.76000000000005;273.86;273.16;298.06;293.76000000000005;295.96000000000004;326.16;291.06;278.36;328.86;355.86;275.06;240.83765695389522;266.86631818009863;273.5264737036516;287.36;8200000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2940000.0;8240000.000000001;0.4681666666666667;0.06366666666666666;0.1275;0.006333333333333333;0.0;0.4681666666666667;0.0;11804.7900390625;0.0;939.73046875;14458.849609375;496813.1460672054;443031.71694738127;235700.04856223828;235700.04856223828;229627.05705569367;430671.36484660726;438038.4151603797;443898.1185026897;473727.59171134117;528085.172812041;466425.3946110023;444469.18336650386;443467.58974805736;466547.812170346;461651.65144838125;254950.14683863614;439240.3843389734;457209.1677149482;438038.4151603797;233722.59852315116;346825.2571629905;471686.8381748198;200899.00291853104;200899.00291853104;273.5180672820981;697871.3995195796;415213.6409814303;82265.51128741719;81002.0850459971;0;6;4;1;12;10;0;6;30;38;502297051344.7301;192755643229.93988;422177651839.81665;30982.38723698023;1714.9896232898288;0.0;111020.76816455883;1397271.5983431973;336160.5935559799;0.48116099246109745;500256.46089085867;11.276857763046358;-0.19745461612527274
2313;2019-05-18 07:33:41.790;846;538;162;163;142;38;54;29;12;40;737;177;14;7;249;206;230;522;142;182;54;20;819;354;359;133;360;294;822;3065.0;255.0;767.0;96.0;0.0;0;28;40;1;0;0;0;0;0;0;1;0;0;0;0;13643.1630859375;10865.3681640625;0.0;891.90673828125;827.0;207750;547.0;-1.0;Calculated values ==>;1558157621.79;357.76;326.96000000000004;289.36;289.46000000000004;287.36;276.96000000000004;273.7412296467126;278.56;276.06;274.36;277.16;346.86;290.86;274.56;273.86;298.06;293.76000000000005;296.16;325.36;291.36;278.56;327.86;355.86;275.16;241.05796691057077;266.86631818009863;273.7412296467126;287.36;8190000.000000001;3540000.0;3590000.0;1330000.0;3600000.0;2940000.0;8220000.0;0.5108333333333334;0.042499999999999996;0.12783333333333333;0.016;0.0;0.5108333333333334;-0.002487391949673579;10865.3681640625;0.0;891.90673828125;13643.1630859375;496757.9522853053;441517.2221636329;235735.78827130192;236005.56807591015;230436.90198056208;430542.39183029096;437922.44539726764;445178.3768131311;473598.1776897576;527981.1292143323;466546.3378399096;445460.6500641067;444469.18336650386;466117.788102169;461345.36918359256;255620.60143076806;437648.00237275835;457297.8295178155;437922.44539726764;229540.68826423294;346825.2571629905;471651.78204872925;201399.3787903801;201399.3787903801;273.72265227596495;698093.9518478228;415393.1760398067;82280.0168365158;81002.0850459971;0;6;4;1;12;10;0;6;30;38;502501182944.6618;192831194729.9146;422345290639.76056;31163.081913908332;4324.038452133586;0.0;120823.86652501838;1397763.755933447;336208.4193033057;0.48116099246109745;502092.54159441113;13.294831343945232;-0.21410202332590303
2314;2019-05-18 07:34:41.790;848;525;157;158;144;41;34;32;14;41;734;177;20;15;249;202;374;481;140;171;34;22;786;355;360;135;360;299;786;2992.0;892.0;310.0;54.0;0.0;0;26;39;1;0;0;0;0;0;0;1;0;0;0;0;13044.67578125;10373.767578125;0.0;886.8545532226559;826.0;207751;539.0;-1.0;Calculated values ==>;1558157681.79;357.96000000000004;325.66;288.86;288.96000000000004;287.56;277.26000000000005;273.8482719121499;276.56;276.36;274.56;277.26000000000005;346.56000000000006;290.86;275.16;274.66;298.06;293.36;310.56;321.26000000000005;290.26000000000005;276.56;327.06;355.76;275.36;241.49495122638035;267.47669482898436;273.8482719121499;287.16;7859999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;7859999.999999999;0.4986666666666667;0.14866666666666667;0.051666666666666666;0.009000000000000001;0.0;0.4986666666666667;-0.0024875551851826763;10373.767578125;0.0;886.8545532226559;13044.67578125;500076.4126979787;444875.7514698215;235035.8211812903;235308.51004653057;231536.61773204547;430477.46260093397;434197.24731978856;444470.14050354663;473436.17305719486;527280.8736911915;465828.4031637406;445326.94577851886;444613.46213006455;466117.788102169;460655.98800483014;394559.6685224578;434377.6435243009;455601.41187188966;434197.24731978856;226195.42121513622;346405.4846687502;471581.87251044664;201679.91138134696;201679.91138134696;273.8366361735957;698316.3505050493;415570.16883765825;82294.83984727833;81002.0850459971;0;6;4;1;12;10;0;6;30;38;502716882944.6618;192911594729.9146;422523190639.76056;12544.161837980317;2429.1176501618975;0.0;115948.64485463622;1398127.982964713;336264.69560415816;0.48116099246109745;504065.6458559082;11.626526742098385;-0.32463248376357634
2315;2019-05-18 07:35:41.761;845;350;155;159;146;42;47;32;16;41;731;178;25;22;248;203;598;338;138;177;46;23;825;350;356;136;356;300;827;3367.0;772.0;331.0;37.0;0.0;0;25;40;1;0;0;0;0;0;0;1;0;0;0;0;13653.8984375;10999.6982421875;0.0;883.312622070312;825.0;207752;532.0;-1.0;Calculated values ==>;1558157741.761;357.66;308.16;288.66;289.06;287.76000000000005;277.36;273.3108153835814;277.86;276.36;274.76000000000005;277.26000000000005;346.26;290.96000000000004;275.66;275.36;297.96000000000004;293.46000000000004;332.96000000000004;306.96000000000004;290.86;277.76000000000005;326.36;355.66;275.46000000000004;241.71165711629368;267.5978703862781;273.3108153835814;286.96000000000004;8250000.0;3500000.0;3560000.0;1360000.0;3560000.0;3000000.0;8270000.0;0.5611666666666667;0.12866666666666665;0.05516666666666667;0.006166666666666667;0.0;0.5611666666666667;-0.002487718293001033;10999.6982421875;0.0;883.312622070312;13653.8984375;496052.31695533777;318328.3556871079;233776.54797000447;234842.4152880793;231404.28625346298;430799.1582183253;437419.3419225836;444557.31930295983;473306.2826088756;526889.7066362804;465806.22961004206;445840.54513808986;445414.6422129316;466561.43444993236;461559.3255376969;454106.61131772195;304751.5917467733;457096.28423363913;437249.02133429924;223268.49639005636;345985.720156464;471547.0194386176;200375.3836836249;200375.3836836249;273.3039734222979;698538.7310874523;415748.19496512663;82309.58411055498;81002.0850459971;0;6;4;1;12;10;0;6;30;38;502931579124.50476;192992855434.85516;422702803784.62915;13470.70344833331;1672.225087155788;19217.012518128726;132925.58966163674;1398344.6687265106;336298.85694098036;160.54553000380363;506138.59539858287;14.077705778964031;-0.3389158452629699
2316;2019-05-18 07:36:41.781;845;271;154;157;144;43;34;31;18;41;730;177;25;25;248;201;713;279;138;169;34;24;826;357;362;140;362;298;826;3572.0;727.0;878.0;275.0;0.0;0;35;31;1;0;0;0;0;0;0;1;0;0;0;0;12927.0634765625;10225.560546875;0.0;933.2982788085941;823.0;207753;525.0;-1.0;Calculated values ==>;1558157801.781;357.66;300.26000000000005;288.56;288.86;287.56;277.46000000000004;274.0616903277293;276.56;276.26000000000005;274.96000000000004;277.26000000000005;346.16;290.86;275.66;275.66;297.96000000000004;293.26000000000005;344.46000000000004;301.06;290.06;276.56;325.66;355.46000000000004;275.56;242.56692532238324;267.35522164206344;274.0616903277293;286.96000000000004;8259999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2980000.0;8259999.999999999;0.5953333333333333;0.12116666666666666;0.14633333333333332;0.04583333333333333;0.0;0.5953333333333333;-0.0024880441252709763;10225.560546875;0.0;933.2982788085941;12927.0634765625;495959.18080928124;269490.2491657059;233527.8579830522;234325.60941010577;230897.16064590067;430346.717906069;433702.1600636701;445239.70399650995;472784.61766108364;526941.1708037561;465972.54252468114;446229.49991872185;446229.49991872185;465699.07969398145;460210.5064603235;475124.1841886526;272580.3823574047;454984.3640256855;433702.1600636701;220341.7376933702;345146.215005415;471112.8868819084;202137.18642184665;202137.18642184665;274.02384133430246;698760.3129393377;415925.1310806981;82324.72758086555;81002.0850459971;0;6;4;1;12;10;0;6;30;38;503147050924.4363;193075683034.82886;422882263584.57214;35574.00173842572;12328.052937752831;24541.557321886205;137858.3476414322;1398753.5108382292;336415.5648141454;525.321830137563;508395.88038632803;18.846188747854672;-0.1309576651859875
2317;2019-05-18 07:37:41.792;851;248;149;152;146;46;33;33;22;41;728;175;29;28;249;198;762;270;137;60;32;25;838;359;364;145;364;301;838;3563.0;707.0;1097.0;143.0;0.0;0;60;31;1;0;0;0;0;0;0;1;0;0;0;0;12982.09765625;10375.984375;0.0;1098.82849121094;822.0;207754;520.0;0.0;Calculated values ==>;1558157861.792;358.26;297.96000000000004;288.06;288.36;287.76000000000005;277.76000000000005;274.27422755570615;276.46000000000004;276.46000000000004;275.36;277.26000000000005;345.96000000000004;290.66;276.06;275.96000000000004;298.06;292.96000000000004;349.36;300.16;279.16;276.36;325.16;355.36;275.66;243.61107973660833;267.7187500070086;274.27422755570615;286.86;8380000.0;3590000.0;3640000.0;1450000.0;3640000.0;3010000.0;8380000.0;0.5938333333333333;0.11783333333333333;0.18283333333333335;0.02383333333333333;0.0;0.5938333333333333;0.0;10375.984375;0.0;1098.82849121094;12982.09765625;495738.06009511434;260810.11641595076;232017.17339081422;232803.74685990266;231234.31506064904;430214.79039162316;433017.6092021058;445217.6754897761;472127.72840069426;526498.0187852207;465294.07936806814;446212.05846747686;446070.60221923905;465540.6161959158;459490.719185696;481898.47045973566;268490.72794184816;437805.7469987138;432833.13015370606;218251.29456621417;344726.4743306794;470542.0514489591;202710.87070680034;202710.87070680034;274.25591550685203;698976.2621994478;416096.84209674376;82341.66507529798;81002.0850459971;0;6;4;1;12;10;0;6;30;38;503364890855.004;193161198710.05173;423061996530.0406;44338.32747448741;6383.309807688117;25146.54566002441;136654.26840155417;1399419.5690050202;336571.5214242347;939.4652684457277;510683.9049202572;18.520777098644785;-0.16191181178996567
2318;2019-05-18 07:38:41.772;857;257;143;146;139;48;34;34;29;41;725;172;34;35;249;196;789;273;138;41;33;26;805;364;369;148;369;304;805;3605.0;756.0;1068.0;193.0;0.0;0;88;36;1;0;0;0;0;0;0;1;0;0;0;0;13100.939453125;10440.267578125;0.0;1272.39953613281;820.0;207755;515.0;-1.0;Calculated values ==>;1558157921.772;358.86;298.86;287.46000000000004;287.76000000000005;287.06;277.96000000000004;274.8017692304317;276.56;276.56;276.06;277.26000000000005;345.66;290.36;276.56;276.66;298.06;292.76000000000005;352.06000000000006;300.46000000000004;277.26000000000005;276.46000000000004;324.66;355.16;275.76000000000005;244.22491754036054;268.0796299477929;274.8017692304317;286.96000000000004;8050000.0;3640000.0;3690000.0;1480000.0;3690000.0;3040000.0;8050000.0;0.6008333333333333;0.126;0.178;0.03216666666666666;0.0;0.6008333333333333;-0.002488531914147588;10440.267578125;0.0;1272.39953613281;13100.939453125;499650.94989085576;265376.4284221427;230963.51134730366;231754.84702965105;229914.41185094297;429879.7862731237;431924.41234261927;445627.2469483674;471730.980663899;525948.8437873265;464486.2519869932;446338.7475733018;446480.4499592048;464812.9016813492;458423.03231300757;489545.58455796173;271480.68737251573;433233.1241697373;431735.0349942396;216160.93158060662;343887.0166927713;470237.43843570043;204002.99147045624;204002.99147045624;274.77894942412144;699193.5483892142;416270.25304015283;82361.41872212093;81002.0850459971;0;6;4;1;12;10;0;6;30;38;503584717555.0739;193249069410.07968;423243436030.09827;43009.11747506818;8563.874710715354;27476.177045366196;136829.00281720652;1400147.2217480396;336696.03977530403;1377.8417835669816;512962.17250538466;18.431171136552503;-0.12878936096116336
2319;2019-05-18 07:39:41.793;860;267;138;141;135;51;36;35;34;41;724;170;40;40;249;194;804;277;139;41;35;26;839;362;367;151;367;308;838;3615.0;865.0;932.0;153.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;14322.0;11808.24609375;0.0;1353.91918945312;817.0;207756;511.0;-1.0;Calculated values ==>;1558157981.793;359.16;299.86;286.96000000000004;287.26000000000005;286.66;278.26000000000005;274.5913991737795;276.76000000000005;276.66;276.56;277.26000000000005;345.56000000000006;290.16;277.16;277.16;298.06;292.56;353.56000000000006;300.86;277.26000000000005;276.66;324.26000000000005;354.86;275.76000000000005;244.82967444194236;268.5567601203482;274.5913991737795;287.06;8390000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3080000.0;8380000.0;0.6024999999999999;0.14416666666666667;0.15533333333333335;0.025500000000000002;0.0;0.6024999999999999;-0.0024890185497996585;11808.24609375;0.0;1353.91918945312;14322.0;496989.26025301777;267398.03439408785;229164.1410600911;229937.5492572407;228394.11569410923;430014.67791919125;432812.2514932043;445559.1329363517;471332.23697825224;525529.3067793525;463646.7795000579;446417.86147193075;446417.86147193075;465104.8312706036;458467.77020745806;488466.7215683528;271106.60545253387;433733.48194404994;432626.2974239531;214488.6975840042;342627.88924589846;469831.46409151924;203492.53446019284;203492.53446019284;274.57252743514823;699422.1528678816;416455.7222119671;82383.3123715637;81002.0850459971;0;6;4;1;12;10;0;6;30;38;503805594834.737;193338800804.9428;423427100289.8181;37601.011629963345;6791.642705598824;31336.083406697224;138053.09218566553;1400819.2079357663;336824.0472071705;1868.1154890126586;515253.65836635703;16.24214749838633;-0.1472515833945346
2320;2019-05-18 07:40:41.793;863;282;135;136;126;51;38;36;36;42;723;170;42;46;249;194;819;289;139;41;36;26;837;363;368;153;368;310;835;3652.0;951.0;789.0;155.0;0.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;15021.6787109375;12541.3359375;0.0;1359.18200683594;815.0;207757;508.0;-1.0;Calculated values ==>;1558158041.793;359.46000000000004;301.36;286.66;286.76000000000005;285.76000000000005;278.26000000000005;274.69669130483857;276.96000000000004;276.76000000000005;276.76000000000005;277.36;345.46000000000004;290.16;277.36;277.76000000000005;298.06;292.56;355.06000000000006;302.06;277.26000000000005;276.76000000000005;323.96000000000004;354.66;275.76000000000005;245.2279566241654;268.7936212382143;274.69669130483857;287.06;8370000.0;3629999.9999999995;3679999.9999999995;1530000.0;3679999.9999999995;3100000.0;8350000.0;0.6086666666666667;0.1585;0.1315;0.025833333333333333;0.0;0.6086666666666667;-0.0024893423318849872;12541.3359375;0.0;1359.18200683594;15021.6787109375;497618.20616126084;273218.8348367157;228436.40741531583;228693.03473821608;226143.04068429198;429947.3805835815;432929.84295338165;445454.24038795667;471165.47710363346;525266.453383218;463348.9755018073;446316.34587724565;446886.9935722994;464959.0081242338;458307.65034547617;490983.0891660016;276044.7228125856;433484.00545957795;432557.5304485172;213234.55432191002;341788.5100793522;469559.63015823014;203747.7873886538;203747.7873886538;274.6758001070886;699666.683523806;416658.6353955609;82405.92154819945;81002.0850459971;0;6;4;1;12;10;0;6;30;38;504026094834.737;193430000804.9428;423612500289.8181;31784.39856940833;6866.8059382140555;34067.73106701644;139268.86360910352;1401397.4196874278;336937.8676125356;2413.147276293606;517564.6746646468;15.250352543167017;-0.1587640948397219
2321;2019-05-18 07:41:41.754;868;297;136;136;121;50;39;37;29;41;696;171;39;53;249;195;829;300;139;42;38;24;844;363;368;142;368;314;840;3723.0;1113.0;1138.0;190.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;17508.169921875;14008.9013671875;0.0;2381.97705078125;811.0;207758;505.0;0.0;Calculated values ==>;1558158101.754;359.96000000000004;302.86;286.76000000000005;286.76000000000005;285.26000000000005;278.16;274.69669130483857;277.06;276.86;276.06;277.26000000000005;342.76;290.26000000000005;277.06;278.46000000000004;298.06;292.66;356.06000000000006;303.16;277.36;276.96000000000004;323.66;354.26;275.56;242.98782864720522;269.2639976450953;274.69669130483857;287.06;8440000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3140000.0;8400000.0;0.6204999999999999;0.18550000000000003;0.18966666666666668;0.03166666666666666;0.0;0.6204999999999999;0.0;14008.9013671875;0.0;2381.97705078125;17508.169921875;497721.7428764084;279067.17816691654;228622.13519216518;228622.13519216518;224817.7809195473;429947.3805835815;433115.1307267976;443631.7811471603;472522.5091947854;522097.5245190355;462875.9862352835;445099.93830332055;447118.5929584351;464959.0081242338;458445.33754902834;491838.84000980173;280379.310728887;433667.60643972526;432929.84295338165;211980.4382156667;340109.845020078;470845.5270076962;203738.86265409415;203738.86265409415;274.67235665249626;699937.5893922442;416879.7435591879;82437.07760905019;81002.0850459971;0;6;4;1;12;10;0;6;30;39;504246751314.61066;193518443279.89218;423799578609.711;45499.690207518215;8458.377704530732;39225.74268160969;142213.0032757079;1402041.035138053;337065.4944647407;3023.5292175331947;519908.832193899;14.36145201414643;-0.07782097780862718
2322;2019-05-18 07:42:41.784;872;316;140;139;120;49;40;38;-4;41;664;176;1;54;250;195;840;315;139;43;39;21;848;363;368;138;368;316;843;3788.0;1241.0;1124.0;180.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;19449.21875;15936.3623046875;0.0;2411.92236328125;807.0;207759;503.0;-1.0;Calculated values ==>;1558158161.784;360.36;304.76000000000005;287.16;287.06;285.16;278.06;274.69669130483857;277.16;276.96000000000004;272.76000000000005;277.26000000000005;339.56000000000006;290.76000000000005;273.26000000000005;278.56;298.16;292.66;357.16;304.66;277.46000000000004;277.06;323.46000000000004;353.86;275.26000000000005;242.14157278889297;269.49753711883926;274.69669130483857;287.06;8480000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3160000.0;8430000.0;0.6313333333333334;0.20683333333333334;0.18733333333333332;0.030000000000000002;0.0;0.6313333333333334;-0.002490632313569838;15936.3623046875;0.0;2411.92236328125;19449.21875;497952.5999614911;287695.1434393288;229606.6585996827;229349.40962067366;224529.40057617862;429947.3805835815;433299.8492016903;438156.60372686957;473045.8727645816;518537.5056455854;463207.74291060877;438944.88061750244;446878.6220542241;465091.1060056729;458445.33754902834;493137.0145053198;287186.2284419493;433850.6589431533;433115.1307267976;211144.3756859795;338431.30337983277;471084.70712553355;203732.61818392924;203732.61818392924;274.66994720955006;700245.7216201491;417129.41219493316;82477.04674539588;81002.0850459971;0;6;4;1;12;10;0;6;30;39;504467661714.5054;193602485279.8521;423988673109.62085;43915.42662504415;8020.56266824813;42597.48758410714;144816.82625206426;1402786.533674289;337202.88763003325;3705.7303995484726;522301.9433964463;13.044832662058377;-0.07863370111848524
2323;2019-05-18 07:43:41.795;875;337;146;145;122;48;41;38;-4;41;676;179;-8;42;250;195;850;332;138;42;40;18;829;365;370;134;370;317;822;3793.0;1288.0;1149.0;202.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19756.314453125;16176.6552734375;0.0;2435.92651367188;801.0;207760;504.0;-1.0;Calculated values ==>;1558158221.795;360.66;306.86;287.76000000000005;287.66;285.36;277.96000000000004;274.9066339382667;277.26000000000005;276.96000000000004;272.76000000000005;277.26000000000005;340.76;291.06;272.36;277.36;298.16;292.66;358.16;306.36;277.36;277.16;323.56;353.26;274.96000000000004;241.2770596917726;269.6138998590099;274.9066339382667;286.96000000000004;8290000.000000001;3650000.0;3700000.0;1340000.0;3700000.0;3170000.0;8220000.0;0.6321666666666667;0.21466666666666667;0.1915;0.033666666666666664;0.0;0.6321666666666667;-0.002491594378541043;16176.6552734375;0.0;2435.92651367188;19756.314453125;500107.7214354595;305288.9619598458;231482.69537114623;231220.6246290771;225301.27087697716;429811.8947417682;432980.8147056428;437930.37279267807;473565.85517348704;519730.90290763654;463437.3374375137;437290.9127339255;444943.4638507298;464799.13120582135;458124.62172241724;496424.2350341928;300963.551446123;433166.4952995384;432794.5550643631;211562.405474017;335913.7198600519;471323.8536851003;204234.2062069153;204234.2062069153;274.87276278773385;700572.4942950358;417397.06973700307;82517.45289257825;81002.0850459971;0;6;4;1;12;10;0;6;30;39;504689102305.0825;193684100240.06482;424178607925.11584;44752.81590117358;8992.01813176556;41958.89341023898;144488.23386938326;1403525.5711626376;337344.6851285125;4410.4960930313255;524713.2608975846;12.904816970578068;-0.0707779763188842
2324;2019-05-18 07:44:41.765;873;345;154;152;126;48;42;39;-3;42;704;180;-8;34;250;195;854;337;139;42;41;14;815;364;369;131;369;321;807;3715.0;1379.0;999.0;174.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19524.091796875;15936.74609375;0.0;2469.25268554688;792.0;207761;512.0;-1.0;Calculated values ==>;1558158281.765;360.46000000000004;307.66;288.56;288.36;285.76000000000005;277.96000000000004;274.8017692304317;277.36;277.06;272.86;277.36;343.56000000000006;291.16;272.36;276.56;298.16;292.66;358.56000000000006;306.86;277.36;277.26000000000005;324.36;352.36;274.56;240.61611355647437;270.0766712529157;274.8017692304317;287.06;8150000.0;3640000.0;3690000.0;1310000.0;3690000.0;3210000.0;8070000.0;0.6191666666666666;0.2298333333333333;0.1665;0.029;0.0;0.6191666666666666;-0.0024930287224567567;15936.74609375;0.0;2469.25268554688;19524.091796875;501068.2006452322;325203.47785869037;233850.23300337445;233315.51002701608;226521.84260157388;429879.7862731237;433417.75616050424;437176.6574816246;474050.5081408163;522379.76982740546;462965.92505088146;436362.97416716564;442946.1351720842;464945.2602709624;458285.16724151495;498303.3891181551;310979.0961487535;433417.75616050424;433233.1241697373;214906.75144652807;332137.8522128359;471332.97713222547;203965.49279973598;203965.49279973598;274.76449947949715;700899.6673455825;417664.5476093515;82558.3089476779;81002.0850459971;0;6;4;1;12;10;0;6;30;39;504910691455.18823;193763560490.10272;424369912225.2071;38829.658919534464;7753.657045642196;43053.36666746747;141954.8750899258;1404221.7435261637;337484.16264807753;5118.577376266364;527099.0932937631;12.58239558198085;-0.08765041432486233
2325;2019-05-18 07:45:41.776;859;345;166;163;132;44;41;39;-3;42;735;180;-7;29;250;196;850;339;139;50;40;10;806;362;367;134;367;322;796;3707.0;1419.0;852.0;147.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18886.763671875;15751.7880859375;0.0;1473.25048828125;767.0;207762;550.0;-1.0;Calculated values ==>;1558158341.776;359.06000000000006;307.66;289.76000000000005;289.46000000000004;286.36;277.56;274.5913991737795;277.26000000000005;277.06;272.86;277.36;346.66;291.16;272.46000000000004;276.06;298.16;292.76000000000005;358.16;307.06;278.16;277.16;328.16;349.86;274.16;241.2770596917726;270.1917013154234;274.5913991737795;287.06;8059999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3220000.0000000005;7959999.999999999;0.6178333333333333;0.2365;0.142;0.0245;0.0;0.6178333333333333;-0.002496957433337149;15751.7880859375;0.0;1473.25048828125;18886.763671875;499850.2329812883;343813.0926819988;237312.099933013;236487.5716899339;228226.55438267702;430014.67791919125;433733.48194404994;436945.7238887984;473663.1379967309;525587.6892312497;462815.73972379876;436292.37402088987;441980.3512341804;465236.6699430183;458742.35651751276;498542.42352089385;322934.2677631772;435357.9492644566;433550.350954743;230795.22267914342;321652.42942325486;470541.90478511597;203443.892322336;203443.892322336;274.55373181183455;701219.816490636;417928.66714019293;82591.16916401696;81002.0850459971;0;6;4;1;12;10;0;6;30;39;505131531934.8864;193843075064.99405;424562847589.9434;33157.26008243766;6543.90130533811;41531.32883669998;142167.4403583888;1404821.744497042;337603.3308109981;5823.57906445571;529467.2133283557;12.96948797068206;-0.12310030454512833
2326;2019-05-18 07:46:41.826;841;341;177;173;138;39;45;36;-1;43;763;180;-4;24;248;198;839;337;139;72;44;9;811;352;357;140;357;324;804;2235.0;1368.0;0.0;49.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19804.3671875;15873.888671875;0.0;1472.84338378906;743.0;207763;639.0;-1.0;Calculated values ==>;1558158401.826;357.26;307.26000000000005;290.86;290.46000000000004;286.96000000000004;277.06;273.5264737036516;277.66;276.76000000000005;273.06;277.46000000000004;349.46000000000004;291.16;272.76000000000005;275.56;297.96000000000004;292.96000000000004;357.06000000000006;306.86;280.36;277.56;337.06;347.46000000000004;274.06;242.56692532238324;270.42097587401844;273.5264737036516;287.06;8109999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3240000.0;8040000.000000001;0.3725;0.228;0.0;0.008166666666666666;0.0;0.3725;-0.002500651127544423;15873.888671875;0.0;1472.84338378906;19804.3671875;496762.4512298021;319315.19761269377;240208.952373017;239091.1768228028;229668.46833277334;430671.36484660726;436846.2480136892;436808.04758573585;472980.94656883925;528394.3688892495;462514.42608783836;436316.0806762432;440786.86528059095;466418.3847020313;460585.14549566834;496467.5709474601;312546.04936177685;441341.6218555547;436674.2638054423;268029.79939014546;311590.51834565785;469633.2381088445;200848.65227473716;200848.65227473716;273.4983481304987;701542.5112692832;418192.43406905385;82615.74040524992;81002.0850459971;0;6;4;1;12;10;0;6;30;39;505348912934.7138;193925343564.9287;424756809089.7894;0.0;2195.0741176452098;41934.10692153578;87845.04029518767;1405098.2852562598;337676.2162934611;6519.703982969892;531385.5813078389;7.608016363593764;-0.12830110896399555
2327;2019-05-18 07:47:41.776;830;363;181;182;152;38;36;33;-22;43;780;177;-22;6;247;198;830;354;138;65;35;8;879;359;364;141;364;299;855;1930.0;2258.0;1652.0;338.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;35779.58203125;29133.6015625;0.0;1344.99609375;727.0;207764;702.0;-1.0;Calculated values ==>;1558158461.776;356.16;309.46000000000004;291.26000000000005;291.36;288.36;276.96000000000004;274.27422755570615;276.76000000000005;276.46000000000004;270.96000000000004;277.46000000000004;351.16;290.86;270.96000000000004;273.76000000000005;297.86;292.96000000000004;356.16;308.56;279.66;276.66;343.36;345.86;273.96000000000004;242.77792619122317;267.47669482898436;274.27422755570615;286.96000000000004;8790000.0;3590000.0;3640000.0;1410000.0;3640000.0;2990000.0;8550000.0;0.32166666666666666;0.3763333333333333;0.2753333333333333;0.05633333333333333;0.0;0.32166666666666666;-0.002503070584736157;29133.6015625;0.0;1344.99609375;35779.58203125;488593.4308008184;320833.637991632;240282.20269289098;240556.57592523526;232535.53774895816;430214.79039162316;433567.68989926;439155.5389719587;472850.300935316;532073.3785199946;465828.4031637406;439155.5389719587;443315.7996292801;465278.15030523995;459490.719185696;488593.4308008184;311086.0953487309;438656.3963097951;433384.8821390699;294410.04551340896;304884.691753025;469398.3044737421;202460.43452577802;202460.43452577802;274.1586815222784;702005.324846827;418567.1839359562;82639.20283258504;81002.0850459971;0;7;4;1;12;10;0;6;30;39;505565032684.8857;194009573314.9957;424943553339.938;65170.0520908484;15037.500007068644;66801.92724180224;74280.69731560888;1405640.916454309;337819.7014072942;7425.082490369483;532735.503249158;7.260510445760288;0.1327163300087763
2328;2019-05-18 07:48:41.780;873;377;148;148;141;42;35;34;-29;42;774;175;-21;-5;247;194;855;365;136;37;34;7;852;359;364;143;364;295;829;1643.0;2152.0;1432.0;195.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;31775.70703125;28356.06640625;0.0;1317.96606445312;722.0;207765;718.0;-1.0;Calculated values ==>;1558158521.78;360.46000000000004;310.86;287.96000000000004;287.96000000000004;287.26000000000005;277.36;274.27422755570615;276.66;276.56;270.26000000000005;277.36;350.56000000000006;290.66;271.06;272.66;297.86;292.56;358.66;309.66;276.86;276.56;344.96000000000004;345.36;273.86;243.1966462407574;266.98899913490544;274.27422755570615;286.76000000000005;8520000.0;3590000.0;3640000.0;1430000.0;3640000.0;2950000.0;8290000.000000001;0.2738333333333333;0.35866666666666663;0.23866666666666667;0.0325;0.0;0.2738333333333333;-0.002503819534349876;28356.06640625;0.0;1317.96606445312;31775.70703125;497738.2762028928;368802.7755984728;231896.80139248105;231896.80139248105;230071.09507534135;430214.79039162316;433384.8821390699;438976.4476318292;472489.7604950056;531749.914736579;466160.88190201053;440180.45255178947;442539.14474022866;465278.15030523995;458945.90446274553;495036.92395184154;347180.2615977231;433749.95420475816;433201.5241952028;301113.3779324612;302789.4550866088;469026.00599727634;202551.52699215876;202551.52699215876;274.19406732421953;702568.3231192474;419046.2964406557;82661.39566330778;81002.0850459971;0;7;4;1;12;10;0;6;30;39;505783447244.69824;194094778994.92258;425121765219.78503;56426.74772600134;8660.42056766632;53031.25623101047;63159.657567433555;1406654.2906723572;338017.19724409224;8423.758925776627;533880.9158946198;6.108980377745618;0.09287170230162503
2329;2019-05-18 07:49:41.788;910;472;137;136;123;41;35;35;-39;42;760;174;-40;-10;247;195;886;375;136;41;35;6;823;358;363;137;363;287;824;1453.0;133.0;1318.0;76.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30092.384765625;27411.845703125;0.0;1296.32116699219;721.0;207766;711.0;-1.0;Calculated values ==>;1558158581.788;364.16;320.36;286.86;286.76000000000005;285.46000000000004;277.26000000000005;274.1680685717883;276.66;276.66;269.26000000000005;277.36;349.16;290.56;269.16;272.16;297.86;292.66;361.76;310.66;277.26000000000005;276.66;344.26;345.26;273.76000000000005;241.92719264551067;265.9988726020314;274.1680685717883;286.76000000000005;8230000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2870000.0;8240000.000000001;0.24216666666666667;0.022166666666666668;0.21966666666666665;0.012666666666666666;0.0;0.24216666666666667;-0.002503968914629217;27411.845703125;0.0;1296.32116699219;30092.384765625;505673.554480726;423380.0213050915;229109.45766245396;228851.2404984325;225528.23275535906;430280.9020939914;433634.880018922;439238.6079225946;473273.90776018414;530902.1007754798;467181.69619616185;439089.34317833104;443460.3718466276;465423.3653177346;459240.64650238265;502237.0916274966;370525.3630421168;434717.7860891638;433634.880018922;298180.4796168596;302370.42649719206;469744.696391452;202402.21143106412;202402.21143106412;274.1314700101359;703083.959294376;419511.0910069629;82683.18429504924;81002.0850459971;0;7;4;1;12;10;0;6;30;39;506001576325.1905;194178790195.11218;425296388500.17914;52025.061762639525;3386.3381428315797;2919.609983642585;55996.84457635958;1407558.1762554795;338117.6002855271;8890.078312913553;534874.0191441727;3.982415700128838;0.028788206034547327
2330;2019-05-18 07:50:41.778;926;710;134;133;117;39;35;33;-37;42;751;174;-38;-19;247;196;891;375;136;49;35;5;787;356;361;130;361;298;779;1151.0;1256.0;392.0;38.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18073.56640625;15461.0908203125;0.0;1350.49731445312;714.0;207767;694.0;0.0;Calculated values ==>;1558158641.778;365.76;344.16;286.56;286.46000000000004;284.86;277.06;273.955091788801;276.66;276.46000000000004;269.46000000000004;277.36;348.26;290.56;269.36;271.26000000000005;297.86;292.76000000000005;362.26;310.66;278.06;276.66;342.56000000000006;344.56000000000006;273.66;240.39332010688793;267.35522164206344;273.955091788801;286.76000000000005;7870000.0;3560000.0;3610000.0;1300000.0;3610000.0;2980000.0;7790000.000000001;0.19183333333333333;0.20933333333333334;0.06533333333333333;0.006333333333333333;0.0;0.19183333333333333;0.0;15461.0908203125;0.0;1350.49731445312;18073.56640625;510926.0061504574;479952.28147439624;229006.4278276586;228744.13200023986;224602.70321294793;430412.23801567365;434130.71970383386;437068.92080981523;474179.22265781194;529130.8500850014;465606.7220071223;436912.67544237897;439829.3954714676;465712.960854355;459691.5705057278;506078.48711607506;398520.47189016966;436603.72145541804;434130.71970383386;291058.95107146574;299437.39939995663;470591.03622646834;201886.01524183346;201886.01524183346;273.9214980126253;703485.2753237176;419868.30593230313;82705.23743959468;81002.0850459971;0;7;4;1;12;10;0;6;30;39;506218740125.22504;194258876845.1249;425471859250.20703;15365.283163774808;1701.7984662360209;22515.4778539562;44552.27580596041;1408119.6688655876;338159.99435708637;9102.00205174968;535711.7888292691;5.004573905539615;-0.01622030512907576
2331;2019-05-18 07:51:41.788;912;459;144;141;114;35;38;31;-25;41;756;176;-27;-4;245;198;895;331;136;72;38;5;807;350;355;136;355;303;800;767.0;1199.0;384.0;92.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;18379.359375;15881.3779296875;0.0;1299.22375488281;706.0;207768;686.0;-1.0;Calculated values ==>;1558158701.788;364.36;319.06;287.56;287.26000000000005;284.56;276.66;273.3108153835814;276.96000000000004;276.26000000000005;270.66;277.26000000000005;348.76;290.76000000000005;270.46000000000004;272.76000000000005;297.66;292.96000000000004;362.66;306.26000000000005;280.36;276.96000000000004;341.76;343.76;273.66;241.71165711629368;267.9596281332873;273.3108153835814;286.76000000000005;8070000.0;3500000.0;3550000.0;1360000.0;3550000.0;3030000.0;8000000.0;0.12783333333333333;0.19983333333333334;0.064;0.015333333333333334;0.0;0.12783333333333333;-0.002506193147892921;15881.3779296875;0.0;1299.22375488281;18379.359375;507315.00676125154;425157.66552245006;231307.28495878374;230516.65103344907;223563.39740779687;430799.1582183253;436107.93194895133;437798.07955487026;473306.2826088756;529269.6464291925;465126.00160488195;437485.64907481754;441006.86972331285;466316.7963488316;460894.73399835604;504918.5153917861;306679.5664840433;441765.28242178634;436107.93194895133;287708.2272785495;296085.73418796173;469781.98110882204;200131.96211125658;200131.96211125658;273.2083308857511;703789.1003342434;420129.53670305153;82727.32212867046;81002.0850459971;0;7;4;1;12;10;0;6;30;39;506433575925.1909;194338690145.1122;425652189300.17834;15210.631516391275;4134.633624629338;39614.7499567306;30165.594810918643;1408374.5106210967;338208.6393973249;9619.840242072845;536334.5415257978;5.187572097007085;0.06344357286989602
2332;2019-05-18 07:52:41.809;886;362;178;170;124;33;40;28;-12;40;762;176;-7;1;244;199;884;338;136;82;39;5;775;348;353;147;353;303;766;647.0;1346.0;0.0;17.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18695.814453125;15279.9638671875;0.0;1339.05871582031;699.0;207769;681.0;-1.0;Calculated values ==>;1558158761.809;361.76;309.36;290.96000000000004;290.16;285.56;276.46000000000004;273.0942459734351;277.16;275.96000000000004;271.96000000000004;277.16;349.36;290.76000000000005;272.46000000000004;273.26000000000005;297.56;293.06;361.56000000000006;306.96000000000004;281.36;277.06;341.26;343.06000000000006;273.66;244.02132995426717;267.9596281332873;273.0942459734351;286.76000000000005;7750000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3030000.0;7659999.999999999;0.10783333333333332;0.22433333333333336;0.0;0.0028333333333333335;0.0;0.10783333333333332;-0.0025072204934564334;15279.9638671875;0.0;1339.05871582031;18695.814453125;506413.13454745116;397032.60222042224;241335.07103014586;239046.13234933658;226590.81345387452;430925.7729439634;436919.9912418496;439799.2375881988;471764.18514258164;529896.1217030672;465126.00160488195;440556.0271991494;441753.0823843035;466474.1722881754;461335.5593377295;506135.015342087;375968.720072004;443761.66639728635;436749.201950118;285614.20965156396;293153.3411634106;468276.40790251666;199774.64963779348;199774.64963779348;273.0590886183914;704098.1682515966;420389.3054382095;82749.31551088332;81002.0850459971;0;7;4;1;12;10;0;6;30;39;506646050264.8668;194423619859.98267;425834052929.90094;0.0;760.7549817500491;29200.638905588625;25553.755891012326;1408501.3102478818;338249.44858053257;10193.502526601322;536799.0319623783;3.3404581708140104;-0.013050618124021151
2333;2019-05-18 07:53:41.819;864;344;196;180;130;32;48;23;1;39;754;174;6;8;243;202;866;337;135;100;47;5;810;343;348;151;349;298;805;462.0;1147.0;282.0;82.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;22757.6640625;15851.6640625;0.0;1297.69897460938;691.0;207770;683.0;-1.0;Calculated values ==>;1558158821.819;359.56000000000006;307.56;292.76000000000005;291.16;286.16;276.36;272.5487779782249;277.96000000000004;275.46000000000004;273.26000000000005;277.06;348.56000000000006;290.56;273.76000000000005;273.96000000000004;297.46000000000004;293.36;359.76;306.86;283.16;277.86;341.46000000000004;342.26;273.66;244.82967444194236;267.35522164206344;272.5487779782249;286.66;8100000.0;3429999.9999999995;3479999.9999999995;1510000.0;3490000.0;2980000.0;8050000.0;0.077;0.19116666666666668;0.047;0.013666666666666666;0.0;0.077;-0.00250838625604425;15851.6640625;0.0;1297.69897460938;22757.6640625;500213.6676709862;325038.17065973155;245633.36448918015;241031.97661183658;227577.91238060204;431237.1583312671;439388.197291209;442793.50659549306;471132.4242332644;529443.3298662049;465606.7220071223;443519.5148697985;443808.3536081526;466916.4158305052;462491.7852791992;500503.1924395906;311999.94345391524;447488.3345687263;439224.3454144173;286451.7998164319;289802.386634966;467721.50307759567;198197.7601928021;198197.7601928021;272.4144832107695;704443.6714801143;420648.77890928776;82771.29215379687;81002.0850459971;0;7;4;1;12;10;0;6;30;39;506856385314.8334;194513034759.96844;426014382979.87225;11496.000080926477;3683.4911527588447;36035.53776442827;18559.04706206437;1408597.1262152079;338286.490137545;10737.227937899319;537166.6999213774;4.068610356500959;0.07184576971042099
2334;2019-05-18 07:54:41.790;854;349;211;204;144;33;27;22;3;35;728;172;6;14;243;200;855;342;134;102;27;5;835;347;352;145;352;292;832;395.0;1112.0;1139.0;311.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;36769.59375;16283.1083984375;0.0;2208.43969726562;682.0;207771;702.0;-1.0;Calculated values ==>;1558158881.79;358.56000000000006;308.06;294.26000000000005;293.56;287.56;276.46000000000004;272.9856168485579;275.86;275.36;273.46000000000004;276.66;345.96000000000004;290.36;273.76000000000005;274.56;297.46000000000004;293.16;358.66;307.36;283.36;275.86;343.36;341.36;273.66;243.61107973660833;266.62003547228215;272.9856168485579;286.56;8350000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2920000.0;8320000.0;0.06583333333333334;0.18533333333333332;0.18983333333333335;0.05183333333333333;0.0;0.06583333333333334;-0.0025096870303201323;16283.1083984375;0.0;2208.43969726562;36769.59375;496464.28837626125;314399.1673909494;249368.91333782382;247300.46899790326;230805.29273247859;430988.63858405815;434908.32959617284;444300.3076883651;471533.705207396;527200.0191952306;466228.3827146714;444725.8672370352;445851.9225161238;466488.4199259752;461621.072220919;496613.2387355237;306946.51182836865;447023.5454876279;434908.32959617284;294410.04551340896;286033.001929769;468552.3519787662;199096.50590303354;199096.50590303354;272.7872422335215;704939.4921989563;420916.4392478774;82800.4958540937;81002.0850459971;0;7;4;1;12;10;0;6;31;39;507066283814.6798;194601791839.9035;426191297429.74286;46547.85503891545;13966.79468825881;35151.56672012607;15524.278393131674;1409080.5912197698;338433.50476135017;11330.167082332695;537450.5903532355;6.013044135891972;0.24379151949529057
2335;2019-05-18 07:55:41.810;864;353;198;202;175;37;25;24;-2;33;689;173;2;21;244;196;854;345;133;39;24;4;822;354;359;145;359;289;819;464.0;983.0;1502.0;336.0;0.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;32952.02734375;13285.3046875;0.0;2184.71508789062;677.0;207772;731.0;-1.0;Calculated values ==>;1558158941.81;359.56000000000006;308.46000000000004;292.96000000000004;293.36;290.66;276.86;273.7412296467126;275.66;275.56;272.96000000000004;276.46000000000004;342.06000000000006;290.46000000000004;273.36;275.26000000000005;297.56;292.76000000000005;358.56000000000006;307.66;277.06;275.56;346.26;340.86;273.56;243.61107973660833;266.24828229547654;273.7412296467126;286.46000000000004;8220000.0;3540000.0;3590000.0;1450000.0;3590000.0;2890000.0;8190000.000000001;0.07733333333333332;0.16383333333333333;0.25033333333333335;0.056;0.0;0.07733333333333332;-0.0025104047547545457;13285.3046875;0.0;2184.71508789062;32952.02734375;499130.17996719247;330805.44754828094;245870.96692515552;247042.69158067458;239342.83399655312;430542.39183029096;432813.82302614156;444192.26177493157;471335.537891427;523377.49144543905;466777.73750449735;444757.2966163593;447399.39664024225;465610.7510579218;460005.1178186515;497661.91009369976;315682.29780131823;435329.8517278034;432630.116712011;306560.99450073834;283939.0963198885;468452.63275199506;201026.15960694168;201026.15960694168;273.5767042042414;705520.6993790559;421162.9248246627;82837.11768049943;81002.0850459971;0;7;4;1;12;10;0;6;31;39;507279654914.612;194688820839.87585;426365655529.68744;60872.58090938681;14975.88249612299;29814.326480568507;17910.706016125358;1409976.0599091542;338674.7741341355;11871.729986314162;537729.3080981808;7.987933932623782;0.32911138615715707
2336;2019-05-18 07:56:41.771;876;344;164;172;179;43;27;25;-4;32;681;178;2;28;244;191;856;339;133;33;26;4;807;358;363;147;363;296;806;361.0;883.0;1416.0;252.0;0.0;0;16;61;1;0;0;0;0;0;0;1;1;0;0;0;30918.326171875;12375.537109375;0.0;2309.1103515625;664.0;207773;750.0;-1.0;Calculated values ==>;1558159001.771;360.76;307.56;289.56;290.36;291.06;277.46000000000004;274.1680685717883;275.86;275.66;272.76000000000005;276.36;341.26;290.96000000000004;273.36;275.96000000000004;297.56;292.26000000000005;358.76;307.06;276.46000000000004;275.76000000000005;348.16;339.56000000000006;273.56;244.02132995426717;267.1113755279542;274.1680685717883;286.46000000000004;8070000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2960000.0;8059999.999999999;0.06016666666666667;0.14716666666666667;0.23600000000000002;0.042;0.0;0.06016666666666667;-0.0025122542446540815;12375.537109375;0.0;2309.1103515625;30918.326171875;502210.6816224477;323904.49150756386;236571.84525519155;238772.86774853815;240728.59202595564;430280.9020939914;432160.5535853875;442477.748538518;470969.3238023553;521976.9818546662;466381.31070932024;443348.55288485077;447034.2773195115;465029.61547741666;458695.4232136809;499324.3754110105;314374.8781841654;433269.66867335857;431973.6589922332;314524.84189198195;278495.58437821403;468176.3496724134;202149.5379950126;202149.5379950126;274.0332027331289;706052.6063603;421376.62617662124;82874.54188425232;81002.0850459971;0;7;4;1;12;10;0;6;31;39;507496114124.48804;194776363899.82574;426541041454.58704;56717.45768826728;11173.126090450833;27218.401008550707;13827.751279999442;1410955.339950865;338892.54089843575;12346.693787844302;537993.6233255202;7.418410033815922;0.3036900806067689
2337;2019-05-18 07:57:41.801;878;343;146;155;167;46;30;26;0;32;688;180;5;32;243;189;857;338;128;36;29;2;840;358;363;146;363;301;837;445.0;969.0;1481.0;303.0;0.0;0;36;68;1;0;0;0;0;0;0;1;1;0;0;0;27129.125;13367.3515625;0.0;2467.65234375;649.0;207774;758.0;-1.0;Calculated values ==>;1558159061.801;360.96000000000004;307.46000000000004;287.76000000000005;288.66;289.86;277.76000000000005;274.1680685717883;276.16;275.76000000000005;273.16;276.36;341.96000000000004;291.16;273.66;276.36;297.46000000000004;292.06;358.86;306.96000000000004;276.76000000000005;276.06;348.96000000000004;338.06000000000006;273.36;243.81672145450628;267.7187500070086;274.1680685717883;285.96000000000004;8400000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3010000.0;8370000.0;0.07416666666666667;0.1615;0.24683333333333335;0.050499999999999996;0.0;0.07416666666666667;-0.002514358216054621;13367.3515625;0.0;2467.65234375;27129.125;499561.57329527027;306392.832451186;231249.62548323878;233610.5604074224;236814.05488540698;430280.9020939914;432717.6920543523;442024.1650760851;471102.9871208479;522306.14640807995;465906.47827027406;442759.63332633115;446635.25890643254;464898.1456994284;458421.9707624873;496449.927451714;302232.8927669854;433816.67410848953;432532.5625272902;317878.7554427003;272215.72791638016;468114.7691587129;202090.21830908005;202090.21830908005;274.0101094081774;706536.576986137;421591.25751167315;82914.36814336368;81002.0850459971;0;7;4;1;12;10;0;6;31;39;507714023025.24963;194864307850.13312;426720231005.2133;59223.69586032241;13434.239817906457;31366.05110158367;17091.140529517255;1411921.9993219548;339097.7048124137;12835.141659019702;538251.409586883;7.648569462084328;0.30054919186149215
2338;2019-05-18 07:58:41.762;880;340;134;138;144;49;32;28;6;32;700;182;10;40;244;188;859;334;129;37;31;0;834;362;367;145;367;306;832;407.0;983.0;1597.0;298.0;0.0;0;46;78;1;0;0;0;0;0;0;1;1;0;0;0;24051.572265625;14220.779296875;0.0;2589.28295898438;636.0;207775;752.0;-1.0;Calculated values ==>;1558159121.762;361.16;307.16;286.56;286.96000000000004;287.56;278.06;274.5913991737795;276.36;275.96000000000004;273.76000000000005;276.36;343.16;291.36;274.16;277.16;297.56;291.96000000000004;359.06000000000006;306.56;276.86;276.26000000000005;348.36;336.76000000000005;273.16;243.61107973660833;268.3187672390254;274.5913991737795;286.06;8340000.000000001;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3060000.0;8320000.0;0.06783333333333334;0.16383333333333333;0.26616666666666666;0.049666666666666665;0.0;0.06783333333333334;-0.002516155307051671;14220.779296875;0.0;2589.28295898438;24051.572265625;500391.35684033646;305133.42249508156;228222.34289972662;229250.9115942301;230805.29273247859;430014.67791919125;432064.8867102419;441867.40411234536;471236.42390828294;523164.6538136735;465429.02043352457;442461.82273329195;446803.2587583881;464443.9501982058;457640.5186074551;497299.7157982441;300279.0155150584;432997.62667057913;431876.54111442826;315363.2798926983;266774.11836628895;468053.524328251;203129.3546224525;203129.3546224525;274.4320462252693;706962.8055676629;421821.00916632754;82956.48187912947;81002.0850459971;0;7;4;1;12;10;0;6;31;39;507932880675.1243;194951551105.08316;426902212640.10913;63544.11083922649;13157.900428721325;32278.558063061922;15516.684150372359;1412944.3993849126;339319.16194024915;13365.168660121959;538522.9648333429;7.406114955819802;0.2998831992267824
