;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2339;2019-05-18 07:59:41.792;882;341;128;130;129;52;34;30;8;33;716;183;14;38;244;186;860;338;126;37;33;-2;843;365;370;141;370;309;838;482.0;1184.0;1486.0;283.0;0.0;0;42;90;1;0;0;0;0;0;0;1;1;0;0;0;22452.11328125;15527.080078125;0.0;2608.02905273438;628.0;207776;745.0;-1.0;Calculated values ==>;1558159181.792;361.36;307.26000000000005;285.96000000000004;286.16;286.06;278.36;274.9066339382667;276.56;276.16;273.96000000000004;276.46000000000004;344.76;291.46000000000004;274.56;276.96000000000004;297.56;291.76000000000005;359.16;306.96000000000004;276.86;276.46000000000004;347.66;335.96000000000004;272.96000000000004;242.77792619122317;268.67533136820026;274.9066339382667;285.76000000000005;8430000.0;3650000.0;3700000.0;1410000.0;3700000.0;3090000.0;8380000.0;0.08033333333333334;0.19733333333333333;0.24766666666666665;0.04716666666666667;0.0;0.08033333333333334;-0.002517248920054139;15527.080078125;0.0;2608.02905273438;22452.11328125;499881.20993954333;304404.1555550075;226610.08761263924;227118.03477316326;226863.88650591235;429811.8947417682;431664.4107814828;441535.4042861069;471866.4182417926;524608.9297303905;465116.4869159478;442432.96582128026;445937.77994195605;464001.6683525664;456874.1274678485;496621.4222870287;302007.66583069164;432232.2269198731;431473.88110614876;312428.86344474956;263425.85118522606;468407.4610327971;203887.38080132942;203887.38080132942;274.7391370686968;707350.5300457252;422069.0319437484;82999.81446800652;81002.0850459971;0;7;4;1;12;10;0;6;31;39;508154091225.0189;195037394005.04224;427086804890.0212;58857.49381639654;12476.530450917562;38403.78127405051;18282.782191153823;1413964.9227632424;339532.88900760625;13954.482664064268;538804.767883831;7.05926756816003;0.2599129797926658
2340;2019-05-18 08:00:41.782;883;347;124;125;117;54;36;33;-9;34;732;184;4;40;244;186;863;343;126;38;35;-4;839;365;370;138;370;311;833;442.0;1257.0;1291.0;257.0;0.0;0;32;99;1;0;0;0;0;0;0;1;1;0;0;0;21487.888671875;16345.6826171875;0.0;2565.72607421875;619.0;207777;731.0;0.0;Calculated values ==>;1558159241.782;361.46000000000004;307.86;285.56;285.66;284.86;278.56;274.9066339382667;276.76000000000005;276.46000000000004;272.26000000000005;276.56;346.36;291.56;273.56;277.16;297.56;291.76000000000005;359.46000000000004;307.46000000000004;276.96000000000004;276.66;346.26;335.06;272.76000000000005;242.14157278889297;268.91163127593666;274.9066339382667;285.76000000000005;8390000.0;3650000.0;3700000.0;1380000.0;3700000.0;3110000.0;8330000.0;0.07366666666666667;0.2095;0.21516666666666667;0.04283333333333333;0.0;0.07366666666666667;0.0;16345.6826171875;0.0;2565.72607421875;21487.888671875;500384.67460197513;311664.9769992422;225663.31818675762;225916.23553088744;223902.27661811395;429811.8947417682;432043.5753533974;438493.52582273266;472360.27449258295;526134.7316206932;464948.89742558415;440502.8199851677;445834.76706432813;464001.6683525664;456874.1274678485;497435.3303858;307581.8985930967;432420.26882306463;431854.3060553472;306560.99450073834;259659.41789560125;468622.6396700515;203839.5479058685;203839.5479058685;274.7206835176064;707716.6357009456;422334.59403185896;83042.9219083003;81002.0850459971;0;7;4;1;12;10;0;6;31;39;508376054225.0542;195121080055.05554;427272773890.0507;50489.71424844527;11341.542430565838;39774.29396057133;16797.087183678264;1414875.9976261386;339731.3398676601;14605.858043796286;539097.0514066269;6.260910530534164;0.2261298177602583
2341;2019-05-18 08:01:41.763;883;352;123;124;111;52;38;35;-14;36;748;184;-13;30;244;186;864;346;127;39;36;0;825;364;369;136;369;313;818;320.0;1279.0;1287.0;227.0;0.0;0;23;98;1;0;0;0;0;0;0;1;1;0;0;0;20364.720703125;16084.205078125;0.0;2533.07592773438;609.0;207778;716.0;13.0;Calculated values ==>;1558159301.763;361.46000000000004;308.36;285.46000000000004;285.56;284.26000000000005;278.36;274.8017692304317;276.96000000000004;276.66;271.76000000000005;276.76000000000005;347.96000000000004;291.56;271.86;276.16;297.56;291.76000000000005;359.56000000000006;307.76000000000005;277.06;276.76000000000005;344.76;334.06;273.16;241.71165711629368;269.14681796795327;274.8017692304317;285.86;8250000.0;3640000.0;3690000.0;1360000.0;3690000.0;3130000.0;8180000.0;0.05333333333333334;0.21316666666666664;0.2145;0.03783333333333334;0.0;0.05333333333333334;0.03275750758569965;16084.205078125;0.0;2533.07592773438;20364.720703125;501627.034988366;329561.365754793;225607.56919380534;225861.6356720082;222585.35509147006;429879.7862731237;432675.7974509262;437249.5021140777;472818.15071447083;527661.7576080931;464656.27800132113;437408.94190281845;443981.9739418708;464149.3876827635;457037.6738942946;498858.2655563288;317787.18323184794;432862.1520614866;432301.3137403124;300275.376401361;255474.93562877487;469290.60212070297;203625.6139036143;203625.6139036143;274.63336321312556;708065.297001041;422604.7575168757;83085.39846977347;81002.0850459971;0;7;4;1;12;10;0;6;31;39;508597684019.8569;195203254024.98236;427459914609.8841;50112.32402114439;10050.992054213188;38598.31904883517;12196.0373246239;1415714.0824667048;339909.55453568633;15258.756335009017;539338.5842676803;5.959928972114412;0.22918867393216938
2342;2019-05-18 08:02:41.813;876;351;124;124;108;48;38;36;-13;38;761;183;-15;22;244;187;859;345;127;42;37;-3;820;360;365;136;366;314;813;288.0;1293.0;953.0;234.0;0.0;0;16;98;1;0;0;0;0;0;0;1;1;0;0;0;19898.216796875;16033.91796875;0.0;2495.37670898438;713.0;207779;705.0;20.0;Calculated values ==>;1558159361.813;360.76;308.26000000000005;285.56;285.56;283.96000000000004;277.96000000000004;274.38016830617;276.96000000000004;276.76000000000005;271.86;276.96000000000004;349.26;291.46000000000004;271.66;275.36;297.56;291.86;359.06000000000006;307.66;277.36;276.86;343.66;344.46000000000004;272.86;241.71165711629368;269.2639976450953;274.38016830617;285.86;8200000.0;3600000.0;3650000.0;1360000.0;3660000.0;3140000.0;8130000.0;0.048;0.2155;0.15883333333333333;0.039;0.0;0.048;0.05010318048386396;16033.91796875;0.0;2495.37670898438;19898.216796875;501056.8678608504;333350.00699284393;225928.88579155153;225928.88579155153;221896.78430099098;430148.3826014536;433683.32636128634;437179.3288687813;473013.45329280203;528951.2814549799;464384.43448209483;436858.596315483;442589.97493735823;464590.79660714185;457825.80360019417;498579.6164249427;319601.52336656494;434408.92020770046;433500.59072566376;295666.80309349706;299018.4200587347;468995.5380171435;202382.04165452183;202382.04165452183;274.13278770936444;708401.1010836737;422872.63158457476;83127.3371615228;81002.0850459971;0;7;4;1;12;10;0;6;31;39;508818067519.6819;195284922024.9175;427648171359.7346;37293.63578586487;10397.926358142246;38569.779054080405;11093.690355414812;1416443.0724503496;340080.10419536504;15902.359708259075;539532.8270657464;5.254114268606697;0.20327363365233425
2343;2019-05-18 08:03:41.774;866;350;125;125;108;44;39;36;-14;39;772;182;-16;15;244;189;849;345;126;46;38;-5;821;359;365;135;365;313;816;215.0;1245.0;943.0;207.0;0.0;0;7;98;1;0;0;0;0;0;0;1;1;0;0;0;19599.560546875;15987.109375;0.0;2436.41845703125;814.0;207780;690.0;16.0;Calculated values ==>;1558159421.774;359.76;308.16;285.66;285.66;283.96000000000004;277.56;274.27422755570615;277.06;276.76000000000005;271.76000000000005;277.06;350.36;291.36;271.56;274.66;297.56;292.06;358.06000000000006;307.66;277.76000000000005;276.96000000000004;342.16;354.56000000000006;272.66;241.49495122638035;269.14681796795327;274.27422755570615;285.76000000000005;8209999.999999999;3590000.0;3650000.0;1350000.0;3650000.0;3130000.0;8159999.999999999;0.035833333333333335;0.2075;0.15716666666666665;0.034499999999999996;0.0;0.035833333333333335;0.03983206448313135;15987.109375;0.0;2436.41845703125;19599.560546875;499512.901333047;327091.4881712917;226143.09061581647;226143.09061581647;221860.9510116948;430214.79039162316;433865.5205784961;437249.5021140777;473241.2657668606;530182.5082605054;464406.48760793696;436929.5940270328;441746.65543393826;464737.35524180415;458261.73571072373;497016.24897633324;317493.31992465124;435126.2553679777;433683.32636128634;289383.54333396035;341368.83218197053;468935.7777164408;202105.1609935667;202105.1609935667;274.02047191831053;708730.0352817227;423139.3000317219;83168.40874065892;81002.0850459971;0;7;4;1;12;10;0;6;31;39;509036925169.5566;195366169179.871;427836149094.627;36956.8522794403;9205.656276939155;37251.00777822401;8298.217592343288;1417061.4243270627;340243.36119782465;16533.788902238062;539694.3212590505;4.97796810486514;0.19897321534426027
2344;2019-05-18 08:04:41.784;856;351;128;127;109;42;41;35;-15;40;781;181;-17;13;243;190;839;346;126;49;39;-6;827;358;364;134;363;312;821;228.0;1292.0;841.0;189.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19676.28515625;16164.482421875;0.0;2404.86376953125;843.0;207781;672.0;0.0;Calculated values ==>;1558159481.784;358.76;308.26000000000005;285.96000000000004;285.86;284.06;277.36;274.1680685717883;277.26000000000005;276.66;271.66;277.16;351.26;291.26000000000005;271.46000000000004;274.46000000000004;297.46000000000004;292.16;357.06000000000006;307.76000000000005;278.06;277.06;340.36;357.46000000000004;272.56;241.2770596917726;269.02936301313275;274.1680685717883;285.76000000000005;8270000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3120000.0;8209999.999999999;0.038;0.21533333333333332;0.14016666666666666;0.0315;0.0;0.038;0.0;16164.482421875;0.0;2404.86376953125;19676.28515625;497498.00681998185;324349.596892133;226840.15631624573;226584.9718847654;222050.43719086295;430280.9020939914;434473.7075064044;437319.724394416;473468.5566066367;531201.6437961148;464428.65053458157;437000.6383046333;441655.497424456;464898.1456994284;458558.7677456443;494970.13692463876;315989.45073728607;435897.0153556221;434112.87870749587;281845.32903042674;353542.7174425113;468974.4762999833;201821.23913794014;201821.23913794014;273.90528431398246;709057.388545649;423407.2746183085;83208.75948321029;81002.0850459971;0;7;4;1;12;10;0;6;31;39;509255661619.5218;195446882629.8582;428023680344.5972;33009.03768344937;8415.326970604357;38540.507759009946;8827.082303643117;1417644.5705848413;340390.227198452;17165.49013094176;539837.0558766332;4.781641410605992;0.1824368617787833
2345;2019-05-18 08:05:41.775;851;353;138;136;111;41;42;33;-16;40;787;180;-18;10;243;191;833;347;126;53;41;-8;831;357;363;134;362;311;825;131.0;1292.0;924.0;191.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19750.2890625;16189.0419921875;0.0;2401.6962890625;851.0;207782;657.0;-1.0;Calculated values ==>;1558159541.775;358.26;308.46000000000004;286.96000000000004;286.76000000000005;284.26000000000005;277.26000000000005;274.0616903277293;277.36;276.46000000000004;271.56;277.16;351.86;291.16;271.36;274.16;297.46000000000004;292.26000000000005;356.46000000000004;307.86;278.46000000000004;277.26000000000005;338.86;358.26;272.36;241.2770596917726;268.91163127593666;274.0616903277293;285.76000000000005;8309999.999999999;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3110000.0;8250000.0;0.021833333333333333;0.21533333333333332;0.154;0.03183333333333333;0.0;0.021833333333333333;-0.0024834361776826194;16189.0419921875;0.0;2401.6962890625;19750.2890625;496387.69002210494;324767.00106417225;229353.32608786895;228836.7298081418;222500.83332757224;430346.717906069;434896.4795471851;437389.9950341223;473468.5566066367;531904.9818080914;464450.9229654613;437071.7284734032;441413.91313283873;465044.1086722825;458854.647995554;493690.47715036466;315226.60828095296;436830.5876020472;434717.7860891638;275564.83829863765;356902.238983675;468778.2033631108;201515.49618906507;201515.49618906507;273.78143909430884;709385.8940485484;423676.84688064206;83248.80814228232;81002.0850459971;0;7;4;1;12;10;0;6;31;39;509473728905.15967;195527270570.09332;428210552310.14386;36324.67282213881;8507.862845040456;38429.21976321332;5091.583329485488;1418222.264840273;340531.23262667423;17806.808316676765;539953.0273589164;4.752545994851012;0.19996942106767593
2346;2019-05-18 08:06:41.795;848;354;156;152;119;40;43;33;-16;39;792;178;-18;8;243;192;830;348;126;57;42;-10;826;357;363;133;363;311;817;-1.0;1369.0;929.0;173.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20087.4765625;16209.2490234375;0.0;2401.56225585938;851.0;207783;642.0;0.0;Calculated values ==>;1558159601.795;357.96000000000004;308.56;288.76000000000005;288.36;285.06;277.16;274.0616903277293;277.46000000000004;276.46000000000004;271.56;277.06;352.36;290.96000000000004;271.36;273.96000000000004;297.46000000000004;292.36;356.16;307.96000000000004;278.86;277.36;337.36;358.26;272.16;241.05796691057077;268.91163127593666;274.0616903277293;285.76000000000005;8259999.999999999;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;3110000.0;8170000.0;0.0;0.22816666666666666;0.15483333333333332;0.028833333333333332;0.0;0.0;0.0;16209.2490234375;0.0;2401.56225585938;20087.4765625;496405.2026458732;335931.64668235567;234212.90407633086;233147.09408405545;224607.6888912727;430346.717906069;435074.67720794375;437389.9950341223;473501.00995365425;532428.1100800355;464201.3967820956;437071.7284734032;441111.30184097093;464898.1456994284;458990.84683623374;493713.7720750495;321964.5028361024;437520.3941472015;434896.4795471851;269285.52512055053;356902.238983675;468719.2324627281;201483.80460468092;201515.49618906507;273.7690564376435;709717.9860891113;423946.9226342726;83288.84863919545;81002.0850459971;0;7;4;1;12;10;0;6;31;39;509691601505.09045;195607397270.06787;428397214510.08453;36526.14181815851;7705.288169907027;39187.45826468644;0.0;1418829.5573254565;340666.3872549531;18453.829568587058;539995.4713632689;4.482281132233563;0.20771837710802962
2347;2019-05-18 08:07:41.796;843;346;173;169;130;38;45;31;-14;39;796;178;-17;9;243;194;826;343;126;62;44;-13;813;351;356;132;356;313;807;-1.0;1299.0;0.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;21185.123046875;15995.900390625;0.0;2419.41674804688;851.0;207784;627.0;0.0;Calculated values ==>;1558159661.796;357.46000000000004;307.76000000000005;290.46000000000004;290.06;286.16;276.96000000000004;273.4187578820637;277.66;276.26000000000005;271.76000000000005;277.06;352.76;290.96000000000004;271.46000000000004;274.06;297.46000000000004;292.56;355.76;307.46000000000004;279.36;277.56;335.86;358.26;271.86;240.83765695389522;269.14681796795327;273.4187578820637;285.76000000000005;8130000.0;3510000.0;3560000.0;1320000.0;3560000.0;3130000.0;8070000.0;0.0;0.2165;0.0;0.0;0.0;0.0;0.0;15995.900390625;0.0;2419.41674804688;21185.123046875;496871.47969942936;327779.1924691796;239030.2255876953;237923.77682606666;227549.27264750123;430735.4089219946;437078.2854679012;437249.5021140777;473630.5699406402;532697.6553714613;463905.8093811401;436769.11898854957;440836.3383662121;465913.9958927326;460205.0277009343;494350.2638977774;320719.17486783606;439927.0915531869;436907.12993524404;263007.33956846996;356902.238983675;468562.6788159988;430735.4089219946;201515.49618906507;273.4187578820637;710061.9301510794;424215.303352003;83329.02413375989;81002.0850459971;0;7;4;1;12;10;0;6;31;39;509907305099.8299;195686898594.97183;428584417629.8584;0.0;0.0;37591.1307749823;0.0;1419133.9469133154;340730.59905980364;19093.661806837656;539995.4713632689;2.0412969536126813;0.058223632299201876
2348;2019-05-18 08:08:41.776;836;354;184;180;139;35;48;28;-17;37;800;178;-19;9;242;196;823;348;126;69;47;-15;840;351;356;129;356;309;834;-2.0;1259.0;635.0;119.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;25978.732421875;16446.6328125;0.0;2386.00927734375;849.0;207785;612.0;0.0;Calculated values ==>;1558159721.776;356.76;308.56;291.56;291.16;287.06;276.66;273.4187578820637;277.96000000000004;275.96000000000004;271.46000000000004;276.86;353.16;290.96000000000004;271.26000000000005;274.06;297.36;292.76000000000005;355.46000000000004;307.96000000000004;280.06;277.86;334.36;358.06000000000006;271.66;240.16925963744896;268.67533136820026;273.4187578820637;285.76000000000005;8400000.0;3510000.0;3560000.0;1290000.0;3560000.0;3090000.0;8340000.000000001;0.0;0.20983333333333334;0.10583333333333332;0.01983333333333333;0.0;0.0;0.0;16446.6328125;0.0;2386.00927734375;25978.732421875;493288.9348298672;320041.5869980288;241537.64090919736;240424.8664397333;229479.7510216942;430735.4089219946;437589.2515478474;437688.5006598165;473824.7944200122;533412.8302836331;464495.79515444196;437372.52749135875;441685.6382270979;465784.1997128528;460472.8219955311;491305.4657266733;312378.35577637376;441069.3697421233;437419.3419225836;256730.23209357203;356062.3083226806;468779.181395759;199860.46790430698;201515.49618906507;273.10578581594604;710454.831269401;424485.56767730054;83369.05600224524;81002.0850459971;0;7;4;1;12;10;0;6;31;39;510120833899.8978;195765172494.99673;428770955429.9177;25170.133466624753;5333.554484247132;37544.87190457119;0.0;1419343.6281085666;340775.0305317574;19719.58645158109;539995.4713632689;3.6133304892010325;0.1575915637843389
2349;2019-05-18 08:09:41.777;839;356;172;175;152;36;39;28;-21;37;804;178;-23;4;242;195;824;350;124;71;39;-16;839;354;359;132;359;305;833;-1.0;1297.0;1043.0;214.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29732.1953125;16462.423828125;0.0;1384.60974121094;848.0;207786;595.0;0.0;Calculated values ==>;1558159781.777;357.06000000000006;308.76000000000005;290.36;290.66;288.36;276.76000000000005;273.7412296467126;277.06;275.96000000000004;271.06;276.86;353.56000000000006;290.96000000000004;270.86;273.56;297.36;292.66;355.56000000000006;308.16;280.26000000000005;277.06;332.66;357.96000000000004;271.56;240.83765695389522;268.19934244402924;273.7412296467126;285.56;8390000.0;3540000.0;3590000.0;1320000.0;3590000.0;3050000.0;8330000.0;0.0;0.21616666666666667;0.17383333333333334;0.035666666666666666;0.0;0.0;0.0;16462.423828125;0.0;1384.60974121094;29732.1953125;493838.3445754555;323852.66409120534;238244.87064219775;239065.94231420002;232884.26227934196;430542.39183029096;435329.8517278034;437968.82056851813;473436.4806182908;534125.3919267323;465081.07853800297;437656.05685647397;441779.2354426769;465349.75327765616;459870.38503119553;491555.54897699185;315169.4269180967;440751.3174876573;435329.8517278034;249617.41799618208;355642.35560766177;468268.8150505259;200567.17095058755;201515.49618906507;273.39674389915535;710919.0967375889;424759.81438634347;83400.47835105899;81002.0850459971;0;7;4;1;12;10;0;6;31;39;510335337474.63873;195843473799.90216;428955158499.6952;41268.32009191693;9548.025306231133;38128.80005173117;0.0;1419897.2911151154;340899.0457634143;20350.210894020718;539995.4713632689;4.983749546070291;0.24074476095238323
2350;2019-05-18 08:10:41.777;846;354;145;148;146;40;32;31;-24;37;805;178;-26;-2;243;193;829;348;124;47;31;-15;824;358;363;135;363;303;818;-1.0;1286.0;1106.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24088.08984375;16209.8544921875;0.0;1362.98461914062;846.0;207787;580.0;0.0;Calculated values ==>;1558159841.777;357.76;308.56;287.66;287.96000000000004;287.76000000000005;277.16;274.1680685717883;276.36;276.26000000000005;270.76000000000005;276.86;353.66;290.96000000000004;270.56;272.96000000000004;297.46000000000004;292.46000000000004;356.06000000000006;307.96000000000004;277.86;276.26000000000005;331.16;357.76;271.66;241.49495122638035;267.9596281332873;274.1680685717883;285.56;8240000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;8180000.0;0.0;0.21433333333333332;0.18433333333333335;0.028666666666666667;0.0;0.0;0.0;16209.8544921875;0.0;1362.98461914062;24088.08984375;496293.9272389781;334580.3318507056;231283.38450696866;232072.36490619535;231545.95065375185;430280.9020939914;433086.23799672595;437953.82195464283;473046.2935902154;534376.6858405324;465371.9897930645;437642.0229114993;441306.1226980395;464898.1456994284;458968.31293219293;493753.64838160115;321164.67033682676;435782.62218529254;432902.2481429067;243342.44575359824;354802.47531532554;467952.1628762374;201810.82784723473;201515.49618906507;273.901223243224;711367.5991138909;425032.08337234607;83423.37497072859;81002.0850459971;0;7;4;1;12;10;0;6;31;39;510551937474.63873;195923573799.90216;429137558499.6952;43529.02524713223;7629.384937498077;36991.570960929974;0.0;1420603.9356596074;341042.1908487787;20976.213985792896;539995.4713632689;5.016262915008164;0.23349713251612564
2351;2019-05-18 08:11:41.757;848;350;129;130;127;44;33;31;-24;38;804;177;-26;-3;243;191;833;346;122;37;32;-15;807;360;365;136;365;304;800;87.0;1291.0;652.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20467.884765625;15848.7568359375;0.0;1364.27172851562;841.0;207788;566.0;0.0;Calculated values ==>;1558159901.757;357.96000000000004;308.16;286.06;286.16;285.86;277.56;274.38016830617;276.46000000000004;276.26000000000005;270.76000000000005;276.96000000000004;353.56000000000006;290.86;270.56;272.86;297.46000000000004;292.26000000000005;356.46000000000004;307.76000000000005;276.86;276.36;329.76000000000005;357.26;271.66;241.71165711629368;268.0796299477929;274.38016830617;285.36;8070000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8000000.0;0.0145;0.21516666666666667;0.10866666666666666;0.02;0.0;0.0145;0.0;15848.7568359375;0.0;1364.27172851562;20467.884765625;498158.89075311593;352585.8120583444;227391.76154669435;227649.96138593505;226876.51822010503;430148.3826014536;432764.09833711403;437727.04723144654;473013.45329280203;534199.0434599458;465103.48649095057;437413.810930519;440943.6375800933;464605.36442852597;458375.86308939266;495955.7465161786;339215.1604841521;433500.59072566376;432578.5526393707;237486.63934987856;352702.9203549205;467813.4514219761;202293.03373973153;202293.03373973153;274.09816221463427;711738.7751358242;425299.1494151339;83446.0945312542;81002.0850459971;0;7;4;1;12;10;0;6;31;39;510770264674.7081;196004846699.928;429319597799.75305;25583.829466099698;5310.408353644892;33725.34942789104;3339.1400240447683;1421179.684135582;341149.9865157023;21565.325219997103;540023.2882547558;3.9480982104464153;0.15806887101956218
2352;2019-05-18 08:12:41.758;843;349;123;125;116;43;34;32;-24;38;800;174;-26;-3;243;190;834;345;123;39;33;-14;828;355;360;137;360;304;823;230.0;1233.0;365.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19542.21875;16277.8818359375;0.0;1364.95812988281;840.0;207789;555.0;0.0;Calculated values ==>;1558159961.758;357.46000000000004;308.06;285.46000000000004;285.66;284.76000000000005;277.46000000000004;273.8482719121499;276.56;276.36;270.76000000000005;276.96000000000004;353.16;290.56;270.56;272.86;297.46000000000004;292.16;356.56000000000006;307.66;277.06;276.46000000000004;328.66;357.16;271.76000000000005;241.92719264551067;268.0796299477929;273.8482719121499;285.46000000000004;8280000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8230000.0;0.03833333333333333;0.2055;0.06083333333333333;0.0;0.0;0.03833333333333333;0.0;16277.8818359375;0.0;1364.95812988281;19542.21875;495474.3277822279;319292.7754215561;225541.39895692593;226048.87578839425;223775.99587120174;430477.46260093397;434197.24731978856;437727.04723144654;472882.9073446267;533782.6238290124;464733.4038619482;437413.810930519;440943.6375800933;465335.1870322967;459036.2895090457;494125.7372405567;313608.6195982338;435089.031508698;434017.3760585396;232886.18681767926;352283.03420395456;467773.27676297614;201709.7481601087;201709.7481601087;273.8482719121499;712072.1982216771;425566.875865776;83468.83849243975;81002.0850459971;0;7;4;1;12;10;0;6;31;39;510987768299.4454;196086748064.82907;429502000839.5327;14357.719026839719;0.0;37096.26767549736;8905.125736106518;1421512.5359200584;341194.24065615254;22155.515198148118;540125.3255032263;3.4211675986053294;0.07569400332434092
2353;2019-05-18 08:13:41.808;841;354;123;124;111;41;34;31;-24;39;795;172;-27;-3;242;192;834;348;125;43;33;-13;840;356;361;137;361;302;834;314.0;1228.0;689.0;162.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19317.216796875;16405.158203125;0.0;1342.53051757812;838.0;207790;546.0;-1.0;Calculated values ==>;1558160021.808;357.26;308.56;285.46000000000004;285.56;284.26000000000005;277.26000000000005;273.955091788801;276.56;276.26000000000005;270.76000000000005;277.06;352.66;290.36;270.46000000000004;272.86;297.36;292.36;356.56000000000006;307.96000000000004;277.46000000000004;276.46000000000004;327.76000000000005;356.96000000000004;271.86;241.92719264551067;267.8393353686513;273.955091788801;285.66;8400000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8340000.000000001;0.052333333333333336;0.20466666666666666;0.11483333333333333;0.027000000000000003;0.0;0.052333333333333336;-0.002485587952315465;16405.158203125;0.0;1342.53051757812;19317.216796875;494046.25723787094;320041.5869980288;225397.79688587505;225650.27666886622;222393.58172020156;430412.23801567365;433950.3860404442;438179.53515710204;472980.6827117325;533410.1686219889;464779.47349892074;437713.4967235476;441368.7326958178;465058.7251422519;459149.39086431934;492985.1558743982;312378.35577637376;435555.27144483227;433769.5290198815;229122.51738040973;351443.28659558244;467872.0456657565;201261.87323133115;201261.87323133115;273.67782693340865;712396.2967094551;425839.4614991898;83491.41969991148;81002.0850459971;0;7;4;1;12;10;0;6;31;39;511204248550.133;196169016565.0904;429683952340.11066;27206.044844476022;7198.474655729485;36964.191753395666;12167.900652934137;1421859.189257336;341254.2779345483;22773.20000409686;540301.0803974875;4.706900894035163;0.15513703589896216
2354;2019-05-18 08:14:41.769;845;353;122;122;110;42;34;32;-14;39;789;170;-11;-3;243;191;837;347;126;46;33;-13;828;359;364;135;364;299;822;337.0;1220.0;581.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18769.81640625;16209.6494140625;0.0;1341.2158203125;834.0;207791;538.0;-1.0;Calculated values ==>;1558160081.769;357.66;308.46000000000004;285.36;285.36;284.16;277.36;274.27422755570615;276.56;276.36;271.76000000000005;277.06;352.06000000000006;290.16;272.06;272.86;297.46000000000004;292.26000000000005;356.86;307.86;277.76000000000005;276.46000000000004;326.96000000000004;356.56000000000006;271.86;241.49495122638035;267.47669482898436;274.27422755570615;285.76000000000005;8280000.0;3590000.0;3640000.0;1350000.0;3640000.0;2990000.0;8220000.0;0.05616666666666667;0.2033333333333333;0.09683333333333333;0.018666666666666668;0.0;0.05616666666666667;-0.0024862457319068474;16209.6494140625;0.0;1341.2158203125;18769.81640625;495772.75696401997;327534.1151153652;225301.27087697716;225301.27087697716;222287.58223500912;430214.79039162316;433201.5241952028;440364.72933819855;473241.2657668606;533008.9246620568;464972.0433776148;440813.73739064514;441999.8727961359;464751.8981387732;458535.8290576415;494576.3077271434;316862.06438571797;435366.92532215983;433017.6092021058;225777.27872811773;349763.88963852916;468149.0490147693;202204.3643864116;202204.3643864116;274.0590962870466;712713.4823478697;426111.07489896956;83513.7697157551;81002.0850459971;0;7;4;1;12;10;0;6;31;39;511421607175.00854;196250563525.0437;429864135145.0075;23061.8620061647;4964.300779729345;36135.229479423164;12964.010583814825;1422277.8161963562;341355.5685147522;23381.965892156775;540510.3768598214;4.394393200517246;0.12530284678850623
2355;2019-05-18 08:15:41.799;850;353;123;123;108;43;35;32;-2;39;785;170;4;0;243;191;839;348;127;49;34;-12;826;358;363;133;364;299;820;368.0;1215.0;1022.0;66.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;18651.5625;16231.5888671875;0.0;1280.95166015625;832.0;207792;532.0;-1.0;Calculated values ==>;1558160141.799;358.16;308.46000000000004;285.46000000000004;285.46000000000004;283.96000000000004;277.46000000000004;274.1680685717883;276.66;276.36;272.96000000000004;277.06;351.66;290.16;273.56;273.16;297.46000000000004;292.26000000000005;357.06000000000006;307.96000000000004;278.06;276.56;326.36;356.36;271.96000000000004;241.05796691057077;267.47669482898436;274.1680685717883;285.86;8259999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;2990000.0;8200000.0;0.06133333333333334;0.2025;0.17033333333333334;0.011000000000000001;0.0;0.06133333333333334;-0.002486573859328543;16231.5888671875;0.0;1280.95166015625;18651.5625;496701.9991873582;329654.4174948709;225581.03300827593;225581.03300827593;221813.44715681762;430280.9020939914;433634.880018922;442147.02957710525;473501.00995365425;532593.2065287553;464972.0433776148;443024.9951484293;442440.624843124;464751.8981387732;458695.4232136809;495064.11501094856;319693.04843687295;436133.76305498433;433452.5470882844;223268.49639005636;348924.2399968048;468523.130788366;202270.7772826986;202270.7772826986;274.08037400875196;713025.4830943518;426381.5537230106;83535.63203711309;81002.0850459971;0;7;4;1;12;10;0;6;31;39;511639816224.90454;196331003725.00537;430043624844.92194;40858.92164081393;2928.775888562342;35512.64098125031;14179.14854807593;1422810.7557297589;341421.3770414427;23979.330011837937;540736.6829489757;5.337859856069735;0.15285689196160637
2356;2019-05-18 08:16:41.790;854;351;130;128;109;44;36;33;4;40;783;170;9;6;243;191;843;346;127;52;35;-10;818;359;364;133;364;300;812;474.0;1209.0;929.0;69.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;18532.03125;16066.134765625;0.0;1207.88830566406;829.0;207793;527.0;-1.0;Calculated values ==>;1558160201.79;358.56000000000006;308.26000000000005;286.16;285.96000000000004;284.06;277.56;274.27422755570615;276.76000000000005;276.46000000000004;273.56;277.16;351.46000000000004;290.16;274.06;273.76000000000005;297.46000000000004;292.26000000000005;357.46000000000004;307.76000000000005;278.36;276.66;325.86;356.06000000000006;272.16;241.05796691057077;267.5978703862781;274.27422755570615;285.86;8180000.0;3590000.0;3640000.0;1330000.0;3640000.0;3000000.0;8120000.0;0.079;0.20149999999999998;0.15483333333333332;0.0115;0.0;0.079;-0.0024870650958766865;16066.134765625;0.0;1207.88830566406;18532.03125;498028.7598972531;334782.54403439583;227478.1178090067;226964.73763213382;222158.38707323768;430214.79039162316;433567.68989926;442819.4072827742;473598.1776897576;532310.5938337429;464825.9693702566;443547.43308681657;443111.3028367894;464751.8981387732;458535.8290576415;496407.0333501456;322350.5595807603;436422.9032701672;433384.8821390699;221177.93781777218;347664.82616959437;468719.2324627281;202529.38060193753;202529.38060193753;274.18546626263696;713335.2998957846;426650.6610475138;83556.36925908987;81002.0850459971;0;7;4;1;12;10;0;6;31;39;511857883509.6757;196410791754.92166;430223297889.7334;37204.90579774955;3061.1832963990914;35072.379464531135;18237.584621433456;1423461.1900446136;341471.28588048276;24567.45028366017;541006.7818708551;5.417154579100038;0.13502810446382849
2357;2019-05-18 08:17:41.800;856;349;146;143;115;42;35;34;5;40;781;170;10;12;243;192;846;345;127;55;34;-8;822;357;363;139;363;302;816;593.0;1216.0;836.0;160.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;18555.724609375;16113.244140625;0.0;1284.55517578125;826.0;207794;523.0;0.0;Calculated values ==>;1558160261.8;358.76;308.06;287.76000000000005;287.46000000000004;284.66;277.36;274.0616903277293;276.66;276.56;273.66;277.16;351.26;290.16;274.16;274.36;297.46000000000004;292.36;357.76;307.66;278.66;276.56;325.46000000000004;355.76;272.36;242.35481222062532;267.8393353686513;274.0616903277293;285.86;8220000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8159999.999999999;0.09883333333333333;0.20266666666666666;0.13933333333333334;0.02666666666666667;0.0;0.09883333333333333;0.0;16113.244140625;0.0;1284.55517578125;18555.724609375;497956.3980034022;324870.9167489331;231577.7563110138;230790.57880189156;223612.502065662;430346.717906069;433634.880018922;442552.9904358224;472817.310826017;531952.7699279393;464532.9482709517;443285.3374463631;443576.6592147222;464898.1456994284;458990.84683623374;496479.687865207;317493.31992465124;437176.3494204144;433452.5470882844;219505.55070137876;346405.4846687502;468089.2413142022;201758.40292103228;201758.40292103228;273.8762654989171;713644.416038669;426918.8672319384;83577.14308315901;81002.0850459971;0;7;4;1;12;10;0;6;31;39;512076019859.64105;196492405354.9087;430403927989.7047;33550.71252706076;7102.155690484532;36274.57056928596;22899.104581863416;1424050.9184689187;341555.99448777526;25162.107293500303;541349.644748452;5.737883369798243;0.14643882530951854
2358;2019-05-18 08:18:41.771;856;346;163;159;125;41;37;33;0;41;777;169;10;17;243;193;847;342;127;59;36;-6;802;354;359;143;359;306;797;818.0;1188.0;260.0;2.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19198.49609375;15756.0546875;0.0;1344.34204101562;822.0;207795;519.0;0.0;Calculated values ==>;1558160321.771;358.76;307.76000000000005;289.46000000000004;289.06;285.66;277.26000000000005;273.7412296467126;276.86;276.46000000000004;273.16;277.26000000000005;350.86;290.06;274.16;274.86;297.46000000000004;292.46000000000004;357.86;307.36;279.06;276.76000000000005;325.06;355.36;272.56;243.1966462407574;268.3187672390254;273.7412296467126;285.86;8020000.0;3540000.0;3590000.0;1430000.0;3590000.0;3060000.0;7970000.0;0.13633333333333333;0.198;0.043333333333333335;0.0003333333333333333;0.0;0.13633333333333333;0.0;15756.0546875;0.0;1344.34204101562;19198.49609375;499777.9765304896;345357.52473783947;236468.5514202617;235377.3068282807;226404.68104595417;430542.39183029096;434976.4790924014;440968.15519671026;472391.1323836129;531235.1143566301;463818.9892078764;442461.82273329195;443492.7161922392;465480.30547409743;459600.5238445695;498471.89515632536;330694.4667937797;438765.72347154043;434799.06761956174;217833.21561994078;344726.4743306794;467732.8447218648;201438.32208264814;201438.32208264814;273.73786118233426;713958.8824786871;427184.31635952496;83599.03997133585;81002.0850459971;0;7;4;1;12;10;0;6;31;39;512292515169.48267;196576964464.84683;430586239829.57135;10379.62610160936;88.76484087973887;33219.93081578404;31814.84830819922;1424416.8276822483;341615.8898620629;25740.948229544105;541805.3739798922;4.415287625495126;0.0010570400722535662
2359;2019-05-18 08:19:41.791;851;349;176;171;134;37;40;30;-3;40;770;168;7;18;242;195;846;344;127;69;39;-4;838;350;356;145;356;304;834;1182.0;1160.0;879.0;40.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;22084.404296875;16388.158203125;0.0;1336.47595214844;818.0;207796;517.0;-1.0;Calculated values ==>;1558160381.791;358.26;308.06;290.76000000000005;290.26000000000005;286.56;276.86;273.3108153835814;277.16;276.16;272.86;277.16;350.16;289.96000000000004;273.86;274.96000000000004;297.36;292.66;357.76;307.56;280.06;277.06;324.86;354.96000000000004;272.76000000000005;243.61107973660833;268.0796299477929;273.3108153835814;285.86;8380000.0;3500000.0;3560000.0;1450000.0;3560000.0;3040000.0;8340000.000000001;0.197;0.19333333333333333;0.1465;0.006666666666666667;0.0;0.197;-0.0024888564661766873;16388.158203125;0.0;1336.47595214844;22084.404296875;495738.06009511434;313519.30536598526;239321.0658603321;237953.3931732445;228194.18941834025;430799.1582183253;436218.22072168795;440943.6375800933;472028.77388759464;530655.2663078107;463990.9003261064;442433.1482669151;444043.6597017553;465784.1997128528;460494.49674625666;494987.9669160669;308224.44031142764;441069.3697421233;436044.89835179626;216997.06728235667;343047.5905507172;467654.04046548787;200309.52286357858;200309.52286357858;273.27811042838346;714303.0213232229;427452.2740896753;83621.38756798842;81002.0850459971;0;7;4;1;12;10;0;6;31;39;512507086669.4145;196663393264.81937;430769300829.5132;35252.897805969405;1782.2967840127287;36107.61514356359;46439.86897117888;1424797.2254717015;341631.4872396588;26318.870355538234;542457.7139978944;6.746693762880647;0.047457485334242454
2360;2019-05-18 08:20:41.782;854;354;174;175;146;37;37;29;-17;39;759;168;-3;16;242;195;848;348;122;73;37;-2;843;354;359;147;359;301;838;1231.0;1180.0;1193.0;256.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;27214.58984375;16511.275390625;0.0;1315.53991699219;813.0;207797;516.0;-1.0;Calculated values ==>;1558160441.782;358.56000000000006;308.56;290.56;290.66;287.76000000000005;276.86;273.7412296467126;276.86;276.06;271.46000000000004;277.06;349.06000000000006;289.96000000000004;272.86;274.76000000000005;297.36;292.66;357.96000000000004;307.96000000000004;280.46000000000004;276.86;324.76000000000005;354.46000000000004;272.96000000000004;244.02132995426717;267.7187500070086;273.7412296467126;285.36;8430000.0;3540000.0;3590000.0;1470000.0;3590000.0;3010000.0;8380000.0;0.20516666666666666;0.19666666666666668;0.19883333333333333;0.042666666666666665;0.0;0.20516666666666666;-0.0024896655999169415;16511.275390625;0.0;1315.53991699219;27214.58984375;495723.2051510403;317831.2207167938;238695.59680932152;238969.01421845873;231234.31506064904;430542.39183029096;434976.4790924014;439476.33652281394;471664.89969118324;529735.4572414138;464433.22232410026;441579.96937780036;444357.3337933654;465349.75327765616;459870.38503119553;494820.8684957248;310867.71393528505;441077.3095759076;434976.4790924014;216578.99785978085;340949.162051476;467575.4946608137;201056.31880703676;201056.31880703676;273.58851083981483;714713.7846518536;427726.3949127997;83643.48438527605;81002.0850459971;0;7;4;1;12;10;0;6;31;39;512721554495.0418;196750980125.07556;430950773605.044;47405.84685582036;11371.484836427817;36177.45373021982;47992.61955188064;1425485.9450224668;341741.08564458933;26921.155574912045;543244.533363944;8.018673134133435;0.14230110236999116
2361;2019-05-18 08:21:41.782;864;354;151;155;150;41;32;32;-26;39;747;169;-27;9;243;192;852;348;121;44;31;-1;825;359;365;149;365;301;819;1243.0;1220.0;1302.0;289.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;24482.34375;16162.66015625;0.0;1310.23364257812;806.0;207798;520.0;-1.0;Calculated values ==>;1558160501.782;359.56000000000006;308.56;288.26000000000005;288.66;288.16;277.26000000000005;274.27422755570615;276.36;276.36;270.56;277.06;347.86;290.06;270.46000000000004;274.06;297.46000000000004;292.36;358.36;307.96000000000004;277.56;276.26000000000005;325.16;353.76;273.06;244.42749628697553;267.7187500070086;274.27422755570615;285.26000000000005;8250000.0;3590000.0;3650000.0;1490000.0;3650000.0;3010000.0;8190000.000000001;0.20716666666666667;0.2033333333333333;0.217;0.04816666666666667;0.0;0.20716666666666667;-0.0024907929810119417;16162.66015625;0.0;1310.23364257812;24482.34375;498858.2655563288;333285.4156770977;232848.75045280022;233911.65435514264;232584.14595159172;430214.79039162316;432578.5526393707;438095.2167564963;471399.1107851406;528483.3400696995;464556.45636730205;437940.2675631159;443343.77367153234;464605.36442852597;458672.66196876654;497090.59212582815;320408.9228194493;434768.59577993193;432392.4233332471;218251.29456621417;338011.6871214325;467396.68304413283;202349.9295655409;202349.9295655409;274.1157266032928;715144.5924318015;427998.67770902364;83665.3658316058;81002.0850459971;0;7;4;1;12;10;0;6;31;39;512938754495.0418;196839780125.07556;431131373605.044;51156.72732043732;12766.418625885512;35925.2727589637;47657.13662554313;1426307.299807269;341942.2348401086;27522.011628988574;544041.6146654226;8.441964853052712;0.1645320467211754
2362;2019-05-18 08:22:41.793;868;351;131;134;132;45;34;33;-23;39;735;169;-19;6;243;189;856;346;121;38;33;0;815;361;366;143;366;303;808;1227.0;1244.0;933.0;160.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;22110.986328125;16034.326171875;0.0;2504.94604492188;797.0;207799;532.0;-1.0;Calculated values ==>;1558160561.793;359.96000000000004;308.26000000000005;286.26000000000005;286.56;286.36;277.66;274.4858918419099;276.56;276.46000000000004;270.86;277.06;346.66;290.06;271.26000000000005;273.76000000000005;297.46000000000004;292.06;358.76;307.76000000000005;276.96000000000004;276.46000000000004;326.36;352.86;273.16;243.1966462407574;267.9596281332873;274.4858918419099;285.26000000000005;8150000.0;3610000.0;3660000.0;1430000.0;3660000.0;3030000.0;8080000.0;0.2045;0.20733333333333331;0.1555;0.02666666666666667;0.0;0.2045;-0.0024922331642077914;16034.326171875;0.0;2504.94604492188;22110.986328125;500344.07841435133;341131.80153621326;227792.68584419272;228568.09120709903;228050.7652878793;430081.6785162784;432695.15374167816;438109.25301780854;472193.81962526246;527074.2923343037;464262.3620501426;438727.9205961053;442493.0341924577;464458.5429927953;457940.1342629907;498596.12882633077;326530.04758769495;433433.583526483;432509.1113278755;223268.49639005636;334235.48183727637;468330.1626717748;203014.10293786964;203014.10293786964;274.3827470433256;715532.9413661761;428267.03511789814;83697.16482437159;81002.0850459971;0;7;4;1;12;10;0;6;31;40;513158094699.74207;196927396184.9558;431312606824.7963;36557.2958374305;7075.094926237471;35675.03417681049;46931.7292157562;1427038.3840067873;342107.6110995738;28118.79024199557;544829.9997237899;6.809283162791038;0.07987051256929138
2363;2019-05-18 08:23:41.783;863;348;123;124;117;47;36;33;-20;38;699;170;-8;13;243;188;856;344;125;38;34;0;806;361;366;135;366;305;800;1366.0;1205.0;931.0;194.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20037.091796875;15808.94140625;0.0;2322.94702148438;775.0;207800;569.0;-1.0;Calculated values ==>;1558160621.783;359.46000000000004;307.96000000000004;285.46000000000004;285.56;284.86;277.86;274.4858918419099;276.76000000000005;276.46000000000004;271.16;276.96000000000004;343.06000000000006;290.16;272.36;274.46000000000004;297.46000000000004;291.96000000000004;358.76;307.56;276.96000000000004;276.56;330.06;350.66;273.16;241.49495122638035;268.19934244402924;274.4858918419099;285.66;8059999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3050000.0;8000000.0;0.22766666666666666;0.20083333333333334;0.15516666666666667;0.03233333333333333;0.0;0.22766666666666666;-0.0024957091876173024;15808.94140625;0.0;2322.94702148438;20037.091796875;500428.9205780653;346211.20522076887;225850.5671009326;226106.49580271883;224322.6104004624;430081.6785162784;433065.50215134333;438124.7295301388;473143.78782676667;523139.76659666107;464091.20892290334;439972.1399166299;443110.4695693885;464458.5429927953;457802.21972132334;499415.1910903981;332274.907744909;433433.583526483;432695.15374167816;238741.38928724395;325007.27902157017;469426.83520598995;202991.0843952235;202991.0843952235;274.37382819700616;715884.1168116096;428532.35145433084;83737.390561191;81002.0850459971;0;7;4;1;12;10;0;6;31;40;513377658099.777;197010782284.96906;431494976424.8253;36484.90393676769;8614.75594288145;33567.3402385524;52295.95978787618;1427646.9675575027;342238.33806537767;28695.713858917512;545656.7593160502;7.222797582724914;0.08081341438067949
2364;2019-05-18 08:24:41.773;855;350;122;123;110;44;36;34;-21;38;690;173;-23;16;243;189;852;345;126;40;35;-2;829;356;361;128;361;307;824;1599.0;1213.0;835.0;61.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19941.49609375;16235.970703125;0.0;2360.26000976562;759.0;207801;629.0;-1.0;Calculated values ==>;1558160681.773;358.66;308.16;285.36;285.46000000000004;284.16;277.56;273.955091788801;276.76000000000005;276.56;271.06;276.96000000000004;342.16;290.46000000000004;270.86;274.76000000000005;297.46000000000004;292.06;358.36;307.66;277.16;276.66;336.06;349.06000000000006;272.96000000000004;239.943914813709;268.43790593516167;273.955091788801;285.76000000000005;8290000.000000001;3560000.0;3610000.0;1280000.0;3610000.0;3070000.0;8240000.000000001;0.2665;0.2021666666666667;0.13916666666666666;0.010166666666666666;0.0;0.2665;-0.0024981972024780085;16235.970703125;0.0;2360.26000976562;19941.49609375;497166.2393248415;320235.20714339544;225275.1139531981;225528.23275535906;222263.67146702658;430412.23801567365;434310.53623595677;437514.20447033056;474050.2932466569;522030.79781100986;464168.5656275591;437198.53567211574;443141.609673585;465189.78860520123;458741.3219607375;496721.3650075941;313138.9998992097;435024.7519814282;434130.71970383386;263844.3676079864;318298.0250993184;470179.7007013796;201877.62709042543;201877.62709042543;273.918229646573;716217.2161849346;428799.3478817957;83776.41078200341;81002.0850459971;0;7;4;1;12;10;0;6;31;40;513595721749.81165;197089669134.9816;431678545824.8545;32792.757018703465;2727.737748378034;37114.23481274505;61895.44918147335;1428224.1851799164;342332.84309268976;29284.628815584372;546608.195791767;7.234271333708806;0.009568311666570205
2365;2019-05-18 08:25:41.804;853;355;123;124;108;41;36;33;-22;39;712;176;-25;6;242;191;849;349;127;45;35;-2;844;357;362;133;362;304;838;1868.0;1225.0;1149.0;241.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19099.31640625;16491.302734375;0.0;1371.43127441406;747.0;207802;683.0;-1.0;Calculated values ==>;1558160741.804;358.46000000000004;308.66;285.46000000000004;285.56;283.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.46000000000004;270.96000000000004;277.06;344.36;290.76000000000005;270.66;273.76000000000005;297.36;292.26000000000005;358.06000000000006;308.06;277.66;276.66;341.46000000000004;347.86;272.96000000000004;241.05796691057077;268.0796299477929;274.0616903277293;285.86;8440000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8380000.0;0.31133333333333335;0.20416666666666666;0.1915;0.04016666666666667;0.0;0.31133333333333335;-0.0025000408625650496;16491.302734375;0.0;1371.43127441406;19099.31640625;495480.1189157372;319173.5807767743;225346.23849394493;225598.33117335345;221603.47395961182;430346.717906069;434064.28222162405;438039.0146135774;473501.00995365425;524585.3858158897;464980.21106864867;437570.5891863215;442285.3213856606;464912.7873590418;458854.647995554;494878.03495138936;311918.55451852555;435668.7067053961;433883.48505660606;286451.7998164319;313267.23492439475;469502.8659822866;201938.7331686616;201938.7331686616;273.94656787662825;716542.7243809403;429072.21606907604;83807.52427632333;81002.0850459971;0;7;4;1;12;10;0;6;31;40;513812733814.4462;197168009589.84967;431861940529.54565;45213.20389670138;10747.159334680604;37354.22725504303;72212.13275444672;1428874.5707121147;342445.19191844406;29905.519959870955;547726.3363803278;9.266595088939189;0.08026720186216017
2366;2019-05-18 08:26:41.775;856;356;124;124;109;42;36;33;-24;40;744;177;-26;-1;242;191;849;350;128;48;34;-1;838;359;364;135;364;303;832;1885.0;1235.0;1095.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19036.3125;16366.197265625;0.0;1361.85693359375;739.0;207803;703.0;-1.0;Calculated values ==>;1558160801.775;358.76;308.76000000000005;285.56;285.56;284.06;277.36;274.27422755570615;276.76000000000005;276.46000000000004;270.76000000000005;277.16;347.56000000000006;290.86;270.56;273.06;297.36;292.26000000000005;358.06000000000006;308.16;277.96000000000004;276.56;343.46000000000004;347.06000000000006;273.06;241.49495122638035;267.9596281332873;274.27422755570615;285.96000000000004;8380000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;8320000.0;0.3141666666666667;0.20583333333333334;0.1825;0.04;0.0;0.3141666666666667;-0.002501259238371072;16366.197265625;0.0;1361.85693359375;19036.3125;496485.30993541837;324600.81912063516;225676.38187995664;225676.38187995664;221920.64390798364;430214.79039162316;433567.68989926;437953.82195464283;473338.7274854557;528015.6822171278;465249.0376913574;437642.0229114993;441455.363107709;464620.0566218266;458535.8290576415;495438.367288973;315647.00024282164;435720.79255775904;433201.5241952028;294828.9587717387;309913.9067706182;469328.6628582418;202459.1943549417;202459.1943549417;274.15819962049153;716860.3676876843;429345.8962272555;83830.29066905308;81002.0850459971;0;7;4;1;12;10;0;6;31;40;514030428545.15247;197248370730.11035;432043952515.1361;42977.76953694546;10674.778740132004;37007.05638366616;72491.54862481538;1429609.1402794684;342623.6217868402;30524.897814810396;548931.6175614594;9.20299269463813;0.07497773269463942
