;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2367;2019-05-18 08:27:41.805;858;356;131;130;110;43;36;34;-24;40;761;174;-27;-5;243;190;850;351;128;51;35;0;838;359;364;138;364;303;832;1947.0;1230.0;893.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18982.572265625;16416.974609375;0.0;1353.22583007812;736.0;207804;706.0;-1.0;Calculated values ==>;1558160861.805;358.96000000000004;308.76000000000005;286.26000000000005;286.16;284.16;277.46000000000004;274.27422755570615;276.76000000000005;276.56;270.76000000000005;277.16;349.26;290.56;270.46000000000004;272.66;297.46000000000004;292.16;358.16;308.26000000000005;278.26000000000005;276.66;343.76;346.76;273.16;242.14157278889297;267.9596281332873;274.27422755570615;285.96000000000004;8380000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8320000.0;0.32449999999999996;0.20500000000000002;0.14883333333333332;0.035333333333333335;0.0;0.32449999999999996;-0.002501713904171311;16416.974609375;0.0;1353.22583007812;18982.572265625;496783.42662510875;324600.81912063516;227454.80780718298;227199.68795228354;222168.8081053325;430214.79039162316;433567.68989926;437953.82195464283;472947.9820155742;529791.7321354732;464879.6758075948;437485.64907481754;440856.8528302407;464751.8981387732;458398.85392048856;495588.270789273;316953.74997219414;436248.0655949691;433384.8821390699;296085.73418796173;308656.51637580903;469017.4129134338;202485.0534236571;202485.0534236571;274.1682470540191;717177.3501392666;429619.2259226331;83852.9276715844;81002.0850459971;0;7;4;1;12;10;0;6;31;40;514248937745.04834;197330311680.0713;432225843415.04944;35045.60171636171;9417.47670197211;36620.076767501174;74926.99441815144;1430259.6601369828;342791.1409665089;31138.764037165685;550160.7196634944;8.77931288032155;0.037410356443392405
2368;2019-05-18 08:28:41.785;859;356;146;143;115;42;36;34;-24;41;766;171;-27;-6;243;191;850;351;128;54;35;0;836;359;364;139;364;303;831;1959.0;1211.0;915.0;214.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18947.71875;16378.037109375;0.0;1345.24426269531;730.0;207805;704.0;0.0;Calculated values ==>;1558160921.785;359.06000000000006;308.76000000000005;287.76000000000005;287.46000000000004;284.66;277.36;274.27422755570615;276.76000000000005;276.56;270.76000000000005;277.26000000000005;349.76;290.26000000000005;270.46000000000004;272.56;297.46000000000004;292.26000000000005;358.16;308.26000000000005;278.56;276.66;343.56000000000006;346.16;273.16;242.35481222062532;267.9596281332873;274.27422755570615;285.96000000000004;8359999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8309999.999999999;0.3265;0.20183333333333334;0.1525;0.035666666666666666;0.0;0.3265;0.0;16378.037109375;0.0;1345.24426269531;18947.71875;497116.112565342;325385.97192799486;231342.0799194054;230560.36761745295;223426.51103344242;430214.79039162316;433567.68989926;437953.82195464283;472915.35137376806;530313.5891873743;464509.5467121762;437485.64907481754;440706.57273408404;464751.8981387732;458535.8290576415;495774.387338926;317485.00705919665;436771.22864446876;433384.8821390699;295247.87795992935;306141.9092990094;468880.45426275564;202478.4606990411;202478.4606990411;274.16568563878326;717493.3305359111;429892.4265897881;83875.4074266144;81002.0850459971;0;7;4;1;12;10;0;6;31;40;514467264945.1178;197413383980.09772;432407582815.10724;35909.99259147926;9501.671103772485;35984.739919792046;75390.94660016941;1430850.7596575296;342948.74797841854;31743.602496372445;551412.9516225425;8.84640642574747;0.03830276336796454
2369;2019-05-18 08:29:44.766;857;352;164;160;126;42;37;34;-23;41;766;169;-26;-7;243;192;849;347;128;57;36;1;807;357;362;140;362;305;809;1958.0;250.0;433.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19437.63671875;15893.3154296875;0.0;1348.73950195312;721.0;207806;706.0;-1.0;Calculated values ==>;1558160984.766;358.86;308.36;289.56;289.16;285.76000000000005;277.36;274.0616903277293;276.86;276.56;270.86;277.26000000000005;349.76;290.06;270.56;272.46000000000004;297.46000000000004;292.36;358.06000000000006;307.86;278.86;276.76000000000005;343.76;345.26;273.26000000000005;242.56692532238324;268.19934244402924;274.0616903277293;285.96000000000004;8070000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8090000.000000001;0.3263333333333333;0.041666666666666664;0.07216666666666667;0.012666666666666666;0.0;0.3263333333333333;-0.002503968914629217;15893.3154296875;0.0;1348.73950195312;19437.63671875;499469.6096653679;342490.719767518;236515.60294266045;235429.69938740012;226494.16969115593;430346.717906069;434244.55786418;437656.05685647397;472784.61766108364;530161.7641224974;463967.07995849784;437184.50195927493;440124.2130485236;465044.1086722825;458990.84683623374;498304.93106739846;327878.7224294788;437749.2872906415;434064.28222162405;296085.73418796173;302370.42649719206;468842.2228851183;202113.03095506615;202113.03095506615;274.01444100178776;717829.10110129;430174.7157637519;83898.97267541126;81002.0850459971;0;7;4;1;12;10;0;6;31;40;514695885974.92395;197501242475.02322;432599045054.9449;16998.35503588493;3378.5697644473266;7101.092026579987;75693.42499665338;1431313.568079626;343061.4160963954;32120.48982686042;552734.5411780245;5.983709147929773;-0.10870359344122751
2370;2019-05-18 08:30:41.806;848;527;175;174;139;40;38;33;-22;41;764;168;-22;-5;243;192;842;446;129;62;38;2;755;359;364;140;364;302;758;1936.0;235.0;640.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21177.876953125;14902.212890625;0.0;1345.47827148438;713.0;207807;700.0;-1.0;Calculated values ==>;1558161041.806;357.96000000000004;325.86;290.66;290.56;287.06;277.16;274.27422755570615;276.96000000000004;276.46000000000004;270.96000000000004;277.26000000000005;349.56000000000006;289.96000000000004;270.96000000000004;272.66;297.46000000000004;292.36;357.36;317.76000000000005;279.36;276.96000000000004;343.16;344.46000000000004;273.36;242.56692532238324;267.8393353686513;274.27422755570615;286.06;7550000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;7580000.0;0.32266666666666666;0.03916666666666667;0.10666666666666667;0.033499999999999995;0.0;0.32266666666666666;-0.0025051590241931977;14902.212890625;0.0;1345.47827148438;21177.876953125;502867.64365245594;450019.5152904634;240654.25662568345;240366.14489782043;230670.74777320895;430214.79039162316;433931.68165179034;438488.69466843555;472784.61766108364;530180.8496845886;464286.07893229224;438488.69466843555;441070.164538651;464751.8981387732;458672.66196876654;502026.89458561933;431160.30676064425;438147.22140215355;433931.68165179034;293572.2367247113;299018.4200587347;468941.17327746755;202479.89163078804;202479.89163078804;274.1662415958601;718150.8662260531;430418.684782393;83920.31686731322;81002.0850459971;0;7;4;1;12;10;0;6;31;40;514902941174.78546;197581098474.96982;432772161454.8291;25174.272324015736;8926.452935163763;2775.6080231448577;74681.77758011007;1431647.6690050426;343158.899220606;32198.735239424244;553925.8469487525;6.866090064697612;-0.04683325054282907
2371;2019-05-18 08:31:41.797;824;696;152;154;143;40;39;33;-10;41;761;168;0;0;243;191;830;448;129;64;39;3;704;358;363;138;363;301;707;1909.0;238.0;349.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19068.7890625;13938.822265625;0.0;1335.53564453125;703.0;207808;707.0;-1.0;Calculated values ==>;1558161101.797;355.56000000000006;342.76;288.36;288.56;287.46000000000004;277.16;274.1680685717883;277.06;276.46000000000004;272.16;277.26000000000005;349.26;289.96000000000004;273.16;273.16;297.46000000000004;292.26000000000005;356.16;317.96000000000004;279.56;277.06;343.86;343.46000000000004;273.46000000000004;242.14157278889297;267.7187500070086;274.1680685717883;286.06;7040000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;7070000.0;0.31816666666666665;0.03966666666666666;0.05816666666666667;0.014833333333333334;0.0;0.31816666666666665;-0.0025066342709363348;13938.822265625;0.0;1335.53564453125;19068.7890625;504116.080064307;485656.8997307178;235203.20168708812;235770.86190018227;232680.39725227503;430280.9020939914;434358.88782729313;440534.6557395019;473045.8727645816;529944.0155375585;464433.22232410026;442024.1650760851;442024.1650760851;464898.1456994284;458695.4232136809;504930.8274095673;442125.9887852841;438711.5355410296;434358.88782729313;296504.67125881097;294828.9587717387;469313.27648880874;202354.88005437513;202354.88005437513;274.11307460869835;718486.2048008323;430658.9906904823;83942.65529865585;81002.0850459971;0;7;4;1;12;10;0;6;31;40;515121008459.55664;197664485964.88232;432953034319.63934;13854.123619018206;3959.882880444099;2491.2585987632337;73815.94180641674;1431972.856852065;343266.26924437034;32242.619210977493;555163.1423201929;6.162040162883644;-0.1280741898382139
2372;2019-05-18 08:32:41.787;789;738;133;134;127;38;41;33;0;41;759;169;10;5;243;192;820;422;130;69;41;4;682;356;361;137;361;299;684;1784.0;227.0;361.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16852.65234375;13493.396484375;0.0;1315.22619628906;694.0;207809;716.0;-1.0;Calculated values ==>;1558161161.787;352.06000000000006;346.96000000000004;286.46000000000004;286.56;285.86;276.96000000000004;273.955091788801;277.26000000000005;276.46000000000004;273.16;277.26000000000005;349.06000000000006;290.06;274.16;273.66;297.46000000000004;292.36;355.16;315.36;280.06;277.26000000000005;344.76;342.56000000000006;273.56;241.92719264551067;267.47669482898436;273.955091788801;286.16;6820000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;6840000.000000001;0.29733333333333334;0.03783333333333334;0.06016666666666667;0.0035;0.0;0.29733333333333334;-0.0025079501416424934;13493.396484375;0.0;1315.22619628906;16852.65234375;501352.0954263467;494102.3276961776;230351.1360926951;230627.02060206392;228707.69292396482;430412.23801567365;435202.0721543156;442440.624843124;473176.1828425327;529887.827313735;464849.3764114755;443894.718236925;443170.51094372873;465189.78860520123;459149.39086431934;505537.0796440637;440794.1971017298;439989.1224034124;435202.0721543156;300275.376401361;291058.95107146574;469547.9199074341;201937.08174750558;201937.08174750558;273.94139179919614;718785.5002550412;430887.5544131315;83964.74129905253;81002.0850459971;0;7;4;1;12;10;0;6;31;40;515338172259.5912;197746972214.89545;433133004319.66797;14470.296509586375;936.6379335597497;2449.439056184967;69357.45714762484;1432208.8543470353;343307.06678377016;32283.784829361863;556356.0551263898;5.889395153597432;-0.14352433104067283
2373;2019-05-18 08:33:41.778;757;728;125;125;115;38;43;32;7;41;758;170;13;12;243;193;813;401;130;73;42;4;656;355;360;136;360;298;662;1721.0;210.0;425.0;8.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15783.8369140625;12996.4111328125;0.0;1325.29443359375;686.0;207810;733.0;-1.0;Calculated values ==>;1558161221.778;348.86;345.96000000000004;285.66;285.66;284.66;276.96000000000004;273.8482719121499;277.46000000000004;276.36;273.86;277.26000000000005;348.96000000000004;290.16;274.46000000000004;274.36;297.46000000000004;292.46000000000004;354.46000000000004;313.26000000000005;280.46000000000004;277.36;346.46000000000004;341.76;273.56;241.71165711629368;267.35522164206344;273.8482719121499;286.16;6559999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;2980000.0;6620000.0;0.28683333333333333;0.035;0.07083333333333333;0.0013333333333333333;0.0;0.28683333333333333;-0.002509110313032386;12996.4111328125;0.0;1325.29443359375;15783.8369140625;499434.00759043003;494878.7838575963;228554.64395193677;228554.64395193677;225835.90526960522;430477.46260093397;435793.71486953663;443664.0442716264;473306.2826088756;529859.8450691402;465117.828541881;444526.6575060108;444383.4236514063;465335.1870322967;459443.0104646142;506908.88866299705;440502.69104053394;440863.08308527886;435618.25068350555;307399.1840295507;287708.2272785495;469683.74434536137;201696.293979;201696.293979;273.84302533007775;719057.4302040401;431108.26969832747;83986.74233704846;81002.0850459971;0;7;4;1;12;10;0;6;31;40;515554439815.22375;197828859930.13498;433312077455.1918;17139.38231239437;357.3166004884818;2324.216916786209;67096.61458140901;1432472.2288258902;343317.84812080895;32323.559328849664;557493.0018265344;6.068937111439885;-0.13854885247236357
2374;2019-05-18 08:34:41.788;733;716;133;131;115;39;35;33;10;41;758;170;15;15;243;192;806;451;131;51;34;5;655;363;368;135;368;295;656;1686.0;198.0;1163.0;260.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;15400.6962890625;12855.78515625;0.0;1270.56274414062;674.0;207811;742.0;0.0;Calculated values ==>;1558161281.788;346.46000000000004;344.76;286.46000000000004;286.26000000000005;284.66;277.06;274.69669130483857;276.66;276.46000000000004;274.16;277.26000000000005;348.96000000000004;290.16;274.66;274.66;297.46000000000004;292.36;353.76;318.26000000000005;278.26000000000005;276.56;347.36;340.56000000000006;273.66;241.49495122638035;266.98899913490544;274.69669130483857;286.26000000000005;6550000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2950000.0;6559999.999999999;0.28099999999999997;0.033;0.19383333333333336;0.043333333333333335;0.0;0.28099999999999997;0.0;12855.78515625;0.0;1270.56274414062;15400.6962890625;496255.8408686982;493808.3225104418;230888.2117660445;230328.55376757064;225936.30972664992;429947.3805835815;432370.4908045253;444696.65628327057;473436.17305719486;530088.1622639978;465553.467101187;445405.29884126916;445405.29884126916;464164.030569748;458031.83721652924;506075.2320877116;451818.840332278;435296.1077300321;432182.85202778585;311171.3556482807;282682.81946839223;469917.4077512355;203507.67661671442;203507.67661671442;274.5830860961699;719317.3446258765;431323.7405731969;84008.37808555;81002.0850459971;0;7;4;1;12;10;0;6;31;40;515772876215.189;197910173480.12207;433490007105.1635;46750.46389203414;11544.421682495913;1790.4609279293102;64257.72429051106;1433004.73294674;343417.04580334347;32357.85402571385;558587.8037535415;8.802209294982188;0.08048309151669766
2375;2019-05-18 08:35:44.799;715;664;183;183;149;45;35;33;12;41;757;172;25;21;243;187;797;403;131;41;35;6;542;358;363;135;363;308;543;1605.0;192.0;349.0;66.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;18334.85546875;10143.37109375;0.0;1303.72155761719;659.0;207812;742.0;-1.0;Calculated values ==>;1558161344.799;344.66;339.56000000000006;291.46000000000004;291.46000000000004;288.06;277.66;274.1680685717883;276.66;276.46000000000004;274.36;277.26000000000005;348.86;290.36;275.66;275.26000000000005;297.46000000000004;291.86;352.86;313.46000000000004;277.26000000000005;276.66;347.36;339.06000000000006;273.76000000000005;241.49495122638035;268.5567601203482;274.1680685717883;286.26000000000005;5420000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3080000.0;5430000.0;0.2675;0.032;0.05816666666666667;0.011000000000000001;0.0;0.2675;-0.002512959164437071;10143.37109375;0.0;1303.72155761719;18334.85546875;504607.4594839935;498055.49656243937;414398.0589551918;414398.0589551918;238515.9119396583;430280.9020939914;433634.880018922;442343.2040964072;473436.17305719486;528991.4166193262;463896.26440096926;444256.7904090801;443672.2141913368;464898.1456994284;458147.9488794607;514706.7805110715;461365.8602128618;434717.7860891638;433634.880018922;311171.3556482807;276402.16793126165;470015.4650346389;202384.65719653436;202384.65719653436;274.12464819397616;719612.5822437993;431525.01832772227;84030.9070060954;81002.0850459971;0;7;4;1;12;10;0;6;31;40;516003181419.8893;197995238330.01135;433679985269.91626;13957.588811342606;2943.9388862191504;1706.9094495427105;61859.43460498869;1433536.021155617;343543.84109315;32388.461359681634;559691.5215714333;7.029546645844824;-0.13437514297098377
2376;2019-05-18 08:36:41.789;665;385;171;170;162;39;38;33;14;41;762;173;30;27;241;189;785;275;127;50;37;6;522;354;359;134;359;308;523;1467.0;184.0;1038.0;75.0;20.0;0;80;99;1;0;0;0;0;0;0;1;0;0;0;0;22227.98046875;9675.3408203125;0.0;1228.54309082031;647.0;207813;741.0;-1.0;Calculated values ==>;1558161401.789;339.66;311.66;290.26000000000005;290.16;289.36;277.06;273.7412296467126;276.96000000000004;276.46000000000004;274.56;277.26000000000005;349.36;290.46000000000004;276.16;275.86;297.26000000000005;292.06;351.66;300.66;278.16;276.86;347.26;337.86;273.76000000000005;241.2770596917726;268.5567601203482;273.7412296467126;285.86;5220000.0;3540000.0;3590000.0;1340000.0;3590000.0;3080000.0;5230000.0;0.2445;0.03066666666666667;0.17300000000000001;0.0125;0.0033333333333333335;0.24783333333333332;-0.002514636291985471;9675.3408203125;0.0;1228.54309082031;22227.98046875;500222.37327903946;461529.8718472473;418032.47034956113;417716.717207032;415076.9685081618;430542.39183029096;435153.4052875198;442640.22886263416;473565.85517348704;529515.0186052191;464020.87030620954;444982.47805338737;444547.7262109147;465219.0939126357;459059.1975581312;514940.65838201507;442620.77291910077;437240.5822781351;434976.4790924014;310752.19949742197;271378.50176498963;470150.4971034627;201347.6648764547;204262.05365215216;273.70245009640587;719933.6483577528;431681.88893774606;84050.95058419798;81002.0850459971;0;7;4;1;12;10;0;6;31;40;516208915319.9237;198071889880.02417;433855514469.9456;41743.61356960905;3360.0354028375996;2217.8098208627052;57178.72510494177;1433976.9116450923;343593.73880076024;32419.52660291189;560633.7416718506;9.583757929737033;-0.006507628902414354
2377;2019-05-18 08:37:41.800;604;297;152;152;149;36;40;30;17;41;768;172;33;28;241;190;778;218;124;55;38;7;513;351;356;131;356;307;515;1338.0;183.0;410.0;94.0;12.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;18177.6796875;9512.146484375;0.0;1071.14916992188;636.0;207814;737.0;-1.0;Calculated values ==>;1558161461.8;333.56;302.86;288.36;288.36;288.06;276.76000000000005;273.4187578820637;277.16;276.16;274.86;277.26000000000005;349.96000000000004;290.36;276.46000000000004;275.96000000000004;297.26000000000005;292.16;350.96000000000004;294.96000000000004;278.66;276.96000000000004;346.86;336.76000000000005;273.86;240.61611355647437;268.43790593516167;273.4187578820637;285.56;5130000.0;3510000.0;3560000.0;1310000.0;3560000.0;3070000.0;5150000.0;0.223;0.030500000000000003;0.06833333333333333;0.015666666666666666;0.002;0.225;-0.002516155307051671;9512.146484375;0.0;1071.14916992188;18177.6796875;493379.58023686055;448237.05100723944;240480.05970558067;240480.05970558067;239455.94111511725;430735.4089219946;436218.22072168795;443288.7182359786;473953.66127806285;530218.9530916922;464044.2086099077;445611.7091226259;444891.802354063;465654.29947270127;459667.8951279517;514860.27856183564;432646.3539793884;438767.45985519286;435871.12834967964;309075.640036128;266774.11836628895;470651.6059640497;200488.28265074381;200843.76511345347;273.3526598698242;720270.4239227977;431841.81397928327;84070.11819976337;81002.0850459971;0;7;4;1;12;10;0;6;31;40;516423454644.6305;198151404454.9155;434040048294.6934;16591.36309832438;4232.558731908458;2507.5246997646404;52881.15672815089;1434463.125572875;343657.0220182599;32458.91160979103;561551.0754995809;7.201216496980843;-0.09405392444076242
2378;2019-05-18 08:38:41.780;556;432;143;144;138;34;41;27;19;40;771;172;31;29;240;192;774;202;126;60;40;9;516;349;355;132;354;302;518;1240.0;180.0;1049.0;54.0;2.0;0;40;99;1;0;0;0;0;0;0;1;0;0;0;0;16528.998046875;9622.09765625;0.0;960.548706054688;626.0;207815;733.0;-1.0;Calculated values ==>;1558161521.78;328.76000000000005;316.36;287.46000000000004;287.56;286.96000000000004;276.56;273.20264511476705;277.26000000000005;275.86;275.06;277.16;350.26;290.36;276.26000000000005;276.06;297.16;292.36;350.56000000000006;293.36;279.16;277.16;346.46000000000004;335.76000000000005;274.06;240.83765695389522;267.8393353686513;273.20264511476705;285.76000000000005;5160000.0;3490000.0;3550000.0;1320000.0;3540000.0;3020000.0;5180000.0;0.20666666666666667;0.030000000000000002;0.17483333333333334;0.009000000000000001;0.0003333333333333333;0.207;-0.002517520850364189;9622.09765625;0.0;960.548706054688;16528.998046875;486810.29069868283;469358.9353337145;237355.17372783137;237683.92845350245;235732.60259473952;430862.6128555636;436625.3330949991;444589.26801690354;473727.59171134117;530910.7679791142;464779.47349892074;446301.07743510534;446017.8014079234;465813.54573049117;460249.17977667664;514127.51132085605;428122.2053932056;439817.1092909788;436453.30209453666;307399.1840295507;262588.8327430989;470712.50156274275;200059.04027612993;200119.0984620425;273.17532343199304;720559.5498299046;432001.212863161;84087.04337179668;81002.0850459971;0;7;4;1;12;10;0;6;31;40;516636683544.6983;198230278154.94058;434222687394.7515;42752.03481667859;2435.8811515795155;2580.1591778295146;48921.18015192629;1434957.4890462186;343712.57382719585;32501.29484299591;562399.1455229155;9.136585688284962;0.018256838275477597
2379;2019-05-18 08:39:41.770;527;508;142;144;135;35;43;26;18;40;769;171;25;27;240;193;769;242;128;65;41;10;528;347;352;133;352;297;530;1145.0;177.0;858.0;92.0;3.0;0;30;100;1;0;0;0;0;0;0;1;0;0;0;0;16717.94921875;10137.095703125;0.0;887.3463745117191;616.0;207816;728.0;-1.0;Calculated values ==>;1558161581.77;325.86;323.96000000000004;287.36;287.56;286.66;276.66;272.9856168485579;277.46000000000004;275.76000000000005;274.96000000000004;277.16;350.06000000000006;290.26000000000005;275.66;275.86;297.16;292.46000000000004;350.06000000000006;297.36;279.66;277.26000000000005;345.96000000000004;334.76000000000005;274.16;241.05796691057077;267.23344911666527;272.9856168485579;285.96000000000004;5280000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2970000.0;5300000.0;0.19083333333333333;0.029500000000000002;0.143;0.015333333333333334;0.0005;0.19133333333333333;-0.002518871611107022;10137.095703125;0.0;887.3463745117191;16717.94921875;481544.5604333655;478681.71444796567;236654.21169624018;237300.4703804163;234432.61857800873;430988.63858405815;437659.0919483519;445436.5314668903;473598.1776897576;531080.0164013829;465385.43603837286;446422.9685661995;446703.0798258108;466101.6954492864;460693.28237616323;512500.10413135577;434306.180326795;441277.4612970738;437321.19041309715;305303.7579410727;258404.02479325983;470676.0732030181;199470.73225789017;199567.90162924473;272.93502151355307;720836.5615475131;432165.8453645245;84102.43993094956;81002.0850459971;0;7;4;1;12;10;0;6;31;40;516848748194.732;198309764904.95322;434402357444.7801;35173.10928688702;4158.481894491962;2306.7207522345434;45490.129253977095;1435606.757017818;343767.51769375097;32542.012055086347;563185.7753079379;7.903206400288705;0.025796633803048453
2380;2019-05-18 08:40:41.781;519;535;143;145;136;36;44;24;8;39;762;171;13;23;240;195;765;353;127;69;43;11;543;347;352;134;352;292;546;1061.0;178.0;1429.0;64.0;0.0;0;26;82;1;0;0;0;0;0;0;1;0;0;0;0;15973.0771484375;9442.8037109375;0.0;848.539184570312;608.0;207817;723.0;0.0;Calculated values ==>;1558161641.781;325.06;326.66;287.46000000000004;287.66;286.76000000000005;276.76000000000005;272.9856168485579;277.56;275.56;273.96000000000004;277.06;349.36;290.26000000000005;274.46000000000004;275.46000000000004;297.16;292.66;349.66;308.46000000000004;280.06;277.46000000000004;345.46000000000004;333.96000000000004;274.26000000000005;241.2770596917726;266.62003547228215;272.9856168485579;285.86;5430000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2920000.0;5460000.0;0.17683333333333331;0.029666666666666668;0.23816666666666667;0.010666666666666666;0.0;0.17683333333333331;0.0;9442.8037109375;0.0;848.539184570312;15973.0771484375;478653.8305271424;480537.32292563474;236494.89710814564;237131.6497641307;234303.6779088703;430988.63858405815;437827.4432351541;445008.56238569244;473371.24222306634;530731.0198959947;466107.5115244643;445711.84642783966;447104.2017803856;466101.6954492864;460958.9724094723;510714.73856607435;452574.41968579375;441917.5982516259;437659.0919483519;303208.48990285693;255056.51255035817;470639.7110939334;199530.60508655632;199530.60508655632;272.95863347372284;721109.036711491;432329.0411064872;84116.90829596952;81002.0850459971;0;7;4;1;12;10;0;6;31;40;517059986914.4433;198389879589.84372;434579089839.5386;58464.666830077585;2891.8304640786882;1724.829460114991;42109.05409339418;1436387.2148754396;343826.2810679693;32575.614466122828;563915.9023335872;10.221249249559182;0.1261229156184971
2381;2019-05-18 08:41:41.771;523;545;144;147;139;38;46;24;-5;39;752;172;-6;17;240;196;761;429;130;73;45;12;560;348;353;137;354;293;563;966.0;175.0;1748.0;43.0;0.0;0;27;69;1;0;0;0;0;0;0;1;0;0;0;0;15769.97265625;8968.119140625;0.0;857.39453125;600.0;207818;718.0;-1.0;Calculated values ==>;1558161701.771;325.46000000000004;327.66;287.56;287.86;287.06;276.96000000000004;273.0942459734351;277.76000000000005;275.56;272.66;277.06;348.36;290.36;272.56;274.86;297.16;292.76000000000005;349.26;316.06;280.46000000000004;277.66;344.96000000000004;333.16;274.36;241.92719264551067;266.74333088950624;273.0942459734351;286.16;5600000.0;3479999.9999999995;3529999.9999999995;1370000.0;3540000.0;2930000.0;5630000.0;0.161;0.029166666666666667;0.29133333333333333;0.007166666666666667;0.0;0.161;-0.0025210017418851594;8968.119140625;0.0;857.39453125;15769.97265625;477158.9459300365;479934.78359429986;236320.9391009993;237263.574307357;234772.2615424709;430925.7729439634;437936.08889810735;442951.3741770434;472980.6827117325;529617.2026232736;466084.7555476048;442806.86276990705;446077.1405189647;465813.54573049117;460937.4381672583;508728.44761389564;462547.04498855904;442344.4980738538;437767.7464379776;301113.3779324612;251709.28920128586;470334.5574354778;199822.6744151275;199822.6744151275;273.0779993076979;721373.5180390029;432482.4398928818;84131.12204091791;81002.0850459971;0;7;4;1;12;10;0;6;31;40;517271451664.4769;198471166039.85663;434754560589.56647;70831.49453063817;1938.6684949791772;1346.9575765723175;38309.15659567887;1437464.5033089484;343866.5285169415;32601.20842506174;564585.9423974766;11.442279859594787;0.20528238670472124
2382;2019-05-18 08:42:41.762;532;553;144;147;144;41;32;25;-19;38;744;172;-18;10;240;196;757;477;135;74;32;13;580;351;356;142;356;296;583;917.0;171.0;1710.0;146.0;0.0;0;51;65;1;0;0;0;0;0;0;1;0;0;0;0;15948.8193359375;9176.28125;0.0;1001.29949951172;593.0;207819;713.0;-1.0;Calculated values ==>;1558161761.762;326.36;328.46000000000004;287.56;287.86;287.56;277.26000000000005;273.4187578820637;276.36;275.66;271.26000000000005;276.96000000000004;347.56000000000006;290.36;271.36;274.16;297.16;292.76000000000005;348.86;320.86;280.56;276.36;344.46000000000004;332.46000000000004;274.46000000000004;242.98782864720522;267.1113755279542;273.4187578820637;286.66;5800000.0;3510000.0;3560000.0;1420000.0;3560000.0;2960000.0;5830000.0;0.15283333333333332;0.0285;0.28500000000000003;0.024333333333333332;0.0;0.15283333333333332;-0.0025219215190558264;9176.28125;0.0;1001.29949951172;15948.8193359375;476008.58789608435;478700.82149371685;235773.89547238185;236697.24530050947;235773.89547238185;430735.4089219946;434818.82438352716;440263.25120178395;472226.9707426428;528555.4131325923;465652.20769117377;440412.6427301566;444497.2798278973;465524.29463401274;460472.8219955311;506442.1805994439;467299.52612481895;441875.2719908466;434818.82438352716;299018.4200587347;248780.69988749037;469757.3781218893;200526.76601338034;200526.76601338034;273.36776122127026;721637.8016578875;432633.62054941204;84146.60883451869;81002.0850459971;0;7;4;1;12;10;0;6;31;40;517484119760.099;198554853485.1014;434931234085.08325;68324.89827869504;6551.278227973718;1115.5656525268114;35807.63625423743;1438623.9659735933;343937.2674607396;32621.726373876878;565203.4896937079;10.984867736745462;0.2789475369489516
2383;2019-05-18 08:43:41.792;541;560;140;143;144;44;28;27;-27;38;736;172;-29;2;241;194;752;507;138;38;28;14;584;358;363;145;363;300;587;915.0;164.0;1671.0;167.0;0.0;0;71;64;1;0;0;0;0;0;0;1;0;0;0;0;15627.345703125;9024.095703125;0.0;1137.57141113281;588.0;207820;709.0;0.0;Calculated values ==>;1558161821.792;327.26000000000005;329.16;287.16;287.46000000000004;287.56;277.56;274.1680685717883;275.96000000000004;275.86;270.46000000000004;276.96000000000004;346.76;290.36;270.26000000000005;273.36;297.26000000000005;292.56;348.36;323.86;276.96000000000004;275.96000000000004;344.06000000000006;331.96000000000004;274.56;243.61107973660833;267.5978703862781;274.1680685717883;286.96000000000004;5840000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3000000.0;5870000.0;0.1525;0.02733333333333333;0.2785;0.02783333333333333;0.0;0.1525;0.0;9024.095703125;0.0;1137.57141113281;15627.345703125;476835.70089057926;479235.52504379;234455.8302535064;235363.68642710947;235668.248462256;430280.9020939914;432346.8522074103;438165.9764317512;471830.8059033014;527412.0313022314;465071.5312958185;437856.56215164;442526.58117228496;464634.8729112105;459104.5488287171;505444.6415710356;471389.09042026976;434178.6716885159;432346.8522074103;297342.5633918147;246688.97952812296;469448.80467432167;202351.92809663227;202351.92809663227;274.11192713907025;721901.0679337753;432785.36619218637;84164.44167072768;81002.0850459971;0;7;4;1;12;10;0;6;31;40;517699927609.99615;198640996535.06036;435110123484.998;65674.21246133064;7434.1963980790215;930.8517314542665;35074.225926893654;1439741.183558856;344053.8713553787;32638.788378807687;565794.4672193615;10.737754473836356;0.29265825986264304
2384;2019-05-18 08:44:41.763;547;565;134;137;141;48;30;28;-17;37;732;171;-21;-1;242;190;747;524;133;35;29;16;582;362;367;147;368;304;585;872.0;163.0;1499.0;110.0;0.0;0;98;70;1;0;0;0;0;0;0;1;0;0;0;0;14654.7412109375;9386.8974609375;0.0;1303.09826660156;583.0;207821;707.0;0.0;Calculated values ==>;1558161881.763;327.86;329.66;286.56;286.86;287.26000000000005;277.96000000000004;274.5913991737795;276.16;275.96000000000004;271.46000000000004;276.86;346.36;290.26000000000005;271.06;273.06;297.36;292.16;347.86;325.56;276.66;276.06;343.86;331.46000000000004;274.76000000000005;244.02132995426717;268.0796299477929;274.5913991737795;286.46000000000004;5820000.0;3620000.0000000005;3670000.0000000005;1470000.0;3679999.9999999995;3040000.0;5850000.0;0.14533333333333334;0.027166666666666665;0.24983333333333332;0.018333333333333333;0.0;0.14533333333333334;0.0;9386.8974609375;0.0;1303.09826660156;14654.7412109375;477952.27337791835;480190.97549355123;232712.35682460482;233605.2312012995;234808.45840811136;430014.67791919125;431687.57782565913;438813.5335829557;471466.26734783495;526682.2706451536;464362.54571818456;438194.52980446257;441243.57701197703;464031.1302349554;457916.85825212236;504988.25314396224;474203.0823233983;432626.2974239531;431497.98857305304;296504.67125881097;244597.3647265701;469375.5011993562;203448.69119037458;203448.69119037458;274.5555863941321;722153.2966883578;432938.7169797189;84184.77075421884;81002.0850459971;0;7;4;1;12;10;0;6;31;40;517918821759.83606;198728554194.9963;435291235904.8655;58801.983124413186;4875.324850164663;836.330473958653;33143.164552949274;1440777.9838255243;344156.4011190229;32653.507779358144;566362.670708455;9.135345372487564;0.20268056602355897
2385;2019-05-18 08:45:41.793;547;565;130;132;133;52;32;30;-20;37;730;170;-16;0;242;189;741;531;132;35;31;18;583;364;369;150;369;306;585;892.0;155.0;1520.0;96.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;13929.46484375;9639.5517578125;0.0;1310.57836914062;578.0;207822;704.0;0.0;Calculated values ==>;1558161941.793;327.86;329.66;286.16;286.36;286.46000000000004;278.36;274.8017692304317;276.36;276.16;271.16;276.86;346.16;290.16;271.56;273.16;297.36;292.06;347.26;326.26000000000005;276.66;276.26000000000005;343.56000000000006;330.96000000000004;274.96000000000004;244.62907804385475;268.3187672390254;274.8017692304317;286.36;5830000.0;3640000.0;3690000.0;1500000.0;3690000.0;3060000.0;5850000.0;0.14866666666666667;0.025833333333333333;0.2533333333333333;0.016;0.0;0.14866666666666667;0.0;9639.5517578125;0.0;1310.57836914062;13929.46484375;477831.6368743575;480190.97549355123;231533.9152051884;232121.45479791617;232416.47945589264;429879.7862731237;431545.0288538934;437898.67151236854;471066.29907127173;526316.2896625862;463943.3669800941;438522.0130485024;440968.15519671026;463883.1673987136;457454.86558595806;504129.35312576714;475241.8175038823;432113.16921278025;431354.3854241205;295247.87795992935;242505.85365607988;469165.821972729;203989.4842524852;203989.4842524852;274.77374489726844;722391.6175062252;433097.35000000463;84206.56228315896;81002.0850459971;0;7;4;1;12;10;0;6;31;40;518139732159.7308;198817698744.95383;435474327404.7782;59256.994105837104;4242.821403523901;746.2613368986922;33801.581974183115;1441762.3005477125;344232.42366337683;32666.70263857488;566920.8225323589;8.954017685972891;0.1858595865338136
2386;2019-05-18 08:46:41.794;544;562;128;129;126;54;34;33;-20;38;725;170;-22;1;242;189;735;533;135;36;33;19;578;366;371;153;371;308;580;880.0;161.0;1350.0;110.0;0.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;13506.3623046875;10154.666015625;0.0;1313.99609375;575.0;207823;702.0;0.0;Calculated values ==>;1558162001.794;327.56;329.36;285.96000000000004;286.06;285.76000000000005;278.56;275.0112864084945;276.56;276.46000000000004;271.16;276.96000000000004;345.66;290.16;270.96000000000004;273.26000000000005;297.36;292.06;346.66;326.46000000000004;276.76000000000005;276.46000000000004;343.36;330.66;275.06;245.2279566241654;268.5567601203482;275.0112864084945;286.66;5780000.0;3660000.0;3710000.0;1530000.0;3710000.0;3080000.0;5800000.0;0.14666666666666667;0.026833333333333334;0.225;0.018333333333333333;0.0;0.14666666666666667;0.0;10154.666015625;0.0;1313.99609375;13506.3623046875;478000.0924220781;480348.63054103416;231061.79163349114;231354.67722102627;230478.4451090723;429743.705733735;431402.8193353848;437443.34373287327;470764.57038468006;525634.3882111511;463646.7795000579;437126.8590839872;440691.34818141814;463586.3527464136;457129.41179851815;503821.17750148237;476155.1699391101;431784.28850342275;431211.115945236;294410.04551340896;241250.99604349316;468855.1575557345;204492.24121682826;204492.24121682826;274.9768027743327;722620.2532093843;433262.30456378096;84228.43410151418;81002.0850459971;0;7;4;1;12;10;0;6;31;40;518361735859.4626;198908600259.84402;435658530474.55566;52413.99806611013;4846.653466213282;742.3712029236555;33252.10162683314;1442692.9076578813;344308.17054962687;32679.1081164796;567479.6125413707;7.956911058307679;0.1663870349808655
2387;2019-05-18 08:47:41.784;537;556;131;131;122;55;36;35;-17;38;696;171;-19;6;242;189;729;532;138;38;35;18;582;364;369;142;369;310;584;856.0;159.0;1151.0;87.0;0.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;14958.0185546875;10929.4072265625;0.0;2363.8115234375;571.0;207824;699.0;-1.0;Calculated values ==>;1558162061.784;326.86;328.76000000000005;286.26000000000005;286.26000000000005;285.36;278.66;274.8017692304317;276.76000000000005;276.66;271.46000000000004;276.96000000000004;342.76;290.26000000000005;271.26000000000005;273.76000000000005;297.36;292.06;346.06000000000006;326.36;276.96000000000004;276.66;343.06000000000006;330.26000000000005;274.96000000000004;242.98782864720522;268.7936212382143;274.8017692304317;286.96000000000004;5820000.0;3640000.0;3690000.0;1420000.0;3690000.0;3100000.0;5840000.0;0.14266666666666666;0.026500000000000003;0.19183333333333333;0.0145;0.0;0.14266666666666666;-0.00252476338219739;10929.4072265625;0.0;2363.8115234375;14958.0185546875;476495.13768498803;479014.7142322318;231850.28403237188;231850.28403237188;229236.57462439482;429879.7862731237;432301.3137403124;437460.313363465;472226.9707426428;522420.97928545374;463474.26991184655;437142.86386454466;441021.3247816201;463883.1673987136;457454.86558595806;502680.59310867824;475513.7284484672;432675.7974509262;432113.16921278025;293153.3411634106;239577.9089402584;470252.297931023;203980.18750721874;203980.18750721874;274.77016245241384;722857.4168493878;433437.9758907254;84259.07739026281;81002.0850459971;0;7;4;1;12;10;0;6;31;41;518583698859.49786;198997085509.8581;435843899574.58514;44789.27081008991;3860.945601145162;719.9219134955922;32546.97205666011;1443502.799894105;344380.72178131214;32691.291861489037;568027.8467678846;6.162323205686417;0.1133154117561756
2388;2019-05-18 08:48:41.795;533;550;138;138;123;52;37;36;-16;38;681;176;-19;6;242;190;723;530;137;42;36;16;582;363;368;138;368;311;584;895.0;160.0;1114.0;130.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;15363.8525390625;11201.94921875;0.0;2376.21630859375;568.0;207825;697.0;0.0;Calculated values ==>;1558162121.795;326.46000000000004;328.16;286.96000000000004;286.96000000000004;285.46000000000004;278.36;274.69669130483857;276.86;276.76000000000005;271.56;276.96000000000004;341.26;290.76000000000005;271.26000000000005;273.76000000000005;297.36;292.16;345.46000000000004;326.16;277.36;276.76000000000005;342.86;329.96000000000004;274.76000000000005;242.14157278889297;268.91163127593666;274.69669130483857;286.86;5820000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3110000.0;5840000.0;0.14916666666666664;0.02666666666666667;0.18566666666666667;0.021666666666666667;0.0;0.14916666666666664;0.0;11201.94921875;0.0;2376.21630859375;15363.8525390625;475908.48029594065;478146.64195819385;233929.41865336837;233929.41865336837;229523.90793594022;429947.3805835815;432743.97865350964;437389.9950341223;472752.1489716358;520754.4655701863;463951.50642466376;436912.08382788545;440807.61033253436;464031.1302349554;457755.4332411191;501907.03821374633;475218.4074160346;433667.60643972526;432557.5304485172;292315.56762988004;238323.1353838712;470593.2725848416;203670.73653339985;203670.73653339985;274.6460646054247;723110.1454342419;433622.4376733783;84298.58486400856;81002.0850459971;0;7;4;1;12;10;0;6;31;41;518804839395.0742;199081100910.07706;436030233730.0708;43393.87566163414;5783.321614447905;711.6968212723127;34142.28009233833;1444237.7941742032;344461.105409282;32703.22420483849;568583.692423599;6.188698614733372;0.11896377011039903
2389;2019-05-18 08:49:41.775;529;545;146;145;128;48;39;37;-16;39;696;179;-18;5;242;191;718;527;137;45;38;12;576;361;366;134;366;312;578;858.0;157.0;935.0;73.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;15643.5146484375;11026.9208984375;0.0;2396.6103515625;565.0;207826;696.0;0.0;Calculated values ==>;1558162181.775;326.06;327.66;287.76000000000005;287.66;285.96000000000004;277.96000000000004;274.4858918419099;277.06;276.86;271.56;277.06;342.76;291.06;271.36;273.66;297.36;292.26000000000005;344.96000000000004;325.86;277.66;276.96000000000004;342.76;329.66;274.36;241.2770596917726;269.02936301313275;274.4858918419099;286.86;5760000.0;3610000.0;3660000.0;1340000.0;3660000.0;3120000.0;5780000.0;0.143;0.026166666666666668;0.15583333333333332;0.012166666666666666;0.0;0.143;0.0;11026.9208984375;0.0;2396.6103515625;15643.5146484375;476062.97894318064;478144.65396575385;236525.24548008767;236215.92558772227;231107.04815318235;430081.6785162784;433616.79160117084;437160.35228701105;473371.24222306634;522259.34880569443;464178.8099564528;436840.5790983701;440440.11189307703;464326.1751738402;458215.5228443124;501825.6938472666;475522.2477602329;434704.8021103697;433433.583526483;291896.6896268761;237068.3971897606;470737.49932489695;203177.5270801432;203177.5270801432;274.4460291020752;723368.454029311;433807.61651088565;84338.34516167067;81002.0850459971;0;7;4;1;12;10;0;6;31;41;519024965995.1442;199162673710.103;436217071430.1302;36462.3235947369;3255.3129956445036;688.273505944049;32926.61607182659;1444903.0406787754;344536.4022570717;32714.886735429205;569142.413589322;5.462983234620328;0.07131620516516321
2390;2019-05-18 08:50:41.786;524;539;150;151;133;45;40;36;-15;40;720;181;-18;6;241;192;711;523;139;48;39;9;569;359;364;133;364;312;571;852.0;158.0;656.0;89.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;15698.7109375;10849.42578125;0.0;2392.40869140625;562.0;207827;694.0;0.0;Calculated values ==>;1558162241.786;325.56;327.06;288.16;288.26000000000005;286.46000000000004;277.66;274.27422755570615;277.16;276.76000000000005;271.66;277.16;345.16;291.26000000000005;271.36;273.76000000000005;297.26000000000005;292.36;344.26;325.46000000000004;277.96000000000004;277.06;342.56000000000006;329.36;274.06;241.05796691057077;269.02936301313275;274.27422755570615;287.06;5690000.0;3590000.0;3640000.0;1330000.0;3640000.0;3120000.0;5710000.0;0.142;0.026333333333333334;0.10933333333333332;0.014833333333333334;0.0;0.142;0.0;10849.42578125;0.0;2392.40869140625;15698.7109375;476197.96693849005;478123.1398675167;237977.8428987274;238295.1953935296;232751.10656680577;430214.79039162316;434293.55171347444;437319.724394416;473598.1776897576;524792.3664806164;464428.65053458157;436840.5790983701;440592.9965236689;464488.10253275675;458672.66196876654;501584.81057683367;475804.9299773207;435720.79255775904;434112.87870749587;291058.95107146574;235813.6939595721;470578.4057836597;202589.79080275903;202589.79080275903;274.2089250327009;723629.6871261258;433989.9528218302;84378.26097019773;81002.0850459971;0;7;4;1;12;10;0;6;31;41;519244006144.84485;199242788394.9935;436404305749.87427;25663.80607268783;3975.1644555500266;678.8701891205077;32876.278482472626;1445420.8533402167;344596.66728231206;32726.281688230927;569690.8715753916;4.7723084992735565;0.042514989603263637
2391;2019-05-18 08:51:41.776;517;532;151;152;137;43;42;36;-14;40;744;181;-17;7;241;194;705;513;142;50;41;8;565;358;363;135;363;313;567;824.0;155.0;743.0;168.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;15943.212890625;10744.64453125;0.0;2397.75073242188;559.0;207828;693.0;0.0;Calculated values ==>;1558162301.776;324.86;326.36;288.26000000000005;288.36;286.86;277.46000000000004;274.1680685717883;277.36;276.76000000000005;271.76000000000005;277.16;347.56000000000006;291.26000000000005;271.46000000000004;273.86;297.26000000000005;292.56;343.66;324.46000000000004;278.16;277.26000000000005;342.46000000000004;329.06;273.96000000000004;241.49495122638035;269.14681796795327;274.1680685717883;287.36;5650000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3130000.0;5670000.0;0.13733333333333334;0.025833333333333333;0.12383333333333332;0.028;0.0;0.13733333333333334;0.0;10744.64453125;0.0;2397.75073242188;15943.212890625;475675.3264931285;477600.03775348695;238415.43089447223;238735.4804597585;234056.7575656421;430280.9020939914;434896.4795471851;437249.5021140777;473338.7274854557;527241.0529506734;464281.45592723123;436769.11898854957;440530.708574972;464634.8729112105;459104.5488287171;501192.99695494876;474841.65024649986;436308.6438538564;434717.7860891638;290640.09048841946;234559.02529450474;470211.52306949627;202193.61579072586;202193.61579072586;274.0503566177282;723893.325877619;434169.87341603194;84418.17231240345;81002.0850459971;0;7;4;1;12;10;0;6;31;41;519462069794.8795;199323174995.0063;436591774499.90405;29107.75392304173;7504.5014038055715;680.7431233015965;31933.319387652144;1445877.206935309;344692.3152205082;32737.609910817755;570230.8615443981;5.267404947799429;0.10298026689058623
2392;2019-05-18 08:52:41.897;509;525;150;151;137;41;43;34;-13;40;761;181;-16;9;241;195;700;502;144;53;42;3;564;356;362;136;362;312;566;821.0;155.0;891.0;173.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;15846.7744140625;10733.642578125;0.0;2394.85009765625;557.0;207829;691.0;0.0;Calculated values ==>;1558162361.897;324.06;325.66;288.16;288.26000000000005;286.86;277.26000000000005;273.955091788801;277.46000000000004;276.56;271.86;277.16;349.26;291.26000000000005;271.56;274.06;297.26000000000005;292.66;343.16;323.36;278.46000000000004;277.36;342.26;328.86;273.46000000000004;241.71165711629368;269.02936301313275;273.955091788801;287.56;5640000.0;3560000.0;3620000.0000000005;1360000.0;3620000.0000000005;3120000.0;5660000.0;0.13683333333333333;0.025833333333333333;0.1485;0.028833333333333332;0.0;0.13683333333333333;0.0;10733.642578125;0.0;2394.85009765625;15846.7744140625;474633.02410622773;476712.2190864994;238126.56702958333;238445.7310380652;234082.50772038603;430412.23801567365;435315.5984456732;437637.45612594887;473208.68934220774;529104.4563234631;464428.65053458157;437160.35228701105;441049.9834432025;464781.3556694665;459556.22810200317;500646.1920615811;473349.6718539687;437062.7516608749;435138.326120535;289802.386634966;233722.59852315116;469585.4881537126;201639.73159414323;201639.73159414323;273.82546251643333;724158.7766871165;434349.2200966443;84458.19119500788;81002.0850459971;0;7;4;1;12;10;0;6;31;41;519680008420.0662;199404638950.07608;436779652625.065;35045.662092973136;7725.769314134251;705.160105363321;31950.391017694612;1446412.8968696983;344819.4900964273;32749.18239527358;570764.2993994773;5.745288845634886;0.1330541093269271
2393;2019-05-18 08:53:41.797;504;519;148;148;135;39;45;32;-6;39;773;181;1;13;241;196;694;493;142;55;43;0;565;356;361;136;361;311;567;826.0;155.0;1069.0;248.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15846.5947265625;10874.951171875;0.0;2369.7109375;555.0;207830;688.0;0.0;Calculated values ==>;1558162421.797;323.56;325.06;287.96000000000004;287.96000000000004;286.66;277.06;273.955091788801;277.66;276.36;272.56;277.06;350.46000000000004;291.26000000000005;273.26000000000005;274.46000000000004;297.26000000000005;292.76000000000005;342.56000000000006;322.46000000000004;278.66;277.46000000000004;341.96000000000004;328.66;273.16;241.71165711629368;268.91163127593666;273.955091788801;287.36;5650000.0;3560000.0;3610000.0;1360000.0;3610000.0;3110000.0;5670000.0;0.13766666666666666;0.025833333333333333;0.17816666666666667;0.04133333333333333;0.0;0.13766666666666666;0.0;10874.951171875;0.0;2369.7109375;15846.5947265625;473772.3069343579;475717.9793605675;237462.7055215838;237462.7055215838;233450.98060730015;430412.23801567365;435906.5852007355;438961.69736309384;473111.07959547755;530439.0090081198;464575.55063975544;440043.5321553938;441865.84420653095;464927.5523835209;459691.5705057278;499778.3749054959;471883.06057922926;437636.28072910535;435555.27144483227;288545.87390705565;232886.18681767926;469290.60212070297;201530.13169403392;201530.13169403392;273.7826765735139;724422.4479103095;434528.9915914407;84497.82969574736;81002.0850459971;0;7;4;1;12;10;0;6;31;41;519896546919.5491;199486102949.88153;436966241124.6194;42302.39061670418;11067.432777635655;720.628953428555;32217.46090569324;1447056.3896955657;344975.83909678966;32761.04416810937;571298.1402773984;6.5164299806765245;0.19202016344711006
2394;2019-05-18 08:54:41.787;504;516;147;147;135;39;46;31;-11;39;780;181;2;16;240;197;689;489;138;58;45;-2;568;355;360;137;360;309;569;786.0;158.0;998.0;219.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15707.2763671875;10941.9736328125;0.0;2361.8017578125;553.0;207831;687.0;0.0;Calculated values ==>;1558162481.787;323.56;324.76000000000005;287.86;287.86;286.66;277.06;273.8482719121499;277.76000000000005;276.26000000000005;272.06;277.06;351.16;291.26000000000005;273.36;274.76000000000005;297.16;292.86;342.06000000000006;322.06;278.96000000000004;277.66;341.86;328.46000000000004;272.96000000000004;241.92719264551067;268.67533136820026;273.8482719121499;286.96000000000004;5680000.0;3550000.0;3600000.0;1370000.0;3600000.0;3090000.0;5690000.0;0.131;0.026333333333333334;0.16633333333333333;0.0365;0.0;0.131;0.0;10941.9736328125;0.0;2361.8017578125;15707.2763671875;473390.00538505655;475030.45736867073;237090.04594119053;237090.04594119053;233400.81036852827;430477.46260093397;436317.3535810935;438628.6885954579;472980.6827117325;531322.8001570686;464868.4739984674;440628.4387781749;442730.14272439573;464942.4404991662;459983.4243893901;498842.65105961036;471021.50420549524;438372.8976915478;436143.2612592245;288127.0477506168;232049.79005350024;468957.112008979;201269.8270498226;201269.8270498226;273.6764865878481;724685.3530113116;434710.76899689087;84537.25239666917;81002.0850459971;0;7;4;1;12;10;0;6;31;41;520112810869.58344;199567989299.89456;437152210124.6489;39480.690637090665;9770.585901009208;732.6235338250317;30768.419881431648;1447737.8017851762;345149.46031078004;32773.15258709884;571822.9351369846;6.069879983862451;0.16185923420391704
