;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2395;2019-05-18 08:55:41.798;507;517;147;148;134;39;48;31;-19;38;784;182;-21;16;240;198;684;489;139;60;46;-2;568;355;360;137;360;307;570;785.0;156.0;809.0;229.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15750.28125;10989.4072265625;0.0;2345.59448242188;551.0;207832;685.0;0.0;Calculated values ==>;1558162541.798;323.86;324.86;287.86;287.96000000000004;286.56;277.06;273.8482719121499;277.96000000000004;276.26000000000005;271.26000000000005;276.96000000000004;351.56000000000006;291.36;271.06;274.76000000000005;297.16;292.96000000000004;341.56000000000006;322.06;279.16;277.76000000000005;341.66;328.26000000000005;272.96000000000004;241.92719264551067;268.43790593516167;273.8482719121499;287.06;5680000.0;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;5700000.0;0.13083333333333333;0.026000000000000002;0.13483333333333333;0.03816666666666667;0.0;0.13083333333333333;0.0;10989.4072265625;0.0;2345.59448242188;15750.28125;473833.3381563971;475051.86735548003;237061.4349738226;237375.58329822513;233075.19431132847;430477.46260093397;436664.20111153496;437828.56808052456;472882.9073446267;531891.0264084993;465283.8071159195;437514.20447033056;443141.609673585;464942.4404991662;460118.19716840395;498193.6526683856;470889.95206886897;438709.7716932626;436317.3535810935;287289.4124756198;231213.40812182956;468957.112008979;201216.60107735317;201216.60107735317;273.65566967291426;724947.547385629;434893.56401080504;84576.48789062875;81002.0850459971;0;7;4;1;12;10;0;6;31;41;520328850470.1465;199650204370.10883;437337044005.1306;31903.180217594276;10218.762833890387;709.8962155874324;30759.015119239357;1448332.7764358742;345316.0687566212;32785.17578889157;572335.7577635746;5.51862354368729;0.13946400699002623
2396;2019-05-18 08:56:41.788;511;520;148;149;135;39;49;31;-21;37;785;182;-23;10;241;199;679;488;142;62;48;-1;567;355;361;137;361;306;569;757.0;151.0;701.0;207.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15698.3056640625;11003.8251953125;0.0;2329.12182617188;549.0;207833;683.0;0.0;Calculated values ==>;1558162601.788;324.26000000000005;325.16;287.96000000000004;288.06;286.66;277.06;273.8482719121499;278.06;276.26000000000005;271.06;276.86;351.66;291.36;270.86;274.16;297.26000000000005;293.06;341.06000000000006;321.96000000000004;279.36;277.96000000000004;341.46000000000004;328.06;273.06;241.92719264551067;268.3187672390254;273.8482719121499;287.36;5670000.0;3550000.0;3610000.0;1370000.0;3610000.0;3060000.0;5690000.0;0.12616666666666668;0.025166666666666667;0.11683333333333333;0.034499999999999996;0.0;0.12616666666666668;0.0;11003.8251953125;0.0;2329.12182617188;15698.3056640625;474548.4227998989;475615.3123244163;237404.53413802298;237720.1954140658;233400.81036852827;430477.46260093397;436603.72145541804;437742.05038880615;472785.1150065333;532070.3068161942;465429.02043352457;437427.84448784514;442461.82273329195;464927.5523835209;460252.8391778579;497641.0143118224;470870.8587605703;438822.1517515752;436430.11128019885;286451.7998164319;230377.04089860234;469055.6303606666;201246.08250143338;201246.08250143338;273.66720085710614;725209.575264695;435076.810401527;84615.43736721168;81002.0850459971;0;7;4;1;12;10;0;6;31;41;520545114420.18085;199732390670.1219;437520913355.15985;27630.61224817472;9239.429401143545;673.7155813731786;29672.384964254245;1448828.808687345;345478.1933333386;32796.703965518354;572839.2688318503;5.041356729808891;0.1211767954179038
2397;2019-05-18 08:57:41.809;514;522;150;150;137;39;51;30;-23;37;783;183;-25;7;241;200;674;483;144;64;49;0;566;355;360;138;360;304;568;794.0;153.0;888.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15700.37890625;10998.8642578125;0.0;2317.98608398438;548.0;207834;681.0;0.0;Calculated values ==>;1558162661.809;324.56;325.36;288.16;288.16;286.86;277.06;273.8482719121499;278.26000000000005;276.16;270.86;276.86;351.46000000000004;291.46000000000004;270.66;273.86;297.26000000000005;293.16;340.56000000000006;321.46000000000004;279.56;278.06;341.26;327.96000000000004;273.16;242.14157278889297;268.0796299477929;273.8482719121499;287.56;5660000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5680000.0;0.13233333333333333;0.025500000000000002;0.14800000000000002;0.036000000000000004;0.0;0.13233333333333333;0.0;10998.8642578125;0.0;2317.98608398438;15700.37890625;475113.23976428615;476030.68039750756;238066.79488983197;238066.79488983197;234031.07960387014;430477.46260093397;437181.2009864583;437883.18805776763;472654.2065195329;532011.391070236;465841.3709369655;437570.5891863215;442433.1482669151;465073.4646152595;460387.3511624245;497087.8505197955;470248.0387689205;439378.91214579094;436836.9659171394;285614.20965156396;229958.8627652946;469017.4129134338;201295.86648523124;201295.86648523124;273.6866681671809;725471.322548545;435260.2303212008;84654.17682046862;81002.0850459971;0;7;4;1;12;10;0;6;31;41;520761490124.8508;199814919544.996;437703977404.8806;35014.923592735395;9637.975671415292;684.4151996473119;31169.938824822508;1449351.037534702;345635.5601011347;32808.02568322437;573346.4656527633;5.745146286467702;0.1541031964568277
2398;2019-05-18 08:58:41.779;516;523;151;151;138;40;52;30;-25;36;781;184;-27;4;241;201;668;477;145;66;51;0;564;355;361;137;360;302;566;816.0;154.0;1015.0;204.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15791.11328125;10982.8623046875;0.0;2307.423828125;546.0;207835;679.0;0.0;Calculated values ==>;1558162721.779;324.76000000000005;325.46000000000004;288.26000000000005;288.26000000000005;286.96000000000004;277.16;273.8482719121499;278.36;276.16;270.66;276.76000000000005;351.26;291.56;270.46000000000004;273.56;297.26000000000005;293.26000000000005;339.96000000000004;320.86;279.76000000000005;278.26000000000005;341.06000000000006;327.76000000000005;273.16;241.92719264551067;267.8393353686513;273.8482719121499;287.66;5640000.0;3550000.0;3610000.0;1370000.0;3600000.0;3020000.0;5660000.0;0.136;0.025666666666666667;0.16916666666666666;0.034;0.0;0.136;0.0;10982.8623046875;0.0;2307.423828125;15791.11328125;475654.2056522925;476422.70523464336;238445.7310380652;238445.7310380652;234387.1566061113;430477.46260093397;437121.9238134391;438024.4983934438;472687.3056196521;531952.7699279393;466251.5865425818;437713.4967235476;442405.8132597088;465073.4646152595;460521.7338606115;496502.6998311424;469605.45251767035;439491.22312496265;436949.6230331232;284776.6418597092;229122.51738040973;469154.1284428507;201355.56233992812;201355.56233992812;273.71000326017355;725733.6204356818;435443.3197854483;84692.70263054661;81002.0850459971;0;7;4;1;12;10;0;6;31;41;520977681974.954;199897378295.03534;437885686504.9673;40036.49501571974;9105.151247499369;690.3626810457822;32040.792254274533;1449976.15330916;345791.6747291713;32819.47643732777;573872.958367294;6.160349023366997;0.1681670918729783
2399;2019-05-18 08:59:41.790;517;523;151;152;140;41;54;31;-26;36;778;185;-28;2;241;202;663;467;146;68;53;0;565;356;361;137;361;302;567;819.0;152.0;1167.0;210.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15782.8779296875;10972.92578125;0.0;2309.40625;544.0;207836;677.0;0.0;Calculated values ==>;1558162781.79;324.86;325.46000000000004;288.26000000000005;288.36;287.16;277.26000000000005;273.955091788801;278.56;276.26000000000005;270.56;276.76000000000005;350.96000000000004;291.66;270.36;273.36;297.26000000000005;293.36;339.46000000000004;319.86;279.96000000000004;278.46000000000004;340.86;327.56;273.16;241.92719264551067;267.8393353686513;273.955091788801;287.76000000000005;5650000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5670000.0;0.13649999999999998;0.025333333333333333;0.1945;0.035;0.0;0.13649999999999998;0.0;10972.92578125;0.0;2309.40625;15782.8779296875;475675.3264931285;476299.4608983059;238415.43089447223;238735.4804597585;234972.86474122872;430412.23801567365;437465.24820655317;437869.15320432716;472687.3056196521;531640.2589796651;466373.7312450065;437557.52604302316;442110.7359169888;464927.5523835209;460500.8437552981;495749.1840038449;467942.20402217767;439823.520614965;437293.7973737539;283939.0963198885;228286.1864045524;469154.1284428507;201634.38667757972;201634.38667757972;273.82337664642205;725996.7852667887;435626.3182294795;84731.1832679688;81002.0850459971;0;7;4;1;12;10;0;6;31;41;521194321684.6579;199979593364.92297;438066919724.7196;45947.66208945238;9363.190961784487;704.4434928689035;32167.509560027775;1450692.8193154081;345945.6057962278;32831.10195304838;574408.1256443652;6.639105685406862;0.1967285591480077
2400;2019-05-18 09:00:41.780;517;523;152;152;140;41;55;31;-16;36;775;185;-17;2;241;202;658;463;146;70;54;-1;564;356;361;136;361;301;565;845.0;149.0;1041.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15752.4638671875;11003.3427734375;0.0;2302.8720703125;543.0;207837;675.0;0.0;Calculated values ==>;1558162841.78;324.86;325.46000000000004;288.36;288.36;287.16;277.26000000000005;273.955091788801;278.66;276.26000000000005;271.56;276.76000000000005;350.66;291.66;271.46000000000004;273.36;297.26000000000005;293.36;338.96000000000004;319.46000000000004;280.16;278.56;340.66;327.46000000000004;273.06;241.71165711629368;267.7187500070086;273.955091788801;287.76000000000005;5640000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5650000.0;0.1408333333333333;0.024833333333333332;0.17350000000000002;0.031000000000000003;0.0;0.1408333333333333;0.0;11003.3427734375;0.0;2302.8720703125;15752.4638671875;475799.5398791093;476545.79518502334;238796.92874268445;238796.92874268445;235026.20042761866;430412.23801567365;437636.28072910535;439628.3511256179;472818.15071447083;531402.9353251432;466516.8519203191;439476.33652281394;442319.071281641;464927.5523835209;460500.8437552981;495193.5819168519;467600.8244153911;440154.36420568853;437465.24820655317;283101.5729112263;227868.02628245065;469192.267325385;201646.76927994145;201646.76927994145;273.8282088860673;726259.5359827186;435809.4232782024;84769.61251470206;81002.0850459971;0;7;4;1;12;10;0;6;31;41;521410885584.6923;200061479714.936;438247789574.74835;41289.804450224874;8293.910439408752;685.2201446196109;33211.102448831145;1451419.6770402063;346092.7237841759;32842.680553274244;574952.8566075645;6.27376293434007;0.16292074227894385
2401;2019-05-18 09:01:41.781;518;522;152;153;141;41;57;31;2;36;774;184;5;7;241;203;653;453;146;72;56;-3;562;357;362;135;362;300;564;846.0;146.0;1119.0;167.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15793.8818359375;10933.3056640625;0.0;2305.97583007812;541.0;207838;673.0;0.0;Calculated values ==>;1558162901.781;324.96000000000004;325.36;288.36;288.46000000000004;287.26000000000005;277.26000000000005;274.0616903277293;278.86;276.26000000000005;273.36;276.76000000000005;350.56000000000006;291.56;273.66;273.86;297.26000000000005;293.46000000000004;338.46000000000004;318.46000000000004;280.36;278.76000000000005;340.46000000000004;327.26000000000005;272.86;241.49495122638035;267.5978703862781;274.0616903277293;287.76000000000005;5620000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;5640000.0;0.14100000000000001;0.024333333333333332;0.1865;0.02783333333333333;0.0;0.14100000000000001;0.0;10933.3056640625;0.0;2305.97583007812;15793.8818359375;476192.2636963871;476524.19764675415;238827.80357880986;239150.2803997213;235361.31814658205;430346.717906069;437749.2872906415;442526.58117228496;472948.7829819323;531374.0685954686;466538.01411902596;442965.4704623134;443256.9062126748;464781.3556694665;460480.0777649803;494738.40316759;466191.78468079504;440267.06782150705;437578.2834772544;282264.0715131367;227031.71669481136;469132.2596163925;201935.53385934897;201935.53385934897;273.94532132420716;726522.4265780306;435992.23172838415;84808.02022061002;81002.0850459971;0;7;4;1;12;10;0;6;31;41;521627789199.4303;200142781069.8378;438428092579.5306;44870.23032386256;7436.975533571044;694.6343831786767;33225.62769612467;1452137.6892957946;346223.8166853043;32854.17953263847;575506.505252094;6.5130020820917744;0.16874794219707542
2402;2019-05-18 09:02:41.781;520;523;153;153;142;42;59;31;11;36;773;185;13;16;241;203;648;446;146;74;57;-5;563;356;362;134;362;300;565;876.0;158.0;919.0;191.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15881.7431640625;10984.666015625;0.0;2296.7578125;540.0;207839;671.0;0.0;Calculated values ==>;1558162961.781;325.16;325.46000000000004;288.46000000000004;288.46000000000004;287.36;277.36;273.955091788801;279.06;276.26000000000005;274.26000000000005;276.76000000000005;350.46000000000004;291.66;274.46000000000004;274.76000000000005;297.26000000000005;293.46000000000004;337.96000000000004;317.76000000000005;280.56;278.86;340.26;327.16;272.66;241.2770596917726;267.5978703862781;273.955091788801;287.76000000000005;5630000.0;3560000.0;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;5650000.0;0.146;0.026333333333333334;0.15316666666666665;0.03183333333333333;0.0;0.146;0.0;10984.666015625;0.0;2296.7578125;15881.7431640625;476358.14947452984;476545.79518502334;239119.01924699868;239119.01924699868;235643.31815242063;430412.23801567365;438090.06076039566;443837.0651105216;473079.2034362849;531269.9684629661;466659.7008486289;444125.8159805091;444557.31930295983;464781.3556694665;460635.26612677675;493978.96251063986;464955.751954299;440596.4608192194;437749.2872906415;281426.5920051367;226613.5671989835;469072.58341095806;201586.9292929212;201586.9292929212;273.80485313149546;726786.3901196972;436174.88149238157;84846.37633429817;81002.0850459971;0;7;4;1;12;10;0;6;31;41;521844989199.4303;200223481069.8378;438608092579.5306;37104.64580272912;8514.959989424173;764.277877983643;34479.70426766716;1452820.8132635162;346356.7494813292;32866.33713481482;576070.7163517922;6.088472816187508;0.14528899180119614
2403;2019-05-18 09:03:41.772;524;526;153;154;142;42;60;31;13;36;773;185;18;22;242;204;644;449;145;76;59;-7;563;357;362;133;362;298;565;862.0;146.0;832.0;182.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15897.9638671875;10982.29296875;0.0;2287.12744140625;539.0;207840;670.0;0.0;Calculated values ==>;1558163021.772;325.56;325.76000000000005;288.46000000000004;288.56;287.36;277.36;274.0616903277293;279.16;276.26000000000005;274.46000000000004;276.76000000000005;350.46000000000004;291.66;274.96000000000004;275.36;297.36;293.56;337.56000000000006;318.06;280.76000000000005;279.06;340.16;327.06;272.46000000000004;241.05796691057077;267.35522164206344;274.0616903277293;287.66;5630000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2980000.0;5650000.0;0.14366666666666666;0.024333333333333332;0.13866666666666666;0.030333333333333334;0.0;0.14366666666666666;0.0;10982.29296875;0.0;2287.12744140625;15897.9638671875;476935.7072479271;476979.23894743324;239119.01924699868;239442.42486375113;235643.31815242063;430346.717906069;438259.8388448866;444526.6575060108;473209.4130839679;531420.5441150686;466944.58929103846;445239.70399650995;445806.48513717233;464912.7873590418;460614.66830407927;493450.8605404768;465426.60240603687;440924.4576432406;438090.06076039566;281007.8604223974;226195.42121513622;469013.23889661895;201827.3913965836;201827.3913965836;273.9031705076597;727051.181287765;436357.9120257547;84884.56964833588;81002.0850459971;0;7;4;1;12;10;0;6;31;41;522062156620.06555;200303569055.07205;438787465670.05524;33654.29823384056;8104.637374167738;681.9236146047051;33943.070165267665;1453410.382683532;346495.22535193415;32878.387006203106;576640.8206119329;5.756387771798786;0.1264006730552406
2404;2019-05-18 09:04:41.792;530;529;155;155;143;43;62;31;13;37;774;186;22;23;242;204;639;440;144;77;60;-8;561;357;362;140;362;296;562;857.0;154.0;813.0;207.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15036.142578125;10941.857421875;0.0;1319.20715332031;538.0;207841;667.0;0.0;Calculated values ==>;1558163081.792;326.16;326.06;288.66;288.66;287.46000000000004;277.46000000000004;274.0616903277293;279.36;276.26000000000005;274.46000000000004;276.86;350.56000000000006;291.76000000000005;275.36;275.46000000000004;297.36;293.56;337.06;317.16;280.86;279.16;339.86;326.96000000000004;272.36;242.56692532238324;267.1113755279542;274.0616903277293;287.56;5610000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2960000.0;5620000.0;0.14283333333333334;0.025666666666666667;0.1355;0.034499999999999996;0.0;0.14283333333333334;0.0;10941.857421875;0.0;1319.20715332031;15036.142578125;478040.3988450279;477776.13509826397;239863.6722573709;239863.6722573709;236036.9044209904;430346.717906069;438598.19827211706;444924.569094875;472391.7460337592;531674.8228942001;467349.119200488;446195.5879020462;446335.83893966797;464912.7873590418;460614.66830407927;492994.74340567144;464439.91708815284;441087.94060429255;438259.8388448866;279751.69817897916;225777.27872811773;467950.7000000316;201744.713860431;201744.713860431;273.87092544962286;727309.0514361341;436540.6741793696;84914.63245421181;81002.0850459971;0;7;4;1;12;10;0;6;31;41;522279429019.9965;200385496355.04602;438965725069.9986;32950.87038426717;9184.10652181622;732.9072088163108;33782.24368527974;1453965.6107695305;346639.34624197683;32890.18119314682;577205.3863530465;6.251506737452972;0.14495960292566965
2405;2019-05-18 09:05:41.802;536;533;156;156;144;42;62;31;12;38;776;186;21;22;242;205;634;424;142;79;61;-8;556;356;361;142;361;295;558;857.0;157.0;578.0;134.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14637.14453125;10332.0380859375;0.0;1306.92956542969;536.0;207842;665.0;0.0;Calculated values ==>;1558163141.802;326.76000000000005;326.46000000000004;288.76000000000005;288.76000000000005;287.56;277.36;273.955091788801;279.36;276.26000000000005;274.36;276.96000000000004;350.76;291.76000000000005;275.26000000000005;275.36;297.36;293.66;336.56;315.56;281.06;279.26000000000005;339.66;326.76000000000005;272.36;242.98782864720522;266.98899913490544;273.955091788801;287.36;5560000.0;3560000.0;3610000.0;1420000.0;3610000.0;2950000.0;5580000.0;0.14283333333333334;0.026166666666666668;0.09633333333333334;0.022333333333333334;0.0;0.14283333333333334;0.0;10332.0380859375;0.0;1306.92956542969;14637.14453125;479493.01395331766;478829.1649363391;240322.93592107543;240322.93592107543;236462.88141631466;430412.23801567365;438822.1517515752;444980.7184430424;472226.9707426428;531957.4874369982;467490.4097867023;446249.156972954;446389.12898172316;465058.7251422519;460903.72621589183;492848.588784015;462483.65802905045;441625.88944252714;438653.9296755554;278914.2836208781;224941.0041839467;467672.8576980303;201583.31607903633;201583.31607903633;273.80344259568426;727556.3700415718;436717.9861889836;84936.52057427668;81002.0850459971;0;7;4;1;12;10;0;6;31;41;522496365169.96204;200470110455.03256;439143054619.9704;23447.283094399256;5942.666429490865;794.549021421572;33861.585975369475;1454435.6737125467;346765.42369262455;32902.91211653043;577769.1788832258;5.50272897383282;0.06533095681233338
2406;2019-05-18 09:06:41.763;540;533;156;156;145;42;64;31;12;38;771;184;21;25;242;205;629;395;144;81;63;-9;550;357;362;143;362;295;552;865.0;149.0;470.0;111.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13860.330078125;9492.1884765625;0.0;1302.67370605469;535.0;207843;664.0;0.0;Calculated values ==>;1558163201.763;327.16;326.46000000000004;288.76000000000005;288.76000000000005;287.66;277.36;274.0616903277293;279.56;276.26000000000005;274.36;276.96000000000004;350.26;291.56;275.26000000000005;275.66;297.36;293.66;336.06;312.66;281.26000000000005;279.46000000000004;339.56000000000006;326.66;272.26000000000005;243.1966462407574;266.98899913490544;274.0616903277293;287.56;5500000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2950000.0;5520000.0;0.14416666666666667;0.024833333333333332;0.07833333333333334;0.018500000000000003;0.0;0.14416666666666667;0.0;9492.1884765625;0.0;1302.67370605469;13860.330078125;480764.3833151268;479546.2127132296;240524.30605669215;240524.30605669215;236952.95555765813;430346.717906069;438934.9886892516;444980.7184430424;472095.1348084983;531438.4957164275;467249.355896234;446249.156972954;446807.92178744916;464912.7873590418;460749.12975072267;492808.435644986;458694.42562468513;441738.5093897329;438766.78764047986;278495.58437821403;224522.8720964353;467433.8734719653;201876.66825530966;201876.66825530966;273.922380839452;727793.6946351932;436883.0806956827;84958.25313284222;81002.0850459971;0;7;4;1;12;10;0;6;31;41;522713124184.83795;200555554879.98364;439319939569.86914;19043.15059803907;4912.808296508129;847.1645821708047;34151.658878028706;1454789.5305032653;346855.827181468;32916.584170603855;578335.5875182701;5.46137424984274;0.03822955383929705
2407;2019-05-18 09:07:41.783;539;532;157;157;146;42;65;30;13;39;765;182;23;26;242;206;624;367;146;83;64;-9;548;356;361;143;361;295;550;868.0;152.0;556.0;167.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13247.130859375;8731.59765625;0.0;1304.67578125;533.0;207844;662.0;0.0;Calculated values ==>;1558163261.783;327.06;326.36;288.86;288.86;287.76000000000005;277.36;273.955091788801;279.66;276.16;274.46000000000004;277.06;349.66;291.36;275.46000000000004;275.76000000000005;297.36;293.76000000000005;335.56;309.86;281.46000000000004;279.56;339.36;326.46000000000004;272.26000000000005;243.1966462407574;266.98899913490544;273.955091788801;287.76000000000005;5480000.0;3560000.0;3610000.0;1430000.0;3610000.0;2950000.0;5500000.0;0.14466666666666667;0.025333333333333333;0.09266666666666666;0.02783333333333333;0.0;0.14466666666666667;0.0;8731.59765625;0.0;1304.67578125;13247.130859375;480859.7380367463;479643.6057654399;240926.500560384;240926.500560384;237330.92658080193;430412.23801567365;439324.5203113631;445122.44547224283;472193.81962526246;530815.4387148755;467008.0038340223;446528.9129034557;446947.1493654913;465058.7251422519;461037.7653776629;492357.44368899794;454317.4533612897;442271.23961105477;439157.44328511844;277658.20189090865;223686.61821467688;467433.8734719653;201472.62901461276;201472.62901461276;273.7602165338286;728019.6654414365;437034.9962017026;84979.98828786699;81002.0850459971;0;7;4;1;12;10;0;6;31;41;522930096484.769;200641383479.95636;439496998569.81287;22578.216325073718;7402.587970729645;963.6797549686089;34385.06979779982;1455136.4908424225;346958.48969309643;32931.67957019838;578906.9173035224;6.509343757461948;0.09948445450153773
2408;2019-05-18 09:08:41.794;537;528;159;159;147;42;66;30;16;39;758;181;26;29;242;206;619;342;145;85;65;-9;543;356;361;144;361;298;545;667.0;150.0;777.0;155.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13114.1162109375;8588.748046875;0.0;1317.12561035156;532.0;207845;660.0;0.0;Calculated values ==>;1558163321.794;326.86;325.96000000000004;289.06;289.06;287.86;277.36;273.955091788801;279.76000000000005;276.16;274.76000000000005;277.06;348.96000000000004;291.26000000000005;275.76000000000005;276.06;297.36;293.76000000000005;335.06;307.36;281.66;279.66;339.16;326.36;272.26000000000005;243.40439225979637;267.35522164206344;273.955091788801;287.66;5430000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;5450000.0;0.11116666666666666;0.025;0.1295;0.025833333333333333;0.0;0.11116666666666666;0.0;8588.748046875;0.0;1317.12561035156;13114.1162109375;481167.88938434847;479677.5517292294;241779.08501393648;241779.08501393648;237804.35672461631;430412.23801567365;439491.22312496265;444955.10376800725;472061.9191754798;529859.8450691402;466459.19053111866;446370.11790384504;446790.83026174403;465058.7251422519;461037.7653776629;492219.1730054114;450816.11383142386;442592.00508711144;439324.5203113631;276820.84063482966;223268.49639005636;467294.1400229014;201510.09135190473;201510.09135190473;273.77484992687846;728239.382774183;437179.3588773373;85001.84063829704;81002.0850459971;0;7;4;1;12;10;0;6;31;41;523146736194.4729;200727499264.83865;439674931184.5697;31526.129107885277;6866.087924000747;1035.0764793496885;26437.037352659787;1455587.4430464974;347077.4171247559;32948.338925783624;579413.8611184137;6.6490178598074445;0.16962192803996037
2409;2019-05-18 09:09:41.774;532;523;161;162;150;42;67;31;22;39;753;181;30;32;242;207;614;321;148;87;66;-9;543;356;361;144;361;300;545;831.0;157.0;475.0;145.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13438.876953125;8490.87109375;0.0;1326.33361816406;530.0;207846;658.0;0.0;Calculated values ==>;1558163381.774;326.36;325.46000000000004;289.26000000000005;289.36;288.16;277.36;273.955091788801;279.86;276.26000000000005;275.36;277.06;348.46000000000004;291.26000000000005;276.16;276.36;297.36;293.86;334.56;305.26000000000005;281.86;279.76000000000005;338.96000000000004;326.16;272.26000000000005;243.40439225979637;267.5978703862781;273.955091788801;287.96000000000004;5430000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;5450000.0;0.1385;0.026166666666666668;0.07916666666666666;0.024166666666666666;0.0;0.1385;0.0;8490.87109375;0.0;1326.33361816406;13438.876953125;480473.1510819178;478975.8987430126;242463.71719671614;242808.67748411;238778.2476007642;430412.23801567365;439657.55536505504;445414.6422129316;472061.9191754798;529186.1437562092;466172.4807751527;446546.43397511006;446827.4400790702;465058.7251422519;461171.6782371525;491561.73546621413;447010.6973515531;442911.52731137094;439491.22312496265;275983.5004908252;222432.26289678228;467294.1400229014;201495.80948245994;201495.80948245994;273.7692716102924;728460.5839589728;437321.64159350126;85023.86212226604;81002.0850459971;0;7;4;1;12;10;0;6;31;41;523363263994.54175;200813870464.86612;439854271384.6267;19310.240924495673;6423.459654727335;1165.7521640002963;32962.36478948663;1456010.9382514297;347188.1264392039;32966.67305107114;579908.691138083;6.097643808941076;0.07945124623860968
2410;2019-05-18 09:10:41.785;527;523;163;164;151;42;68;30;27;38;750;182;33;35;242;207;610;328;148;88;67;-8;544;355;361;144;361;301;546;825.0;149.0;769.0;132.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13819.1201171875;8619.1796875;0.0;1333.28015136719;529.0;207847;657.0;0.0;Calculated values ==>;1558163441.785;325.86;325.46000000000004;289.46000000000004;289.56;288.26000000000005;277.36;273.8482719121499;279.96000000000004;276.16;275.86;276.96000000000004;348.16;291.36;276.46000000000004;276.66;297.36;293.86;334.16;305.96000000000004;281.96000000000004;279.86;338.86;326.06;272.36;243.40439225979637;267.7187500070086;273.8482719121499;287.96000000000004;5440000.0;3550000.0;3610000.0;1440000.0;3610000.0;3010000.0;5460000.0;0.1375;0.024833333333333332;0.12816666666666668;0.022000000000000002;0.0;0.1375;0.0;8619.1796875;0.0;1333.28015136719;13819.1201171875;479656.630469102;478855.7982923308;243117.12551027816;243465.1967094227;239073.1553876595;430477.46260093397;439823.520614965;445928.9489011945;471963.08021786925;528796.4943772956;466150.86799909524;446775.9409123972;447056.735888594;465058.7251422519;461325.3556324736;490929.15040238237;448114.7321802532;443070.8289787995;439657.55536505504;275564.83829863765;222014.15119762826;467393.9933261424;201360.31625413653;201360.31625413653;273.7118611833619;728687.775579313;437464.2514907387;85046.02963370206;81002.0850459971;0;7;4;1;12;10;0;6;31;41;523579903705.1064;200900286305.09134;440034604440.0967;31345.546417597932;5852.740895584128;1063.2247191828744;32765.870377751296;1456433.1472045004;347290.4468660296;32985.25126386077;580456.5268507082;7.136666066486808;0.13605476358451868
2411;2019-05-18 09:11:41.775;523;523;165;165;154;43;70;30;19;38;747;183;26;37;242;208;606;348;149;90;69;-8;546;356;361;145;361;303;548;818.0;151.0;1149.0;64.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;14364.81640625;8614.7705078125;0.0;1336.72265625;528.0;207848;655.0;0.0;Calculated values ==>;1558163501.775;325.46000000000004;325.46000000000004;289.66;289.66;288.56;277.46000000000004;273.955091788801;280.16;276.16;275.06;276.96000000000004;347.86;291.46000000000004;275.76000000000005;276.86;297.36;293.96000000000004;333.76000000000005;307.96000000000004;282.16;280.06;338.66;325.96000000000004;272.36;243.61107973660833;267.9596281332873;273.955091788801;288.06;5460000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;5480000.0;0.13633333333333333;0.025166666666666667;0.1915;0.010666666666666666;0.0;0.13633333333333333;0.0;8614.7705078125;0.0;1336.72265625;14364.81640625;478855.7982923308;478615.1614445782;243736.68700240715;243736.68700240715;239995.52798232224;430412.23801567365;440154.36420568853;444389.3534062185;471830.8059033014;528329.302319711;465985.50491965073;445394.99845677166;446955.08328484115;465058.7251422519;461305.4655017553;490188.02206711785;451352.499157322;443388.52665419737;439989.1224034124;274727.5295995403;221596.04284303306;467254.1743790027;201828.04196433414;201828.04196433414;273.8989056556197;728922.6025726894;437607.8438063472;85068.27594876516;81002.0850459971;0;7;4;1;12;10;0;6;31;41;523796467605.1408;200986971855.10513;440215774240.1255;46450.49114112086;2831.212079089798;977.3606598965293;32469.29396652767;1457081.3394675406;347362.8010797842;33002.25330787611;581000.0626159353;8.313160294918259;0.1776765958116388
2412;2019-05-18 09:12:41.786;521;523;165;166;156;43;71;31;-11;38;745;183;-11;33;242;209;602;382;149;92;70;-7;551;356;361;145;361;304;553;802.0;142.0;1352.0;158.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14686.7216796875;8941.6767578125;0.0;1338.45910644531;526.0;207849;653.0;0.0;Calculated values ==>;1558163561.786;325.26000000000005;325.46000000000004;289.66;289.76000000000005;288.76000000000005;277.46000000000004;273.955091788801;280.26000000000005;276.26000000000005;272.06;276.96000000000004;347.66;291.46000000000004;272.06;276.46000000000004;297.36;294.06;333.36;311.36;282.36;280.16;338.46000000000004;325.76000000000005;272.46000000000004;243.61107973660833;268.0796299477929;273.955091788801;288.06;5510000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5530000.0;0.13366666666666666;0.023666666666666666;0.22533333333333333;0.026333333333333334;0.0;0.13366666666666666;0.0;8941.6767578125;0.0;1338.45910644531;14686.7216796875;477969.25838989665;478011.00559410953;243543.28708308292;243891.13423839727;240490.44586615753;430412.23801567365;440319.24944479857;439733.1669821983;471830.8059033014;528043.0232017372;465841.3709369655;439733.1669821983;446196.8478688148;465058.7251422519;461439.12787311134;489121.76317547;456373.72334465216;443705.0340120716;440154.36420568853;273890.2417152289;220759.83610629753;467354.177109903;201666.33002764935;201666.33002764935;273.8358415760023;729164.7431073689;437754.1743557108;85090.57321717373;81002.0850459971;0;7;4;1;12;10;0;6;31;41;524013107314.8447;201073987804.9862;440397907624.8766;53644.393927091696;6996.4466398326795;775.0369426626888;31877.900568464567;1457915.6164313767;347444.7132501419;33016.859298484924;581536.3875445412;9.075150300534196;0.27146566635151415
2413;2019-05-18 09:13:41.786;519;524;164;165;157;44;73;31;-13;38;743;184;-20;20;242;209;598;421;149;93;72;-6;556;358;362;143;363;306;558;785.0;151.0;1634.0;144.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;15134.208984375;9222.103515625;0.0;1362.3837890625;525.0;207850;652.0;0.0;Calculated values ==>;1558163621.786;325.06;325.56;289.56;289.66;288.86;277.56;274.1680685717883;280.46000000000004;276.26000000000005;271.86;276.96000000000004;347.46000000000004;291.56;271.16;275.16;297.36;294.06;332.96000000000004;315.26000000000005;282.46000000000004;280.36;338.36;325.66;272.56;243.1966462407574;268.3187672390254;274.1680685717883;288.06;5560000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3060000.0;5580000.0;0.13083333333333333;0.025166666666666667;0.2723333333333333;0.024;0.0;0.13083333333333333;0.0;9222.103515625;0.0;1362.3837890625;15134.208984375;477074.4786027143;477546.30192245194;243010.40078269437;243353.72375192167;240653.44017937605;430280.9020939914;440431.9404890446;438986.2991974235;472095.1348084983;527678.986846941;465675.42499568046;437898.67151236854;443931.0220281237;464766.5650395172;461131.9395044041;488045.5444654398;462003.5809141852;443659.5280211563;440267.06782150705;273471.60554148915;220341.7376933702;467732.8447218648;202251.33130354842;202251.33130354842;274.0728105403141;729413.2508629028;437905.53919132275;85113.08024130296;81002.0850459971;0;7;4;1;12;10;0;6;31;41;524230007314.8447;201160387804.9862;440580907624.8766;64470.82292309865;6371.556322039593;655.3894160399072;31140.39219443292;1458899.9099051282;347556.11327482417;33028.77951814078;582061.5399842319;9.697036606596544;0.3131654748937514
2414;2019-05-18 09:14:41.777;518;524;164;165;157;45;74;32;-19;38;744;184;-22;10;243;209;594;447;148;94;73;-5;566;359;364;145;364;306;568;782.0;151.0;1227.0;195.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;15684.6826171875;9731.392578125;0.0;1351.36694335938;522.0;207851;650.0;0.0;Calculated values ==>;1558163681.777;324.96000000000004;325.56;289.56;289.66;288.86;277.66;274.27422755570615;280.56;276.36;271.26000000000005;276.96000000000004;347.56000000000006;291.56;270.96000000000004;274.16;297.46000000000004;294.06;332.56;317.86;282.56;280.46000000000004;338.16;325.36;272.66;243.61107973660833;268.3187672390254;274.27422755570615;287.96000000000004;5660000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;5680000.0;0.13033333333333333;0.025166666666666667;0.2045;0.0325;0.0;0.13033333333333333;0.0;9731.392578125;0.0;1351.36694335938;15684.6826171875;475696.5843938001;476321.3084265831;242647.25501129928;242985.49013213435;240322.79654191632;430214.79039162316;440163.05421809835;438054.9754168444;471830.8059033014;527783.7381773739;465675.42499568046;437585.1090581189;442461.82273329195;464751.8981387732;460977.8470136248;486410.3176865219;464685.7480329197;443409.88798951905;439997.1383431077;272634.34865687083;219087.46209138638;467554.11004514707;202379.69835893725;202379.69835893725;274.12730120729725;729670.0364356986;438063.4613000682;85135.69143852768;81002.0850459971;0;7;4;1;12;10;0;6;31;41;524447774644.6163;201246774844.89557;440764480084.68396;48195.59415834201;8618.16837980182;546.7350029489887;30969.473011270216;1459838.6558801339;347681.0089100526;33038.79571896632;582579.0445564049;7.970034031788906;0.2462673213806428
2415;2019-05-18 09:15:44.777;517;523;164;165;156;46;58;32;-20;38;740;184;-22;9;243;209;591;469;148;95;59;-4;572;360;365;138;365;308;574;781.0;149.0;938.0;183.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;17145.326171875;10110.59375;0.0;2373.66870117188;521.0;207852;648.0;0.0;Calculated values ==>;1558163744.777;324.86;325.46000000000004;289.56;289.66;288.76000000000005;277.76000000000005;274.38016830617;278.96000000000004;276.36;271.16;276.96000000000004;347.16;291.56;270.96000000000004;274.06;297.46000000000004;294.06;332.26000000000005;320.06;282.66;279.06;337.96000000000004;325.26000000000005;272.76000000000005;242.14157278889297;268.5567601203482;274.38016830617;287.96000000000004;5720000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;5740000.0;0.13016666666666665;0.024833333333333332;0.15633333333333335;0.030500000000000003;0.0;0.13016666666666665;0.0;10110.59375;0.0;2373.66870117188;17145.326171875;474801.357721429;475432.3867827792;242435.7868406824;242771.1414503036;239805.94728208825;430148.3826014536;437232.3528014014;437443.34373287327;472752.1489716358;527209.3164912581;465385.6667270264;437126.8590839872;441895.7978633896;464605.36442852597;460823.4196012535;485334.137646957;467290.66252982354;443364.4554154258;437404.9428379243;271797.11229066993;218669.37671819705;468622.6396700515;202622.1413596232;202622.1413596232;274.2260906871224;729957.2990126029;438237.07868043927;85168.28550041732;81002.0850459971;0;7;4;1;12;10;0;6;32;41;524677409644.6163;201335919844.89557;440957890084.68396;36710.38130435143;8113.015198468065;448.079632075481;30560.894659092188;1460581.5831654323;347827.40676636243;33047.50034702278;583117.4352735206;6.0742371518206015;0.16386794228559728
2416;2019-05-18 09:16:41.808;518;523;162;163;154;47;39;32;-12;38;710;184;-10;13;244;208;587;484;148;96;39;-4;581;362;367;132;367;308;583;669.0;145.0;688.0;163.0;0.0;0;1;91;1;0;0;0;0;0;0;1;1;0;0;0;17512.166015625;10660.4326171875;0.0;2384.30688476562;520.0;207853;646.0;0.0;Calculated values ==>;1558163801.808;324.96000000000004;325.46000000000004;289.36;289.46000000000004;288.56;277.86;274.5913991737795;277.06;276.36;271.96000000000004;276.96000000000004;344.16;291.56;272.16;274.46000000000004;297.56;293.96000000000004;331.86;321.56;282.76000000000005;277.06;337.76;325.16;272.76000000000005;240.83765695389522;268.5567601203482;274.5913991737795;287.96000000000004;5810000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;5830000.0;0.1115;0.024166666666666666;0.11466666666666667;0.027166666666666665;0.0;0.1115;0.0;10660.4326171875;0.0;2384.30688476562;17512.166015625;473814.93497399334;474306.1528392887;241468.87975966817;241797.25640949636;238890.00445383677;430014.67791919125;433366.6693374496;438696.35173092526;473533.532933398;524056.9942213033;465385.6667270264;439006.489614467;442491.83973573893;464443.9501982058;460378.1213234712;483769.2585784223;468389.4296470704;443113.76760844106;433366.6693374496;270959.89632461156;218251.29456621417;469443.23309354973;203102.75856926772;203102.75856926772;274.42174538964747;730231.820046173;438401.60540371697;85205.9732929583;81002.0850459971;0;7;4;1;12;10;0;6;32;41;524886143105.1189;201412911695.08096;441133545565.10693;27014.732015870064;7235.582891242995;371.6791991743373;25674.42605065228;1461086.3480191152;347948.98258577386;33053.99363396967;583562.8736878429;4.622278593444646;0.12055840572325682
2417;2019-05-18 09:17:41.818;523;526;160;161;151;47;40;33;-19;38;713;187;-20;16;244;208;583;495;151;97;39;-3;588;361;366;128;366;307;590;555.0;148.0;600.0;188.0;0.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;17489.208984375;10964.162109375;0.0;2385.79467773438;518.0;207854;645.0;0.0;Calculated values ==>;1558163861.818;325.46000000000004;325.76000000000005;289.16;289.26000000000005;288.26000000000005;277.86;274.4858918419099;277.16;276.46000000000004;271.26000000000005;276.96000000000004;344.46000000000004;291.86;271.16;274.76000000000005;297.56;293.96000000000004;331.46000000000004;322.66;282.86;277.06;337.66;324.96000000000004;272.86;239.943914813709;268.43790593516167;274.4858918419099;288.26000000000005;5880000.0;3610000.0;3660000.0;1280000.0;3660000.0;3070000.0;5900000.0;0.0925;0.024666666666666667;0.1;0.03133333333333333;0.0;0.0925;0.0;10964.162109375;0.0;2385.79467773438;17489.208984375;473674.7884635216;473871.0127814777;240594.30391409688;240917.1337999066;237744.1360871084;430081.6785162784;433799.4536676275;437828.56808052456;474050.2932466569;524452.1594487992;465900.37274583225;437671.5478804793;443141.609673585;464590.79660714185;460533.5242618854;482409.731328204;469151.19008216937;443478.7409147214;433616.79160117084;270541.29595472733;217415.1398638553;470082.60878908826;202725.1453009375;202725.1453009375;274.27068882187325;730523.5467841474;438581.8403939023;85245.7307644472;81002.0850459971;0;7;4;1;12;10;0;6;32;41;525106079755.0839;201490924695.06857;441318076315.07764;23510.34227795871;8377.200522628722;327.0440174021871;21357.477282771586;1461507.4604785445;348079.11079862353;33059.81729788913;583954.8715376471;4.012901686130549;0.13239163183847882
2418;2019-05-18 09:18:41.789;530;531;160;161;147;46;43;34;-21;39;735;189;-23;6;244;209;580;504;153;99;43;-2;592;360;365;137;365;306;594;575.0;144.0;880.0;148.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;16444.86328125;11043.009765625;0.0;1367.478515625;517.0;207855;643.0;0.0;Calculated values ==>;1558163921.789;326.16;326.26000000000005;289.16;289.26000000000005;287.86;277.76000000000005;274.38016830617;277.46000000000004;276.56;271.06;277.06;346.66;292.06;270.86;273.76000000000005;297.56;294.06;331.16;323.56;283.06;277.46000000000004;337.46000000000004;324.86;272.96000000000004;241.92719264551067;268.3187672390254;274.38016830617;288.46000000000004;5920000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;5940000.0;0.09583333333333334;0.024;0.14666666666666667;0.024666666666666667;0.0;0.09583333333333334;0.0;11043.009765625;0.0;1367.478515625;16444.86328125;474217.6218507086;474115.7917469808;240469.72728992734;240791.0214617927;236399.795333484;430148.3826014536;434589.01295012434;437742.05038880615;472980.6827117325;526840.6105527701;466289.97760267474;437427.84448784514;441867.40411234536;464737.35524180415;460823.4196012535;481522.8199654722;470010.1594973592;443999.8458601936;434589.01295012434;269704.110367413;216997.06728235667;468957.112008979;202647.97631995592;202647.97631995592;274.2361214955066;730806.1940405853;438765.14485272876;85276.9929236853;81002.0850459971;0;7;4;1;12;10;0;6;32;41;525325273759.9236;201570386270.01044;441501887429.9432;34480.4641967647;6568.958680329236;276.3038512347126;22227.682677057808;1461990.4836247321;348203.60192541586;33064.842766639624;584317.9056523747;5.120943508838741;0.17078562828846436
2419;2019-05-18 09:19:44.769;536;536;160;161;147;45;47;34;-22;40;757;189;-24;2;244;209;575;511;154;101;46;0;596;359;364;140;364;305;599;529.0;154.0;642.0;134.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;16209.6396484375;11207.0908203125;0.0;1351.74133300781;515.0;207856;642.0;0.0;Calculated values ==>;1558163984.769;326.76000000000005;326.76000000000005;289.16;289.26000000000005;287.86;277.66;274.27422755570615;277.86;276.56;270.96000000000004;277.16;348.86;292.06;270.76000000000005;273.36;297.56;294.06;330.66;324.26000000000005;283.26000000000005;277.76000000000005;337.36;324.66;273.16;242.56692532238324;268.19934244402924;274.27422755570615;288.56;5960000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;5990000.0;0.08816666666666667;0.025666666666666667;0.107;0.022333333333333334;0.0;0.08816666666666667;0.0;11207.0908203125;0.0;1351.74133300781;16209.6396484375;474613.63642633206;474237.85197075125;240316.2503888279;240635.67625338503;236267.6610314218;430214.79039162316;435544.0976640484;437812.597326149;472686.4266018815;529221.1383985593;466433.26912357885;437499.1961693786;441480.6793942096;464883.6276779939;460977.8470136248;480340.13772185904;470430.97911686456;444516.696244341;435366.92532215983;269285.52512055053;216160.93158060662;468743.2512102924;202353.1880541113;202353.1880541113;274.11699366696337;731091.830234354;438959.7714270797;85300.77854397958;81002.0850459971;0;7;4;1;12;10;0;6;32;41;525554835859.9931;201657613570.03687;441694291330.00146;25194.156792108035;5949.378077154712;254.33507086152485;20544.04450246628;1462512.4707957068;348313.10259891936;33069.484383212366;584692.0394549556;4.135887302933508;0.12621453964464815
2420;2019-05-18 09:20:41.790;542;540;160;160;145;43;51;34;-19;41;763;188;-14;2;243;210;572;517;158;103;50;0;589;358;363;143;363;304;591;475.0;149.0;1139.0;107.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15497.33984375;10851.8984375;0.0;1337.138671875;514.0;207857;640.0;0.0;Calculated values ==>;1558164041.79;327.36;327.16;289.16;289.16;287.66;277.46000000000004;274.1680685717883;278.26000000000005;276.56;271.26000000000005;277.26000000000005;349.46000000000004;291.96000000000004;271.76000000000005;273.36;297.46000000000004;294.16;330.36;324.86;283.46000000000004;278.16;337.16;324.56;273.16;243.1966462407574;268.0796299477929;274.1680685717883;288.96000000000004;5890000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;5910000.0;0.07916666666666666;0.024833333333333332;0.18983333333333335;0.017833333333333333;0.0;0.07916666666666666;0.0;10851.8984375;0.0;1337.138671875;15497.33984375;476370.600132189;475829.5260830519;240563.00755624054;240563.00755624054;235868.1898200899;430280.9020939914;436483.0716089266;438504.63750537357;472391.1323836129;529924.4241206498;466454.00437421276;439274.65340817464;441691.54992388893;464898.1456994284;461266.0568022734;480726.23906126845;472388.5048274477;445029.4078903859;436308.6438538564;268448.3696465944;215742.86842915416;468330.1626717748;202243.93960427953;202243.93960427953;274.0699353061634;731342.9363002875;439134.46943047555;85322.07335321739;81002.0850459971;0;7;4;1;12;10;0;6;32;41;525762107194.6603;201738298284.90732;441867920274.72266;44850.15581822435;4745.204311370332;207.05373347321535;18530.12241975817;1463067.1925655599;348397.7992352245;33073.1383902915;585001.4905755799;5.606065160821375;0.22009751483834955
2421;2019-05-18 09:21:41.790;545;543;160;161;146;42;53;34;-8;41;760;187;2;6;243;211;567;520;163;105;53;1;584;358;364;145;363;304;586;475.0;144.0;1067.0;95.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15188.76171875;10766.806640625;0.0;1326.29553222656;513.0;207858;638.0;0.0;Calculated values ==>;1558164101.79;327.66;327.46000000000004;289.16;289.26000000000005;287.76000000000005;277.36;274.1680685717883;278.46000000000004;276.56;272.36;277.26000000000005;349.16;291.86;273.36;273.76000000000005;297.46000000000004;294.26000000000005;329.86;325.16;283.66;278.46000000000004;336.96000000000004;324.46000000000004;273.26000000000005;243.61107973660833;268.0796299477929;274.1680685717883;289.46000000000004;5840000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;3040000.0;5860000.0;0.07916666666666666;0.024;0.17783333333333334;0.01583333333333333;0.0;0.07916666666666666;0.0;10766.806640625;0.0;1326.29553222656;15188.76171875;477419.67378412496;476884.3040306765;240720.52203536118;241044.92580039453;236307.27229725075;430280.9020939914;436597.2893215753;440189.142420014;472127.72840069426;529611.0691093424;466331.64011549077;441691.54992388893;442285.3213856606;464898.1456994284;461400.04798587883;480594.45270328224;473479.28532389435;445142.8672267606;436597.2893215753;267611.2341011182;215324.80838970217;468153.3363693269;202265.77706243057;202265.77706243057;274.0784292756884;731598.6538133083;439314.6253061266;85344.26863825157;81002.0850459971;0;7;4;1;12;10;0;6;32;41;525980207194.6603;201824698284.90732;442050320274.72266;42310.70513942359;4209.886355692525;170.7640171053093;18551.244720515624;1463793.5330735403;348472.42499078333;33076.28687154632;585310.5019684156;5.395025966058865;0.21255002834093872
2422;2019-05-18 09:22:41.770;546;545;162;162;146;41;57;33;3;41;753;187;11;13;243;211;562;522;167;106;56;1;584;357;362;146;362;304;585;458.0;146.0;1136.0;74.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14981.251953125;10682.7587890625;0.0;1331.56066894531;512.0;207859;636.0;0.0;Calculated values ==>;1558164161.77;327.76000000000005;327.66;289.36;289.36;287.76000000000005;277.26000000000005;274.0616903277293;278.86;276.46000000000004;273.46000000000004;277.26000000000005;348.46000000000004;291.86;274.26000000000005;274.46000000000004;297.46000000000004;294.26000000000005;329.36;325.36;283.76000000000005;278.76000000000005;336.76000000000005;324.36;273.26000000000005;243.81672145450628;268.0796299477929;274.0616903277293;289.86;5840000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;5850000.0;0.07633333333333334;0.024333333333333332;0.18933333333333333;0.012333333333333333;0.0;0.07633333333333334;0.0;10682.7587890625;0.0;1331.56066894531;14981.251953125;477565.33169279044;477298.3370708972;241403.29794279113;241403.29794279113;236334.2419655084;430346.717906069;437749.2872906415;441840.366412452;471995.6991225075;528879.5811680062;466331.64011549077;443022.0508540321;443315.08579407755;465044.1086722825;461553.227934654;479878.23496136337;473904.9665391573;445692.85298803146;437578.2834772544;266774.11836628895;214906.75144652807;468014.81014881446;202057.8727399358;202057.8727399358;273.99297014990844;731849.9867883937;439493.31210263795;85366.41005700115;81002.0850459971;0;7;4;1;12;10;0;6;32;41;526197934594.7295;201911969184.93506;442232659474.78064;45398.81880199641;3280.1355613761707;145.34953160701386;17978.05801961532;1464524.202135718;348534.82103449566;33078.92027302657;585614.8113543947;5.560228537960978;0.2269515860852333
