;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2423;2019-05-18 09:23:41.781;546;545;165;165;148;40;60;32;9;41;746;188;16;19;243;212;558;523;166;108;59;1;579;357;362;147;362;304;581;471.0;145.0;1445.0;122.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14826.3017578125;10597.1650390625;0.0;1332.44091796875;510.0;207860;635.0;0.0;Calculated values ==>;1558164221.781;327.76000000000005;327.66;289.66;289.66;287.96000000000004;277.16;274.0616903277293;279.16;276.36;274.06;277.26000000000005;347.76;291.96000000000004;274.76000000000005;275.06;297.46000000000004;294.36;328.96000000000004;325.46000000000004;283.96000000000004;279.06;336.66;324.16;273.26000000000005;244.02132995426717;268.0796299477929;274.0616903277293;289.76000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;5810000.0;0.0785;0.024166666666666666;0.24083333333333332;0.02033333333333333;0.0;0.0785;0.0;10597.1650390625;0.0;1332.44091796875;14826.3017578125;478168.8190596254;477782.8127825369;242526.95562761353;242526.95562761353;237062.89135953406;430346.717906069;438259.8388448866;442728.0766999201;471863.4502349779;528147.6268721176;466454.00437421276;443752.90924145415;444188.7006036905;465044.1086722825;461686.8058337108;479894.581038988;474557.5543214917;446001.5848834756;438090.06076039566;266355.56789118156;214070.64678622372;467876.0311619288;201995.78560774107;201995.78560774107;273.9687930067182;732098.4286082968;439670.677311958;85388.61414019752;81002.0850459971;0;7;4;1;12;10;0;6;32;41;526415174414.4326;201999885299.8149;442415092914.5313;57976.36010469978;5406.231659601815;128.97814567282816;18533.400599483386;1465385.819893064;348607.22069874365;33081.20675611251;585919.129290533;6.877425021829905;0.31658929733952706
2424;2019-05-18 09:24:41.781;546;545;169;169;151;40;62;32;3;40;735;188;16;28;243;212;554;523;164;109;61;0;577;356;362;138;362;306;579;461.0;150.0;1332.0;119.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;16197.33984375;10772.4560546875;0.0;2328.9345703125;509.0;207861;633.0;0.0;Calculated values ==>;1558164281.781;327.76000000000005;327.66;290.06;290.06;288.26000000000005;277.16;273.955091788801;279.36;276.36;273.46000000000004;277.16;346.66;291.96000000000004;274.76000000000005;275.96000000000004;297.46000000000004;294.36;328.56;325.46000000000004;284.06;279.26000000000005;336.46000000000004;324.06;273.16;242.14157278889297;268.3187672390254;273.955091788801;289.56;5770000.0;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5790000.0;0.07683333333333334;0.025;0.222;0.01983333333333333;0.0;0.07683333333333334;0.0;10772.4560546875;0.0;2328.9345703125;16197.33984375;478409.2126739478;478024.18373822066;243943.80872282415;243943.80872282415;238059.23107637634;430412.23801567365;438598.19827211706;441418.9449877505;472947.9820155742;526840.6105527701;466167.2321695752;443346.1541946438;445090.0235980121;465044.1086722825;461839.3725590994;479558.539687634;474808.30821722647;446155.5595720534;438429.2166670595;265518.4816520846;213652.59903751023;469017.4129134338;201727.62611157857;201727.62611157857;273.8597533887893;732356.9589549765;439848.75748773926;85419.12560259986;81002.0850459971;0;7;4;1;12;10;0;6;33;41;526632374414.4326;202085385299.8149;442598092914.5313;53211.47279051017;5301.247438236795;118.75578676018777;18186.572207679452;1466312.3851671908;348696.44969122566;33083.27120554945;586225.129063926;5.863350725273609;0.26152724729078486
2425;2019-05-18 09:25:41.762;547;546;171;171;154;39;64;31;-8;38;723;189;8;30;243;213;550;523;163;111;63;-2;580;356;361;129;361;307;581;408.0;151.0;1342.0;87.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;16671.267578125;11142.4794921875;0.0;2369.19580078125;509.0;207862;631.0;0.0;Calculated values ==>;1558164341.762;327.86;327.76000000000005;290.26000000000005;290.26000000000005;288.56;277.06;273.955091788801;279.56;276.26000000000005;272.36;276.96000000000004;345.46000000000004;292.06;273.96000000000004;276.16;297.46000000000004;294.46000000000004;328.16;325.46000000000004;284.26000000000005;279.46000000000004;336.26000000000005;324.06;272.96000000000004;240.16925963744896;268.43790593516167;273.955091788801;289.46000000000004;5800000.0;3560000.0;3610000.0;1290000.0;3610000.0;3070000.0;5810000.0;0.068;0.025166666666666667;0.22366666666666665;0.0145;0.0;0.068;0.0;11142.4794921875;0.0;2369.19580078125;16671.267578125;478193.1173642061;477927.85492165544;244552.4553262197;244552.4553262197;238949.81779348693;430412.23801567365;439157.44328511844;439535.2943893536;473921.41095746984;525503.027586596;466146.41216662485;441956.0545109249;445180.40119705;465189.78860520123;461972.54226096225;478626.4731777824;474557.5543214917;446656.14520981186;438989.9883500334;264681.4149301396;213652.59903751023;470044.8034728446;201788.66335679506;201788.66335679506;273.8835548946196;732630.7772810672;440031.3241201131;85458.26429130233;81002.0850459971;0;7;4;1;12;10;0;6;33;41;526849205730.10144;202165459935.0619;442781934680.0984;53175.996474282256;3889.714031682719;102.40112454998244;16129.690099540208;1467198.6666690873;348773.01678311836;33085.113596207535;586511.0073605647;5.424775251089561;0.2403605836779851
2426;2019-05-18 09:26:41.792;548;547;172;172;156;39;66;32;-11;38;736;191;5;27;243;213;546;523;157;112;65;-3;576;357;362;133;362;307;578;402.0;140.0;1114.0;165.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15872.232421875;11105.7802734375;0.0;1375.40185546875;507.0;207863;630.0;0.0;Calculated values ==>;1558164401.792;327.96000000000004;327.86;290.36;290.36;288.76000000000005;277.06;274.0616903277293;279.76000000000005;276.36;272.06;276.96000000000004;346.76;292.26000000000005;273.66;275.86;297.46000000000004;294.46000000000004;327.76000000000005;325.46000000000004;284.36;279.66;336.16;323.86;272.86;241.05796691057077;268.43790593516167;274.0616903277293;288.86;5760000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3070000.0;5780000.0;0.06699999999999999;0.02333333333333333;0.18566666666666667;0.0275;0.0;0.06699999999999999;0.0;11105.7802734375;0.0;1375.40185546875;15872.232421875;478816.87935160374;478433.39208036993;245010.109558824;245010.109558824;239680.97897354688;430346.717906069;439270.2411883451;439073.4486229179;473403.82665571757;526867.5280292028;466392.121167278;441507.3586842071;444747.180057976;465044.1086722825;461820.26031341054;478529.19656719535;474933.44361290697;446615.9432972033;439102.8052736417;264262.8888514036;212816.51262364245;469404.97851980914;201841.9725460025;201841.9725460025;273.9088555273525;732902.1087121879;440216.8189858206;85489.48487424644;81002.0850459971;0;7;4;1;12;10;0;6;33;41;527066214179.998;202244099235.0244;442966226780.01056;44045.97739161395;7357.982664279682;83.90090226672899;15896.475792751824;1468009.2548758078;348866.79445427627;33086.66688935538;586778.0255185644;5.398874566123907;0.24779504510423708
2427;2019-05-18 09:27:41.783;548;548;171;172;156;40;68;32;-8;39;754;192;7;20;243;214;542;522;157;114;67;-2;577;356;361;139;361;306;579;389.0;148.0;1351.0;138.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15909.515625;11140.7587890625;0.0;1359.57348632812;505.0;207864;628.0;0.0;Calculated values ==>;1558164461.783;327.96000000000004;327.96000000000004;290.26000000000005;290.36;288.76000000000005;277.16;273.955091788801;279.96000000000004;276.36;272.36;277.06;348.56000000000006;292.36;273.86;275.16;297.46000000000004;294.56;327.36;325.36;284.56;279.86;335.96000000000004;323.66;272.96000000000004;242.35481222062532;268.3187672390254;273.955091788801;288.86;5770000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5790000.0;0.06483333333333334;0.024666666666666667;0.22516666666666665;0.023;0.0;0.06483333333333334;0.0;11140.7587890625;0.0;1359.57348632812;15909.515625;478697.2948168374;478457.70421524;244627.45683176097;244971.854133775;239649.99187231486;430412.23801567365;439823.520614965;439754.1946057891;472719.2527797885;528830.7054929463;466657.7250530647;442016.3825157325;443931.0220281237;465189.78860520123;462105.5904936287;477831.5180634576;474660.52764327434;447113.4766969863;439657.55536505504;263425.85118522606;211980.4382156667;468682.77878599305;201675.6489018861;201675.6489018861;273.83947750582183;733166.9168851156;440402.1790029731;85512.27291668499;81002.0850459971;0;7;4;1;12;10;0;6;33;41;527283081644.77045;202325686994.9388;443150099194.8176;53607.35254099549;6141.163987334459;78.21776369785432;15429.160269028787;1468822.9105577301;348979.2704689884;33088.01767558867;587039.033328427;6.020311532775231;0.2780692142077279
2428;2019-05-18 09:28:41.783;547;547;170;171;156;39;70;32;-17;39;763;191;-1;19;243;214;539;522;155;115;70;-2;576;357;362;141;362;305;578;393.0;151.0;1260.0;152.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15851.1572265625;11130.423828125;0.0;1337.69860839844;504.0;207865;627.0;0.0;Calculated values ==>;1558164521.783;327.86;327.86;290.16;290.26000000000005;288.76000000000005;277.06;274.0616903277293;280.16;276.36;271.46000000000004;277.06;349.46000000000004;292.26000000000005;273.06;275.06;297.46000000000004;294.56;327.06;325.36;284.66;280.16;335.86;323.56;272.96000000000004;242.77792619122317;268.19934244402924;274.0616903277293;288.66;5760000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5780000.0;0.0655;0.025166666666666667;0.21;0.025333333333333333;0.0;0.0655;0.0;11130.423828125;0.0;1337.69860839844;15851.1572265625;478673.1008107359;478433.39208036993;244321.98362799824;244665.1762076672;239680.97897354688;430346.717906069;439936.2520002742;438590.5995609556;472456.96783784614;529848.3059433332;466678.0548242187;441030.91413852724;443987.30161898106;465044.1086722825;461953.5920572434;477518.29500695947;474785.8853910804;447074.0585671541;439936.2520002742;263007.33956846996;211562.405474017;468407.4610327971;201893.4718228494;201893.4718228494;273.92893023457503;733431.5891588785;440587.77219144965;85534.75018414104;81002.0850459971;0;7;4;1;12;10;0;6;33;41;527499981644.77045;202409686994.9388;443333399194.8176;49706.3968250023;6751.68772665201;68.7656419996231;15591.802101621326;1469683.8584691135;349086.7108999383;33089.242537302816;587297.5413481824;5.784243189978212;0.2635002732509917
2429;2019-05-18 09:29:41.764;546;547;169;170;155;40;72;32;-23;39;763;188;-20;13;243;214;535;521;157;117;71;-1;577;357;362;144;362;305;579;379.0;146.0;1297.0;109.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15655.359375;11141.580078125;0.0;1334.2421875;503.0;207866;625.0;0.0;Calculated values ==>;1558164581.764;327.76000000000005;327.86;290.06;290.16;288.66;277.16;274.0616903277293;280.36;276.36;270.86;277.06;349.46000000000004;291.96000000000004;271.16;274.46000000000004;297.46000000000004;294.56;326.66;325.26000000000005;284.86;280.26000000000005;335.66;323.46000000000004;273.06;243.40439225979637;268.19934244402924;274.0616903277293;288.86;5770000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;5790000.0;0.06316666666666666;0.024333333333333332;0.21616666666666667;0.018166666666666668;0.0;0.06316666666666666;0.0;11141.580078125;0.0;1334.2421875;15655.359375;478409.2126739478;478313.3256751201;243943.80872282415;244284.78751383082;239329.37393599868;430346.717906069;440267.06782150705;437656.05685647397;472061.9191754798;529848.3059433332;466310.7551440148;438124.7295301388;443110.4695693885;465044.1086722825;461953.5920572434;476815.5364714668;474512.60176538344;447378.2344853216;440101.83946078573;262170.3306944222;211144.3756859795;468092.3037576143;201992.08063620102;201992.08063620102;273.9673499600974;733694.0603214613;440773.3134504929;85557.0093064655;81002.0850459971;0;7;4;1;12;10;0;6;33;41;527717112864.57715;202495159919.8627;443516341244.6547;50942.696192949006;4834.154053372341;56.03807784802897;15040.599765752933;1470522.33530841;349183.2290076034;33090.28223895747;587552.7305280117;5.680867086829387;0.25164048788916216
2430;2019-05-18 09:30:41.784;544;546;168;169;154;40;74;32;-23;39;757;187;-25;7;243;214;532;521;160;118;73;-1;580;357;362;145;362;304;582;385.0;149.0;1260.0;122.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15502.546875;11222.037109375;0.0;1322.98510742188;502.0;207867;624.0;0.0;Calculated values ==>;1558164641.784;327.56;327.76000000000005;289.96000000000004;290.06;288.56;277.16;274.0616903277293;280.56;276.36;270.86;277.06;348.86;291.86;270.66;273.86;297.46000000000004;294.56;326.36;325.26000000000005;284.96000000000004;280.46000000000004;335.56;323.36;273.06;243.61107973660833;268.0796299477929;274.0616903277293;289.16;5800000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;5820000.0;0.06416666666666666;0.024833333333333332;0.21;0.02033333333333333;0.0;0.06416666666666666;0.0;11222.037109375;0.0;1322.98510742188;15502.546875;477758.6016337329;477807.15786712477;243496.73135027132;243834.57996331155;238919.86393242257;430346.717906069;440596.4608192194;437883.18805776763;471929.7997510953;529297.6306174517;466331.64011549077;437570.5891863215;442433.1482669151;465044.1086722825;461953.5920572434;476008.58789608435;474134.8809037104;447529.95785919396;440431.9404890446;261751.83340796042;210726.34883551928;467953.6888228445;201959.9580024446;201959.9580024446;273.95483709542856;733953.7960898683;440959.739048155;85579.1602484364;81002.0850459971;0;7;4;1;12;10;0;6;33;41;527934385264.5081;202581888819.83514;443699102144.5966;49543.87831161784;5408.5391933481305;46.53039031062041;15301.952209556832;1471360.0025583887;349268.613236558;33091.13726110427;587805.6694125922;5.603888051366348;0.2560557637887102
2431;2019-05-18 09:31:41.755;543;545;167;168;153;40;76;32;-24;39;750;186;-26;3;243;215;528;522;160;119;75;-1;580;358;363;141;363;303;582;403.0;146.0;1169.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15675.748046875;11321.3798828125;0.0;1335.65563964844;500.0;207868;622.0;0.0;Calculated values ==>;1558164701.755;327.46000000000004;327.66;289.86;289.96000000000004;288.46000000000004;277.16;274.1680685717883;280.76000000000005;276.36;270.76000000000005;277.06;348.16;291.76000000000005;270.56;273.46000000000004;297.46000000000004;294.66;325.96000000000004;325.36;285.06;280.66;335.36;323.16;273.06;242.77792619122317;267.9596281332873;274.1680685717883;289.16;5800000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;5820000.0;0.06716666666666667;0.024333333333333332;0.19483333333333333;0.01633333333333333;0.0;0.06716666666666667;0.0;11321.3798828125;0.0;1335.65563964844;15675.748046875;477613.5023190272;477661.91121444356;243160.4686383907;243496.73135027132;238602.8079581373;430280.9020939914;440709.58247278957;437953.82195464283;472456.96783784614;528642.8357593152;466352.63224110927;437642.0229114993;442049.80010727816;464898.1456994284;461934.76558694645;475420.8634286407;474283.4819389403;447491.43718633126;440545.07506360364;260914.8530628454;209890.3038832737;468506.6426915133;202264.60741657292;202264.60741657292;274.0779743568422;734213.4896358163;441147.5100571584;85601.30487965303;81002.0850459971;0;7;4;1;12;10;0;6;33;41;528151780140.2134;202667647350.11334;443881114130.1871;45920.115299167286;4348.619909490692;27.676282916043185;16004.504743625563;1472155.151333306;349349.88359634334;33091.75535116184;588066.430459263;5.238265794351545;0.22245603562783312
2432;2019-05-18 09:32:41.795;542;544;168;169;153;40;78;32;-25;39;747;186;-28;0;243;215;525;522;161;120;77;-1;579;357;363;139;363;302;581;395.0;151.0;896.0;61.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15297.5390625;11107.2607421875;0.0;1330.88122558594;499.0;207869;620.0;0.0;Calculated values ==>;1558164761.795;327.36;327.56;289.96000000000004;290.06;288.46000000000004;277.16;274.0616903277293;280.96000000000004;276.36;270.66;277.06;347.86;291.76000000000005;270.36;273.16;297.46000000000004;294.66;325.66;325.36;285.16;280.86;335.16;323.06;273.06;242.35481222062532;267.8393353686513;274.0616903277293;289.26000000000005;5790000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;5810000.0;0.06583333333333334;0.025166666666666667;0.14933333333333335;0.010166666666666666;0.0;0.06583333333333334;0.0;11107.2607421875;0.0;1330.88122558594;15297.5390625;477589.4991650821;477637.6396727952;243532.51580760875;243870.85283365397;238632.40579686695;430346.717906069;441037.5559757664;438024.4983934438;472719.2527797885;528406.342065764;466495.79604707024;437557.52604302316;441814.68150891823;464898.1456994284;462086.8017432054;475103.43645717914;474409.3264386547;447643.17401348066;440873.7416961306;260077.89159075968;209472.28574929133;468781.62705904327;202056.82377357886;202056.82377357886;273.9925617558265;734471.772435381;441334.5399991403;85623.54083427622;81002.0850459971;0;7;4;1;12;10;0;6;33;41;528369725340.0749;202751703350.05994;444062735130.07166;35237.83940989984;2711.702166735555;17.46843546619885;15722.113763234658;1472831.9184996444;349408.75883761933;33092.13180795211;588330.9952056438;4.316490671552223;0.15840540589141855
2433;2019-05-18 09:33:41.765;540;543;168;168;153;40;79;32;-17;39;748;186;-13;0;243;215;521;521;161;122;79;-1;576;357;362;137;362;302;578;381.0;153.0;1183.0;114.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14834.80078125;10771.7626953125;0.0;1332.14428710938;498.0;207870;619.0;0.0;Calculated values ==>;1558164821.765;327.16;327.46000000000004;289.96000000000004;289.96000000000004;288.46000000000004;277.16;274.0616903277293;281.06;276.36;271.46000000000004;277.06;347.96000000000004;291.76000000000005;271.86;273.16;297.46000000000004;294.66;325.26000000000005;325.26000000000005;285.36;281.06;335.06;322.96000000000004;273.06;241.92719264551067;267.8393353686513;274.0616903277293;289.26000000000005;5760000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;5780000.0;0.0635;0.025500000000000002;0.19716666666666666;0.019;0.0;0.0635;0.0;10771.7626953125;0.0;1332.14428710938;14834.80078125;477663.0966251579;477855.4017101244;243640.67039357332;243640.67039357332;238721.75908906528;430346.717906069;441413.8914409164;439256.3889309822;472980.6827117325;528510.7994535349;466495.79604707024;439865.3636856337;441814.68150891823;465044.1086722825;462086.8017432054;474888.859186027;474638.18281243875;448134.4637879286;441413.8914409164;259659.41789560125;209054.2704885073;469055.6303606666;201967.82263138672;201967.82263138672;273.9579008767298;734722.7497161159;441516.77403194207;85645.72161761962;81002.0850459971;0;7;4;1;12;10;0;6;33;41;528587116590.1786;202834461950.09943;444243844530.1581;46785.395655403576;5074.668346856317;6.392247526500898;15204.825369405135;1473515.1036953684;349473.6128153864;33092.33054755763;588588.5908362924;5.541291891667461;0.2500685289163638
2434;2019-05-18 09:34:41.786;539;541;167;168;154;40;81;32;2;39;751;186;9;6;243;215;517;517;161;123;81;0;577;357;362;135;362;303;579;374.0;148.0;1158.0;46.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14784.8291015625;10809.30859375;0.0;1350.82409667969;497.0;207871;617.0;0.0;Calculated values ==>;1558164881.786;327.06;327.26000000000005;289.86;289.96000000000004;288.56;277.16;274.0616903277293;281.26000000000005;276.36;273.36;277.06;348.26;291.76000000000005;274.06;273.76000000000005;297.46000000000004;294.66;324.86;324.86;285.46000000000004;281.26000000000005;334.86;322.86;273.16;241.49495122638035;267.9596281332873;274.0616903277293;289.26000000000005;5770000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5790000.0;0.06233333333333334;0.024666666666666667;0.193;0.007666666666666667;0.0;0.06233333333333334;0.0;10809.30859375;0.0;1350.82409667969;14784.8291015625;477396.8881585092;477444.3426235563;243266.77930811938;243604.4842971565;239010.0110683126;430346.717906069;441738.5093897329;441901.5654153896;473241.2657668606;528747.3278113285;466352.63224110927;442934.10434907244;442493.0341924577;465044.1086722825;462086.8017432054;474172.2320502089;473919.429964404;448285.002381332;441738.5093897329;258822.4845140824;208636.25808486674;469426.83520598995;202123.28912893927;202123.28912893927;274.0184332482822;734969.6663553498;441696.6792372011;85668.08751277487;81002.0850459971;0;7;4;1;12;10;0;6;33;41;528804392609.84717;202916090509.9749;444425408054.8811;46277.207323284914;2049.327186590722;6.2357847831882145;14936.015396256138;1474290.8968182663;349533.0002230615;33092.435817991805;588839.8524197418;5.202968364046635;0.20942592643169683
2435;2019-05-18 09:35:41.796;538;540;168;168;153;40;83;32;12;39;756;187;18;15;243;216;514;517;162;124;83;0;578;357;362;133;362;303;580;354.0;144.0;923.0;148.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14712.35546875;10757.0654296875;0.0;1351.5888671875;496.0;207872;616.0;0.0;Calculated values ==>;1558164941.796;326.96000000000004;327.16;289.96000000000004;289.96000000000004;288.46000000000004;277.16;274.0616903277293;281.46000000000004;276.36;274.36;277.06;348.76;291.86;274.96000000000004;274.66;297.46000000000004;294.76000000000005;324.56;324.86;285.56;281.46000000000004;334.76000000000005;322.76000000000005;273.16;241.05796691057077;267.9596281332873;274.0616903277293;289.36;5780000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5800000.0;0.059000000000000004;0.024;0.15383333333333335;0.024666666666666667;0.0;0.059000000000000004;0.0;10757.0654296875;0.0;1351.5888671875;14712.35546875;477129.98810913414;477177.41306353576;243568.43311470235;243568.43311470235;238662.09654032177;430346.717906069;442061.818510252;443373.06176112994;473501.00995365425;529269.6464291925;466474.84677356103;444244.8339766329;443809.95577213913;465044.1086722825;462219.8900438566;473600.1589337111;473792.77994690574;448435.30934844184;442061.818510252;258404.02479325983;208218.24852204052;469698.58458213514;201839.5643573203;201839.5643573203;273.9079166394105;735215.5171950419;441876.42897399847;85690.61137415486;81002.0850459971;0;7;4;1;12;10;0;6;33;41;529021628809.8126;202996503909.96213;444607238354.85223;37155.90301728605;6607.189165545432;0.0;14173.11299502297;1474986.2886169804;349605.1498822572;33092.487791525804;589082.4689189756;4.784693968247704;0.22681248274605584
2436;2019-05-18 09:36:41.777;541;541;169;170;154;40;85;32;16;39;762;187;29;22;243;216;511;517;166;126;84;0;579;358;363;132;363;303;581;361.0;145.0;995.0;209.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14754.1162109375;10753.171875;0.0;1353.51245117188;495.0;207873;615.0;0.0;Calculated values ==>;1558165001.777;327.26000000000005;327.26000000000005;290.06;290.16;288.56;277.16;274.1680685717883;281.66;276.36;274.76000000000005;277.06;349.36;291.86;276.06;275.36;297.46000000000004;294.76000000000005;324.26000000000005;324.86;285.76000000000005;281.56;334.66;322.66;273.16;240.83765695389522;267.9596281332873;274.1680685717883;289.76000000000005;5790000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;5810000.0;0.06016666666666667;0.024166666666666666;0.16583333333333333;0.034833333333333334;0.0;0.06016666666666667;0.0;10753.171875;0.0;1353.51245117188;14754.1162109375;477444.3426235563;477201.3279889175;243870.85283365397;244210.8209092348;238949.81779348693;430280.9020939914;442174.86015567573;443955.1368504969;473630.5699406402;529896.1217030672;466474.84677356103;445822.8665406856;444821.6150417089;464898.1456994284;462068.13665675744;473025.18155994464;473665.96321940696;448548.6146358736;442013.3735559718;257985.5697089033;207800.24178383037;469834.1033386381;201989.4187381839;201989.4187381839;273.9708475843316;735460.9933667426;442055.62418825174;85713.14674665932;81002.0850459971;0;7;4;1;12;10;0;6;33;41;529239059934.619;203075978734.89136;444788980784.6904;40125.98158695858;9329.923180249154;0.0;14441.441281536905;1475630.100383136;349737.9170954186;33092.487791525804;589320.8480271053;5.277856787808798;0.28257431357913804
2437;2019-05-18 09:37:41.797;546;544;172;172;155;40;87;32;16;39;769;187;32;29;243;216;508;520;171;127;86;1;581;357;362;130;362;302;583;389.0;142.0;794.0;159.0;0.0;0;96;88;1;0;0;0;0;0;0;1;0;0;0;0;14640.6298828125;10501.0068359375;0.0;1323.28247070312;493.0;207874;613.0;0.0;Calculated values ==>;1558165061.797;327.76000000000005;327.56;290.36;290.36;288.66;277.16;274.0616903277293;281.86;276.36;274.76000000000005;277.06;350.06000000000006;291.86;276.36;276.06;297.46000000000004;294.76000000000005;323.96000000000004;325.16;285.86;281.76000000000005;334.46000000000004;322.46000000000004;273.26000000000005;240.39332010688793;267.8393353686513;274.0616903277293;290.26000000000005;5810000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;5830000.0;0.06483333333333334;0.023666666666666666;0.13233333333333333;0.026500000000000003;0.0;0.06483333333333334;0.0;10501.0068359375;0.0;1323.28247070312;14640.6298828125;477927.85492165544;477395.2804934209;244820.32213010543;244820.32213010543;239207.9109103395;430346.717906069;442704.60315965564;444156.6089809168;473889.0705746373;530702.2639863107;466617.7813354762;446442.42112733104;446017.8014079234;465044.1086722825;462219.8900438566;472318.3185700852;473859.6684798388;448884.8576902355;442544.37911539245;257148.6733736563;206964.23671620517;470201.7900079065;201797.61436029183;201797.61436029183;273.8915591373826;735706.0312361851;442232.8013835052;85735.46080654263;81002.0850459971;0;7;4;1;12;10;0;6;33;41;529456632434.54987;203154604934.86636;444970541284.63275;32072.1736214627;7112.710654661789;0.0;15608.415248289026;1476231.9522267794;349874.9847179822;33092.487791525804;589571.3469699313;4.633961340377653;0.22434846492087024
2438;2019-05-18 09:38:41.788;551;548;176;176;157;40;88;32;9;40;773;188;24;30;243;216;505;522;168;128;88;3;578;357;362;132;362;301;580;384.0;141.0;713.0;232.0;0.0;0;77;85;1;0;0;0;0;0;0;1;0;0;0;0;14470.626953125;10302.3095703125;0.0;1199.71337890625;492.0;207875;611.0;0.0;Calculated values ==>;1558165121.788;328.26000000000005;327.96000000000004;290.76000000000005;290.76000000000005;288.86;277.16;274.0616903277293;281.96000000000004;276.36;274.06;277.16;350.46000000000004;291.96000000000004;275.56;276.16;297.46000000000004;294.76000000000005;323.66;325.36;285.96000000000004;281.96000000000004;334.26000000000005;322.36;273.46000000000004;240.83765695389522;267.7187500070086;274.0616903277293;289.96000000000004;5780000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;5800000.0;0.064;0.0235;0.11883333333333333;0.03866666666666666;0.0;0.064;0.0;10302.3095703125;0.0;1199.71337890625;14470.626953125;479009.3458928539;478337.69733829645;246327.1519026425;246327.1519026425;239940.61931372524;430346.717906069;442864.51706562244;443343.77367153234;473727.59171134117;531194.622265396;466882.12429807364;445502.79210206744;446353.3190648992;465044.1086722825;462219.8900438566;472254.67791469186;474535.0081658595;449034.25525399565;442864.51706562244;256311.7953858065;206546.2383541025;470127.0640464409;201605.9483712386;201605.9483712386;273.81676717498516;735948.5886547897;442406.1363499188;85756.48261827271;81002.0850459971;0;7;4;1;12;10;0;6;33;41;529673799855.1851;203233193145.09625;445151414150.1618;28726.511573184907;10382.816472774486;0.0;15440.548396440567;1476738.5319398602;350020.75890839496;33092.487791525804;589830.0495231895;4.7426332466242505;0.25195348500573994
2439;2019-05-18 09:39:41.778;555;551;178;178;161;40;90;32;4;40;774;190;16;30;243;217;501;518;163;130;89;4;571;357;362;133;362;301;573;366.0;136.0;504.0;108.0;0.0;0;67;81;1;0;0;0;0;0;0;1;0;0;0;0;14239.1005859375;9845.57421875;0.0;1142.54406738281;492.0;207876;610.0;0.0;Calculated values ==>;1558165181.778;328.66;328.26000000000005;290.96000000000004;290.96000000000004;289.26000000000005;277.16;274.0616903277293;282.16;276.36;273.56;277.16;350.56000000000006;292.16;274.76000000000005;276.16;297.46000000000004;294.86;323.26000000000005;324.96000000000004;286.16;282.06;334.16;322.36;273.56;241.05796691057077;267.7187500070086;274.0616903277293;289.46000000000004;5710000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;5730000.0;0.061000000000000006;0.02266666666666667;0.084;0.018000000000000002;0.0;0.061000000000000006;0.0;9845.57421875;0.0;1142.54406738281;14239.1005859375;480408.8958955558;479603.6151438291;247330.15807303233;247330.15807303233;241472.41942876586;430346.717906069;443183.42525679106;442613.016394442;473598.1776897576;531298.7830605734;467125.24897544575;444357.3337933654;446353.3190648992;465044.1086722825;462352.8576263787;472559.3834067333;474823.02466057055;449332.3825042731;443024.1235409956;255893.36323571714;206546.2383541025;470089.7988796333;201847.05458736158;201847.05458736158;273.9108368308472;736187.7965096984;442574.00739834906;85775.99817719289;81002.0850459971;0;7;4;1;12;10;0;6;33;41;529890963655.21967;203312679895.1089;445331984050.1905;20224.34079179476;4828.369397260892;0.0;14711.801206171676;1477146.3877223383;350147.49766401836;33092.487791525804;590081.2772249879;3.618864518905917;0.13356073832012413
2440;2019-05-18 09:40:41.789;555;551;179;179;162;39;92;32;-5;40;772;191;6;25;243;217;497;499;164;131;92;6;567;355;360;134;360;300;569;348.0;139.0;211.0;94.0;0.0;0;63;77;1;0;0;0;0;0;0;1;0;0;0;0;14193.33984375;9553.4384765625;0.0;1109.90502929688;490.0;207877;609.0;0.0;Calculated values ==>;1558165241.789;328.66;328.26000000000005;291.06;291.06;289.36;277.06;273.8482719121499;282.36;276.36;272.66;277.16;350.36;292.26000000000005;273.76000000000005;275.66;297.46000000000004;294.86;322.86;323.06;286.26000000000005;282.36;334.06;322.16;273.76000000000005;241.2770596917726;267.5978703862781;273.8482719121499;289.56;5670000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;5690000.0;0.058;0.023166666666666665;0.035166666666666666;0.015666666666666666;0.0;0.058;0.0;9553.4384765625;0.0;1109.90502929688;14193.33984375;480877.7230353463;480076.56734650186;247867.14569744086;247867.14569744086;241940.94631648896;430477.46260093397;443908.18112508935;441494.1431799284;473468.5566066367;531165.8598595021;467388.1915679764;443111.3028367894;445840.54513808986;465335.1870322967;462654.8538357037;472479.5731717854;472519.19201428135;449848.0173849151;443908.18112508935;255474.93562877487;205710.24989127388;470150.4971034627;201232.11019181105;201232.11019181105;273.66173608184073;736424.7769514059;442735.6954746362;85794.77202754791;81002.0850459971;0;7;4;1;12;10;0;6;33;41;530107603364.9236;203392794579.9994;445512317104.94403;8449.214826748794;4213.054728282542;0.0;14075.212114130141;1477385.3778256539;350222.85667824844;33092.487791525804;590321.2129824883;2.507420083998002;0.06571261854341756
2441;2019-05-18 09:41:41.769;552;548;178;179;163;38;95;30;-17;40;768;191;0;21;242;217;494;475;162;133;94;7;567;354;359;136;359;302;569;334.0;142.0;572.0;155.0;0.0;0;62;76;1;0;0;0;0;0;0;1;0;0;0;0;14333.9892578125;9342.451171875;0.0;1100.57775878906;489.0;207878;607.0;0.0;Calculated values ==>;1558165301.769;328.36;327.96000000000004;290.96000000000004;291.06;289.46000000000004;276.96000000000004;273.7412296467126;282.66;276.16;271.46000000000004;277.16;349.96000000000004;292.26000000000005;273.16;275.26000000000005;297.36;294.86;322.56;320.66;286.46000000000004;282.56;333.86;322.06;273.86;241.71165711629368;267.8393353686513;273.7412296467126;289.36;5670000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;5690000.0;0.05566666666666666;0.023666666666666666;0.09533333333333333;0.025833333333333333;0.0;0.05566666666666666;0.0;9342.451171875;0.0;1100.57775878906;14333.9892578125;480453.7774342823;479650.0741600664;247502.8094945896;247867.14569744086;242275.5346124512;430542.39183029096;444579.6943532492;439256.3889309822;473208.68934220774;530597.9988283011;467104.93499668734;441814.68150891823;444876.6353584544;465349.75327765616;462805.38187136047;472032.42112969904;468897.307910641;450324.76558622235;444423.60101292573;254638.09398592086;205292.2597576877;469978.3967039981;200975.0396261797;200975.0396261797;273.55668676798837;736662.4254514137;442893.1087331742;85813.18657722451;81002.0850459971;0;7;4;1;12;10;0;6;33;41;530323231464.9921;203473767580.02515;445692856905.00146;22716.155300391172;6949.253391176974;74.19767951770658;13551.969917195529;1477645.00267299;350315.8449061954;33093.105899417315;590551.3627573169;4.145499986231344;0.18797699721740724
2442;2019-05-18 09:42:41.780;547;546;176;178;164;38;97;30;-18;40;764;191;0;16;242;218;491;470;163;134;96;8;573;354;359;136;360;302;575;338.0;135.0;651.0;227.0;0.0;0;61;76;1;0;0;0;0;0;0;1;0;0;0;0;14514.357421875;9594.482421875;0.0;1095.44995117188;488.0;207879;606.0;0.0;Calculated values ==>;1558165361.78;327.86;327.76000000000005;290.76000000000005;290.96000000000004;289.56;276.96000000000004;273.7412296467126;282.86;276.16;271.36;277.16;349.56000000000006;292.26000000000005;273.16;274.76000000000005;297.36;294.96000000000004;322.26000000000005;320.16;286.56;282.76000000000005;333.76000000000005;321.96000000000004;273.96000000000004;241.71165711629368;267.8393353686513;273.7412296467126;289.46000000000004;5730000.0;3540000.0;3590000.0;1360000.0;3600000.0;3020000.0;5750000.0;0.05633333333333333;0.022500000000000003;0.1085;0.03783333333333334;0.0;0.05633333333333333;0.0;9594.482421875;0.0;1095.44995117188;14514.357421875;479031.60979820444;478649.0390649168;246530.69683437527;247244.9710687888;242400.99018135725;430542.39183029096;444891.0526304784;439103.4342402594;473208.68934220774;530180.8496845886;467104.93499668734;441814.68150891823;444156.6089809168;465204.3799370688;462937.3989142076;470796.9599763727;467308.392830214;450471.520473373;444735.510800086;254219.67992080047;204874.27233412856;470076.5757111503;200862.25298679908;200862.25298679908;273.51249923300514;736902.8724139455;443050.9454443327;85831.49016315817;81002.0850459971;0;7;4;1;12;10;0;6;33;41;530538670954.6977;203555382539.9136;445874090124.7538;25849.168166000443;10185.275209737954;78.49276078857119;13738.19352348183;1478049.7878983454;350458.6588220932;33094.378553028524;590778.8224789837;4.6633718456162745;0.2482116594299927
2443;2019-05-18 09:43:41.810;544;545;174;175;164;39;98;30;-11;40;760;190;1;14;243;218;489;486;165;135;97;9;577;356;361;137;361;302;579;351.0;137.0;988.0;258.0;0.0;0;60;74;1;0;0;0;0;0;0;1;0;0;0;0;14188.8037109375;9460.0048828125;0.0;1097.14587402344;487.0;207880;604.0;0.0;Calculated values ==>;1558165421.81;327.56;327.66;290.56;290.66;289.56;277.06;273.955091788801;282.96000000000004;276.16;272.06;277.16;349.16;292.16;273.26000000000005;274.56;297.46000000000004;294.96000000000004;322.06;321.76000000000005;286.66;282.86;333.56;321.86;274.06;241.92719264551067;267.8393353686513;273.955091788801;289.66;5770000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5790000.0;0.058499999999999996;0.022833333333333334;0.16466666666666668;0.043000000000000003;0.0;0.058499999999999996;0.0;9460.0048828125;0.0;1097.14587402344;14188.8037109375;478120.6220935167;478024.18373822066;245665.98940311937;246015.8093891145;242263.0489579425;430412.23801567365;444647.61353300465;440168.1791668574;473078.44118532055;529763.5573304285;466983.26394718443;441962.8318392794;443867.07844128745;465189.78860520123;462636.5820206667;469963.7780444167;469237.3522699128;450255.8188384086;444491.22601722035;253382.8652305231;204456.2876039246;470039.7140759448;201481.34359956317;201481.34359956317;273.7636209029233;737142.1850197762;443209.81223215983;85849.77093084203;81002.0850459971;0;7;4;1;12;10;0;6;33;41;530754778954.5947;203637323489.87454;446055380724.66736;39303.765590081115;11548.00993048441;16.586721851172538;14216.078121432944;1478593.0004832777;350639.86008686345;33095.17127821466;591011.8912187121;6.164962674394541;0.35005850144709255
2444;2019-05-18 09:44:41.801;543;545;172;174;163;41;99;32;-2;40;757;190;7;14;243;218;486;499;165;136;98;10;581;357;362;138;362;302;583;361.0;137.0;838.0;213.0;0.0;0;61;73;1;0;0;0;0;0;0;1;0;0;0;0;14239.70703125;9609.7822265625;0.0;1102.236328125;486.0;207881;603.0;0.0;Calculated values ==>;1558165481.801;327.46000000000004;327.66;290.36;290.56;289.46000000000004;277.26000000000005;274.0616903277293;283.06;276.36;272.96000000000004;277.16;348.86;292.16;273.86;274.56;297.46000000000004;294.96000000000004;321.76000000000005;323.06;286.76000000000005;282.96000000000004;333.46000000000004;321.76000000000005;274.16;242.14157278889297;267.8393353686513;274.0616903277293;289.66;5810000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5830000.0;0.06016666666666667;0.022833333333333334;0.1396666666666667;0.0355;0.0;0.06016666666666667;0.0;9609.7822265625;0.0;1102.236328125;14239.70703125;477492.3349417025;477540.86502316355;244820.32213010543;245510.0925270449;241797.25640949636;430346.717906069;444603.8499484956;441517.6339936506;472947.9820155742;529450.4927950186;466983.26394718443;442846.63139517745;443867.07844128745;465044.1086722825;462485.70515263407;468968.6545960434;470695.03703250736;450221.53671311896;444447.176592924;252964.46457616048;204038.30555042345;470002.91871598386;201790.22054062653;201790.22054062653;273.88867561973956;737379.0537410155;443368.7032879688;85868.09636668579;81002.0850459971;0;7;4;1;12;10;0;6;33;41;530971646420.22906;203719811115.1158;446236553545.19727;33481.9287456057;9521.550785225183;0.0;14599.860189146564;1479199.4569557311;350815.41342305695;33095.30948016375;591251.9880187464;5.37744958393212;0.281980168188294
2445;2019-05-18 09:45:41.781;544;545;171;172;161;42;100;32;-23;40;754;189;-16;15;243;218;484;509;169;137;99;11;585;358;363;138;363;302;587;383.0;134.0;1004.0;193.0;0.0;0;62;72;1;0;0;0;0;0;0;1;0;0;0;0;13960.8603515625;9763.0400390625;0.0;1104.0341796875;485.0;207882;601.0;0.0;Calculated values ==>;1558165541.781;327.56;327.66;290.26000000000005;290.36;289.26000000000005;277.36;274.1680685717883;283.16;276.36;270.86;277.16;348.56000000000006;292.06;271.56;274.66;297.46000000000004;294.96000000000004;321.56;324.06;286.86;283.06;333.26000000000005;321.66;274.26000000000005;242.14157278889297;267.8393353686513;274.1680685717883;290.06;5850000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5870000.0;0.06383333333333334;0.022333333333333334;0.1673333333333333;0.03216666666666666;0.0;0.06383333333333334;0.0;9763.0400390625;0.0;1104.0341796875;13960.8603515625;477152.3381169568;477055.2255068006;244330.86591270287;244671.11637341708;241012.81785480198;430280.9020939914;444560.2106271954;438334.26632045925;472947.9820155742;529137.3455859039;466861.5149052403;439409.05671372375;444011.9539437932;464898.1456994284;462334.5135562977;468118.05106254516;471692.87835475005;450187.38279035257;444403.25123426295;252127.67657613798;203620.32615720207;470101.35966640816;202148.70257927227;202148.70257927227;274.03287756476396;737613.9801334371;443530.0896595303;85886.47582565449;81002.0850459971;0;7;4;1;12;10;0;6;33;41;531189073919.43396;203802583514.8131;446417693144.53485;39521.71766602528;8619.143802969536;0.0;15463.915355810239;1479807.6178856974;350966.5354865876;33095.30948016375;591502.4359702175;5.852980806467823;0.30478662361437625
2446;2019-05-18 09:46:41.812;545;546;171;172;160;43;60;33;-24;41;752;189;-25;10;244;217;481;516;172;138;63;11;587;359;364;138;364;304;590;378.0;138.0;928.0;164.0;0.0;0;62;73;1;0;0;0;0;0;0;1;0;0;0;0;13997.6591796875;9555.6279296875;0.0;1109.96154785156;484.0;207883;599.0;0.0;Calculated values ==>;1558165601.812;327.66;327.76000000000005;290.26000000000005;290.36;289.16;277.46000000000004;274.27422755570615;279.16;276.46000000000004;270.76000000000005;277.26000000000005;348.36;292.06;270.66;274.16;297.56;294.86;321.26000000000005;324.76000000000005;286.96000000000004;279.46000000000004;333.06;321.56;274.26000000000005;242.14157278889297;268.0796299477929;274.27422755570615;290.36;5870000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5900000.0;0.063;0.023;0.15466666666666665;0.02733333333333333;0.0;0.063;0.0;9555.6279296875;0.0;1109.96154785156;13997.6591796875;477055.2255068006;476836.3661282163;244221.93740103836;244560.69449820978;240594.30391409688;430214.79039162316;437805.7469987138;437727.04723144654;473045.8727645816;528775.0450999481;466576.28820682864;437570.5891863215;442875.1821116291;464883.6276779939;462049.59554772783;467376.5846502882;472365.78476905037;450153.3575985836;438317.3471302371;251290.9062238717;203202.34940748036;470101.35966640816;202429.5776573454;202429.5776573454;274.14669010073675;737847.0881736899;443691.1617372366;85904.93532257449;81002.0850459971;0;7;4;1;12;10;0;6;33;41;531407286604.93317;203885426295.00262;446599587074.9509;36392.67529412764;7316.362041581048;0.0;14860.929476792177;1480440.5646821163;351099.3999801352;33095.30948016375;591755.2735763717;5.491488954815378;0.2811402518526564
2447;2019-05-18 09:47:41.772;546;547;172;172;159;43;60;33;-23;41;752;189;-24;5;244;217;478;521;172;138;60;12;594;359;364;139;364;305;596;382.0;141.0;997.0;163.0;0.0;0;62;76;1;0;0;0;0;0;0;1;0;0;0;0;14117.6943359375;9848.4130859375;0.0;1117.02941894531;483.0;207884;598.0;0.0;Calculated values ==>;1558165661.772;327.76000000000005;327.86;290.36;290.36;289.06;277.46000000000004;274.27422755570615;279.16;276.46000000000004;270.86;277.26000000000005;348.36;292.06;270.76000000000005;273.66;297.56;294.86;320.96000000000004;325.26000000000005;286.96000000000004;279.16;332.96000000000004;321.46000000000004;274.36;242.35481222062532;268.19934244402924;274.27422755570615;290.36;5940000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5960000.0;0.06366666666666666;0.0235;0.16616666666666668;0.027166666666666665;0.0;0.06366666666666666;0.0;9848.4130859375;0.0;1117.02941894531;14117.6943359375;476347.448822047;476250.1439761931;244343.53571018908;244343.53571018908;240088.74416690491;430214.79039162316;437805.7469987138;437656.05685647397;472915.35137376806;528698.2385210564;466433.26912357885;437499.1961693786;441928.13359203225;464883.6276779939;462049.59554772783;465934.4343275034;472352.40914507664;450153.3575985836;437805.7469987138;250872.52762923925;202784.37528459195;470064.77147337084;202456.75526855653;202456.75526855653;274.15725183643394;738081.2265900606;443852.7542789084;85923.48120847088;81002.0850459971;0;7;4;1;12;10;0;6;33;41;531625541005.072;203968470895.05545;446782165275.0671;39082.283947192285;7270.017773564122;0.0;14983.885806820013;1481069.1033708646;351220.8721098953;33095.30948016375;592003.8145660306;5.593589816394913;0.28791714594491075
2448;2019-05-18 09:48:41.772;546;548;172;173;158;43;64;34;-22;41;752;190;-24;1;244;217;476;524;171;140;64;12;598;360;365;139;365;305;600;367.0;142.0;1116.0;158.0;0.0;0;62;78;1;0;0;0;0;0;0;1;0;0;0;0;14218.6689453125;10166.6572265625;0.0;1107.52587890625;482.0;207885;597.0;0.0;Calculated values ==>;1558165721.772;327.76000000000005;327.96000000000004;290.36;290.46000000000004;288.96000000000004;277.46000000000004;274.38016830617;279.56;276.56;270.96000000000004;277.26000000000005;348.36;292.16;270.76000000000005;273.26000000000005;297.56;294.86;320.76000000000005;325.56;287.16;279.56;332.86;321.36;274.36;242.35481222062532;268.19934244402924;274.38016830617;290.26000000000005;5980000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6000000.0;0.06116666666666667;0.023666666666666666;0.186;0.026333333333333334;0.0;0.06116666666666667;0.0;10166.6572265625;0.0;1107.52587890625;14218.6689453125;475856.146636092;475907.2698451248;244201.40360729035;244536.9284434766;239651.3527163985;430148.3826014536;438261.5809124647;437812.597326149;472915.35137376806;528698.2385210564;466555.7022195781;437499.1961693786;441331.01728135947;464737.35524180415;461897.48510764097;465053.2600972201;472294.985539745;450267.5999175554;438261.5809124647;250454.15340279948;202366.40377179522;470064.77147337084;202744.9983934155;202744.9983934155;274.2737766627469;738317.3629507377;444019.5465315126;85942.01916928632;81002.0850459971;0;7;4;1;12;10;0;6;33;41;531844241005.072;204051870895.05545;446965165275.0671;43722.57340148843;7039.420691105492;0.0;14405.764297415177;1481759.1438487703;351340.1174304342;33095.30948016375;592248.7283168993;5.780264324286012;0.30218278828648953
2449;2019-05-18 09:49:41.783;546;548;173;174;159;43;67;34;-22;41;752;191;-24;-1;244;217;474;526;173;141;66;12;603;359;364;139;364;306;605;348.0;140.0;850.0;107.0;0.0;0;63;81;1;0;0;0;0;0;0;1;0;0;0;0;14442.7080078125;10492.525390625;0.0;1126.04296875;481.0;207886;596.0;0.0;Calculated values ==>;1558165781.783;327.76000000000005;327.96000000000004;290.46000000000004;290.56;289.06;277.46000000000004;274.27422755570615;279.86;276.56;270.96000000000004;277.26000000000005;348.36;292.26000000000005;270.76000000000005;273.06;297.56;294.86;320.56;325.76000000000005;287.26000000000005;279.76000000000005;332.76000000000005;321.26000000000005;274.36;242.35481222062532;268.3187672390254;274.27422755570615;290.46000000000004;6030000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6050000.0;0.058;0.02333333333333333;0.14166666666666666;0.017833333333333333;0.0;0.058;0.0;10492.525390625;0.0;1126.04296875;14442.7080078125;475238.62160706014;475290.4159820817;244359.81705536775;244694.53671573853;239819.19020906292;430214.79039162316;438993.869243743;437585.1090581189;472915.35137376806;528621.3905861635;466535.2236481595;437270.2536001789;440817.3637915739;464883.6276779939;462049.59554772783;464020.138566556;471957.3908195077;450596.44756964844;438825.32783037116;250035.78352995744;201948.4348523538;470064.77147337084;202524.3554511461;202524.3554511461;274.1835144566772;738556.2515465687;444191.73794906057;85960.63565538819;81002.0850459971;0;7;4;1;12;10;0;6;33;41;532062981099.7731;204135286184.94144;447148498879.8165;33300.27342765448;4771.137419063007;0.0;13705.456397995053;1482401.1185785963;351438.5567917926;33095.30948016375;592483.0314367391;4.456389603537848;0.2116393658761195
2450;2019-05-18 09:50:41.773;547;549;175;176;158;42;71;34;-22;42;752;191;-24;-2;244;218;471;528;173;142;71;13;607;359;364;139;364;306;609;346.0;139.0;802.0;51.0;0.0;0;63;83;1;0;0;0;0;0;0;1;0;0;0;0;14661.734375;10749.181640625;0.0;1123.96850585938;480.0;207887;594.0;0.0;Calculated values ==>;1558165841.773;327.86;328.06;290.66;290.76000000000005;288.96000000000004;277.36;274.27422755570615;280.26000000000005;276.56;270.96000000000004;277.36;348.36;292.26000000000005;270.76000000000005;272.96000000000004;297.56;294.96000000000004;320.26000000000005;325.96000000000004;287.36;280.26000000000005;332.56;321.16;274.46000000000004;242.35481222062532;268.3187672390254;274.27422755570615;290.46000000000004;6070000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6090000.0;0.057666666666666665;0.023166666666666665;0.13366666666666666;0.0085;0.0;0.057666666666666665;0.0;10749.181640625;0.0;1123.96850585938;14661.734375;474892.3059093973;474944.79123406444;244887.67269670079;245223.57667985983;239388.22374480354;430214.79039162316;439664.2104404854;437585.1090581189;473013.37450241524;528621.3905861635;466535.2236481595;437270.2536001789;440666.3045709049;464883.6276779939;462183.0053738274;462953.7282950468;471748.8135703198;450743.7253278342;439664.2104404854;249199.05678690012;201530.46850934727;470163.3332718048;202636.85338400738;202636.85338400738;274.22719418887124;738798.7481436274;444368.72267197823;85979.38262599698;81002.0850459971;0;7;4;1;12;10;0;6;33;41;532281344699.8078;204218672284.95468;447332068279.8457;31404.750175106237;2273.975079046278;0.0;13668.577590256898;1482940.2372406167;351497.25627774105;33095.30948016375;592711.1103671859;3.9877624943898207;0.1641551877414177
