;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2451;2019-05-18 09:51:41.784;550;550;175;176;159;42;74;34;-22;42;753;191;-24;-3;244;218;469;529;172;143;74;13;608;359;364;138;364;306;611;338.0;139.0;675.0;33.0;0.0;0;61;85;1;0;0;0;0;0;0;1;0;0;0;0;14762.6181640625;10851.1123046875;0.0;1109.40148925781;479.0;207888;593.0;0.0;Calculated values ==>;1558165901.784;328.16;328.16;290.66;290.76000000000005;289.06;277.36;274.27422755570615;280.56;276.56;270.96000000000004;277.36;348.46000000000004;292.26000000000005;270.76000000000005;272.86;297.56;294.96000000000004;320.06;326.06;287.46000000000004;280.56;332.46000000000004;321.06;274.46000000000004;242.14157278889297;268.3187672390254;274.27422755570615;290.36;6080000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6110000.0;0.05633333333333333;0.023166666666666665;0.1125;0.0055000000000000005;0.0;0.05633333333333333;0.0;10851.1123046875;0.0;1109.40148925781;14762.6181640625;475219.07758244936;474847.0971014213;244816.88947293782;245151.857195449;239643.618093422;430214.79039162316;440163.05421809835;437585.1090581189;473143.7464358393;528726.0528959597;466535.2236481595;437270.2536001789;440514.97524299513;464883.6276779939;462183.0053738274;462478.09974831983;471644.70179449784;450890.79610542645;440163.05421809835;248780.69988749037;201112.50472608567;470298.1829359995;202668.3071675858;202668.3071675858;274.23940105837977;739043.9960349897;444548.7581217255;85997.99745469056;81002.0850459971;0;7;4;1;12;10;0;6;33;41;532499784739.5093;204301787519.8411;447515701939.5947;26428.140212684975;1471.9643167262752;0.0;13378.870750512207;1483422.2663489943;351528.4781622928;33095.30948016375;592936.547092208;3.4512710733898264;0.12556432487211133
2452;2019-05-18 09:52:41.765;552;552;175;176;158;41;80;34;-17;42;753;191;-9;0;244;218;466;530;173;144;79;14;612;358;363;138;363;305;614;327.0;137.0;894.0;80.0;0.0;0;60;86;1;0;0;0;0;0;0;1;0;0;0;0;14800.0029296875;10979.044921875;0.0;1107.11437988281;478.0;207889;592.0;0.0;Calculated values ==>;1558165961.765;328.36;328.36;290.66;290.76000000000005;288.96000000000004;277.26000000000005;274.1680685717883;281.16;276.56;271.46000000000004;277.36;348.46000000000004;292.26000000000005;272.26000000000005;273.16;297.56;294.96000000000004;319.76000000000005;326.16;287.56;281.06;332.36;320.96000000000004;274.56;242.14157278889297;268.19934244402924;274.1680685717883;290.46000000000004;6120000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6140000.0;0.0545;0.022833333333333334;0.149;0.013333333333333334;0.0;0.0545;0.0;10979.044921875;0.0;1107.11437988281;14800.0029296875;475024.566794344;474776.40265772253;244711.66190972168;245045.249085636;239245.11634410534;430280.9020939914;441364.16243693535;438590.5995609556;473143.7464358393;528802.8376560764;466678.0548242187;439819.78721557604;441181.0962547605;465029.61547741666;462334.5135562977;461391.75627918146;471411.3784469947;451216.75786615635;441201.0285065325;248362.34728340767;200694.54348549087;470396.5654319022;202327.49555576625;202327.49555576625;274.1024290048687;739290.2731990583;444730.61849181517;86016.46257118459;81002.0850459971;0;7;4;1;12;10;0;6;33;41;532717815675.1818;204384561300.0964;447698943895.1599;35203.202496773214;3574.254265015146;0.0;13018.60754581676;1483935.6982348913;351570.51666752686;33095.30948016375;593156.456418677;4.285568559407611;0.19957990479076065
2453;2019-05-18 09:53:41.795;556;554;174;174;157;40;84;34;-5;42;753;191;5;4;244;218;464;532;171;146;83;15;607;359;364;138;364;305;609;329.0;142.0;1243.0;85.0;0.0;0;60;86;1;0;0;0;0;0;0;1;0;0;0;0;14590.0927734375;10913.2734375;0.0;1098.65771484375;478.0;207890;590.0;0.0;Calculated values ==>;1558166021.795;328.76000000000005;328.56;290.56;290.56;288.86;277.16;274.27422755570615;281.56;276.56;272.66;277.36;348.46000000000004;292.26000000000005;273.66;273.56;297.56;294.96000000000004;319.56;326.36;287.76000000000005;281.46000000000004;332.16;320.96000000000004;274.66;242.14157278889297;268.19934244402924;274.27422755570615;290.26000000000005;6070000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6090000.0;0.05483333333333333;0.023666666666666666;0.20716666666666667;0.014166666666666666;0.0;0.05483333333333333;0.0;10913.2734375;0.0;1098.65771484375;14590.0927734375;476239.6506715777;475695.50532944564;244553.29064285578;244553.29064285578;239075.77873428725;430214.79039162316;441802.921509229;440427.53025024605;473143.7464358393;528802.8376560764;466678.0548242187;441928.13359203225;441779.2354426769;464883.6276779939;462183.0053738274;461793.81454290554;472363.1373776022;451330.781055514;441640.4647343188;247525.65490268572;200694.54348549087;470494.9286190506;202622.20335955892;202622.20335955892;274.2215078184082;739535.3131218663;444913.14569604944;86034.85319601561;81002.0850459971;0;7;4;1;12;10;0;6;33;41;532936024725.0778;204467402700.05692;447882035395.07263;49265.33688752069;3794.863607842799;0.0;13106.167998715999;1484639.9546816722;351631.9566877625;33095.30948016375;593374.2717346757;5.50838725721211;0.2736801311484867
2454;2019-05-18 09:54:41.825;561;557;172;172;156;41;84;34;3;42;753;190;14;12;244;218;461;532;170;146;83;16;605;359;364;138;364;306;607;315.0;141.0;1067.0;0.0;0.0;0;60;89;1;0;0;0;0;0;0;1;0;0;0;0;14402.9814453125;11014.7626953125;0.0;1106.58520507812;477.0;207891;589.0;0.0;Calculated values ==>;1558166081.825;329.26000000000005;328.86;290.36;290.36;288.76000000000005;277.26000000000005;274.27422755570615;281.56;276.56;273.46000000000004;277.36;348.46000000000004;292.16;274.56;274.36;297.56;294.96000000000004;319.26000000000005;326.36;287.76000000000005;281.46000000000004;332.06;320.86;274.76000000000005;242.14157278889297;268.3187672390254;274.27422755570615;290.16;6050000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6070000.0;0.0525;0.0235;0.17783333333333334;0.0;0.0;0.0525;0.0;11014.7626953125;0.0;1106.58520507812;14402.9814453125;477225.2430682631;476388.6171299877;243957.54414387525;243957.54414387525;238820.9706832238;430214.79039162316;441802.921509229;441418.9449877505;473143.7464358393;528726.0528959597;466412.6412963362;443052.3292051162;442757.55712985963;464883.6276779939;462183.0053738274;461588.47138623084;472618.9521904723;451330.781055514;441640.4647343188;247107.31509690773;200276.58477070546;470593.2725848416;202758.08115945454;202758.08115945454;274.27422755570615;739777.0428780499;445095.97069721966;86053.2394088517;81002.0850459971;0;7;4;1;12;10;0;6;33;41;533154533924.9737;204550244100.01743;448065427044.9852;42441.85695079863;0.0;0.0;12541.325137680373;1485404.5634099348;351663.5963630778;33095.30948016375;593588.1077085985;4.536061710324075;0.18695217890574212
2455;2019-05-18 09:55:41.796;563;560;173;173;155;40;87;34;9;43;753;190;20;19;244;218;458;534;171;148;87;17;604;358;364;138;363;306;606;316.0;148.0;1089.0;38.0;0.0;0;60;91;1;0;0;0;0;0;0;1;0;0;0;0;14481.9072265625;11194.201171875;0.0;1108.90002441406;476.0;207892;587.0;0.0;Calculated values ==>;1558166141.796;329.46000000000004;329.16;290.46000000000004;290.46000000000004;288.66;277.16;274.1680685717883;281.86;276.56;274.06;277.46000000000004;348.46000000000004;292.16;275.16;275.06;297.56;294.96000000000004;318.96000000000004;326.56;287.96000000000004;281.86;331.86;320.76000000000005;274.86;242.14157278889297;268.3187672390254;274.1680685717883;290.26000000000005;6040000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3060000.0;6060000.0;0.05266666666666667;0.024666666666666667;0.18150000000000002;0.006333333333333333;0.0;0.05266666666666667;0.0;11194.201171875;0.0;1108.90002441406;14481.9072265625;477641.2367519241;476956.03270973545;244324.77631940632;244324.77631940632;238538.14042282206;430280.9020939914;442288.3316811734;442313.58979942015;473241.6031071014;528726.0528959597;466412.6412963362;443931.0220281237;443785.1483169292;465029.61547741666;462334.5135562977;461235.80941787094;473051.33348968154;451623.09577240044;442288.3316811734;246270.64818160105;199858.6285646581;470691.5974162874;202429.27098718824;202429.27098718824;274.1419841994291;740017.6339415602;445280.95594320644;86071.69286226846;81002.0850459971;0;7;4;1;12;10;0;6;33;41;533372828364.814;204633004079.95688;448248938304.851;43539.0038644201;1698.9947340509616;0.0;12632.577196549886;1486120.7242710704;351677.74780934467;33095.30948016375;593797.7888330126;4.70373890872947;0.21266421674819502
2456;2019-05-18 09:56:41.796;567;563;175;176;156;40;90;34;12;43;753;190;27;24;244;219;455;535;173;149;89;17;600;358;364;139;363;306;602;304.0;140.0;934.0;64.0;0.0;0;61;93;1;0;0;0;0;0;0;1;0;0;0;0;14548.8115234375;11267.859375;0.0;1109.53381347656;476.0;207893;586.0;0.0;Calculated values ==>;1558166201.796;329.86;329.46000000000004;290.66;290.76000000000005;288.76000000000005;277.16;274.1680685717883;282.16;276.56;274.36;277.46000000000004;348.46000000000004;292.16;275.86;275.56;297.56;295.06;318.66;326.66;288.06;282.06;331.76000000000005;320.76000000000005;274.86;242.35481222062532;268.3187672390254;274.1680685717883;290.46000000000004;6000000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3060000.0;6020000.0;0.050666666666666665;0.02333333333333333;0.15566666666666668;0.010666666666666666;0.0;0.050666666666666665;0.0;11267.859375;0.0;1109.53381347656;14548.8115234375;478707.0324426236;477881.76029353624;245139.5128657312;245478.79873462956;238963.8083476713;430280.9020939914;442770.8624740845;442757.55712985963;473111.3802909942;528726.0528959597;466412.6412963362;444945.90934977244;444512.27536222443;465029.61547741666;462467.52072328096;461328.4909509493;473709.6017862246;451768.9547489059;442610.33407865284;245852.32104278926;199858.6285646581;470557.3835890923;202370.88082361702;202370.88082361702;274.1192939615484;740259.5565978101;445468.13978109707;86090.17981091756;81002.0850459971;0;7;4;1;12;10;0;6;33;41;533591228364.814;204716104079.95688;448432538304.851;37420.19261167177;2860.6560294984033;0.0;12172.132298255148;1486795.3842417046;351715.7448990409;33095.30948016375;594004.4947454693;4.237805177608757;0.19919751400711827
2457;2019-05-18 09:57:41.817;569;565;179;179;158;39;94;34;13;43;752;190;30;28;244;219;452;535;172;150;94;18;597;357;362;138;362;305;599;315.0;139.0;1036.0;42.0;0.0;0;61;93;1;0;0;0;0;0;0;1;0;0;0;0;14616.6552734375;11185.5419921875;0.0;1104.03295898438;475.0;207894;585.0;0.0;Calculated values ==>;1558166261.817;330.06;329.66;291.06;291.06;288.96000000000004;277.06;274.0616903277293;282.56;276.56;274.46000000000004;277.46000000000004;348.36;292.16;276.16;275.96000000000004;297.56;295.06;318.36;326.66;288.16;282.56;331.66;320.66;274.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;290.36;5970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5990000.0;0.0525;0.023166666666666665;0.17266666666666666;0.007;0.0;0.0525;0.0;11185.5419921875;0.0;1104.03295898438;14616.6552734375;479354.1964007245;478534.01524469355;246622.7454071695;246622.7454071695;239681.04209257115;430346.717906069;443817.6366992229;443110.4695693885;473241.6031071014;528698.2385210564;466555.7022195781;445574.1301323474;445287.5332964052;465175.32018785755;462618.4332792204;461274.60167557717;474087.51038392354;452267.28390789893;443817.6366992229;245433.99809710225;199440.67485045042;470789.9032000179;202160.56232200837;202160.56232200837;274.032936892842;740502.6872200248;445655.3169479588;86108.63265689634;81002.0850459971;0;7;4;1;12;10;0;6;33;41;533809104594.4817;204799233164.83008;448615902459.5713;41604.017318047634;1880.405386146067;0.0;12686.996404803762;1487454.1498107263;351755.2675722068;33095.30948016375;594211.7266568041;4.5706559691587385;0.20684818744498798
2458;2019-05-18 09:58:41.797;571;567;181;181;160;38;98;33;15;42;752;190;33;30;244;219;450;535;173;151;98;19;592;356;361;138;361;304;594;289.0;141.0;1273.0;0.0;0.0;0;59;93;1;0;0;0;0;0;0;1;0;0;0;0;14672.357421875;11048.9052734375;0.0;1085.64343261719;474.0;207895;583.0;0.0;Calculated values ==>;1558166321.797;330.26000000000005;329.86;291.26000000000005;291.26000000000005;289.16;276.96000000000004;273.955091788801;282.96000000000004;276.46000000000004;274.66;277.36;348.36;292.16;276.46000000000004;276.16;297.56;295.06;318.16;326.66;288.26000000000005;282.96000000000004;331.46000000000004;320.56;275.06;242.14157278889297;268.0796299477929;273.955091788801;290.46000000000004;5920000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5940000.0;0.04816666666666667;0.0235;0.21216666666666667;0.0;0.0;0.04816666666666667;0.0;11048.9052734375;0.0;1085.64343261719;14672.357421875;480231.91774381284;479418.812831838;247522.3686108611;247522.3686108611;240469.72728992734;430412.23801567365;444647.61353300465;443607.19622175704;473143.7464358393;528775.0450999481;466698.49200283975;446196.8478688148;445769.9504256632;465320.7433433528;462769.0328275246;461684.139636767;474714.15322018974;452587.1199999893;444647.61353300465;244597.3647265701;199022.72361097817;470888.190022284;201972.2588119733;201972.2588119733;273.955091788801;740746.680967528;445840.54224621103;86126.87387773106;81002.0850459971;0;7;4;1;12;10;0;6;33;41;534025932294.55066;204882005564.85638;448798541559.6294;51266.87922044245;0.0;0.0;11688.86291906301;1488227.8159740805;351770.932393748;33095.30948016375;594414.7911071805;5.188140380374664;0.23975540324285738
2459;2019-05-18 09:59:41.798;573;568;182;182;163;37;102;32;16;42;752;190;35;35;244;220;447;532;175;152;101;19;590;355;361;138;360;305;592;296.0;139.0;876.0;62.0;0.0;0;58;93;1;0;0;0;0;0;0;1;0;0;0;0;14725.076171875;11011.0380859375;0.0;1079.21374511719;474.0;207896;582.0;0.0;Calculated values ==>;1558166381.798;330.46000000000004;329.96000000000004;291.36;291.36;289.46000000000004;276.86;273.8482719121499;283.36;276.36;274.76000000000005;277.36;348.36;292.16;276.66;276.66;297.56;295.16;317.86;326.36;288.36;283.26000000000005;331.36;320.56;275.06;242.14157278889297;268.19934244402924;273.8482719121499;290.66;5900000.0;3550000.0;3610000.0;1380000.0;3600000.0;3050000.0;5920000.0;0.04933333333333333;0.023166666666666665;0.146;0.010333333333333333;0.0;0.04933333333333333;0.0;11011.0380859375;0.0;1079.21374511719;14725.076171875;480752.9839723226;479799.4160591371;247960.09685352657;247960.09685352657;241501.8982926813;430477.46260093397;445270.404877211;443549.91784386104;473143.7464358393;528698.2385210564;466555.7022195781;446287.039416296;446287.039416296;465465.8864643596;463051.38004137354;461485.31827161304;474516.50264593685;452731.1775036387;445115.11632786837;244179.05427248686;199022.72361097817;470888.190022284;201596.4219869803;201596.4219869803;273.8040651771036;740991.6636644637;446024.3781719286;86144.91465493669;81002.0850459971;0;7;4;1;12;10;0;6;33;41;534242535905.1497;204964806945.0854;448981244605.1347;35325.21039510459;2782.6816030314712;0.0;12013.588920817145;1488949.4287495515;351794.1217936543;33095.30948016375;594612.314831733;4.1456109946537705;0.19530585820058818
2460;2019-05-18 10:00:44.788;574;570;183;183;163;36;105;31;16;42;752;190;33;35;243;220;444;533;176;154;105;20;589;355;360;138;360;304;591;308.0;141.0;1103.0;12.0;0.0;0;57;93;1;0;0;0;0;0;0;1;0;0;0;0;14813.0419921875;10997.1318359375;0.0;1082.69348144531;473.0;207897;580.0;0.0;Calculated values ==>;1558166444.788;330.56;330.16;291.46000000000004;291.46000000000004;289.46000000000004;276.76000000000005;273.8482719121499;283.66;276.26000000000005;274.76000000000005;277.36;348.36;292.16;276.46000000000004;276.66;297.46000000000004;295.16;317.56;326.46000000000004;288.56;283.66;331.16;320.46000000000004;275.16;242.14157278889297;268.0796299477929;273.8482719121499;290.76000000000005;5890000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5910000.0;0.051333333333333335;0.0235;0.18383333333333332;0.002;0.0;0.051333333333333335;0.0;10997.1318359375;0.0;1082.69348144531;14813.0419921875;481012.5731938825;480205.18781452224;248360.27382630314;248360.27382630314;241534.27178915948;430477.46260093397;445930.55313460494;443752.90924145415;473143.7464358393;528775.0450999481;466698.49200283975;446196.8478688148;446480.4499592048;465335.1870322967;463051.38004137354;461138.39440088323;474790.70039090334;453192.24889485224;445930.55313460494;243342.44575359824;198604.77482894104;470986.4579689568;201691.55598751377;201691.55598751377;273.8411775987635;741250.0811732742;446216.9190918715;86163.82834052305;81002.0850459971;0;7;4;1;12;10;0;6;33;41;534469614855.1841;205051733145.09854;449173049155.16376;44498.94543984937;538.5898039628861;0.0;12537.601853550681;1489647.77924633;351823.1783055929;33095.30948016375;594827.1036521652;4.766222655100202;0.21541390950295017
2461;2019-05-18 10:01:41.779;575;571;183;183;165;37;106;31;17;42;751;191;31;37;243;221;442;534;179;155;106;20;586;356;361;138;361;305;589;305.0;134.0;1055.0;84.0;0.0;0;57;94;1;0;0;0;0;0;0;1;0;0;0;0;14919.978515625;11035.13671875;0.0;1079.68676757812;472.0;207898;579.0;0.0;Calculated values ==>;1558166501.779;330.66;330.26000000000005;291.46000000000004;291.46000000000004;289.66;276.86;273.955091788801;283.76000000000005;276.26000000000005;274.86;277.36;348.26;292.26000000000005;276.26000000000005;276.86;297.46000000000004;295.26000000000005;317.36;326.56;288.66;283.76000000000005;331.06;320.36;275.16;242.14157278889297;268.19934244402924;273.955091788801;291.06;5860000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5890000.0;0.05083333333333333;0.022333333333333334;0.17583333333333334;0.014;0.0;0.05083333333333333;0.0;11035.13671875;0.0;1079.68676757812;14919.978515625;481503.1188347267;480582.8912863451;248446.03907120173;248446.03907120173;242255.25584213834;430412.23801567365;445888.8890948552;443695.9394408292;473143.7464358393;528593.6297361357;466678.0548242187;445717.11843896436;446570.8011300101;465189.78860520123;463033.5824654418;461255.1106336253;475188.59053220414;453162.23822637077;445888.8890948552;242924.1476594651;198186.82848740023;470986.4579689568;201846.7655770577;201846.7655770577;273.9062032234697;741485.4304190922;446391.3136774011;86180.94448116694;81002.0850459971;0;7;4;1;12;10;0;6;33;41;534675067409.95715;205130380725.0117;449346586749.9721;42525.146404379826;3767.955693486587;0.0;12405.474612154707;1490336.6111925547;351857.26640756155;33095.30948016375;595024.5384951216;4.845186293986366;0.25188825886157734
2462;2019-05-18 10:02:41.809;575;572;183;184;166;37;108;31;19;41;750;192;31;36;243;221;439;535;182;156;108;21;588;356;361;138;361;304;591;290.0;148.0;1206.0;18.0;0.0;0;57;94;1;0;0;0;0;0;0;1;0;0;0;0;14983.107421875;11075.728515625;0.0;1076.34973144531;472.0;207899;577.0;0.0;Calculated values ==>;1558166561.809;330.66;330.36;291.46000000000004;291.56;289.76000000000005;276.86;273.955091788801;283.96000000000004;276.26000000000005;275.06;277.26000000000005;348.16;292.36;276.26000000000005;276.76000000000005;297.46000000000004;295.26000000000005;317.06;326.66;288.76000000000005;283.96000000000004;330.86;320.36;275.26000000000005;242.14157278889297;268.0796299477929;273.955091788801;291.36;5880000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5910000.0;0.04833333333333333;0.024666666666666667;0.201;0.003;0.0;0.04833333333333333;0.0;11075.728515625;0.0;1076.34973144531;14983.107421875;481271.53977403097;480492.767159723;248360.27382630314;248720.56539892778;242517.72486647085;430412.23801567365;446196.55903543683;444188.7006036905;473045.8727645816;528565.9442730256;466942.6610300376;445912.450752771;446621.9564447741;465189.78860520123;463033.5824654418;460458.9441403744;475088.2379110436;453305.55865111935;446196.55903543683;242087.5637286956;198186.82848740023;471084.70712553355;201948.94244374154;201948.94244374154;273.9460113895585;741734.7473979773;446575.66301620484;86198.92043546897;81002.0850459971;0;7;4;1;12;10;0;6;33;41;534891775709.8539;205213222124.9722;449529378099.885;48690.19139014975;807.407294045376;0.0;11805.301468598605;1491097.119071054;351895.4134964519;33095.30948016375;595226.3958405987;5.044643303508432;0.25245609118210993
2463;2019-05-18 10:03:41.780;576;573;183;183;166;38;109;31;22;41;749;192;34;37;243;221;437;538;179;157;109;22;587;356;362;138;361;303;590;298.0;146.0;1108.0;102.0;0.0;0;58;91;1;0;0;0;0;0;0;1;0;0;0;0;14764.54296875;10821.48828125;0.0;1076.75939941406;472.0;207900;576.0;0.0;Calculated values ==>;1558166621.78;330.76000000000005;330.46000000000004;291.46000000000004;291.46000000000004;289.76000000000005;276.96000000000004;273.955091788801;284.06;276.26000000000005;275.36;277.26000000000005;348.06000000000006;292.36;276.56;276.86;297.46000000000004;295.26000000000005;316.86;326.96000000000004;288.86;284.06;330.76000000000005;320.36;275.36;242.14157278889297;267.9596281332873;273.955091788801;291.06;5870000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3030000.0;5900000.0;0.049666666666666665;0.024333333333333332;0.18466666666666667;0.017;0.0;0.049666666666666665;0.0;10821.48828125;0.0;1076.75939941406;14764.54296875;481529.88860082126;480752.9839723226;248403.06276498837;248403.06276498837;242551.47006319082;430412.23801567365;446155.5595720534;444821.6150417089;473045.8727645816;528538.3341833716;467084.7275913025;446531.9673155462;446955.08328484115;465189.78860520123;463033.5824654418;460276.91839908087;475657.1678980217;453275.884990111;446155.5595720534;241669.27786274583;198186.82848740023;471182.93757713656;201846.25125950685;201846.25125950685;273.9060027788431;741982.5246674594;446758.05162558885;86216.85433930124;81002.0850459971;0;7;4;1;12;10;0;6;33;41;535108570874.6953;205295982104.91165;449711390084.7519;44869.450511779985;4578.723667399705;0.0;12134.028979523144;1491876.4059155534;351940.2762269592;33095.30948016375;595425.7938385507;5.175737201939456;0.2808374146052029
2464;2019-05-18 10:04:41.810;577;574;183;184;167;39;110;32;19;41;748;193;32;37;244;221;435;537;179;157;110;22;584;356;361;138;361;303;587;288.0;138.0;1090.0;17.0;0.0;0;59;90;1;0;0;0;0;0;0;1;0;0;0;0;14776.958984375;10716.2998046875;0.0;1085.65710449219;472.0;207901;575.0;0.0;Calculated values ==>;1558166681.81;330.86;330.56;291.46000000000004;291.56;289.86;277.06;273.955091788801;284.16;276.36;275.06;277.26000000000005;347.96000000000004;292.46000000000004;276.36;276.86;297.56;295.26000000000005;316.66;326.86;288.86;284.16;330.66;320.36;275.36;242.14157278889297;267.9596281332873;273.955091788801;291.06;5840000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5870000.0;0.048;0.023;0.18166666666666667;0.0028333333333333335;0.0;0.048;0.0;10716.2998046875;0.0;1085.65710449219;14776.958984375;482017.96438692807;481244.7786028989;248532.56084899092;248895.53388480266;242985.84160706756;430412.23801567365;446503.202962536;444389.3534062185;473045.8727645816;528433.8230485279;467206.4680577064;446248.92018464074;446955.08328484115;465320.7433433528;463033.5824654418;460397.18597177137;475880.0282502089;453448.69786058774;446503.202962536;241250.99604349316;198186.82848740023;471182.93757713656;201949.55637599726;201949.55637599726;273.94625049875395;742228.8269398762;446937.6229336698;86234.88348689396;81002.0850459971;0;7;4;1;12;10;0;6;33;41;535325579324.59186;205378823504.87216;449893280984.6652;44043.22979382353;762.8279134032281;0.0;11738.575036153861;1492617.7153872482;351984.8114132429;33095.30948016375;595624.8316744366;4.7911234703288565;0.22806499965472676
2465;2019-05-18 10:05:41.771;578;575;183;184;167;38;112;32;-5;41;747;193;13;36;244;221;433;536;182;159;112;23;584;356;361;139;361;302;586;284.0;139.0;1100.0;34.0;0.0;0;59;88;1;0;0;0;0;0;0;1;0;0;0;0;14661.1875;10545.0478515625;0.0;1088.21264648438;471.0;207902;574.0;0.0;Calculated values ==>;1558166741.771;330.96000000000004;330.66;291.46000000000004;291.56;289.86;276.96000000000004;273.955091788801;284.36;276.36;272.66;277.26000000000005;347.86;292.46000000000004;274.46000000000004;276.76000000000005;297.56;295.26000000000005;316.46000000000004;326.76000000000005;289.06;284.36;330.56;320.26000000000005;275.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;291.36;5840000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5860000.0;0.04733333333333333;0.023166666666666665;0.18333333333333332;0.005666666666666667;0.0;0.04733333333333333;0.0;10545.0478515625;0.0;1088.21264648438;14661.1875;482159.67740063334;481503.1188347267;248576.10992076853;248939.76829345437;243020.51570203455;430412.23801567365;446808.8369519566;441070.164538651;472915.35137376806;528406.342065764;467348.04461195954;443721.9807720978;447005.8663255856;465320.7433433528;463033.5824654418;460064.87353950256;475856.0411032147;453734.43741288787;446808.8369519566;240832.718256323;197768.88456892778;471147.87813747115;201929.8793408632;201929.8793408632;273.93858638107463;742473.9853704788;447114.68566507066;86252.98729301391;81002.0850459971;0;7;4;1;12;10;0;6;33;41;535542038534.4679;205461869489.82462;450074663009.56134;43842.385619594424;1525.5686598474451;0.0;11590.937326925088;1493349.6194681907;352003.8689891943;33095.30948016375;595819.117909159;4.89621044899062;0.2462973666489218
2466;2019-05-18 10:06:41.771;578;576;182;183;167;39;113;32;-15;41;746;193;-18;27;244;221;430;535;179;159;113;24;582;357;362;139;362;303;584;272.0;141.0;967.0;87.0;0.0;0;60;87;1;0;0;0;0;0;0;1;0;0;0;0;14702.7919921875;10482.7197265625;0.0;1103.83447265625;471.0;207903;572.0;0.0;Calculated values ==>;1558166801.771;330.96000000000004;330.76000000000005;291.36;291.46000000000004;289.86;277.06;274.0616903277293;284.46000000000004;276.36;271.66;277.26000000000005;347.76;292.46000000000004;271.36;275.86;297.56;295.26000000000005;316.16;326.66;289.06;284.46000000000004;330.36;320.26000000000005;275.56;242.35481222062532;267.9596281332873;274.0616903277293;291.06;5820000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5840000.0;0.04533333333333334;0.0235;0.16116666666666665;0.0145;0.0;0.04533333333333334;0.0;10482.7197265625;0.0;1103.83447265625;14702.7919921875;482389.15794634627;481876.1369684447;248300.95399569318;248663.79364348197;243090.23898900076;430346.717906069;446768.8978075913;439341.82880185475;472915.35137376806;528224.7719617437;467206.4680577064;438881.8371443283;445537.8252269786;465175.32018785755;462883.5339337955;459869.09473795275;475955.6428185447;453562.39847631933;446768.8978075913;239996.17471937067;197768.88456892778;471246.2272376559;202124.970252658;202124.970252658;274.0190874779093;742718.6851995804;447289.917061555;86271.25435234008;81002.0850459971;0;7;4;1;12;10;0;6;33;41;535758938534.4679;205545269489.82462;450256163009.56134;38231.450369512204;3902.2582262824694;0.0;11090.524715823643;1494033.5681014333;352049.10087991203;33095.30948016375;596008.1300928487;4.593620536052651;0.2439857056575932
2467;2019-05-18 10:07:41.782;574;575;182;183;167;39;114;32;-22;41;746;193;-25;17;244;221;428;535;182;160;114;24;584;357;362;139;362;304;586;273.0;142.0;1066.0;69.0;0.0;0;61;87;1;0;0;0;0;0;0;1;0;0;0;0;14663.9755859375;10503.3720703125;0.0;1106.2197265625;470.0;207904;571.0;0.0;Calculated values ==>;1558166861.782;330.56;330.66;291.36;291.46000000000004;289.86;277.06;274.0616903277293;284.56;276.36;270.96000000000004;277.26000000000005;347.76;292.46000000000004;270.66;274.86;297.56;295.26000000000005;315.96000000000004;326.66;289.16;284.56;330.26000000000005;320.16;275.56;242.35481222062532;268.0796299477929;274.0616903277293;291.36;5840000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5860000.0;0.0455;0.023666666666666666;0.17766666666666667;0.0115;0.0;0.0455;0.0;10503.3720703125;0.0;1106.2197265625;14663.9755859375;481592.1367783419;481503.1188347267;248214.62144532282;248576.10992076853;243020.51570203455;430346.717906069;446921.6022498368;438039.0146135774;472915.35137376806;528147.6268721176;467064.6270272813;437570.5891863215;443898.39648781426;465175.32018785755;462883.5339337955;459229.59266939654;475708.58635751385;453705.38493801095;446921.6022498368;239577.9089402584;197350.94305643384;471246.2272376559;202152.68635589257;202152.68635589257;274.02987250949883;742963.4531292643;447464.8332224029;86289.6748471866;81002.0850459971;0;7;4;1;12;10;0;6;33;41;535976178355.03406;205628684780.04202;450438296395.036;41909.137653782;3094.575720140278;0.0;11136.985673174462;1494701.528773711;352107.418519225;33095.30948016375;596193.3933052695;4.835716882156731;0.25835386330348203
2468;2019-05-18 10:08:41.782;569;572;183;183;166;39;116;32;-23;41;746;194;-26;9;244;221;427;536;182;161;116;24;583;357;362;139;362;304;585;279.0;137.0;1010.0;124.0;0.0;0;61;87;1;0;0;0;0;0;0;1;0;0;0;0;14604.2080078125;10438.9951171875;0.0;1097.7451171875;470.0;207905;570.0;0.0;Calculated values ==>;1558166921.782;330.06;330.36;291.46000000000004;291.46000000000004;289.76000000000005;277.06;274.0616903277293;284.76000000000005;276.36;270.86;277.26000000000005;347.76;292.56;270.56;274.06;297.56;295.26000000000005;315.86;326.76000000000005;289.26000000000005;284.76000000000005;330.16;320.16;275.56;242.35481222062532;268.0796299477929;274.0616903277293;291.36;5830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5850000.0;0.0465;0.022833333333333334;0.16833333333333333;0.020666666666666667;0.0;0.0465;0.0;10438.9951171875;0.0;1097.7451171875;14604.2080078125;480996.56133869046;481191.6411914135;248619.85356169983;248619.85356169983;242721.98608524527;430346.717906069;447226.26867977355;437883.18805776763;472915.35137376806;528147.6268721176;467186.51452007843;437413.810930519;442728.0766999201;465175.32018785755;462883.5339337955;459215.29395465855;475979.4299871994;453848.19279329677;447226.26867977355;239159.6471344744;197350.94305643384;471246.2272376559;202088.00635259852;202088.00635259852;274.00470088883554;743207.3546592122;447639.3529489654;86308.04122088452;81002.0850459971;0;7;4;1;12;10;0;6;33;41;536193378355.03406;205712084780.04202;450620696395.036;39692.188920370136;5562.603231624518;0.0;11398.929198213638;1495381.5398284956;352179.56167715637;33095.30948016375;596381.1925958644;4.910721763622815;0.28083366867295234
2469;2019-05-18 10:09:41.782;562;567;183;183;168;39;117;33;-24;41;746;194;-25;4;244;221;425;534;181;162;117;25;583;357;362;139;362;304;585;273.0;142.0;1115.0;46.0;0.0;0;62;88;1;0;0;0;0;0;0;1;0;0;0;0;14720.3623046875;10565.1025390625;0.0;1112.70263671875;470.0;207906;569.0;0.0;Calculated values ==>;1558166981.782;329.36;329.86;291.46000000000004;291.46000000000004;289.96000000000004;277.06;274.0616903277293;284.86;276.46000000000004;270.76000000000005;277.26000000000005;347.76;292.56;270.66;273.56;297.56;295.26000000000005;315.66;326.56;289.36;284.86;330.06;320.16;275.66;242.35481222062532;268.0796299477929;274.0616903277293;291.26000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5850000.0;0.0455;0.023666666666666666;0.18583333333333335;0.007666666666666667;0.0;0.0455;0.0;10565.1025390625;0.0;1112.70263671875;14720.3623046875;479996.0331079752;480477.4803078443;248619.85356169983;248619.85356169983;243390.16501096005;430346.717906069;447378.2344853216;437727.04723144654;472915.35137376806;528147.6268721176;467186.51452007843;437570.5891863215;441988.93246200663;465175.32018785755;462883.5339337955;458879.5503399515;475684.81168267765;453990.82321361953;447378.2344853216;238741.38928724395;197350.94305643384;471344.5575217925;202184.09483492008;202184.09483492008;274.04209199969483;743451.726078483;447814.3870961008;86326.46161883374;81002.0850459971;0;7;4;1;12;10;0;6;33;41;536410578355.03406;205795484780.04202;450803096395.036;43771.73198702117;2063.563547266022;0.0;11156.333354093269;1496077.072502724;352243.11306698044;33095.30948016375;596569.1531171337;4.880337360532109;0.2515376402047927
2470;2019-05-18 10:10:41.783;556;561;183;183;167;39;118;33;-23;41;747;194;-25;3;244;221;423;533;183;163;118;25;587;357;363;139;363;305;589;284.0;131.0;957.0;106.0;0.0;0;64;89;1;0;0;0;0;0;0;1;0;0;0;0;14913.302734375;10699.431640625;0.0;1134.60107421875;469.0;207907;567.0;0.0;Calculated values ==>;1558167041.783;328.76000000000005;329.26000000000005;291.46000000000004;291.46000000000004;289.86;277.06;274.0616903277293;284.96000000000004;276.46000000000004;270.86;277.26000000000005;347.86;292.56;270.66;273.46000000000004;297.56;295.26000000000005;315.46000000000004;326.46000000000004;289.46000000000004;284.96000000000004;329.86;320.06;275.66;242.35481222062532;268.19934244402924;274.0616903277293;291.46000000000004;5870000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5890000.0;0.04733333333333333;0.021833333333333333;0.1595;0.017666666666666667;0.0;0.04733333333333333;0.0;10699.431640625;0.0;1134.60107421875;14913.302734375;478656.9779539322;479142.6485510982;248446.03907120173;248446.03907120173;242916.8639370693;430346.717906069;447339.4583441819;437656.05685647397;472915.35137376806;528175.0973908444;467044.6335727143;437342.01223029394;441630.0847411902;465029.61547741666;462883.5339337955;457920.76830589655;475040.19161002146;453962.3084892643;447339.4583441819;237904.88540968279;196933.003932529;471344.5575217925;202110.8718247391;202110.8718247391;274.01360068395707;743698.6774026304;447991.59450079163;86345.18946186111;81002.0850459971;0;7;4;1;12;10;0;6;33;41;536628081979.7713;205878886169.94128;450985799439.8153;37569.45701256171;4756.461780647944;0.0;11607.486428586959;1496754.9270409555;352299.94755853683;33095.30948016375;596758.8547767352;4.55748319456194;0.25210516674212435
2471;2019-05-18 10:11:41.783;551;557;183;184;167;40;120;33;-22;41;747;194;-24;1;244;221;421;532;195;163;119;25;590;358;363;142;363;306;592;276.0;137.0;1113.0;216.0;0.0;0;74;93;1;0;0;0;0;0;0;1;0;0;0;0;15260.2451171875;10983.0205078125;0.0;1188.06896972656;468.0;207908;566.0;0.0;Calculated values ==>;1558167101.783;328.26000000000005;328.86;291.46000000000004;291.56;289.86;277.16;274.1680685717883;285.16;276.46000000000004;270.96000000000004;277.26000000000005;347.86;292.56;270.76000000000005;273.26000000000005;297.56;295.26000000000005;315.26000000000005;326.36;289.46000000000004;285.06;329.76000000000005;319.96000000000004;275.66;242.98782864720522;268.3187672390254;274.1680685717883;292.66;5900000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;5920000.0;0.046;0.022833333333333334;0.18550000000000003;0.036000000000000004;0.0;0.046;0.0;10983.0205078125;0.0;1188.06896972656;15260.2451171875;477568.8607096229;478203.8071880398;248317.6705229679;248677.3062583162;242814.3103244911;430280.9020939914;447643.17401348066;437585.1090581189;472522.5091947854;528097.9321026066;466902.48658854986;437270.2536001789;441118.68104791886;465029.61547741666;462733.1757949236;457107.74122419785;474516.50264593685;453962.3084892643;447491.43718633126;237486.63934987856;196515.0671798046;470944.3282388252;202284.0321961102;202284.0321961102;274.0855289304144;743950.1236347269;448172.2816020286;86364.54504556066;81002.0850459971;0;7;4;1;12;10;0;6;33;41;536845881979.7713;205963186169.94128;451169099439.8153;43648.349757902615;9671.77065753774;0.0;11279.540629550169;1497431.7420973761;352420.18282885506;33095.30948016375;596949.5800022196;5.3076317583733905;0.36738413747820564
2472;2019-05-18 10:12:41.794;549;554;184;185;168;40;121;33;-18;41;747;194;-18;2;244;221;420;532;213;164;121;25;599;358;363;147;363;307;601;256.0;130.0;1128.0;241.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;15862.720703125;11457.173828125;0.0;1324.20751953125;468.0;207909;565.0;0.0;Calculated values ==>;1558167161.794;328.06;328.56;291.56;291.66;289.96000000000004;277.16;274.1680685717883;285.26000000000005;276.46000000000004;271.36;277.26000000000005;347.86;292.56;271.36;273.36;297.56;295.26000000000005;315.16;326.36;289.56;285.26000000000005;329.66;319.96000000000004;275.66;244.02132995426717;268.43790593516167;274.1680685717883;294.46000000000004;5990000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3070000.0;6010000.0;0.042666666666666665;0.021666666666666667;0.188;0.04016666666666667;0.0;0.042666666666666665;0.0;11457.173828125;0.0;1324.20751953125;15862.720703125;476178.5931285694;476675.05563080934;248296.29861314376;248652.23808121274;242840.79196293248;430280.9020939914;447794.67067300616;437985.2681005028;471863.4502349779;528020.7248614025;466760.07214872784;437985.2681005028;441056.33201739576;465029.61547741666;462733.1757949236;455498.35538591235;473382.3943711443;454104.9658933827;447794.67067300616;237068.3971897606;196515.0671798046;470272.71409377275;202260.50449802948;202260.50449802948;274.0763785517223;744209.5292318505;448359.31750486937;86385.48452114272;81002.0850459971;0;7;4;1;12;10;0;6;33;41;537063721909.4736;206049902064.82278;451353033154.5639;44316.25555726498;10765.157085429022;0.0;10476.124423465671;1498164.9148643697;352590.5217828977;33095.30948016375;597130.9104485685;5.129143343976754;0.4028938369359933
2473;2019-05-18 10:13:41.774;551;554;187;187;169;40;122;34;0;41;743;195;8;7;245;221;419;532;220;165;122;25;602;359;364;152;364;307;604;254.0;137.0;982.0;245.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16215.1181640625;11673.0947265625;0.0;1309.2646484375;467.0;207910;564.0;0.0;Calculated values ==>;1558167221.774;328.26000000000005;328.56;291.86;291.86;290.06;277.16;274.27422755570615;285.36;276.56;273.16;277.26000000000005;347.46000000000004;292.66;273.96000000000004;273.86;297.66;295.26000000000005;315.06;326.36;289.66;285.36;329.56;319.86;275.66;245.02929689885198;268.43790593516167;274.27422755570615;295.16;6020000.0;3590000.0;3640000.0;1520000.0;3640000.0;3070000.0;6040000.0;0.042333333333333334;0.022833333333333334;0.16366666666666668;0.04083333333333334;0.0;0.042333333333333334;0.0;11673.0947265625;0.0;1309.2646484375;16215.1181640625;476107.7063291437;476308.8298831753;249240.72287810143;249240.72287810143;243069.07209635785;430214.79039162316;447756.78441579134;440754.3233983486;471198.87375816196;527601.5234902878;466882.5607199105;441956.0545109249;441806.74464207777;465015.24582933175;462582.5062421609;454835.87490244105;473001.4196995237;454076.78323915164;447756.78441579134;236650.15891445865;196097.13278094304;469595.2669480673;202492.79846635988;202492.79846635988;274.1712560292713;744476.7554507208;448552.00549214036;86407.42280734896;81002.0850459971;0;7;4;1;12;10;0;6;33;41;537281749209.5429;206139572164.8513;451537171754.62244;38995.469580535486;10906.68412966972;0.0;10382.842071859266;1498858.94781928;352771.06026018865;33095.30948016375;597304.6772278446;4.6436086107857015;0.37858533440332626
2474;2019-05-18 10:14:41.785;556;557;188;188;170;41;122;34;10;41;730;197;19;21;245;221;417;534;205;165;122;24;605;359;364;146;364;309;607;268.0;136.0;828.0;221.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17312.125;11723.1943359375;0.0;2350.60205078125;467.0;207911;562.0;0.0;Calculated values ==>;1558167281.785;328.76000000000005;328.86;291.96000000000004;291.96000000000004;290.16;277.26000000000005;274.27422755570615;285.36;276.56;274.16;277.26000000000005;346.16;292.86;275.06;275.26000000000005;297.66;295.26000000000005;314.86;326.56;289.66;285.36;329.36;319.86;275.56;243.81672145450628;268.67533136820026;274.27422755570615;293.66;6050000.0;3590000.0;3640000.0;1460000.0;3640000.0;3090000.0;6070000.0;0.04466666666666667;0.02266666666666667;0.13799999999999998;0.036833333333333336;0.0;0.04466666666666667;0.0;11723.1943359375;0.0;2350.60205078125;17312.125;476483.9716267444;476388.6171299877;249471.10603656634;249471.10603656634;243297.2435980093;430214.79039162316;447756.78441579134;441835.6131989616;471995.6991225075;526081.2369145079;466843.0330350629;443174.07890385523;443468.83949473884;465015.24582933175;462582.5062421609;453987.9978602715;472924.1515357707;454076.78323915164;447756.78441579134;235813.6939595721;196097.13278094304;470308.0586303965;202474.88560231216;202474.88560231216;274.1642965909227;744756.20036666;448747.01031249994;86437.92728805164;81002.0850459971;0;7;4;1;12;10;0;6;34;41;537500189250.1122;206228988555.08432;451722005635.1041;33031.78040833762;9865.188539867773;0.0;10955.924813668737;1499459.284945717;352944.19093435816;33095.30948016375;597482.5328865814;3.8264653176803365;0.2805915322800374
2475;2019-05-18 10:15:41.795;562;562;188;189;170;40;123;34;12;40;687;201;27;34;245;221;415;536;193;166;123;23;604;359;364;141;364;309;606;273.0;134.0;649.0;215.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17352.09375;11698.9248046875;0.0;2356.63598632812;466.0;207912;561.0;0.0;Calculated values ==>;1558167341.795;329.36;329.36;291.96000000000004;292.06;290.16;277.16;274.27422755570615;285.46000000000004;276.56;274.36;277.16;341.86;293.26000000000005;275.86;276.56;297.66;295.26000000000005;314.66;326.76000000000005;289.76000000000005;285.46000000000004;329.26000000000005;319.76000000000005;275.46000000000004;242.77792619122317;268.67533136820026;274.27422755570615;292.46000000000004;6040000.0;3590000.0;3640000.0;1410000.0;3640000.0;3090000.0;6060000.0;0.0455;0.022333333333333334;0.10816666666666667;0.035833333333333335;0.0;0.0455;0.0;11698.9248046875;0.0;2356.63598632812;17352.09375;477493.7530333179;477252.2528412864;249514.1645210661;249875.06065171148;243330.84042831988;430214.79039162316;447908.2940229672;442134.79477467417;472555.3283204977;521551.8995513497;467333.36290921835;444347.5400751208;445362.51087543863;465015.24582933175;462582.5062421609;453793.5457834767;473355.40871323907;454219.4668995611;447908.2940229672;235395.46725036926;195679.20071851107;470880.6574889378;202441.4107735395;202441.4107735395;274.1512889036126;745045.1170009457;448942.22716936184;86477.16080951858;81002.0850459971;0;7;4;1;12;10;0;6;34;41;537718625650.07745;206315102905.07065;451907436535.07465;25926.834369456068;9619.073007301771;0.0;11168.74318784896;1499950.6886224188;353106.58684203314;33095.30948016375;597666.9358486036;3.323570738953868;0.2251971552057489
2476;2019-05-18 10:16:41.786;569;567;187;188;169;40;125;34;6;39;687;204;26;40;245;221;414;538;188;167;125;22;599;359;364;133;364;310;601;287.0;136.0;711.0;114.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17280.826171875;11610.94921875;0.0;2386.45581054688;465.0;207913;560.0;0.0;Calculated values ==>;1558167401.786;330.06;329.86;291.86;291.96000000000004;290.06;277.16;274.27422755570615;285.66;276.56;273.76000000000005;277.06;341.86;293.56;275.76000000000005;277.16;297.66;295.26000000000005;314.56;326.96000000000004;289.86;285.66;329.16;319.66;275.36;241.05796691057077;268.7936212382143;274.27422755570615;291.96000000000004;5990000.0;3590000.0;3640000.0;1330000.0;3640000.0;3100000.0;6010000.0;0.04783333333333333;0.02266666666666667;0.11850000000000001;0.019;0.0;0.04783333333333333;0.0;11610.94921875;0.0;2386.45581054688;17280.826171875;479117.4600841258;478587.9287356287;249370.19309506787;249732.30856971396;243169.97546720348;430214.79039162316;448210.6012403125;441021.3247816201;473501.00995365425;521470.5251660581;467559.3252886817;444000.2061495902;446029.80726630177;465015.24582933175;462582.5062421609;454436.94588643743;474287.6622892784;454361.9747345246;448210.6012403125;234977.24436692704;195261.2709748474;471846.71735943656;202588.4864150833;202588.4864150833;274.20841860440066;745333.6813755087;449136.44698201085;86516.68064558633;81002.0850459971;0;7;4;1;12;10;0;6;34;41;537936992889.8483;206397290574.9844;452093108679.8798;28254.291346434617;5115.906387942712;0.0;11748.924492473463;1500402.1302765037;353229.35991814046;33095.30948016375;597857.8877653213;3.2233919167456735;0.17821850650820664
2477;2019-05-18 10:17:41.806;574;571;185;186;167;39;127;34;-16;39;710;203;-12;35;245;221;411;539;184;168;127;24;600;358;363;133;363;309;602;282.0;137.0;433.0;186.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17070.12109375;11644.32421875;0.0;2388.87231445312;465.0;207914;558.0;0.0;Calculated values ==>;1558167461.806;330.56;330.26000000000005;291.66;291.76000000000005;289.86;277.06;274.1680685717883;285.86;276.56;271.56;277.06;344.16;293.46000000000004;271.96000000000004;276.66;297.66;295.26000000000005;314.26000000000005;327.06;289.96000000000004;285.86;328.96000000000004;319.66;275.56;241.05796691057077;268.67533136820026;274.1680685717883;291.56;6000000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;6020000.0;0.047;0.022833333333333334;0.07216666666666667;0.031000000000000003;0.0;0.047;0.0;11644.32421875;0.0;2388.87231445312;17070.12109375;479726.2592570321;479053.47826756525;248610.17979585018;248967.49333503196;242480.09941793344;430280.9020939914;448698.70791018114;437845.99643053644;473501.00995365425;523977.2620379994;467578.0488697139;438472.7785254516;445506.6431651295;465160.9749554807;462733.1757949236;453736.4819994865;474312.77867964807;454673.8463940547;448698.70791018114;234140.81001818314;195261.2709748474;472041.5853210863;202195.14323532564;202195.14323532564;274.0509509701911;745620.0346885958;449330.3055252435;86556.48831141568;81002.0850459971;0;7;4;1;12;10;0;6;34;41;538155165589.779;206477117174.95905;452278870579.8208;17006.13657225438;8365.239704658581;0.0;11585.667539718208;1500779.4262324504;353341.7402498378;33095.30948016375;598052.4075171723;2.6335442341443223;0.1566435668661954
2478;2019-05-18 10:18:41.787;575;574;182;183;165;38;129;34;-17;39;736;201;-17;24;245;221;410;542;182;169;128;25;603;358;363;132;363;310;605;275.0;137.0;940.0;196.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16924.03125;11752.6953125;0.0;2392.05078125;465.0;207915;558.0;0.0;Calculated values ==>;1558167521.787;330.66;330.56;291.36;291.46000000000004;289.66;276.96000000000004;274.1680685717883;286.06;276.56;271.46000000000004;277.06;346.76;293.26000000000005;271.46000000000004;275.56;297.66;295.26000000000005;314.16;327.36;290.06;285.96000000000004;328.96000000000004;319.66;275.66;240.83765695389522;268.7936212382143;274.1680685717883;291.36;6030000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3100000.0;6050000.0;0.04583333333333333;0.022833333333333334;0.15666666666666668;0.03266666666666666;0.0;0.04583333333333333;0.0;11752.6953125;0.0;2392.05078125;16924.03125;479518.3855206413;479136.3508360433;247430.2401115983;247779.97750724218;241733.76921406496;430280.9020939914;448998.212695669;437460.313363465;473630.5699406402;526633.5220096012;467191.74032596184;437460.313363465;443706.70053249894;465160.9749554807;462733.1757949236;453057.525068379;474388.9724279347;454815.634887687;448848.5733682798;234140.81001818314;195261.2709748474;472270.6324499597;202307.51592463197;202307.51592463197;274.09466081706256;745903.2295844173;449525.2189456955;86596.3167208529;81002.0850459971;0;7;4;1;12;10;0;6;34;41;538372896619.58514;206556591999.88828;452464511774.6555;36840.60493208384;8818.79513982737;0.0;11299.79846616719;1501228.0069823526;353484.89519332245;33095.30948016375;598243.0593415162;4.026880239529107;0.25265272836637703
