;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2479;2019-05-18 10:19:41.807;574;575;181;182;163;38;130;34;-16;39;759;200;-18;18;245;221;408;545;181;170;129;27;609;358;363;131;363;311;611;281.0;130.0;658.0;215.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16824.787109375;11884.142578125;0.0;2413.12841796875;464.0;207916;556.0;0.0;Calculated values ==>;1558167581.807;330.56;330.66;291.26000000000005;291.36;289.46000000000004;276.96000000000004;274.1680685717883;286.16;276.56;271.56;277.06;349.06000000000006;293.16;271.36;274.96000000000004;297.66;295.26000000000005;313.96000000000004;327.66;290.16;286.06;328.76000000000005;319.56;275.86;240.61611355647437;268.91163127593666;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3110000.0;6110000.0;0.04683333333333333;0.021666666666666667;0.10966666666666666;0.035833333333333335;0.0;0.04683333333333333;0.0;11884.142578125;0.0;2413.12841796875;16824.787109375;478662.0329740827;478571.338037651;246850.3162381548;247194.96618361425;240906.615728546;430280.9020939914;449147.6275590263;437389.9950341223;473759.9231585776;528971.1743391309;466926.9371677303;437071.7284734032;442613.9118981167;465160.9749554807;462733.1757949236;451679.9236007756;474091.07848371525;454957.25294993835;448998.212695669;233304.39079467155;194843.3435325042;472596.2217928923;202279.61545738892;202279.61545738892;274.0838112813165;746184.5634840403;449722.25825260446;86636.37322855367;81002.0850459971;0;7;4;1;12;10;0;6;34;41;538590769219.5159;206635518299.8632;452650873874.5963;25783.771626915095;9686.34506035554;0.0;11554.654303992782;1501750.0507434465;353639.15609810886;33095.30948016375;598433.5765991313;3.2890732087341257;0.20645121728715274
2480;2019-05-18 10:20:41.798;573;574;181;182;162;38;131;34;-17;40;773;201;-18;12;245;222;407;547;178;171;131;29;613;358;363;141;363;309;615;271.0;133.0;784.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15843.7001953125;12029.2392578125;0.0;1368.71142578125;464.0;207917;555.0;0.0;Calculated values ==>;1558167641.798;330.46000000000004;330.56;291.26000000000005;291.36;289.36;276.96000000000004;274.1680685717883;286.26000000000005;276.56;271.46000000000004;277.16;350.46000000000004;293.26000000000005;271.36;274.36;297.66;295.36;313.86;327.86;290.26000000000005;286.26000000000005;328.66;319.56;276.06;242.77792619122317;268.67533136820026;274.1680685717883;290.96000000000004;6130000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;6150000.0;0.04516666666666667;0.022166666666666668;0.13066666666666665;0.010833333333333334;0.0;0.04516666666666667;0.0;12029.2392578125;0.0;1368.71142578125;15843.7001953125;478037.75260748004;477946.5171427341;246698.61758635967;247041.16738166177;240469.75583386706;430280.9020939914;449296.8196064995;437688.5006598165;472555.3283204977;530590.445684791;467333.36290921835;437530.6787186241;442134.79477467417;465160.9749554807;462865.82500516507;450808.72764583764;473893.1074622439;455098.7016729525;449296.8196064995;232886.18681767926;194843.3435325042;471472.3440730569;202433.57113984163;202433.57113984163;274.1436548849122;746456.760043433;449921.50654342613;86667.88383337729;81002.0850459971;0;7;4;1;12;10;0;6;34;41;538808536550.1529;206717106060.10184;452836845975.14026;30739.977457276713;2914.586706776499;0.0;11149.990055744049;1502221.0113325058;353744.1481119773;33095.30948016375;598622.7535885437;3.3441348813637575;0.16129707752008693
2481;2019-05-18 10:21:41.818;574;573;183;183;162;39;132;34;-9;41;776;201;6;14;245;222;406;548;178;171;132;31;609;358;363;145;363;308;611;269.0;134.0;557.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15768.2763671875;11930.134765625;0.0;1353.71374511719;464.0;207918;553.0;0.0;Calculated values ==>;1558167701.818;330.56;330.46000000000004;291.46000000000004;291.46000000000004;289.36;277.06;274.1680685717883;286.36;276.56;272.26000000000005;277.26000000000005;350.76;293.26000000000005;273.76000000000005;274.56;297.66;295.36;313.76000000000005;327.96000000000004;290.26000000000005;286.36;328.46000000000004;319.56;276.26000000000005;243.61107973660833;268.5567601203482;274.1680685717883;290.96000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;6110000.0;0.04483333333333333;0.022333333333333334;0.09283333333333334;0.020666666666666667;0.0;0.04483333333333333;0.0;11930.134765625;0.0;1353.71374511719;15768.2763671875;478662.0329740827;478276.6639333352;247541.3522825979;247541.3522825979;240589.1146547315;430280.9020939914;449445.79046799336;439161.1069816975;472127.72840069426;530979.842226762;467474.7226255329;441446.09905818984;442640.22886263416;465160.9749554807;462865.82500516507;451309.80745725194;474545.15762297716;455098.7016729525;449445.79046799336;232049.79005350024;194843.3435325042;471137.28958763636;202367.1445749187;202367.1445749187;274.1178417736509;746720.2809924162;450121.2345473747;86690.57827208636;81002.0850459971;0;7;4;1;12;10;0;6;34;41;539026409150.0837;206802934660.07455;453022007675.0814;21982.3728434293;5554.582996929499;0.0;11077.359290872846;1502660.5107025118;353814.7480516238;33095.30948016375;598808.0432423437;2.906862051310325;0.15134854176098964
2482;2019-05-18 10:22:41.779;576;574;184;185;163;38;134;34;0;41;770;199;15;19;245;222;404;548;175;172;134;32;608;356;361;150;362;308;610;259.0;134.0;881.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15648.5927734375;11892.7177734375;0.0;1339.52209472656;464.0;207919;553.0;0.0;Calculated values ==>;1558167761.779;330.76000000000005;330.56;291.56;291.66;289.46000000000004;276.96000000000004;273.955091788801;286.56;276.56;273.16;277.26000000000005;350.16;293.06;274.66;275.06;297.66;295.36;313.56;327.96000000000004;290.36;286.56;328.46000000000004;319.56;276.36;244.62907804385475;268.5567601203482;273.955091788801;290.66;6080000.0;3560000.0;3610000.0;1500000.0;3620000.0000000005;3080000.0;6100000.0;0.043166666666666666;0.022333333333333334;0.14683333333333334;0.0165;0.0;0.043166666666666666;0.0;11892.7177734375;0.0;1339.52209472656;15648.5927734375;479074.01197828824;478543.11843174184;247929.44767432325;248279.99748742703;240937.04606133886;430412.23801567365;450108.39359056647;440539.589879252;471465.3751313482;530352.2848086851;467230.1696162814;442788.37346326775;443378.5454736212;465306.4224800408;463165.68256596546;451110.2041230336;474669.75251269154;455574.8276367245;450108.39359056647;232049.79005350024;194843.3435325042;470566.963290178;201900.47287793306;201900.47287793306;273.9271308834322;746981.918060397;450319.6292779687;86713.00731571142;81002.0850459971;0;7;4;1;12;10;0;6;34;41;539243467969.9594;206891377135.02393;453206687554.9757;35040.177013027;4432.997091802042;0.0;10714.308577428676;1503135.3897455654;353897.9237862568;33095.30948016375;598989.5224362747;3.7928183876870047;0.19947650396882768
2483;2019-05-18 10:23:41.779;578;576;184;185;163;36;136;32;9;40;743;198;24;31;244;222;402;548;174;173;136;32;605;356;361;140;361;309;607;255.0;134.0;968.0;100.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16466.025390625;11809.015625;0.0;2348.53833007812;463.0;207920;552.0;0.0;Calculated values ==>;1558167821.779;330.96000000000004;330.76000000000005;291.56;291.66;289.46000000000004;276.76000000000005;273.955091788801;286.76000000000005;276.36;274.06;277.16;347.46000000000004;292.96000000000004;275.56;276.26000000000005;297.56;295.36;313.36;327.96000000000004;290.46000000000004;286.76000000000005;328.36;319.46000000000004;276.36;242.56692532238324;268.67533136820026;273.955091788801;290.56;6050000.0;3560000.0;3610000.0;1400000.0;3610000.0;3090000.0;6070000.0;0.042499999999999996;0.022333333333333334;0.16133333333333333;0.016666666666666666;0.0;0.042499999999999996;0.0;11809.015625;0.0;2348.53833007812;16466.025390625;479719.8456021045;479192.25973323965;248050.22680549344;248402.5297006981;241028.91800352544;430412.23801567365;450403.0346948328;441685.6382270979;472686.4266018815;527446.4693743654;466965.7362139171;443909.2226389365;444928.8317624536;465320.7433433528;463165.68256596546;451254.7513414033;475042.6109421702;455715.22267118655;450403.0346948328;231631.59724164338;194425.4183739577;471900.24888135743;201912.8349479881;201912.8349479881;273.93194688043184;747249.5398784309;450517.1437229557;86743.7411525848;81002.0850459971;0;7;4;1;12;10;0;6;34;42;539460067969.9594;206978377135.02393;453391787554.9757;38683.34559569638;4499.790232222822;0.0;10560.833489240898;1503749.7524339715;353972.3636806237;33095.30948016375;599166.8152868303;3.796133815748792;0.2026085845688996
2484;2019-05-18 10:24:41.790;581;578;183;184;164;36;137;32;11;38;700;197;31;38;244;222;400;548;173;174;137;31;606;356;361;136;361;309;608;249.0;133.0;777.0;188.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16357.1689453125;11838.7802734375;0.0;2367.61645507812;463.0;207921;550.0;0.0;Calculated values ==>;1558167881.79;331.26000000000005;330.96000000000004;291.46000000000004;291.56;289.56;276.76000000000005;273.955091788801;286.86;276.36;274.26000000000005;276.96000000000004;343.16;292.86;276.26000000000005;276.96000000000004;297.56;295.36;313.16;327.96000000000004;290.56;286.86;328.16;319.46000000000004;276.26000000000005;241.71165711629368;268.67533136820026;273.955091788801;290.46000000000004;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;3090000.0;6080000.0;0.0415;0.022166666666666668;0.1295;0.03133333333333333;0.0;0.0415;0.0;11838.7802734375;0.0;2367.61645507812;16357.1689453125;480039.1025157397;479366.68055879767;247659.9458443668;248009.80327577316;241317.9996732578;430412.23801567365;450550.0426461352;441985.3313433802;473013.45329280203;522923.54486374;466843.0330350629;444928.8317624536;445937.77994195605;465320.7433433528;463165.68256596546;450711.0723818629;474918.4787087613;455855.4553565791;450550.0426461352;230795.22267914342;194425.4183739577;472329.59916539915;201866.35718433594;201866.35718433594;273.9138381535932;747523.11664407;450714.2448170837;86783.04964764386;81002.0850459971;0;7;4;1;12;10;0;6;34;42;539676707679.6633;207061192314.91074;453577221544.7223;31095.407153596236;8474.514915406648;0.0;10320.37294666467;1504331.3486458485;354080.5027118946;33095.30948016375;599340.8572420682;3.511819074820419;0.21097580762271148
2485;2019-05-18 10:25:41.800;584;581;183;183;163;36;138;32;13;38;700;198;32;44;244;223;398;550;172;175;138;30;606;356;361;133;361;309;608;249.0;135.0;1025.0;88.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16418.94140625;11823.1630859375;0.0;2365.82055664062;463.0;207922;549.0;0.0;Calculated values ==>;1558167941.8;331.56;331.26000000000005;291.46000000000004;291.46000000000004;289.46000000000004;276.76000000000005;273.955091788801;286.96000000000004;276.36;274.46000000000004;276.96000000000004;343.16;292.96000000000004;276.36;277.56;297.56;295.46000000000004;312.96000000000004;328.16;290.66;286.96000000000004;328.06;319.46000000000004;276.16;241.05796691057077;268.67533136820026;273.955091788801;290.36;6060000.0;3560000.0;3610000.0;1330000.0;3610000.0;3090000.0;6080000.0;0.0415;0.022500000000000003;0.17083333333333334;0.014666666666666666;0.0;0.0415;0.0;11823.1630859375;0.0;2365.82055664062;16418.94140625;480474.79967604857;479804.70045702934;247659.9458443668;247659.9458443668;240998.19658301066;430412.23801567365;450696.8441627968;442284.0055802907;473403.82665571757;522923.54486374;466965.7362139171;445073.60678362066;446794.52036748576;465320.7433433528;463297.66702555475;450337.65520245646;475219.07758244936;455995.526710799;450696.8441627968;230377.04089860234;194425.4183739577;472625.7912797831;201921.98927226535;201921.98927226535;273.9355129614869;747796.2964193318;450911.4605421907;86822.50153028665;81002.0850459971;0;7;4;1;12;10;0;6;34;42;539893343779.6289;207141905764.89792;453762652444.6928;41061.84445262099;3970.322429443594;0.0;10324.156477957056;1504932.7592942098;354184.22697424813;33095.30948016375;599512.9236602036;3.9013593048278032;0.20463946007299574
2486;2019-05-18 10:26:41.860;587;584;183;183;164;37;139;32;13;38;716;198;33;45;244;223;397;552;170;176;139;29;603;357;362;131;362;308;606;240.0;134.0;1110.0;70.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16280.7333984375;11733.609375;0.0;2370.75122070312;463.0;207923;548.0;0.0;Calculated values ==>;1558168001.86;331.86;331.56;291.46000000000004;291.46000000000004;289.56;276.86;274.0616903277293;287.06;276.36;274.46000000000004;276.96000000000004;344.76;292.96000000000004;276.46000000000004;277.66;297.56;295.46000000000004;312.86;328.36;290.76000000000005;287.06;327.96000000000004;319.46000000000004;276.06;240.61611355647437;268.5567601203482;274.0616903277293;290.16;6030000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3080000.0;6060000.0;0.04;0.022333333333333334;0.185;0.011666666666666665;0.0;0.04;0.0;11733.609375;0.0;2370.75122070312;16280.7333984375;481256.57506395155;480474.79967604857;247739.80490694565;247739.80490694565;241380.2852373692;430346.717906069;450663.2501541948;442491.83973573893;473663.03176242136;524688.2561813996;467107.77403145406;445415.2873379444;447127.94237806095;465175.32018785755;463148.1647397199;450672.2919062267;475765.4194682768;455969.6482529023;450663.2501541948;229958.8627652946;194425.4183739577;472790.3263854694;202191.4622346257;202191.4622346257;274.04495793182616;748069.066206401;451107.96328561514;86862.01243315835;81002.0850459971;0;7;4;1;12;10;0;6;34;42;540110460679.42206;207221184964.8224;453947937544.5163;44455.569837705945;3156.9867484265096;0.0;9938.871516782763;1505646.1170577353;354243.6806115836;33095.30948016375;599681.951085232;4.080399654589674;0.20987001055366275
2487;2019-05-18 10:27:41.781;591;587;183;184;164;37;140;32;2;37;736;197;22;46;244;223;395;553;170;176;140;28;603;356;361;131;361;307;606;232.0;135.0;1236.0;58.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15484.7353515625;11768.7919921875;0.0;1387.67663574219;463.0;207924;547.0;0.0;Calculated values ==>;1558168061.781;332.26000000000005;331.86;291.46000000000004;291.56;289.56;276.86;273.955091788801;287.16;276.36;273.36;276.86;346.76;292.86;275.36;277.76000000000005;297.56;295.46000000000004;312.66;328.46000000000004;290.76000000000005;287.16;327.86;319.46000000000004;275.96000000000004;240.61611355647437;268.43790593516167;273.955091788801;290.16;6030000.0;3560000.0;3610000.0;1310000.0;3610000.0;3070000.0;6060000.0;0.03866666666666666;0.022500000000000003;0.206;0.009666666666666665;0.0;0.03866666666666666;0.0;11768.7919921875;0.0;1387.67663574219;15484.7353515625;481832.01495715464;480909.36265378154;247739.80490694565;248090.81603448986;241380.2852373692;430412.23801567365;450989.8336964335;441056.33201739576;473566.1253818903;526867.5280292028;467127.2975703646;444020.7736698696;447459.6055514472;465320.7433433528;463297.66702555475;450299.54226894164;475914.75547518494;456135.4377423473;450989.8336964335;229540.68826423294;194425.4183739577;472693.2819402637;201939.08389741607;201939.08389741607;273.942171635901;748333.429908219;451303.5587567836;86893.29142699174;81002.0850459971;0;7;4;1;12;10;0;6;34;42;540327075094.43585;207299681474.8274;454132194619.528;49258.153112715816;2617.29058108086;0.0;9629.962325562006;1506426.036501245;354291.7362326785;33095.30948016375;599844.8099870017;4.674917545031018;0.24205663806071046
2488;2019-05-18 10:28:41.791;593;590;183;183;164;36;141;31;-18;38;758;197;-15;31;244;223;393;555;168;177;141;28;601;356;361;131;361;306;603;215.0;133.0;1039.0;1.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;15400.9970703125;11797.2861328125;0.0;1295.90502929688;464.0;207925;546.0;0.0;Calculated values ==>;1558168121.791;332.46000000000004;332.16;291.46000000000004;291.46000000000004;289.56;276.76000000000005;273.955091788801;287.26000000000005;276.26000000000005;271.36;276.96000000000004;348.96000000000004;292.86;271.66;276.26000000000005;297.56;295.46000000000004;312.46000000000004;328.66;290.86;287.26000000000005;327.76000000000005;319.56;275.96000000000004;240.61611355647437;268.3187672390254;273.955091788801;289.96000000000004;6010000.0;3560000.0;3610000.0;1310000.0;3610000.0;3060000.0;6030000.0;0.035833333333333335;0.022166666666666668;0.17316666666666666;0.00016666666666666666;0.0;0.035833333333333335;0.0;11797.2861328125;0.0;1295.90502929688;15400.9970703125;482347.65424300585;481688.3360729599;247860.81580677;247860.81580677;241474.4737905617;430412.23801567365;451136.02457736584;438210.9650467479;473663.03176242136;529249.2194570062;467269.0315114565;438677.07709952706;445521.0975432056;465320.7433433528;463297.66702555475;450275.1644886584;476579.45156312233;456275.1894504466;451136.02457736584;229122.51738040973;194843.3435325042;472693.2819402637;201971.48610295166;201971.48610295166;273.95479088446;748590.8539085443;451499.97547179146;86915.65833472693;81002.0850459971;0;7;4;1;12;10;0;6;34;42;540543711194.4014;207378294574.8149;454316125269.4988;40908.80310376738;45.12029930621867;0.0;8928.395961999842;1507177.5530348134;354313.92668780446;33095.30948016375;599999.4887482044;3.8097908101600755;0.1718655688504615
2489;2019-05-18 10:29:41.772;592;590;182;183;164;37;142;32;-21;39;778;197;-22;17;244;223;391;553;167;178;142;29;601;356;361;132;361;305;604;221.0;132.0;1034.0;28.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;15254.0224609375;11758.01171875;0.0;1199.95361328125;464.0;207926;544.0;0.0;Calculated values ==>;1558168181.772;332.36;332.16;291.36;291.46000000000004;289.56;276.86;273.955091788801;287.36;276.36;271.06;277.06;350.96000000000004;292.86;270.96000000000004;274.86;297.56;295.46000000000004;312.26000000000005;328.46000000000004;290.96000000000004;287.36;327.56;319.56;276.06;240.83765695389522;268.19934244402924;273.955091788801;289.86;6010000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;6040000.0;0.036833333333333336;0.022000000000000002;0.17233333333333334;0.004666666666666667;0.0;0.036833333333333336;0.0;11758.01171875;0.0;1199.95361328125;15254.0224609375;482204.5799930333;481573.2824224613;247470.00263681568;247820.3140032839;241442.9753611905;430412.23801567365;451282.0147520161;437968.82056851813;473630.5699406402;531414.780835583;467410.50176839466;437812.597326149;443695.9394408292;465320.7433433528;463297.66702555475;449901.25077236915;476160.07204610645;456414.7828251579;451282.0147520161;228286.1864045524;194843.3435325042;472659.50235634967;201951.0663783333;201951.0663783333;273.94683859779224;748846.2315102353;451696.207461346;86936.45057051891;81002.0850459971;0;7;4;1;12;10;0;6;34;42;540760242605.06934;207457169590.0582;454499367225.06396;40673.72630544186;1263.3060345640763;0.0;9183.689931763985;1507857.1921614227;354324.82678782864;33095.30948016375;600150.3750020023;3.9451195432204784;0.18503991193732314
2490;2019-05-18 10:30:41.782;588;588;182;182;164;37;143;31;-22;39;787;196;-24;9;244;223;390;555;167;178;143;30;602;356;361;133;361;304;604;220.0;132.0;891.0;0.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;15219.9609375;11817.029296875;0.0;1135.68798828125;464.0;207927;543.0;0.0;Calculated values ==>;1558168241.782;331.96000000000004;331.96000000000004;291.36;291.36;289.56;276.86;273.955091788801;287.46000000000004;276.26000000000005;270.96000000000004;277.06;351.86;292.76000000000005;270.76000000000005;274.06;297.56;295.46000000000004;312.16;328.66;290.96000000000004;287.46000000000004;327.46000000000004;319.56;276.16;241.05796691057077;268.0796299477929;273.955091788801;289.86;6020000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;6040000.0;0.03666666666666667;0.022000000000000002;0.1485;0.0;0.0;0.03666666666666667;0.0;11817.029296875;0.0;1135.68798828125;15219.9609375;481515.91932872974;481285.1907630283;247470.00263681568;247470.00263681568;241442.9753611905;430412.23801567365;451427.8056151947;438039.0146135774;473501.00995365425;532428.367393288;467430.0554965995;437727.04723144654;442728.0766999201;465320.7433433528;463297.66702555475;449537.3191264247;476457.44325498835;456414.7828251579;451427.8056151947;227868.02628245065;194843.3435325042;472625.7912797831;201972.2588119733;201972.2588119733;273.955091788801;749100.2236968256;451892.6988795575;86955.9174944755;81002.0850459971;0;7;4;1;12;10;0;6;34;42;540976878705.0349;207536682840.04556;454682097675.0349;35055.91323653821;0.0;0.0;9146.703382784786;1508488.377670894;354335.35609270673;33095.30948016375;600303.1537384789;3.4126134035195053;0.1436381255929123
2491;2019-05-18 10:31:41.783;584;585;181;182;164;37;144;32;-24;40;789;194;-25;4;245;223;389;555;166;179;143;31;600;357;362;134;362;304;602;215.0;130.0;878.0;0.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;15134.2373046875;11754.7919921875;0.0;1094.96130371094;463.0;207928;542.0;0.0;Calculated values ==>;1558168301.783;331.56;331.66;291.26000000000005;291.36;289.56;276.86;274.0616903277293;287.56;276.36;270.76000000000005;277.16;352.06000000000006;292.56;270.66;273.56;297.66;295.46000000000004;312.06;328.66;291.06;287.46000000000004;327.36;319.46000000000004;276.26000000000005;241.2770596917726;268.0796299477929;274.0616903277293;289.76000000000005;6000000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6020000.0;0.035833333333333335;0.021666666666666667;0.14633333333333332;0.0;0.0;0.035833333333333335;0.0;11754.7919921875;0.0;1094.96130371094;15134.2373046875;481171.49930649315;481083.98957661475;247200.3966980348;247550.0112859877;241506.07536313077;430346.717906069;451395.3355053036;437727.04723144654;473468.5566066367;532636.8050945956;467186.51452007843;437570.5891863215;441988.93246200663;465306.4224800408;463148.1647397199;449702.1451273568;476701.31394556235;456389.4750447876;451249.3221069942;227449.86971758792;194425.4183739577;472592.1488768574;202234.48292222194;202234.48292222194;274.0616903277293;749353.1795643991;452089.1339972598;86974.50654836539;81002.0850459971;0;7;4;1;12;10;0;6;34;42;541193782319.7729;207616784174.9488;454864500714.8146;34460.41191058319;0.0;0.0;8923.031737454341;1509067.6900347986;354335.35609270673;33095.30948016375;600453.7373739844;3.3762082935775313;0.1412806465134876
2492;2019-05-18 10:32:41.783;580;582;181;182;164;37;145;32;-24;40;787;193;-26;2;245;223;387;552;163;179;145;32;601;356;361;141;361;303;603;221.0;128.0;918.0;107.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;15299.1357421875;11828.3369140625;0.0;1213.06164550781;463.0;207929;541.0;0.0;Calculated values ==>;1558168361.783;331.16;331.36;291.26000000000005;291.36;289.56;276.86;273.955091788801;287.66;276.36;270.76000000000005;277.16;351.86;292.46000000000004;270.56;273.36;297.66;295.46000000000004;311.86;328.36;291.06;287.66;327.26000000000005;319.46000000000004;276.36;242.77792619122317;267.9596281332873;273.955091788801;289.46000000000004;6010000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6030000.0;0.036833333333333336;0.021333333333333333;0.153;0.017833333333333333;0.0;0.036833333333333336;0.0;11828.3369140625;0.0;1213.06164550781;15299.1357421875;480478.33616160456;480534.52426755993;247160.88017198406;247509.92590503715;241474.4737905617;430412.23801567365;451718.7949141741;437953.82195464283;472555.3283204977;532502.9854985223;467206.4680577064;437642.0229114993;441901.5654153896;465451.58992337313;463297.66702555475;449148.460416287;476133.82049566985;456554.21884749416;451718.7949141741;227031.71669481136;194425.4183739577;471767.92807864514;201904.64097418982;201904.64097418982;273.92875472705464;749606.7910064564;452285.6600714785;86993.74007294221;81002.0850459971;0;7;4;1;12;10;0;6;34;42;541410682319.7729;207699284174.9488;455046600714.8146;36115.52469000931;4812.561953362786;0.0;9201.488003456088;1509655.8228398035;354375.46077565145;33095.30948016375;600604.775038492;3.843880272337897;0.19879262062881725
2493;2019-05-18 10:33:41.784;576;579;181;182;164;37;146;32;-25;40;780;191;-27;0;245;223;386;551;163;180;146;32;599;356;361;144;361;303;601;208.0;132.0;1073.0;164.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;15298.9677734375;11759.2919921875;0.0;1316.10754394531;463.0;207930;540.0;0.0;Calculated values ==>;1558168421.784;330.76000000000005;331.06;291.26000000000005;291.36;289.56;276.86;273.955091788801;287.76000000000005;276.36;270.66;277.16;351.16;292.26000000000005;270.46000000000004;273.16;297.66;295.46000000000004;311.76000000000005;328.26000000000005;291.16;287.76000000000005;327.16;319.46000000000004;276.36;243.40439225979637;267.9596281332873;273.955091788801;289.46000000000004;5990000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6010000.0;0.034666666666666665;0.022000000000000002;0.17883333333333334;0.02733333333333333;0.0;0.034666666666666665;0.0;11759.2919921875;0.0;1316.10754394531;15298.9677734375;480133.5078813521;480333.68571174715;247240.07222642156;247590.26016856762;241537.78076161855;430412.23801567365;451863.9960680124;437798.07955487026;472160.7387857882;531773.6079719749;466962.909063852;437485.64907481754;441604.3489713403;465451.58992337313;463297.66702555475;449314.8954412119;476230.2763412051;456693.4984895324;451863.9960680124;226613.5671989835;194425.4183739577;471369.63528795214;201882.47267104243;201882.47267104243;273.92011770401746;749861.7794518485;452482.2269215194;87014.81683410236;81002.0850459971;0;7;4;1;12;10;0;6;34;42;541627285929.5112;207784785599.84552;455228403744.595;42189.574364391214;7365.9824448621985;0.0;8666.026144428291;1510308.3762068434;354476.95033697854;33095.30948016375;600753.6734711437;4.452757469688866;0.25712859352174994
2494;2019-05-18 10:34:41.784;573;576;180;181;164;38;146;32;-24;40;770;190;-26;1;245;223;384;548;165;181;146;31;600;357;362;147;362;304;602;200.0;130.0;1221.0;116.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15380.0107421875;11714.8291015625;0.0;1318.72009277344;462.0;207931;539.0;0.0;Calculated values ==>;1558168481.784;330.46000000000004;330.76000000000005;291.16;291.26000000000005;289.56;276.96000000000004;274.0616903277293;287.76000000000005;276.36;270.76000000000005;277.16;350.16;292.16;270.56;273.26000000000005;297.66;295.46000000000004;311.56;327.96000000000004;291.26000000000005;287.76000000000005;327.06;319.36;276.26000000000005;244.02132995426717;268.0796299477929;274.0616903277293;289.66;6000000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;6020000.0;0.03333333333333333;0.021666666666666667;0.20350000000000001;0.01933333333333333;0.0;0.03333333333333333;0.0;11714.8291015625;0.0;1318.72009277344;15380.0107421875;479581.0433201382;479781.52083470265;246852.5990856614;247200.3966980348;241506.07536313077;430346.717906069;451686.7665824193;437727.04723144654;471764.18514258164;530655.2663078107;466698.49200283975;437413.810930519;441542.48092842754;465306.4224800408;463148.1647397199;448758.5768839541;475660.9818211611;456668.5671208292;451686.7665824193;226195.42121513622;194007.49548133422;470869.87217656494;202166.987604032;202166.987604032;274.03543672788794;750117.4376061454;452677.84459730063;87036.77373107501;81002.0850459971;0;7;4;1;12;10;0;6;34;42;541844185929.5112;207872085599.84552;455410503744.595;47936.47213417886;5194.92243506897;0.0;8317.325965946242;1511059.4265943314;354581.6245443113;33095.30948016375;600895.2014053968;4.714657505715955;0.2631771683617105
2495;2019-05-18 10:35:41.785;570;573;180;181;164;38;147;32;-24;40;759;189;-26;1;245;223;383;547;163;181;147;30;601;357;362;151;362;304;603;199.0;131.0;1292.0;144.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15294.63671875;11770.0849609375;0.0;1308.88073730469;462.0;207932;537.0;0.0;Calculated values ==>;1558168541.785;330.16;330.46000000000004;291.16;291.26000000000005;289.56;276.96000000000004;274.0616903277293;287.86;276.36;270.76000000000005;277.16;349.06000000000006;292.06;270.56;273.26000000000005;297.66;295.46000000000004;311.46000000000004;327.86;291.26000000000005;287.86;326.86;319.36;276.16;244.82967444194236;268.0796299477929;274.0616903277293;289.46000000000004;6010000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3040000.0;6030000.0;0.033166666666666664;0.021833333333333333;0.21533333333333332;0.024;0.0;0.033166666666666664;0.0;11770.0849609375;0.0;1308.88073730469;15294.63671875;479026.1184250588;479226.9057373599;246813.6376480349;247160.88017198406;241474.4737905617;430346.717906069;451832.1870000479;437727.04723144654;471232.34154236614;529506.5989332239;466576.28820682864;437413.810930519;441542.48092842754;465306.4224800408;463148.1647397199;448388.85427611484;475388.19097393646;456668.5671208292;451832.1870000479;225359.1397227605;194007.49548133422;470232.1680346204;202146.3942463104;202146.3942463104;274.02742426133557;750373.0639293946;452873.555476823;87058.67076966411;81002.0850459971;0;7;4;1;12;10;0;6;34;42;542061389550.11194;207961487090.09277;455592906785.0994;50728.367276132645;6434.05857091944;0.0;8281.245459665626;1511881.6472951411;354678.53433476546;33095.30948016375;601033.5251396833;5.003734455509225;0.2861255853200067
2496;2019-05-18 10:36:41.765;569;571;179;180;163;38;147;33;-22;39;744;190;-25;4;245;223;381;546;162;182;147;28;599;358;363;145;363;305;601;207.0;128.0;1151.0;206.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16193.61328125;11760.908203125;0.0;2328.69970703125;462.0;207933;537.0;0.0;Calculated values ==>;1558168601.765;330.06;330.26000000000005;291.06;291.16;289.46000000000004;276.96000000000004;274.1680685717883;287.86;276.46000000000004;270.96000000000004;277.06;347.56000000000006;292.16;270.66;273.56;297.66;295.46000000000004;311.26000000000005;327.76000000000005;291.36;287.86;326.86;319.36;275.96000000000004;243.61107973660833;268.19934244402924;274.1680685717883;289.36;5990000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6010000.0;0.034499999999999996;0.021333333333333333;0.19183333333333333;0.034333333333333334;0.0;0.034499999999999996;0.0;11760.908203125;0.0;2328.69970703125;16193.61328125;479117.4600841258;479171.91895109316;246545.14856841977;246891.7152063224;241215.33258145882;430280.9020939914;451654.8667034098;437812.597326149;471929.7997510953;527861.0950701204;466555.7022195781;437342.01223029394;441779.2354426769;465160.9749554807;462998.3561934723;448367.6482587461;475486.0877569832;456643.7635023736;451654.8667034098;225359.1397227605;194007.49548133422;470839.76368816046;202352.85037928863;202352.85037928863;274.1122856463401;750635.3785454503;453069.581722716;87088.97383565309;81002.0850459971;0;7;4;1;12;10;0;6;35;42;542278817050.1811;208050257490.121;455775545885.15753;45169.02812263938;9218.050690271266;0.0;8600.91956318218;1512680.5258753977;354808.9251005689;33095.30948016375;601174.1629533488;4.470528830734105;0.26980900611840536
2497;2019-05-18 10:37:41.756;567;570;179;180;163;40;148;33;-7;39;716;191;0;12;245;222;380;545;163;182;147;25;601;359;363;139;364;305;603;207.0;133.0;987.0;183.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16289.7080078125;11777.9287109375;0.0;2337.36010742188;461.0;207934;536.0;0.0;Calculated values ==>;1558168661.756;329.86;330.16;291.06;291.16;289.46000000000004;277.16;274.27422755570615;287.96000000000004;276.46000000000004;272.46000000000004;277.06;344.76;292.26000000000005;273.16;274.36;297.66;295.36;311.16;327.66;291.36;287.86;326.76000000000005;319.26000000000005;275.66;242.35481222062532;268.19934244402924;274.27422755570615;289.46000000000004;6010000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3050000.0;6030000.0;0.034499999999999996;0.022166666666666668;0.16449999999999998;0.030500000000000003;0.0;0.034499999999999996;0.0;11777.9287109375;0.0;2337.36010742188;16289.7080078125;478587.9287356287;478788.7051626784;246468.15882769183;246813.6376480349;241152.7927538009;430214.79039162316;451800.50639632315;440124.2130485236;472719.2527797885;524925.9618408635;466678.0548242187;441181.0962547605;442963.5195641987;465015.24582933175;462715.43254397233;447814.52684815205;475088.90262239915;456643.7635023736;451654.8667034098;224941.0041839467;193589.57483703562;471344.5575217925;202575.38745414352;202575.38745414352;274.20333269609046;750906.0322850902;453265.7092732479;87127.85183482464;81002.0850459971;0;7;4;1;12;10;0;6;35;42;542496584379.95264;208135444710.03162;455958518434.9656;39076.78181027551;8197.459687063294;0.0;8593.242034099687;1513382.4689835066;354954.03258417314;33095.30948016375;601317.4261404739;3.9579412260252975;0.2341703106426687
2498;2019-05-18 10:38:41.776;568;570;179;180;162;40;148;33;5;38;717;194;14;21;246;222;379;544;163;183;148;23;600;359;364;134;364;304;602;208.0;137.0;1017.0;157.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16183.71484375;11721.041015625;0.0;2345.01098632812;461.0;207935;535.0;0.0;Calculated values ==>;1558168721.776;329.96000000000004;330.16;291.06;291.16;289.36;277.16;274.27422755570615;287.96000000000004;276.46000000000004;273.66;276.96000000000004;344.86;292.56;274.56;275.26000000000005;297.76000000000005;295.36;311.06;327.56;291.46000000000004;287.96000000000004;326.66;319.26000000000005;275.46000000000004;241.2770596917726;268.0796299477929;274.27422755570615;289.46000000000004;6000000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;6020000.0;0.034666666666666665;0.022833333333333334;0.1695;0.026166666666666668;0.0;0.034666666666666665;0.0;11721.041015625;0.0;2345.01098632812;16183.71484375;478853.02733625507;478907.4790968504;246506.5784309863;246852.5990856614;240863.21488303563;430214.79039162316;451623.09577240044;442137.2501143532;473273.9119493556;525110.0087922191;467186.51452007843;443461.255666955;444478.12225269125;465146.75317812245;462715.43254397233;447804.17790827143;475063.28547974775;456619.08803079533;451623.09577240044;224522.8720964353;193589.57483703562;471812.00014122744;202592.0029004993;202592.0029004993;274.20978386943426;751176.7343460529;453461.5992958229;87166.88460051319;81002.0850459971;0;7;4;1;12;10;0;6;35;42;542714757079.8833;208217372010.00558;456141279334.9075;40602.91940274824;7044.589927799053;0.0;8633.077886225907;1514046.6878259075;355081.0920032833;33095.30948016375;601461.0266573196;4.001164449623707;0.2288745456725334
2499;2019-05-18 10:39:41.767;571;571;179;180;162;40;149;34;11;38;733;195;22;30;246;222;377;542;162;183;149;22;597;358;363;131;363;304;599;204.0;135.0;916.0;162.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16188.8291015625;11671.365234375;0.0;2356.89575195312;460.0;207936;534.0;0.0;Calculated values ==>;1558168781.767;330.26000000000005;330.26000000000005;291.06;291.16;289.36;277.16;274.1680685717883;288.06;276.56;274.26000000000005;276.96000000000004;346.46000000000004;292.66;275.36;276.16;297.76000000000005;295.36;310.86;327.36;291.46000000000004;288.06;326.56;319.16;275.36;240.61611355647437;268.0796299477929;274.1680685717883;289.36;5970000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3040000.0;5990000.0;0.034;0.022500000000000003;0.15266666666666667;0.027000000000000003;0.0;0.034;0.0;11671.365234375;0.0;2356.89575195312;16188.8291015625;479644.3496718389;479408.3999972659;246622.7454071695;246970.41667591812;240956.34562940238;430280.9020939914;451945.9500721777;443022.0508540321;473663.03176242136;526787.0045232807;467308.3238851196;444622.5063410642;445769.9504256632;465292.22471119097;462865.82500516507;447965.8291215637;475136.7016325912;456783.2617081229;451945.9500721777;224104.74344509715;193171.6564234249;472110.68294196425;202300.26026074335;202300.26026074335;274.0918395268128;751446.4650796342;453656.5067738606;87206.06127924101;81002.0850459971;0;7;4;1;12;10;0;6;35;42;542932824364.6545;208296860084.92218;456323651974.7161;36750.19336390875;7284.881412392966;0.0;8487.953453588769;1514691.2004068957;355200.4863524871;33095.30948016375;601603.6805170459;3.7440869029368065;0.2146719608362071
2500;2019-05-18 10:40:41.777;575;573;178;179;161;38;151;33;13;38;752;195;30;36;246;222;375;541;160;184;150;20;594;357;362;128;362;304;596;194.0;131.0;830.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15507.5302734375;11627.6982421875;0.0;923.5586547851559;459.0;207937;532.0;0.0;Calculated values ==>;1558168841.777;330.66;330.46000000000004;290.96000000000004;291.06;289.26000000000005;276.96000000000004;274.0616903277293;288.26000000000005;276.46000000000004;274.46000000000004;276.96000000000004;348.36;292.66;276.16;276.76000000000005;297.76000000000005;295.36;310.66;327.26000000000005;291.56;288.16;326.36;319.06;275.16;239.943914813709;268.0796299477929;274.0616903277293;289.16;5940000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3040000.0;5960000.0;0.03233333333333333;0.021833333333333333;0.13833333333333334;0.03066666666666667;0.0;0.03233333333333333;0.0;11627.6982421875;0.0;923.5586547851559;15507.5302734375;480573.75645351456;480051.3823679249;246392.75885562183;246740.30112459217;240728.58135178816;430346.717906069;452411.93249857856;443315.08579407755;474050.2932466569;528775.0450999481;467308.3238851196;445769.9504256632;446621.9564447741;465437.41611875535;463015.90774916107;448128.2277015684;475359.7034553753;457086.03604400606;452267.28390789893;223268.49639005636;192753.74022246967;472311.5732948167;201969.64478386217;201969.64478386217;273.95861070075637;751710.6454304386;453850.6979959448;87233.4029554795;81002.0850459971;0;7;4;1;12;10;0;6;35;42;543150360614.61993;208374573034.90982;456506082374.68713;33386.11933974646;8290.485807669273;0.0;8092.956998343855;1515275.7670908787;355330.3027117548;33095.30948016375;601741.8777998324;3.9653050331368744;0.2343427419170349
2501;2019-05-18 10:41:41.768;579;576;177;178;161;37;152;32;16;39;766;195;35;35;245;222;374;538;161;185;152;21;591;356;361;137;361;303;593;206.0;129.0;925.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15180.62109375;11551.9287109375;0.0;1355.5791015625;458.0;207938;531.0;0.0;Calculated values ==>;1558168901.768;331.06;330.76000000000005;290.86;290.96000000000004;289.26000000000005;276.86;273.955091788801;288.36;276.36;274.76000000000005;277.06;349.76;292.66;276.66;276.66;297.66;295.36;310.56;326.96000000000004;291.66;288.36;326.26000000000005;318.96000000000004;275.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;289.26000000000005;5910000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5930000.0;0.034333333333333334;0.021500000000000002;0.15416666666666667;0.01;0.0;0.034333333333333334;0.0;11551.9287109375;0.0;1355.5791015625;15180.62109375;481495.47844498936;480833.9935597494;246162.6405008905;246510.05113031872;240822.39451499493;430412.23801567365;452731.1775036387;443955.1368504969;472980.6827117325;530313.5891873743;467449.7163013512;446673.19854750636;446673.19854750636;465451.58992337313;463165.68256596546;448480.6870669706;475285.5368248343;457387.5844061984;452731.1775036387;222850.3779558165;192335.8262164488;471218.06502558704;201883.4619512103;201883.4619512103;273.9205031650937;751966.3416647076;454043.8325791512;87252.39292117361;81002.0850459971;0;7;4;1;12;10;0;6;35;42;543367228079.3924;208454061109.82642;456688155059.4961;37319.38321364002;2693.346030743767;0.0;8612.43823396671;1515864.8912296607;355421.82091385574;33095.30948016375;601881.0685448783;3.767200313546237;0.18012833644559037
2502;2019-05-18 10:42:41.798;582;579;176;177;159;36;153;32;19;39;772;194;37;36;245;223;372;537;161;185;153;21;591;355;361;131;361;302;593;200.0;131.0;1005.0;31.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;15203.884765625;11574.4736328125;0.0;1350.41223144531;457.0;207939;530.0;0.0;Calculated values ==>;1558168961.798;331.36;331.06;290.76000000000005;290.86;289.06;276.76000000000005;273.8482719121499;288.46000000000004;276.36;275.06;277.06;350.36;292.56;276.86;276.76000000000005;297.66;295.46000000000004;310.36;326.86;291.66;288.46000000000004;326.16;318.86;275.26000000000005;240.61611355647437;267.8393353686513;273.8482719121499;289.26000000000005;5910000.0;3550000.0;3610000.0;1310000.0;3610000.0;3020000.0;5930000.0;0.03333333333333333;0.021833333333333333;0.1675;0.005166666666666667;0.0;0.03333333333333333;0.0;11574.4736328125;0.0;1350.41223144531;15203.884765625;481923.428574807;481264.1302700005;245817.00860714988;246162.6405008905;240180.31055909264;430477.46260093397;452875.0488804389;444589.26801690354;473759.9231585776;531015.0068793237;467469.4839183665;447146.25206275086;447005.8663255856;465451.58992337313;463446.8648078147;448101.5972102434;475136.8404666077;457387.5844061984;452875.0488804389;222432.26289678228;191917.91438739494;472013.52702826465;201665.94696266556;201665.94696266556;273.8311895686784;752219.6724831956;454236.64895936614;87274.95412399141;81002.0850459971;0;7;4;1;12;10;0;6;35;42;543583936380.1498;208534501310.10754;456869745810.13074;40689.656276584865;1396.7958303389285;0.0;8373.636730592445;1516515.2915986837;355455.9224717417;33095.30948016375;602022.6899453902;3.904103244505813;0.18065425254315884
2503;2019-05-18 10:43:41.789;585;581;175;176;159;36;154;31;20;39;780;192;36;38;245;223;371;540;161;186;154;21;589;356;361;131;361;301;591;200.0;133.0;971.0;109.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;14967.904296875;11524.9150390625;0.0;1191.591796875;457.0;207940;529.0;0.0;Calculated values ==>;1558169021.789;331.66;331.26000000000005;290.66;290.76000000000005;289.06;276.76000000000005;273.955091788801;288.56;276.26000000000005;275.16;277.06;351.16;292.36;276.76000000000005;276.96000000000004;297.66;295.46000000000004;310.26000000000005;327.16;291.76000000000005;288.56;326.06;318.86;275.26000000000005;240.61611355647437;267.7187500070086;273.955091788801;289.26000000000005;5890000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5910000.0;0.03333333333333333;0.022166666666666668;0.16183333333333336;0.018166666666666668;0.0;0.03333333333333333;0.0;11524.9150390625;0.0;1191.591796875;14967.904296875;482578.9838792053;481780.89574530633;245548.8209660179;245893.7790608386;240241.8455193713;430412.23801567365;453018.7353767087;444931.73517570685;473759.9231585776;531923.5698078771;467368.06494401273;447196.8515329987;447476.5257139904;465451.58992337313;463297.66702555475;448274.42001486546;475829.5260830519;457525.94569334446;453018.7353767087;222014.15119762826;191917.91438739494;472013.52702826465;201823.54226650135;201823.54226650135;273.8971517579436;752471.0663437163;454429.11499052733;87296.13431336683;81002.0850459971;0;7;4;1;12;10;0;6;35;42;543800503889.92255;208613089520.0251;457050618674.941;39343.00921913976;4908.4513898387;0.0;8373.173103673578;1517182.1304362833;355508.45831696235;33095.30948016375;602162.2257603504;4.138293195732977;0.2192735170833422
2504;2019-05-18 10:44:41.799;587;583;175;176;160;37;155;31;23;40;784;191;35;36;245;223;369;538;162;186;154;22;588;356;361;132;361;300;590;196.0;132.0;986.0;86.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;14755.3623046875;11506.923828125;0.0;1080.03784179688;457.0;207941;528.0;0.0;Calculated values ==>;1558169081.799;331.86;331.46000000000004;290.66;290.76000000000005;289.16;276.86;273.955091788801;288.66;276.26000000000005;275.46000000000004;277.16;351.56000000000006;292.26000000000005;276.66;276.76000000000005;297.66;295.46000000000004;310.06;326.96000000000004;291.76000000000005;288.56;325.96000000000004;318.86;275.36;240.83765695389522;267.5978703862781;273.955091788801;289.36;5880000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;5900000.0;0.03266666666666666;0.022000000000000002;0.16433333333333333;0.014333333333333333;0.0;0.03266666666666666;0.0;11506.923828125;0.0;1080.03784179688;14755.3623046875;482976.0758333027;482180.5958890621;245586.89421887448;245932.39141917726;240594.30391409688;430412.23801567365;453162.23822637077;445556.8106898908;473727.59171134117;532414.6109979834;467388.1915679764;447247.5373922678;447387.1986165429;465451.58992337313;463297.66702555475;448076.8912189553;475657.1678980217;457525.94569334446;453018.7353767087;221596.04284303306;191917.91438739494;471978.8095216074;201853.65055620272;201853.65055620272;273.9088864378483;752718.801514338;454621.0789697218;87315.06771539392;81002.0850459971;0;7;4;1;12;10;0;6;35;42;544017139989.8881;208692002670.01254;457230948724.9123;40048.552648636076;3871.793945170801;0.0;8204.726104136527;1517843.8370511343;355581.639222861;33095.30948016375;602300.3979452535;4.141195791713801;0.21428647398572367
2505;2019-05-18 10:45:41.779;588;585;175;176;160;37;155;31;26;40;783;190;35;38;245;223;368;539;160;187;155;23;587;355;360;136;360;299;589;182.0;130.0;901.0;291.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;14764.3720703125;11457.7197265625;0.0;1058.87097167969;457.0;207942;527.0;0.0;Calculated values ==>;1558169141.779;331.96000000000004;331.66;290.66;290.76000000000005;289.16;276.86;273.8482719121499;288.66;276.26000000000005;275.76000000000005;277.16;351.46000000000004;292.16;276.66;276.96000000000004;297.66;295.46000000000004;309.96000000000004;327.06;291.86;288.66;325.86;318.86;275.46000000000004;241.71165711629368;267.47669482898436;273.8482719121499;289.16;5870000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;5890000.0;0.030333333333333334;0.021666666666666667;0.15016666666666667;0.0485;0.0;0.030333333333333334;0.0;11457.7197265625;0.0;1058.87097167969;14764.3720703125;483230.8707692291;482578.9838792053;245625.11643944975;245971.15687276312;240625.7028564296;430477.46260093397;453335.3603122476;446176.45202680735;473208.68934220774;532385.2995553889;467408.42421859654;447437.70244785777;447854.7951058831;465596.4787924315;463446.8648078147;448069.08321838616;475928.41500745935;457825.80360019417;453335.3603122476;221177.93781777218;191917.91438739494;471547.0194386176;201357.8224381693;201357.8224381693;273.7108865580287;752964.7173016124;454812.38720872847;87332.88601409852;81002.0850459971;0;7;4;1;12;10;0;6;35;42;544233367889.9569;208772375870.0381;457410588824.9694;36763.59754322715;13104.17605452174;0.0;7643.318648847042;1518483.7249358527;355723.0584840978;33095.30948016375;602432.4209625572;4.594788919212058;0.3102119578834268
2506;2019-05-18 10:46:41.800;590;586;175;176;160;37;156;31;28;40;777;188;36;37;245;223;366;539;161;188;156;25;584;356;361;141;361;298;586;193.0;131.0;678.0;259.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;14751.6328125;11399.646484375;0.0;1169.04968261719;457.0;207943;526.0;0.0;Calculated values ==>;1558169201.8;332.16;331.76000000000005;290.66;290.76000000000005;289.16;276.86;273.955091788801;288.76000000000005;276.26000000000005;275.96000000000004;277.16;350.86;291.96000000000004;276.76000000000005;276.86;297.66;295.46000000000004;309.76000000000005;327.06;291.96000000000004;288.76000000000005;325.76000000000005;318.86;275.66;242.77792619122317;267.35522164206344;273.955091788801;289.26000000000005;5840000.0;3560000.0;3610000.0;1410000.0;3610000.0;2980000.0;5860000.0;0.03216666666666666;0.021833333333333333;0.113;0.043166666666666666;0.0;0.03216666666666666;0.0;11399.646484375;0.0;1169.04968261719;14751.6328125;483851.4995038425;483062.2309139163;245740.6892218019;246088.38466380292;240720.52203536118;430412.23801567365;453305.55865111935;446650.78172399435;472555.3283204977;531836.4111266523;467307.8328994875;447766.00290744303;447904.5904251493;465451.58992337313;463297.66702555475;448235.7943629005;476297.5595855088;457802.21972132334;453305.55865111935;220759.83610629753;191917.91438739494;471077.96398673364;201633.6416770663;201633.6416770663;273.8230859020358;753210.7700969414;455002.93192751374;87351.45851762457;81002.0850459971;0;7;4;1;12;10;0;6;35;42;544449743594.62683;208855504954.9113;457589751509.69617;27686.93682530287;11631.013246367307;0.0;8095.446662665372;1519021.0007021627;355929.2572055928;33095.30948016375;602563.6232446851;3.772340114231756;0.24904820076249276
