;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2507;2019-05-18 10:47:41.790;592;588;175;176;161;38;157;31;25;40;768;186;34;40;245;223;365;538;162;188;156;25;583;356;361;144;361;298;585;185.0;128.0;947.0;235.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;14926.9423828125;11419.826171875;0.0;1253.4326171875;458.0;207944;524.0;0.0;Calculated values ==>;1558169261.79;332.36;331.96000000000004;290.66;290.76000000000005;289.26000000000005;276.96000000000004;273.955091788801;288.86;276.26000000000005;275.66;277.16;349.96000000000004;291.76000000000005;276.56;277.16;297.66;295.46000000000004;309.66;326.96000000000004;291.96000000000004;288.76000000000005;325.56;318.96000000000004;275.66;243.40439225979637;267.35522164206344;273.955091788801;289.36;5830000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;5850000.0;0.030833333333333334;0.021333333333333333;0.15783333333333335;0.03916666666666667;0.0;0.030833333333333334;0.0;11419.826171875;0.0;1253.4326171875;14926.9423828125;484244.25945819105;483457.4950350033;245779.51971135644;246127.77544613264;241077.14158523746;430412.23801567365;453448.69786058774;446229.49991872185;472160.7387857882;530900.5236247084;467065.7465921938;447488.2920017346;448319.2958729872;465451.58992337313;463297.66702555475;448228.7071054136;476273.48612982774;457802.21972132334;453305.55865111935;219923.6425635755;192335.8262164488;470676.3731168869;201717.08256311316;201717.08256311316;273.85564098287614;753458.0503366983;455193.06250596733;87371.6425055674;81002.0850459971;0;7;4;1;12;10;0;6;35;42;544666307494.66125;208940990704.92487;457768521709.7246;38592.20987262691;10534.238880022805;0.0;7757.311346046858;1519573.2348703628;356113.93685493636;33095.30948016375;602695.707543726;4.488487219071815;0.2871445319162829
2508;2019-05-18 10:48:41.791;594;590;175;176;161;38;157;31;21;40;758;185;31;40;245;223;364;539;162;189;157;25;582;356;361;146;361;299;584;181.0;131.0;959.0;267.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;14899.8046875;11351.1826171875;0.0;1294.86071777344;457.0;207945;523.0;0.0;Calculated values ==>;1558169321.791;332.56;332.16;290.66;290.76000000000005;289.26000000000005;276.96000000000004;273.955091788801;288.86;276.26000000000005;275.26000000000005;277.16;348.96000000000004;291.66;276.26000000000005;277.16;297.66;295.46000000000004;309.56;327.06;292.06;288.86;325.46000000000004;318.86;275.66;243.81672145450628;267.47669482898436;273.955091788801;289.36;5820000.0;3560000.0;3610000.0;1460000.0;3610000.0;2990000.0;5840000.0;0.030166666666666668;0.021833333333333333;0.15983333333333333;0.0445;0.0;0.030166666666666668;0.0;11351.1826171875;0.0;1294.86071777344;14899.8046875;484635.7897548662;483851.4995038425;245818.50545260333;246167.3258877661;241109.46594680005;430412.23801567365;453448.69786058774;445469.0283512164;471896.58969717816;529783.6586704012;466802.27948984667;446879.0238427447;448131.96318365866;465451.58992337313;463297.66702555475;448221.8322621007;476542.900219018;457940.1342629907;453448.69786058774;219505.55070137876;191917.91438739494;470407.4988314594;201689.6808012079;201689.6808012079;273.84495189973063;753706.6107045878;455382.82407495374;87392.87863726272;81002.0850459971;0;7;4;1;12;10;0;6;35;42;544882911104.3996;209027992154.81976;457947624694.50824;38964.065716743025;11957.94290234619;0.0;7594.730347957959;1520219.5479378651;356301.3748268105;33095.30948016375;602823.6433565828;4.627276486177557;0.3070563426861988
2509;2019-05-18 10:49:44.771;595;591;175;176;162;38;158;32;22;40;747;185;31;40;245;223;362;537;163;189;157;24;582;357;362;149;362;300;584;183.0;129.0;1212.0;248.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;14933.2255859375;11368.8798828125;0.0;1291.56433105469;458.0;207946;522.0;0.0;Calculated values ==>;1558169384.771;332.66;332.26000000000005;290.66;290.76000000000005;289.36;276.96000000000004;274.0616903277293;288.96000000000004;276.36;275.36;277.16;347.86;291.66;276.26000000000005;277.16;297.66;295.46000000000004;309.36;326.86;292.06;288.86;325.36;318.96000000000004;275.56;244.42749628697553;267.5978703862781;274.0616903277293;289.46000000000004;5820000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3000000.0;5840000.0;0.030500000000000003;0.021500000000000002;0.20199999999999999;0.04133333333333333;0.0;0.030500000000000003;0.0;11368.8798828125;0.0;1291.56433105469;14933.2255859375;484775.2943853034;483991.7722453075;245818.50545260333;246167.3258877661;241436.0328754896;430346.717906069;453419.23222524277;445414.6422129316;471498.710610231;528560.296384009;466659.7008486289;446687.032041366;447944.02171589236;465306.4224800408;463148.1647397199;447844.22214450175;476249.5493961115;457778.76280914614;453275.884990111;219087.46209138638;192335.8262164488;469902.5155787702;201993.54782313353;201993.54782313353;273.96792141776893;753967.5668500308;455581.5615106042;87415.5026719328;81002.0850459971;0;7;4;1;12;10;0;6;35;42;545110583804.46857;209120887654.8479;458136249794.56537;49171.0610667392;11073.570667232982;0.0;7664.111283592813;1520990.4854776575;356502.83659417875;33095.30948016375;602957.1158352281;5.363851526092856;0.34571711239343855
2510;2019-05-18 10:50:41.772;594;592;175;176;162;39;158;32;25;40;735;185;34;41;245;223;361;540;164;189;158;23;581;357;362;152;362;300;583;184.0;131.0;1095.0;232.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;14975.2158203125;11339.8974609375;0.0;1278.32067871094;458.0;207947;521.0;0.0;Calculated values ==>;1558169441.772;332.56;332.36;290.66;290.76000000000005;289.36;277.06;274.0616903277293;288.96000000000004;276.36;275.66;277.16;346.66;291.66;276.56;277.26000000000005;297.66;295.46000000000004;309.26000000000005;327.16;292.06;288.96000000000004;325.26000000000005;318.96000000000004;275.46000000000004;245.02929689885198;267.5978703862781;274.0616903277293;289.56;5810000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3000000.0;5830000.0;0.03066666666666667;0.021833333333333333;0.1825;0.03866666666666666;0.0;0.03066666666666667;0.0;11339.8974609375;0.0;1278.32067871094;14975.2158203125;484747.539524716;484244.25945819105;245857.64775444605;246207.03735687057;241468.87975966817;430346.717906069;453419.23222524277;445840.54513808986;471098.81878525513;527307.5859527251;466659.7008486289;447107.6914315893;448082.77831708995;465306.4224800408;463148.1647397199;447837.8290413311;476811.6028424113;457778.76280914614;453419.23222524277;218669.37671819705;192335.8262164488;469394.39663634537;201972.7847497884;201972.7847497884;273.95983386274486;754204.3461658031;455761.3424857625;87435.84795191447;81002.0850459971;0;7;4;1;12;10;0;6;35;42;545316927425.0693;209206674160.09763;458307252795.0632;44505.866270865015;10340.302326280202;0.0;7711.024389247267;1521732.1074985901;356672.36606335326;33095.30948016375;603078.8377950946;4.957688343477584;0.31763494735088005
2511;2019-05-18 10:51:41.782;594;592;175;176;162;39;158;32;27;38;707;186;36;46;246;223;360;540;159;190;158;21;579;358;363;141;363;302;581;183.0;129.0;1078.0;225.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;15881.208984375;11259.1015625;0.0;2295.36596679688;459.0;207948;520.0;0.0;Calculated values ==>;1558169501.782;332.56;332.36;290.66;290.76000000000005;289.36;277.06;274.1680685717883;288.96000000000004;276.36;275.86;276.96000000000004;343.86;291.76000000000005;276.76000000000005;277.76000000000005;297.76000000000005;295.46000000000004;309.16;327.16;292.16;288.96000000000004;325.16;319.06;275.26000000000005;242.77792619122317;267.8393353686513;274.1680685717883;289.06;5790000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5810000.0;0.030500000000000003;0.021500000000000002;0.17966666666666667;0.0375;0.0;0.030500000000000003;0.0;11259.1015625;0.0;2295.36596679688;15881.208984375;484970.6988559702;484468.55792108667;245936.40736670396;246286.948947089;241534.9125222533;430280.9020939914;453246.3397903811;445733.73098647315;472358.58907936385;524219.84713169915;466495.79604707024;447005.8663255856;448401.4392639541;465292.22471119097;462998.3561934723;448014.29886403464;477055.62444199366;457755.4332411191;453246.3397903811;218251.29456621417;192753.74022246967;470683.2724168255;202242.75786445028;202242.75786445028;274.0694756184909;754461.5258952802;455949.6988650932;87465.63363740931;81002.0850459971;0;7;4;1;12;10;0;6;35;43;545534463675.0347;209294588810.08365;458487882895.0345;43747.211504256775;10066.519295714072;0.0;7655.6092487408905;1522467.672386985;356842.451252984;33095.30948016375;603206.9144179375;4.534987443501617;0.28104379138770025
2512;2019-05-18 10:52:41.763;593;591;174;175;161;40;159;32;7;38;685;188;22;50;246;223;358;538;160;190;159;19;580;358;363;137;363;303;582;193.0;134.0;1226.0;186.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;15918.2421875;11268.7421875;0.0;2318.734375;460.0;207949;519.0;0.0;Calculated values ==>;1558169561.763;332.46000000000004;332.26000000000005;290.56;290.66;289.26000000000005;277.16;274.1680685717883;289.06;276.36;273.86;276.96000000000004;341.66;291.96000000000004;275.36;278.16;297.76000000000005;295.46000000000004;308.96000000000004;326.96000000000004;292.16;289.06;325.06;319.16;275.06;241.92719264551067;267.9596281332873;274.1680685717883;289.16;5800000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5820000.0;0.03216666666666666;0.022333333333333334;0.20433333333333334;0.031000000000000003;0.0;0.03216666666666666;0.0;11268.7421875;0.0;2318.734375;15918.2421875;484719.90743932844;484216.6461484707;245548.8331882795;245896.94794395092;241174.44339133432;430280.9020939914;453389.8950399728;442640.2954479828;472882.9073446267;521828.74490558554;466596.9813365445;444821.6150417089;448769.2461549603;465292.22471119097;462998.3561934723;447452.8310425557;476641.4573344014;457755.4332411191;453389.8950399728;217833.21561994078;193171.6564234249;471021.86055166635;202280.75019174683;202280.75019174683;274.0842525789118;754726.4374062582;456137.3714476995;87504.0722974586;81002.0850459971;0;7;4;1;12;10;0;6;35;43;545752194704.8409;209377962400.0094;458669325419.8729;49113.46708069088;8330.974421157505;0.0;8077.344159284601;1523241.2663254912;356995.7151515464;33095.30948016375;603337.9808453717;4.822218854232742;0.2848037265544619
2513;2019-05-18 10:53:41.783;591;590;173;174;160;40;159;32;-12;38;694;190;-11;43;246;223;357;542;161;191;159;16;582;359;364;129;364;306;584;187.0;132.0;1380.0;127.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;15990.359375;11293.7744140625;0.0;2364.25854492188;460.0;207950;518.0;0.0;Calculated values ==>;1558169621.783;332.26000000000005;332.16;290.46000000000004;290.56;289.16;277.16;274.27422755570615;289.06;276.36;271.96000000000004;276.96000000000004;342.56000000000006;292.16;272.06;277.46000000000004;297.76000000000005;295.46000000000004;308.86;327.36;292.26000000000005;289.06;324.96000000000004;319.16;274.76000000000005;240.16925963744896;268.3187672390254;274.27422755570615;289.26000000000005;5820000.0;3590000.0;3640000.0;1290000.0;3640000.0;3060000.0;5840000.0;0.03116666666666667;0.022000000000000002;0.23;0.021166666666666667;0.0;0.03116666666666667;0.0;11293.7744140625;0.0;2364.25854492188;15990.359375;484216.6461484707;483851.4995038425;245126.2851548547;245471.50541027746;240784.26042417772;430214.79039162316;453216.9235134053;439140.46268488537;473921.41095746984;522533.0933525039;466412.6412963362;439294.3313615184;447227.0908755239;465146.75317812245;462848.23961327464;446892.4506366244;476981.8966481522;457732.2313946309;453216.9235134053;217415.1398638553;193171.6564234249;471792.4099593072;202598.46892405508;202598.46892405508;274.2122942021631;754992.4310541989;456325.4550929766;87543.1102467592;81002.0850459971;0;7;4;1;12;10;0;6;35;43;545970367404.77155;209457788999.98404;458852086319.8148;54404.65856499097;5697.9384185795025;0.0;7810.941834701416;1524104.2049226135;357112.6617277094;33095.30948016375;603470.4273627406;4.97242458135948;0.2793296674065346
2514;2019-05-18 10:54:41.764;587;588;172;173;160;41;159;33;-14;38;716;191;-17;28;246;222;356;545;162;191;159;16;585;359;364;128;364;307;587;174.0;127.0;1320.0;87.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;15054.0849609375;11326.896484375;0.0;1235.73754882812;460.0;207951;517.0;0.0;Calculated values ==>;1558169681.764;331.86;331.96000000000004;290.36;290.46000000000004;289.16;277.26000000000005;274.27422755570615;289.06;276.46000000000004;271.76000000000005;276.96000000000004;344.76;292.26000000000005;271.46000000000004;275.96000000000004;297.76000000000005;295.36;308.76000000000005;327.66;292.26000000000005;289.06;324.86;319.16;274.76000000000005;239.943914813709;268.43790593516167;274.27422755570615;289.36;5850000.0;3590000.0;3640000.0;1280000.0;3640000.0;3070000.0;5870000.0;0.029;0.021166666666666667;0.22;0.0145;0.0;0.029;0.0;11326.896484375;0.0;1235.73754882812;15054.0849609375;483316.7214050482;483230.8707692291;244671.11637341708;245013.03317255888;240688.8112251271;430214.79039162316;453216.9235134053;438608.925445803;474050.2932466569;524767.5369754558;466392.121167278;438141.6509260687;444891.802354063;465146.75317812245;462715.43254397233;446139.5570885135;477055.2255068006;457732.2313946309;453216.9235134053;216997.06728235667;193171.6564234249;471924.5332295724;202641.10385301156;202641.10385301156;274.2288438960033;755251.0528339288;456513.9009901921;87573.10071419072;81002.0850459971;0;7;4;1;12;10;0;6;35;43;546188698244.57715;209534864584.9154;459035928084.6511;51912.92075041411;3904.6097259601324;0.0;7266.698770151419;1524989.9041891745;357192.6576221184;33095.30948016375;603596.034579451;5.021576612022101;0.27358858950091997
2515;2019-05-18 10:55:41.784;581;585;172;173;158;41;160;34;-18;39;745;192;-21;14;246;222;355;549;161;191;159;17;587;359;364;133;364;308;589;174.0;130.0;1164.0;109.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;14917.91796875;11375.8662109375;0.0;1125.79235839844;460.0;207952;516.0;0.0;Calculated values ==>;1558169741.784;331.26000000000005;331.66;290.36;290.46000000000004;288.96000000000004;277.26000000000005;274.27422755570615;289.16;276.56;271.36;277.06;347.66;292.36;271.06;274.56;297.76000000000005;295.36;308.66;328.06;292.26000000000005;289.06;324.76000000000005;319.16;274.86;241.05796691057077;268.5567601203482;274.27422755570615;289.26000000000005;5870000.0;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;5890000.0;0.029;0.021666666666666667;0.194;0.018166666666666668;0.0;0.029;0.0;11375.8662109375;0.0;1125.79235839844;14917.91796875;482240.6255356347;482578.9838792053;244597.36282503285;244938.25685328935;239983.12745506375;430214.79039162316;453360.68676331674;437758.51091407164;473501.00995365425;527733.7670493387;466371.7090113042;437285.26766895736;442640.22886263416;465146.75317812245;462715.43254397233;445567.4987732431;477397.5044672299;457732.2313946309;453216.9235134053;216578.99785978085;193171.6564234249;471359.25143505377;202596.74620539273;202596.74620539273;274.21162539387774;755500.9027804938;456703.15374248923;87592.78668988332;81002.0850459971;0;7;4;1;12;10;0;6;35;43;546407171044.5077;209613190684.8905;459220489584.59247;45621.38235348371;4882.518845005508;0.0;7267.985141932365;1525802.960976735;357265.9081022103;33095.30948016375;603717.1973194685;4.621137749044309;0.2552689744921275
2516;2019-05-18 10:56:41.785;573;579;172;173;158;41;160;34;-18;41;762;192;-20;10;246;222;355;549;162;192;160;18;588;359;364;142;364;309;590;164.0;133.0;1188.0;115.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;15138.365234375;11468.9267578125;0.0;1311.43994140625;460.0;207953;516.0;0.0;Calculated values ==>;1558169801.785;330.46000000000004;331.06;290.36;290.46000000000004;288.96000000000004;277.26000000000005;274.27422755570615;289.16;276.56;271.36;277.26000000000005;349.36;292.36;271.16;274.16;297.76000000000005;295.36;308.66;328.06;292.36;289.16;324.76000000000005;319.16;274.96000000000004;242.98782864720522;268.67533136820026;274.27422755570615;289.36;5880000.0;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;5900000.0;0.02733333333333333;0.022166666666666668;0.198;0.019166666666666665;0.0;0.02733333333333333;0.0;11468.9267578125;0.0;1311.43994140625;15138.365234375;480985.8203096603;481610.96487929067;244560.69449820978;244901.0827331996;239952.48511502065;430214.79039162316;453360.68676331674;437530.6787186241;472522.5091947854;529438.6768622734;466228.2923211868;437214.0438153077;441835.6131989616;465146.75317812245;462715.43254397233;445377.6574760586;477276.27100644965;457870.68847121065;453360.68676331674;216578.99785978085;193171.6564234249;470252.297931023;202580.11640462655;202580.11640462655;274.20516884668916;755751.375982363;456893.5301906432;87613.09729760901;81002.0850459971;0;7;4;1;12;10;0;6;35;43;546625574685.1117;209695692060.11868;459405592670.1044;46520.21133817152;5130.383479255931;0.0;6854.668923137531;1526570.8203903993;357349.35034582415;33095.30948016375;603834.8880651493;4.577745311810289;0.2595338848819733
2517;2019-05-18 10:57:41.805;565;572;172;173;157;40;161;34;-17;41;767;189;-19;8;246;222;354;546;159;192;161;19;591;358;363;145;363;311;593;163.0;129.0;1411.0;106.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15227.26953125;11458.0380859375;0.0;1357.12036132812;459.0;207954;515.0;0.0;Calculated values ==>;1558169861.805;329.66;330.36;290.36;290.46000000000004;288.86;277.16;274.1680685717883;289.26000000000005;276.56;271.46000000000004;277.26000000000005;349.86;292.06;271.26000000000005;273.96000000000004;297.76000000000005;295.36;308.56;327.76000000000005;292.36;289.26000000000005;324.66;319.06;275.06;243.61107973660833;268.91163127593666;274.1680685717883;289.06;5910000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3110000.0;5930000.0;0.027166666666666665;0.021500000000000002;0.23516666666666666;0.017666666666666667;0.0;0.027166666666666665;0.0;11458.0380859375;0.0;1357.12036132812;15227.26953125;479484.07146771083;480258.7777256932;244451.5104076253;244790.4030861472;239543.19783227766;430280.9020939914;453676.4608853369;437231.03110804653;472127.72840069426;529810.1705341951;465569.38125518296;436912.08382788545;441111.30184097093;465292.22471119097;462865.82500516507;444606.4410474439;476469.900626422;458031.83721652924;453676.4608853369;216160.93158060662;192753.74022246967;469946.05786256643;202358.76988215352;202358.76988215352;274.11458660868965;756004.5072876483;457084.65191696055;87635.34271279223;81002.0850459971;0;7;4;1;12;10;0;6;35;43;546843747385.04236;209781820760.0913;459591654670.0452;55234.12676495584;4727.375420987296;0.0;6827.4639389198155;1527419.055858595;357431.525719297;33095.30948016375;603948.9438448881;5.211715984605229;0.2887582024420262
2518;2019-05-18 10:58:41.786;559;566;172;173;157;39;162;34;-15;41;765;187;-17;8;246;222;353;544;161;193;161;19;593;359;364;147;364;312;595;169.0;128.0;1198.0;151.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15350.47265625;11517.5546875;0.0;1348.10266113281;458.0;207955;514.0;0.0;Calculated values ==>;1558169921.786;329.06;329.76000000000005;290.36;290.46000000000004;288.86;277.06;274.27422755570615;289.36;276.56;271.66;277.26000000000005;349.66;291.86;271.46000000000004;273.96000000000004;297.76000000000005;295.36;308.46000000000004;327.56;292.46000000000004;289.26000000000005;324.56;318.96000000000004;275.06;244.02132995426717;269.02936301313275;274.27422755570615;289.26000000000005;5930000.0;3590000.0;3640000.0;1470000.0;3640000.0;3120000.0;5950000.0;0.028166666666666666;0.021333333333333333;0.1996666666666667;0.025166666666666667;0.0;0.028166666666666666;0.0;11517.5546875;0.0;1348.10266113281;15350.47265625;478375.4687598847;479155.38755274896;244379.39460785442;244717.30799601163;239483.5009590016;430214.79039162316;453647.6657075979;437319.724394416;471863.4502349779;529524.2052922209;465176.01154844824;437000.6383046333;440897.9299105951;465146.75317812245;462715.43254397233;444020.1591833549;475928.7564216151;458008.9962070331;453504.26709067414;215742.86842915416;192335.8262164488;469674.7724563722;202540.36683496874;202540.36683496874;274.1897331748046;756259.2411143865;457276.0545598656;87657.87909917637;81002.0850459971;0;7;4;1;12;10;0;6;35;43;547061778319.8482;209869393020.01334;459778495484.87885;46877.61172603632;6722.882541471988;0.0;7068.816523869035;1528269.7175503972;357526.9143196074;33095.30948016375;604064.7095112349;4.715601321204506;0.2760233014436433
2519;2019-05-18 10:59:41.776;554;561;172;173;156;40;162;34;-9;41;759;187;-1;11;246;222;352;541;164;193;162;19;595;359;364;150;364;313;597;177.0;131.0;1158.0;103.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15252.400390625;11513.5947265625;0.0;1351.98937988281;457.0;207956;513.0;0.0;Calculated values ==>;1558169981.776;328.56;329.26000000000005;290.36;290.46000000000004;288.76000000000005;277.16;274.27422755570615;289.36;276.56;272.26000000000005;277.26000000000005;349.06000000000006;291.86;273.06;274.26000000000005;297.76000000000005;295.36;308.36;327.26000000000005;292.46000000000004;289.36;324.46000000000004;318.86;275.06;244.62907804385475;269.14681796795327;274.27422755570615;289.56;5950000.0;3590000.0;3640000.0;1500000.0;3640000.0;3130000.0;5970000.0;0.029500000000000002;0.021833333333333333;0.193;0.017166666666666667;0.0;0.029500000000000002;0.0;11513.5947265625;0.0;1351.98937988281;15252.400390625;477403.58043335646;478188.3951962117;244307.80814309613;244644.756043089;239108.8246193838;430214.79039162316;453647.6657075979;438043.3489613473;471465.3751313482;528817.828463334;465030.28802102513;439296.7158964009;441140.86030291184;465146.75317812245;462715.43254397233;443428.2674164973;475235.7136965532;458008.9962070331;453647.6657075979;215324.80838970217;191917.91438739494;469266.0541087329;202600.54982056067;202600.54982056067;274.21310205523037;756514.2225524939;457467.9488173058;87680.37611606058;81002.0850459971;0;7;4;1;12;10;0;6;35;43;547280141919.88293;209958478170.0275;459965964234.9086;45440.46023417182;4577.757823613623;0.0;7405.889918667599;1529038.9065973102;357621.07062733086;33095.30948016375;604185.311961183;4.463389108597496;0.24815142657524908
2520;2019-05-18 11:00:41.787;551;557;172;173;155;39;163;34;0;41;749;187;11;19;246;222;351;538;164;193;162;18;596;359;364;143;364;314;598;165.0;129.0;1056.0;98.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16210.126953125;11545.9111328125;0.0;2396.87915039062;454.0;207957;512.0;0.0;Calculated values ==>;1558170041.787;328.26000000000005;328.86;290.36;290.46000000000004;288.66;277.06;274.27422755570615;289.46000000000004;276.56;273.16;277.26000000000005;348.06000000000006;291.86;274.26000000000005;275.06;297.76000000000005;295.36;308.26000000000005;326.96000000000004;292.46000000000004;289.36;324.36;318.56;274.96000000000004;243.1966462407574;269.2639976450953;274.27422755570615;289.56;5960000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;5980000.0;0.0275;0.021500000000000002;0.17600000000000002;0.01633333333333333;0.0;0.0275;0.0;11545.9111328125;0.0;2396.87915039062;16210.126953125;476840.91225618543;477481.58566262334;244272.21091877538;244608.68114812643;238765.78278441197;430214.79039162316;453790.8838142899;439231.60815714416;472391.1323836129;527689.5337970201;464884.27703111677;440927.56204847124;442139.7394027526;465146.75317812245;462715.43254397233;443028.3957916202;474663.0438927271;458008.9962070331;453647.6657075979;214906.75144652807;190664.19178205615;470117.3168609056;202589.13959673632;202589.13959673632;274.20867220260857;756776.4583477502;457660.1465956719;87711.62241454152;81002.0850459971;0;7;4;1;12;10;0;6;36;43;547498581959.5844;210046394284.90735;460154098719.6515;41649.074466631784;4369.6268953147655;0.0;6904.109468048694;1529764.7857722808;357695.6458361689;33095.30948016375;604304.5838184083;3.7957116011241565;0.21151386269975986
2521;2019-05-18 11:01:41.767;550;555;171;172;155;39;163;34;-7;40;722;189;7;29;246;222;350;536;163;194;163;16;596;359;364;137;364;315;598;147.0;132.0;1004.0;130.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16227.736328125;11565.0185546875;0.0;2415.087890625;451.0;207958;511.0;0.0;Calculated values ==>;1558170101.767;328.16;328.66;290.26000000000005;290.36;288.66;277.06;274.27422755570615;289.46000000000004;276.56;272.46000000000004;277.16;345.36;292.06;273.86;276.06;297.76000000000005;295.36;308.16;326.76000000000005;292.56;289.46000000000004;324.26000000000005;318.26000000000005;274.76000000000005;241.92719264551067;269.38090353596624;274.27422755570615;289.46000000000004;5960000.0;3590000.0;3640000.0;1370000.0;3640000.0;3150000.0;5980000.0;0.0245;0.022000000000000002;0.1673333333333333;0.021666666666666667;0.0;0.0245;0.0;11565.0185546875;0.0;2415.087890625;16227.736328125;476693.4313240107;477187.31261518033;243937.28386842654;244272.21091877538;238765.78278441197;430214.79039162316;453790.8838142899;437907.07093667873;473078.44118532055;524765.6914438396;464987.84599600587;440098.1693480276;443428.13713547424;465146.75317812245;462715.43254397233;442824.41958189924;474363.272489947;458147.1555003571;453790.8838142899;214488.6975840042;189410.48811896544;470727.4148199725;202519.49144244028;202519.49144244028;274.18162517867097;757046.6837700042;457852.6734794354;87751.70877332095;81002.0850459971;0;7;4;1;12;10;0;6;36;43;547716909159.6538;210130366284.93405;460342735819.7115;39388.188302035895;5811.171673179863;0.0;6156.149113110315;1530439.87119206;357780.4575442706;33095.30948016375;604413.3830281232;3.673470533949008;0.21737440272612737
2522;2019-05-18 11:02:41.798;552;555;171;172;154;39;164;33;-11;39;726;192;-9;31;246;222;349;535;164;194;163;14;598;358;364;134;364;315;600;160.0;133.0;917.0;104.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16227.9794921875;11626.5615234375;0.0;2429.95849609375;448.0;207959;510.0;0.0;Calculated values ==>;1558170161.798;328.36;328.66;290.26000000000005;290.36;288.56;277.06;274.1680685717883;289.56;276.46000000000004;272.06;277.06;345.76;292.36;272.26000000000005;276.26000000000005;297.76000000000005;295.36;308.06;326.66;292.56;289.46000000000004;324.16;317.96000000000004;274.56;241.2770596917726;269.38090353596624;274.1680685717883;289.56;5980000.0;3579999.9999999995;3640000.0;1340000.0;3640000.0;3150000.0;6000000.0;0.02666666666666667;0.022166666666666668;0.15283333333333332;0.017333333333333333;0.0;0.02666666666666667;0.0;11626.5615234375;0.0;2429.95849609375;16227.9794921875;476744.8625990329;476944.602616266;243867.4012085687;244201.40360729035;238396.2811223725;430280.9020939914;453933.9225991938;437269.4612400554;473371.24222306634;525187.9093720791;465361.97668034997;437588.9422777453;443724.7102200229;465146.75317812245;462865.82500516507;442220.7715734138;473961.7020979306;458147.1555003571;453790.8838142899;214070.64678622372;188156.80290529504;470933.0218839325;202281.71086756367;202281.71086756367;274.08462618269505;757317.2878090134;458046.0364998319;87792.10502058573;81002.0850459971;0;7;4;1;12;10;0;6;36;43;547935422000.1537;210211708290.12012;460531833470.14404;35913.961181929146;4656.622724283727;0.0;6706.911278579366;1531067.7133234506;357867.7342341195;33095.30948016375;604520.6305809204;3.363385469454823;0.1888632125236658
2523;2019-05-18 11:03:41.808;554;557;171;172;153;39;165;33;-11;39;747;192;-12;29;246;223;348;535;162;195;164;12;597;358;363;130;363;315;599;165.0;130.0;926.0;133.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16243.048828125;11590.0107421875;0.0;2431.41552734375;445.0;207960;508.0;0.0;Calculated values ==>;1558170221.808;328.56;328.86;290.26000000000005;290.36;288.46000000000004;277.06;274.1680685717883;289.66;276.46000000000004;272.06;277.06;347.86;292.36;271.96000000000004;276.06;297.76000000000005;295.46000000000004;307.96000000000004;326.66;292.66;289.56;323.96000000000004;317.66;274.36;240.39332010688793;269.38090353596624;274.1680685717883;289.36;5970000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3150000.0;5990000.0;0.0275;0.021666666666666667;0.15433333333333332;0.022166666666666668;0.0;0.0275;0.0;11590.0107421875;0.0;2431.41552734375;16243.048828125;477161.31665044994;477360.71955217957;243902.27992259577;244236.7430614755;238113.31941287368;430280.9020939914;454247.4472455145;437269.4612400554;473889.0705746373;527401.5502543245;465361.97668034997;437109.2053401759;443428.13713547424;465292.22471119097;462998.3561934723;442214.7645890172;474087.51038392354;458445.33754902834;454104.9658933827;213234.55432191002;186903.13564328075;471271.5613658896;202212.00401142146;202212.00401142146;274.0575113704275;757587.9248102901;458239.54018058727;87832.62322268297;81002.0850459971;0;7;4;1;12;10;0;6;36;43;548153558350.119;210290921490.10754;460720864970.114;36277.2008989525;5964.153521357378;0.0;6927.056451753933;1531669.4066061985;357956.2554538972;33095.30948016375;604634.2659147214;3.506662583884739;0.20208721345798508
2524;2019-05-18 11:04:41.798;555;558;171;172;153;38;165;33;-11;40;769;192;2;25;246;223;347;535;162;195;165;12;598;358;363;136;363;314;600;160.0;132.0;706.0;63.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15279.02734375;11621.1591796875;0.0;1399.3625488281198;441.0;207961;506.0;0.0;Calculated values ==>;1558170281.798;328.66;328.96000000000004;290.26000000000005;290.36;288.46000000000004;276.96000000000004;274.1680685717883;289.66;276.46000000000004;272.06;277.16;350.06000000000006;292.36;273.36;275.66;297.76000000000005;295.46000000000004;307.86;326.66;292.66;289.66;323.76000000000005;317.26000000000005;274.36;241.71165711629368;269.2639976450953;274.1680685717883;289.36;5980000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3140000.0;6000000.0;0.02666666666666667;0.022000000000000002;0.11766666666666666;0.0105;0.0;0.02666666666666667;0.0;11621.1591796875;0.0;1399.3625488281198;15279.02734375;477187.31261518033;477387.05616813817;243867.4012085687;244201.40360729035;238085.30014539554;430280.9020939914;454247.4472455145;437498.6818074642;473208.68934220774;529791.6254533555;465507.06254744297;439542.6058175214;443037.9379467171;465292.22471119097;462998.3561934723;441806.94754057215;473961.7020979306;458445.33754902834;454247.4472455145;212398.47392691602;185231.60634950487;470469.1018322894;202310.63817532707;202310.63817532707;274.0958748312646;757850.5649977694;458432.9343588976;87864.54105279771;81002.0850459971;0;7;4;1;12;10;0;6;36;43;548371322050.1536;210370708190.12024;460909533520.144;27673.793134048137;2815.663868398105;0.0;6718.314908538331;1532202.2427357333;358029.4084046326;33095.30948016375;604747.9583908373;2.8576252693083424;0.1421451523696441
2525;2019-05-18 11:05:41.799;555;558;172;172;153;37;167;33;-9;40;782;192;8;23;246;223;347;535;161;196;166;12;598;357;362;143;362;313;600;157.0;128.0;794.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15308.9931640625;11626.322265625;0.0;1381.0881347656198;436.0;207962;504.0;0.0;Calculated values ==>;1558170341.799;328.66;328.96000000000004;290.36;290.36;288.46000000000004;276.86;274.0616903277293;289.86;276.46000000000004;272.26000000000005;277.16;351.36;292.36;273.96000000000004;275.46000000000004;297.76000000000005;295.46000000000004;307.86;326.66;292.76000000000005;289.76000000000005;323.56;316.76000000000005;274.36;243.1966462407574;269.14681796795327;274.0616903277293;289.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3130000.0;6000000.0;0.026166666666666668;0.021333333333333333;0.13233333333333333;0.0145;0.0;0.026166666666666668;0.0;11626.322265625;0.0;1381.0881347656198;15308.9931640625;477187.31261518033;477387.05616813817;244201.40360729035;244201.40360729035;238085.30014539554;430346.717906069;454701.3540030205;438043.3489613473;472292.48545527144;531231.1395857723;465651.8663927555;440683.66314903874;442945.74777951854;465437.41611875535;463148.1647397199;441806.94754057215;473961.7020979306;458742.35651751276;454559.59357896424;211562.405474017;183142.23651711168;469522.3774010839;202002.30623559927;202002.30623559927;273.97133263755865;758105.4694166961;458626.66659952473;87887.7118613067;81002.0850459971;0;7;4;1;12;10;0;6;36;43;548588825674.89087;210454409585.01913;461097636654.91675;31236.09798737399;3879.041031899527;0.0;6608.582352151384;1532693.1666764147;358085.1985418878;33095.30948016375;604859.0177188335;3.207688547304689;0.1700870630884443
2526;2019-05-18 11:06:41.789;556;558;172;172;153;37;167;32;-7;40;783;191;10;23;246;223;345;534;160;196;167;13;594;356;361;146;361;312;596;163.0;125.0;451.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15229.5380859375;11553.673828125;0.0;1366.49914550781;431.0;207963;502.0;0.0;Calculated values ==>;1558170401.789;328.76000000000005;328.96000000000004;290.36;290.36;288.46000000000004;276.86;273.955091788801;289.86;276.36;272.46000000000004;277.16;351.46000000000004;292.26000000000005;274.16;275.46000000000004;297.76000000000005;295.46000000000004;307.66;326.56;292.76000000000005;289.86;323.36;316.26000000000005;274.46000000000004;243.81672145450628;269.02936301313275;273.955091788801;289.16;5940000.0;3560000.0;3610000.0;1460000.0;3610000.0;3120000.0;5960000.0;0.027166666666666665;0.020833333333333332;0.07516666666666666;0.0235;0.0;0.027166666666666665;0.0;11553.673828125;0.0;1366.49914550781;15229.5380859375;477817.3874917992;477869.40976644;244343.53571018908;244343.53571018908;238197.87902763812;430412.23801567365;454870.3809290121;438582.77927262546;471896.58969717816;531411.1529956271;465672.4873987246;441201.7646664551;443151.1514168714;465582.3289076539;463297.66702555475;442198.19074034574;474314.1596143214;458901.46526618546;454870.3809290121;210726.34883551928;181052.91087944093;469212.77825340634;201471.04369465963;201471.04369465963;273.75959720528016;758359.9147625265;458819.801039231;87910.60460588583;81002.0850459971;0;7;4;1;12;10;0;6;36;43;548805689524.92535;210541095135.03293;461285105404.94653;17822.898790943764;6291.930762130547;0.0;6884.015328199908;1533101.9235121368;358169.94251383515;33095.30948016375;604971.4372931353;2.3992592780712725;0.1367628852663863
2527;2019-05-18 11:07:41.810;557;558;171;172;153;36;168;31;-6;40;775;189;11;24;245;224;344;532;160;196;168;13;596;356;361;148;361;311;598;151.0;134.0;537.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15263.0400390625;11653.62109375;0.0;1361.17639160156;426.0;207964;501.0;0.0;Calculated values ==>;1558170461.81;328.86;328.96000000000004;290.26000000000005;290.36;288.46000000000004;276.76000000000005;273.955091788801;289.96000000000004;276.26000000000005;272.56;277.16;350.66;292.06;274.26000000000005;275.56;297.66;295.56;307.56;326.36;292.76000000000005;289.96000000000004;323.26000000000005;315.76000000000005;274.46000000000004;244.22491754036054;268.91163127593666;273.955091788801;289.16;5960000.0;3560000.0;3610000.0;1480000.0;3610000.0;3110000.0;5980000.0;0.025166666666666667;0.022333333333333334;0.0895;0.015333333333333334;0.0;0.025166666666666667;0.0;11653.62109375;0.0;1361.17639160156;15263.0400390625;477722.89125359646;477628.51618165494;243937.28386842654;244272.21091877538;238141.4219882027;430412.23801567365;455011.60331462673;438961.69736309384;471631.5591433098;530648.545481502;465569.38125518296;441564.8193833535;443503.4123885207;465451.58992337313;463429.53646658803;441588.20650490525;473761.89043420827;458901.46526618546;455011.60331462673;210308.32490665457;178963.62700411686;468939.0304431381;201654.6785037479;201654.6785037479;273.83129521506993;758614.1085165333;459013.2628512284;87933.34319104737;81002.0850459971;0;7;4;1;12;10;0;6;36;43;549022365334.59485;210629326004.89835;461472070819.6614;21238.97818791146;4098.36006307065;0.0;6376.1492744071165;1533427.5530836051;358256.5585755946;33095.30948016375;605081.9773401351;2.4367253936208724;0.12694793461946732
2528;2019-05-18 11:08:41.780;558;559;171;172;153;36;169;31;-4;39;748;188;13;30;245;224;343;533;161;197;168;11;595;356;361;137;361;310;597;161.0;132.0;706.0;178.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16047.4775390625;11536.2724609375;0.0;2372.41845703125;421.0;207965;503.0;0.0;Calculated values ==>;1558170521.78;328.96000000000004;329.06;290.26000000000005;290.36;288.46000000000004;276.76000000000005;273.955091788801;290.06;276.26000000000005;272.76000000000005;277.06;347.96000000000004;291.96000000000004;274.46000000000004;276.16;297.66;295.56;307.46000000000004;326.46000000000004;292.86;289.96000000000004;323.46000000000004;315.26000000000005;274.26000000000005;241.92719264551067;268.7936212382143;273.955091788801;289.26000000000005;5950000.0;3560000.0;3610000.0;1370000.0;3610000.0;3100000.0;5970000.0;0.026833333333333334;0.022000000000000002;0.11766666666666666;0.029666666666666668;0.0;0.026833333333333334;0.0;11536.2724609375;0.0;2372.41845703125;16047.4775390625;477989.64514925494;477895.6221394424;243972.41397285293;244307.80814309613;238169.6083615129;430412.23801567365;455152.65811648633;439492.4139432337;472980.6827117325;527893.818072443;465590.3728363445;442075.34363280225;444584.47720753064;465451.58992337313;463429.53646658803;441583.11545754876;474038.4111293572;459038.22702066065;455011.60331462673;211144.3756859795;176874.38241465177;470236.29553865286;201504.79381981236;201504.79381981236;273.7727808374408;758874.8990359855;459206.4153397198;87964.44092482228;81002.0850459971;0;7;4;1;12;10;0;6;36;44;549238857034.6981;210714783254.93912;461658277669.7502;28003.20996785591;7972.367884325602;0.0;6802.4327214441855;1533837.6994759815;358357.09768050443;33095.30948016375;605191.7439460612;3.0756316914311785;0.18955355933310408
2529;2019-05-18 11:09:41.801;561;559;171;172;154;37;169;31;-2;38;727;190;15;33;245;224;342;532;158;197;169;9;593;356;361;133;361;310;595;161.0;133.0;814.0;112.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16063.630859375;11572.314453125;0.0;2374.5205078125;416.0;207966;507.0;0.0;Calculated values ==>;1558170581.801;329.26000000000005;329.06;290.26000000000005;290.36;288.56;276.86;273.955091788801;290.06;276.26000000000005;272.96000000000004;276.96000000000004;345.86;292.16;274.66;276.46000000000004;297.66;295.56;307.36;326.36;292.86;290.06;323.86;314.76000000000005;274.06;241.05796691057077;268.7936212382143;273.955091788801;288.96000000000004;5930000.0;3560000.0;3610000.0;1330000.0;3610000.0;3100000.0;5950000.0;0.026833333333333334;0.022166666666666668;0.13566666666666669;0.018666666666666668;0.0;0.026833333333333334;0.0;11572.314453125;0.0;2374.5205078125;16063.630859375;478666.6218223195;478135.82482554147;244043.05642096285;244379.39460785442;238538.84235837084;430412.23801567365;455152.65811648633;439800.47229948716;473403.82665571757;525687.2883505282;465837.6566961095;442374.1672774083;445020.3376677628;465451.58992337313;463429.53646658803;441780.7654144613;474139.92191603343;459038.22702066065;455152.65811648633;212816.51262364245;174785.17458790913;470578.4057836597;201681.13909010534;201681.13909010534;273.8416195019993;759142.5852640269;459399.0542978535;88004.01259486479;81002.0850459971;0;7;4;1;12;10;0;6;36;44;549455532845.22833;210795811605.1374;461844342770.20544;32304.856205406137;5019.415644946348;0.0;6801.4857605412235;1534340.4425938486;358465.40043621534;33095.30948016375;605305.1496117841;3.1638545759293613;0.17163711094031056
2530;2019-05-18 11:10:41.811;563;561;172;172;154;37;170;31;0;37;734;191;17;34;245;224;341;531;156;198;169;7;591;356;361;129;361;309;593;159.0;130.0;978.0;149.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16035.900390625;11459.6494140625;0.0;2370.2763671875;412.0;207967;513.0;0.0;Calculated values ==>;1558170641.811;329.46000000000004;329.26000000000005;290.36;290.36;288.56;276.86;273.955091788801;290.16;276.26000000000005;273.16;276.86;346.56000000000006;292.26000000000005;274.86;276.56;297.66;295.56;307.26000000000005;326.26000000000005;292.96000000000004;290.06;324.46000000000004;314.36;273.86;240.16925963744896;268.67533136820026;273.955091788801;288.76000000000005;5910000.0;3560000.0;3610000.0;1290000.0;3610000.0;3090000.0;5930000.0;0.026500000000000003;0.021666666666666667;0.16299999999999998;0.024833333333333332;0.0;0.026500000000000003;0.0;11459.6494140625;0.0;2370.2763671875;16035.900390625;479194.74511090317;478666.6218223195;244451.5104076253;244451.5104076253;238596.47303776213;430412.23801567365;455293.5464013049;440323.94343122264;473824.7944200122;526501.500163964;466105.09641159413;442878.363380793;445362.51087543863;465451.58992337313;463429.53646658803;441978.1894875912;474241.5452395861;459174.84848194243;455152.65811648633;215324.80838970217;173113.83306960555;470919.2789562292;201635.61666259254;201635.61666259254;273.82385665814445;759410.1259404167;459591.01931888825;88043.5591588125;81002.0850459971;0;7;4;1;12;10;0;6;36;44;549672168945.1939;210874424705.1249;462030073720.1759;38906.197263286704;6687.210946958645;0.0;6718.201598528186;1534933.9669435676;358562.97191700264;33095.30948016375;605417.8324504354;3.7824938930399243;0.21630610765012215
2531;2019-05-18 11:11:41.762;565;562;171;172;154;37;170;31;2;37;750;191;18;32;245;224;340;528;154;198;170;7;586;356;361;135;361;309;588;146.0;134.0;1017.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15149.798828125;11394.470703125;0.0;1386.29113769531;408.0;207968;517.0;0.0;Calculated values ==>;1558170701.762;329.66;329.36;290.26000000000005;290.36;288.56;276.86;273.955091788801;290.16;276.26000000000005;273.36;276.86;348.16;292.26000000000005;274.96000000000004;276.36;297.66;295.56;307.16;325.96000000000004;292.96000000000004;290.16;324.86;313.96000000000004;273.86;241.49495122638035;268.67533136820026;273.955091788801;288.56;5860000.0;3560000.0;3610000.0;1350000.0;3610000.0;3090000.0;5880000.0;0.024333333333333332;0.022333333333333334;0.1695;0.03333333333333333;0.0;0.024333333333333332;0.0;11394.470703125;0.0;1386.29113769531;15149.798828125;480073.48980699206;479405.7042891367;244294.42068133564;244634.16975270738;238742.10223152337;430412.23801567365;455293.5464013049;440628.4387781749;473046.2935902154;528180.8629909446;466105.09641159413;443026.34146199;445073.60678362066;465451.58992337313;463429.53646658803;442775.6041026711;474421.6114925301;459174.84848194243;455293.5464013049;216997.06728235667;171442.51209473662;470113.5034453777;201541.91543048574;201541.91543048574;273.78727818078994;759669.7945311236;459781.314784802;88074.83832247806;81002.0850459971;0;7;4;1;12;10;0;6;36;44;549888592055.1044;210953560025.09216;462215322310.0993;40525.16570743332;8952.386267163065;0.0;6174.623020289932;1535595.3543934964;358693.1954575854;33095.30948016375;605525.1849127136;4.354370708727202;0.26611721152889506
2532;2019-05-18 11:12:41.782;564;561;170;171;154;37;171;31;0;38;768;190;16;29;245;224;338;523;151;198;170;8;587;356;361;142;361;310;589;160.0;122.0;1129.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14992.16015625;11398.4609375;0.0;1368.52990722656;404.0;207969;520.0;0.0;Calculated values ==>;1558170761.782;329.56;329.26000000000005;290.16;290.26000000000005;288.56;276.86;273.955091788801;290.26000000000005;276.26000000000005;273.16;276.96000000000004;349.96000000000004;292.16;274.76000000000005;276.06;297.66;295.56;306.96000000000004;325.46000000000004;292.96000000000004;290.16;325.16;313.56;273.96000000000004;242.98782864720522;268.7936212382143;273.955091788801;288.26000000000005;5870000.0;3560000.0;3610000.0;1420000.0;3610000.0;3100000.0;5890000.0;0.02666666666666667;0.02033333333333333;0.18816666666666665;0.024333333333333332;0.0;0.02666666666666667;0.0;11398.4609375;0.0;1368.52990722656;14992.16015625;479812.05149512674;479142.6485510982;243920.46863448477;244258.1115268429;238712.79679070265;430412.23801567365;455434.2692257803;440107.37261156883;472226.9707426428;529991.0488446471;465837.6566961095;442523.2022321763;444438.7475628198;465451.58992337313;463429.53646658803;442167.94728619984;473548.02094912884;459174.84848194243;455293.5464013049;218251.29456621417;169771.2103021376;469261.9347870629;201670.58964854846;201670.58964854846;273.83750357218486;759921.061250244;459971.3191954458;88097.80281679245;81002.0850459971;0;7;4;1;12;10;0;6;36;44;550105264255.0355;211036687725.06573;462401084210.0403;44865.854660875;6511.389398370518;0.0;6763.278846740172;1536307.1834269515;358822.1032096896;33095.30948016375;605633.0367001875;4.553972319170322;0.2504733735585419
2533;2019-05-18 11:13:44.783;562;560;168;169;153;37;171;31;-2;39;774;188;13;28;245;224;337;525;147;199;171;9;587;357;362;146;362;310;588;163.0;132.0;1354.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14906.5400390625;11354.458984375;0.0;1354.80895996094;399.0;207970;521.0;0.0;Calculated values ==>;1558170824.783;329.36;329.16;289.96000000000004;290.06;288.46000000000004;276.86;274.0616903277293;290.26000000000005;276.26000000000005;272.96000000000004;277.06;350.56000000000006;291.96000000000004;274.46000000000004;275.96000000000004;297.66;295.56;306.86;325.66;293.06;290.26000000000005;325.26000000000005;313.06;274.06;243.81672145450628;268.7936212382143;274.0616903277293;287.86;5870000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3100000.0;5880000.0;0.027166666666666665;0.022000000000000002;0.22566666666666665;0.032;0.0;0.027166666666666665;0.0;11354.458984375;0.0;1354.80895996094;14906.5400390625;479524.03840580233;479116.79797922506;243284.75859860587;243619.74813037296;238427.13988058126;430346.717906069;455266.7001950955;439800.47229948716;471797.4602824029;530619.4583364654;465590.3728363445;442075.34363280225;444292.79366492986;465306.4224800408;463280.3055365746;441962.95326282096;473973.97199872806;459153.1681162232;455266.7001950955;218669.37671819705;167682.10792650707;468813.82501422684;201899.28223673932;201899.28223673932;273.93119474961657;760182.6790292492;460170.4104046609;88121.63241009443;81002.0850459971;0;7;4;1;12;10;0;6;36;44;550333012869.7736;211127409164.96136;462596387309.8156;53686.36855749343;8541.265368879602;0.0;6883.148187868675;1537169.529066929;358953.816029398;33095.30948016375;605752.44483194;5.43782556296186;0.3052785672757792
2534;2019-05-18 11:14:41.783;560;558;167;168;153;38;171;32;-14;39;770;185;-6;26;246;224;336;525;147;199;171;9;587;357;362;149;362;310;589;144.0;134.0;1041.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14890.3349609375;11405.5830078125;0.0;1353.68298339844;395.0;207971;521.0;0.0;Calculated values ==>;1558170881.783;329.16;328.96000000000004;289.86;289.96000000000004;288.46000000000004;276.96000000000004;274.0616903277293;290.26000000000005;276.36;271.76000000000005;277.06;350.16;291.66;272.56;275.76000000000005;297.76000000000005;295.56;306.76000000000005;325.66;293.06;290.26000000000005;325.26000000000005;312.66;274.06;244.42749628697553;268.7936212382143;274.0616903277293;287.86;5870000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3100000.0;5890000.0;0.024;0.022333333333333334;0.17350000000000002;0.023666666666666666;0.0;0.024;0.0;11405.5830078125;0.0;1353.68298339844;14890.3349609375;479235.52504379;478708.1226566785;242916.8639370693;243249.87641785957;238398.17647237153;430346.717906069;455266.7001950955;437934.0026956884;471399.1107851406;530200.5566075365;465218.80339372985;439183.176753574;444000.2061495902;465437.41611875535;463280.3055365746;441757.363244509;473847.66395534;459153.1681162232;455266.7001950955;218669.37671819705;166010.84420003442;468400.8197835724;201913.6409310971;201913.6409310971;273.9367904562506;760418.5709563326;460350.5940704324;88143.07463797936;81002.0850459971;0;7;4;1;12;10;0;6;36;44;550539352869.7736;211211484164.96136;462773087309.8156;40949.5327661566;6306.863232841915;0.0;6080.473422335962;1537918.7299524078;359071.3637141616;33095.30948016375;605855.0735030208;4.180245905844028;0.22710112909134195
