;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2535;2019-05-18 11:15:41.764;558;557;167;168;152;39;171;32;-15;38;751;183;-12;23;246;223;335;526;149;199;171;7;588;358;363;140;363;312;590;141.0;121.0;1164.0;168.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;15705.7451171875;11420.93359375;0.0;2380.63134765625;391.0;207972;520.0;0.0;Calculated values ==>;1558170941.764;328.96000000000004;328.86;289.86;289.96000000000004;288.36;277.06;274.1680685717883;290.26000000000005;276.36;271.66;276.96000000000004;348.26;291.46000000000004;271.96000000000004;275.46000000000004;297.76000000000005;295.46000000000004;306.66;325.76000000000005;293.06;290.26000000000005;325.16;312.26000000000005;273.86;242.56692532238324;269.02936301313275;274.1680685717883;288.06;5880000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3120000.0;5900000.0;0.0235;0.020166666666666666;0.194;0.028;0.0;0.0235;0.0;11420.93359375;0.0;2380.63134765625;15705.7451171875;478827.3834338391;478443.42391272663;242882.55856380195;243215.1193236618;238056.15934114342;430280.9020939914;455098.7016729525;437319.724394416;472489.9908694221;528054.3776271978;464678.12857401615;437795.822197091;443151.1514168714;465292.22471119097;462998.3561934723;441347.35447623546;473871.0127814777;458994.64414827694;455098.7016729525;218251.29456621417;164339.59507360373;469435.60934050113;202148.06167076094;202148.06167076094;274.0326281031412;760673.4575504343;460540.7548053018;88174.18406960319;81002.0850459971;0;7;4;1;12;10;0;6;37;44;550756783994.58;211298156709.8842;462959628219.64954;45623.30256838909;7484.051334752725;0.0;5944.340040051502;1538639.941790127;359186.2516094314;33095.30948016375;605955.2485496382;4.278623054261882;0.24416687189077985
2536;2019-05-18 11:16:41.764;555;555;166;167;152;40;171;32;-16;38;741;184;-17;19;246;223;335;526;152;200;171;5;588;359;364;136;364;311;590;145.0;124.0;1162.0;209.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;15771.017578125;11358.58203125;0.0;2401.25903320312;388.0;207973;518.0;0.0;Calculated values ==>;1558171001.764;328.66;328.66;289.76000000000005;289.86;288.36;277.16;274.27422755570615;290.26000000000005;276.36;271.56;276.96000000000004;347.26;291.56;271.46000000000004;275.06;297.76000000000005;295.46000000000004;306.66;325.76000000000005;293.16;290.26000000000005;324.96000000000004;311.96000000000004;273.66;241.71165711629368;268.91163127593666;274.27422755570615;288.36;5880000.0;3590000.0;3640000.0;1360000.0;3640000.0;3110000.0;5900000.0;0.024166666666666666;0.020666666666666667;0.19366666666666665;0.034833333333333334;0.0;0.024166666666666666;0.0;11358.58203125;0.0;2401.25903320312;15771.017578125;478392.2977601249;478152.43187476636;242551.47006319082;242882.55856380195;238056.15934114342;430214.79039162316;454930.2705150204;437389.9950341223;473013.45329280203;527081.0665603569;464948.89742558415;437231.03110804653;442762.7716994148;465146.75317812245;462848.23961327464;441347.35447623546;473871.0127814777;458973.0432833828;454930.2705150204;217415.1398638553;163086.1669317865;469781.98110882204;202312.5813662805;202312.5813662805;274.10120184050317;760935.7639062286;460730.58410217677;88214.03315611035;81002.0850459971;0;7;4;1;12;10;0;6;37;44;550974883994.58;211380956709.8842;463146528219.64954;45526.65911367203;9316.85075769853;0.0;6104.927487761214;1539399.5248041442;359326.2591268685;33095.30948016375;606055.65911237;4.429443412437711;0.26855433472418966
2537;2019-05-18 11:17:41.795;552;553;166;167;151;40;172;32;-16;38;752;187;-17;15;246;222;334;526;155;200;171;3;589;358;363;133;363;311;591;144.0;121.0;1111.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;15871.8037109375;11457.478515625;0.0;2400.50756835938;385.0;207974;518.0;0.0;Calculated values ==>;1558171061.795;328.36;328.46000000000004;289.76000000000005;289.86;288.26000000000005;277.16;274.1680685717883;290.36;276.36;271.56;276.96000000000004;348.36;291.86;271.46000000000004;274.66;297.76000000000005;295.36;306.56;325.76000000000005;293.16;290.26000000000005;324.96000000000004;311.66;273.46000000000004;241.05796691057077;268.91163127593666;274.1680685717883;288.66;5890000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3110000.0;5910000.0;0.024;0.020166666666666666;0.18516666666666665;0.031000000000000003;0.0;0.024;0.0;11457.478515625;0.0;2400.50756835938;15871.8037109375;477835.568058986;477740.36063825776;242517.72486647085;242848.37431722388;237716.00685960054;430280.9020939914;455239.982138536;437389.9950341223;473403.82665571757;528236.5287653642;465321.44921350776;437231.03110804653;442165.83327630756;465292.22471119097;462865.82500516507;440934.50435775303;473744.60561508;459131.61449609476;455098.7016729525;217415.1398638553;161832.74555500393;469992.0229553163;202056.0374161558;202056.0374161558;273.9967986744244;761199.590324166;460920.8161763188;88254.0685521545;81002.0850459971;0;7;4;1;12;10;0;6;37;44;551193096680.0791;211461698405.0689;463333224630.07666;43576.00448559346;8306.015551713976;0.0;6073.023942163121;1540142.4306389724;359473.1922226797;33095.30948016375;606157.1944740315;4.182068276605428;0.25269931009816976
2538;2019-05-18 11:18:41.805;549;550;166;167;151;39;172;32;-16;38;768;189;-18;13;246;222;333;525;156;200;172;0;590;358;363;130;363;311;592;148.0;128.0;1226.0;212.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;15885.6337890625;11447.158203125;0.0;2403.91674804688;383.0;207975;516.0;0.0;Calculated values ==>;1558171121.805;328.06;328.16;289.76000000000005;289.86;288.26000000000005;277.06;274.1680685717883;290.36;276.36;271.56;276.96000000000004;349.96000000000004;292.06;271.36;274.46000000000004;297.76000000000005;295.36;306.46000000000004;325.66;293.16;290.36;324.76000000000005;311.46000000000004;273.16;240.39332010688793;268.91163127593666;274.1680685717883;288.76000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3110000.0;5920000.0;0.024666666666666667;0.021333333333333333;0.20433333333333334;0.035333333333333335;0.0;0.024666666666666667;0.0;11447.158203125;0.0;2403.91674804688;15885.6337890625;477276.27100644965;477180.14759706345;242484.097022375;242814.3103244911;237687.96139183553;430280.9020939914;455239.982138536;437389.9950341223;473792.32411537116;529915.0010087998;465569.38125518296;437071.7284734032;441865.84420653095;465292.22471119097;462865.82500516507;440518.7531520804;473467.75180801924;459131.61449609476;455239.982138536;216578.99785978085;160997.13474923553;470104.43507593067;202003.46421797166;202003.46421797166;273.9763198812884;761464.279744176;461111.7199609401;88294.11209426307;81002.0850459971;0;7;4;1;12;10;0;6;37;44;551410932980.0444;211540611555.05637;463519855730.047;48097.31446343345;9472.900970314551;0.0;6246.50077537392;1540906.5022874803;359621.3745532793;33095.30948016375;606259.8742904456;4.607347547687818;0.2851977521986924
2539;2019-05-18 11:19:41.776;546;548;167;167;151;39;173;32;-16;38;785;189;-19;11;246;222;332;524;159;201;172;0;591;358;363;135;363;310;593;142.0;129.0;1142.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15038.1982421875;11498.4404296875;0.0;1392.45458984375;381.0;207976;515.0;0.0;Calculated values ==>;1558171181.776;327.76000000000005;327.96000000000004;289.86;289.86;288.26000000000005;277.06;274.1680685717883;290.46000000000004;276.36;271.56;276.96000000000004;351.66;292.06;271.26000000000005;274.26000000000005;297.76000000000005;295.36;306.36;325.56;293.26000000000005;290.36;324.66;311.26000000000005;273.16;241.49495122638035;268.7936212382143;274.1680685717883;289.06;5910000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3100000.0;5930000.0;0.023666666666666666;0.021500000000000002;0.19033333333333333;0.030500000000000003;0.0;0.023666666666666666;0.0;11498.4404296875;0.0;1392.45458984375;15038.1982421875;476714.3588410362;476764.57209619734;242780.3657229598;242780.3657229598;237659.99919262563;430280.9020939914;455381.0954182915;437618.5379703155;473143.78782676667;531770.671694277;465714.05739349173;437142.86386454466;441775.5011475913;465292.22471119097;462865.82500516507;440100.0390696785;473190.11253585864;459268.44399813557;455239.982138536;216160.93158060662;160161.5264782812;469426.83520598995;202032.75396786793;202032.75396786793;273.98772994792466;761721.8537899245;461302.8408629682;88325.73323111558;81002.0850459971;0;7;4;1;12;10;0;6;37;44;551628627709.8851;211620073129.99823;463706065684.91077;44839.82755513252;8155.519477762722;0.0;5992.571066705811;1541680.6041402468;359768.20705354575;33095.30948016375;606361.8172594601;4.575936582388366;0.28242222207959267
2540;2019-05-18 11:20:41.786;545;547;168;169;151;39;174;32;-17;39;791;190;-20;5;246;222;332;524;166;201;173;0;593;357;362;143;362;310;595;139.0;132.0;1127.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15047.7802734375;11515.26171875;0.0;1377.53967285156;379.0;207977;513.0;0.0;Calculated values ==>;1558171241.786;327.66;327.86;289.96000000000004;290.06;288.26000000000005;277.06;274.0616903277293;290.56;276.36;271.46000000000004;277.06;352.26;292.16;271.16;273.66;297.76000000000005;295.36;306.36;325.56;293.26000000000005;290.46000000000004;324.46000000000004;311.06;273.16;243.1966462407574;268.7936212382143;274.0616903277293;289.76000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;5950000.0;0.023166666666666665;0.022000000000000002;0.18783333333333332;0.027166666666666665;0.0;0.023166666666666665;0.0;11515.26171875;0.0;1377.53967285156;15047.7802734375;476322.3545012934;476372.67996304267;243043.17838998997;243374.97876934343;237604.32265838142;430346.717906069;455688.9596420027;437460.313363465;472193.81962526246;532398.1444640225;465837.6566961095;436983.6325089788;440869.68830963876;465437.41611875535;463015.90774916107;439681.2823803845;472935.2071003919;459426.34033382544;455548.371065044;215324.80838970217;159325.9205505338;468330.1626717748;201793.7718771425;201793.7718771425;273.8900606234437;761972.6120635961;461494.65367764985;88348.82036384862;81002.0850459971;0;7;4;1;12;10;0;6;37;44;551846163959.8506;211703487029.985;463892096684.8812;44266.03204251424;7240.905283254176;0.0;5878.648214519718;1542423.2767282475;359896.53197712376;33095.30948016375;606460.7605745925;4.450978790200662;0.28080918072951183
2541;2019-05-18 11:21:41.787;544;545;169;170;152;38;174;32;-18;40;787;190;-20;3;246;223;331;523;166;201;174;0;593;357;362;147;362;309;595;148.0;126.0;791.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15060.92578125;11574.9443359375;0.0;1354.63171386719;378.0;207978;512.0;0.0;Calculated values ==>;1558171301.787;327.56;327.66;290.06;290.16;288.36;276.96000000000004;274.0616903277293;290.56;276.36;271.36;277.16;351.86;292.16;271.16;273.46000000000004;297.76000000000005;295.46000000000004;306.26000000000005;325.46000000000004;293.26000000000005;290.56;324.36;310.96000000000004;273.16;244.02132995426717;268.67533136820026;274.0616903277293;289.76000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3090000.0;5950000.0;0.024666666666666667;0.021;0.13183333333333333;0.02783333333333333;0.0;0.024666666666666667;0.0;11574.9443359375;0.0;1354.63171386719;15060.92578125;476174.6671622964;476076.8736943645;243374.97876934343;243708.26145768794;237914.73402120534;430346.717906069;455688.9596420027;437530.6787186241;471764.18514258164;532054.7100592044;465981.8169659812;437214.0438153077;440780.27310602705;465437.41611875535;463148.1647397199;439467.71752364933;472783.90811363613;459426.34033382544;455688.9596420027;214906.75144652807;158908.11840480618;467775.8766937583;201632.26998284264;201632.26998284264;273.82704383041056;762223.5221288468;461687.0752681795;88371.58883817868;81002.0850459971;0;7;4;1;12;10;0;6;37;44;552063367579.5883;211790488479.87988;464077799779.6569;31099.27355166719;7407.663720120486;0.0;6266.731678259282;1543051.3314081773;360018.6054198612;33095.30948016375;606561.973760435;3.4628876289198436;0.21912653933995502
2542;2019-05-18 11:22:41.767;544;545;171;171;153;38;175;32;-18;40;777;189;-20;3;246;223;330;523;172;202;174;0;594;357;362;149;362;309;596;148.0;129.0;1078.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15260.029296875;11599.5693359375;0.0;1345.65063476562;376.0;207979;511.0;0.0;Calculated values ==>;1558171361.767;327.56;327.66;290.26000000000005;290.26000000000005;288.46000000000004;276.96000000000004;274.0616903277293;290.66;276.36;271.36;277.16;350.86;292.06;271.16;273.46000000000004;297.76000000000005;295.46000000000004;306.16;325.46000000000004;293.36;290.56;324.26000000000005;310.76000000000005;273.16;244.42749628697553;268.67533136820026;274.0616903277293;290.36;5940000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3090000.0;5960000.0;0.024666666666666667;0.021500000000000002;0.17966666666666667;0.030166666666666668;0.0;0.024666666666666667;0.0;11599.5693359375;0.0;1345.65063476562;15260.029296875;476051.7871116292;475953.9080789058;244007.6711738885;244007.6711738885;238197.87902763812;430346.717906069;455829.3850296311;437530.6787186241;471498.710610231;531008.9890600382;465858.45357288996;437214.0438153077;440780.27310602705;465437.41611875535;463148.1647397199;439041.28224999463;472655.9662382085;459562.71824716876;455688.9596420027;214488.6975840042;158072.51562822933;467497.2088393978;201719.71972355756;201719.71972355756;273.861174126757;762476.112529703;461880.13184185745;88394.0836903068;81002.0850459971;0;7;4;1;12;10;0;6;37;44;552280495179.6573;211879258879.9081;464263137979.7159;42367.36896611362;8017.620921661182;0.0;6264.574584654981;1543663.3493553463;360147.1066105707;33095.30948016375;606666.3665034751;4.3760990234724355;0.288680827242497
2543;2019-05-18 11:23:41.758;544;545;172;173;154;38;175;31;-9;39;751;189;0;12;246;223;329;521;177;202;175;-3;590;357;362;138;362;309;592;155.0;128.0;1041.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16273.76171875;11498.939453125;0.0;2366.48852539062;375.0;207980;509.0;0.0;Calculated values ==>;1558171421.758;327.56;327.66;290.36;290.46000000000004;288.56;276.96000000000004;274.0616903277293;290.66;276.26000000000005;272.26000000000005;277.06;348.26;292.06;273.16;274.36;297.76000000000005;295.46000000000004;306.06;325.26000000000005;293.36;290.66;324.06;310.66;272.86;242.14157278889297;268.67533136820026;274.0616903277293;290.86;5900000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;5920000.0;0.025833333333333333;0.021333333333333333;0.17350000000000002;0.034833333333333334;0.0;0.025833333333333333;0.0;11498.939453125;0.0;2366.48852539062;16273.76171875;476542.40796670597;476444.87058589875;244487.76934749918;244827.15695207776;238625.4203695303;430346.717906069;455829.3850296311;438939.586306344;472850.0741107318;528285.7356010654;465858.45357288996;440323.94343122264;442134.79477467417;465437.41611875535;463148.1647397199;439673.09180145705;472865.0575104533;459562.71824716876;455829.3850296311;213652.59903751023;157654.71494818805;468721.36417001364;201620.3189523927;201620.3189523927;273.82237804503825;762738.8547039854;462072.5905417617;88425.0135431017;81002.0850459971;0;7;4;1;12;10;0;6;37;45;552497662599.4294;211965345964.81778;464448510169.52136;41174.89288591056;9304.019741747128;0.0;6567.067540328659;1544359.4304422222;360291.43196389684;33095.30948016375;606773.2808148519;4.114260321165613;0.2855101411388252
2544;2019-05-18 11:24:41.778;544;544;172;173;156;38;176;32;5;38;737;192;14;19;246;223;328;518;180;203;175;-5;592;357;362;133;362;308;594;146.0;125.0;1042.0;180.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16320.341796875;11517.1650390625;0.0;2368.35791015625;374.0;207981;507.0;0.0;Calculated values ==>;1558171481.778;327.56;327.56;290.36;290.46000000000004;288.76000000000005;276.96000000000004;274.0616903277293;290.76000000000005;276.36;273.66;276.96000000000004;346.86;292.36;274.56;275.06;297.76000000000005;295.46000000000004;305.96000000000004;324.96000000000004;293.46000000000004;290.66;323.86;310.56;272.66;241.05796691057077;268.5567601203482;274.0616903277293;291.16;5920000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;5940000.0;0.024333333333333332;0.020833333333333332;0.17366666666666666;0.030000000000000002;0.0;0.024333333333333332;0.0;11517.1650390625;0.0;2368.35791015625;16320.341796875;476297.3970234602;476051.7871116292;244415.38583615457;244753.78712338937;239196.9078256028;430346.717906069;455969.6482529023;441295.68005589535;473403.82665571757;526894.5218336345;466371.7090113042;442640.22886263416;443378.5454736212;465437.41611875535;463148.1647397199;439036.00435645797;472153.9549244443;459698.9584401166;455829.3850296311;212816.51262364245;157236.91470761524;469209.1468372239;201682.551367157;201682.551367157;273.8466702165084;763010.5627734517;462264.4553468547;88464.48374922671;81002.0850459971;0;7;4;1;12;10;0;6;37;45;552714935000.2235;212046673065.115;464633671870.19806;41612.813348944226;8025.797864102007;0.0;6184.239619120202;1545049.557962552;360435.89524952247;33095.30948016375;606879.5771285334;4.0202195507017064;0.2777793176523626
2545;2019-05-18 11:25:41.769;547;546;172;173;155;38;176;31;11;38;745;195;21;29;246;223;328;519;181;203;176;-1;594;356;361;129;361;309;596;133.0;132.0;1080.0;169.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16478.107421875;11518.90625;0.0;2376.14916992188;376.0;207982;505.0;0.0;Calculated values ==>;1558171541.769;327.86;327.76000000000005;290.36;290.46000000000004;288.66;276.96000000000004;273.955091788801;290.76000000000005;276.26000000000005;274.26000000000005;276.96000000000004;347.66;292.66;275.26000000000005;276.06;297.76000000000005;295.46000000000004;305.96000000000004;325.06;293.46000000000004;290.76000000000005;323.66;310.76000000000005;273.06;240.16925963744896;268.67533136820026;273.955091788801;291.26000000000005;5940000.0;3560000.0;3610000.0;1290000.0;3610000.0;3090000.0;5960000.0;0.022166666666666668;0.022000000000000002;0.18000000000000002;0.028166666666666666;0.0;0.022166666666666668;0.0;11518.90625;0.0;2376.14916992188;16478.107421875;476495.067242703;476102.09761231835;244343.53571018908;244680.96464964;238823.55694694188;430412.23801567365;456135.4377423473;441985.3313433802;473921.41095746984;527656.3474436094;466597.382906531;443468.83949473884;444638.62758169504;465582.3289076539;463297.66702555475;438608.94091248885;472048.1985930104;459855.8798952964;456135.4377423473;211980.4382156667;158072.51562822933;470142.0355805553;201510.09206906552;201510.09206906552;273.7748502069775;763283.8421852597;462456.3938123064;88504.01537755203;81002.0850459971;0;7;4;1;12;10;0;6;37;45;552931802464.996;212125261275.03253;464818744105.0039;43285.54306937665;7566.466408906962;0.0;5644.195162424413;1545756.9381423502;360565.8112946642;33095.30948016375;606978.1326327327;4.065921504689158;0.28279103908257286
2546;2019-05-18 11:26:41.789;553;550;173;174;155;37;177;31;11;38;760;197;26;30;246;224;327;521;179;203;176;-4;592;357;362;136;362;308;594;134.0;129.0;840.0;162.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15493.9970703125;11536.3388671875;0.0;1376.3537597656198;381.0;207983;504.0;0.0;Calculated values ==>;1558171601.789;328.46000000000004;328.16;290.46000000000004;290.56;288.66;276.86;274.0616903277293;290.86;276.26000000000005;274.26000000000005;276.96000000000004;349.16;292.86;275.76000000000005;276.16;297.76000000000005;295.56;305.86;325.26000000000005;293.46000000000004;290.76000000000005;323.56;311.26000000000005;272.76000000000005;241.71165711629368;268.5567601203482;274.0616903277293;291.06;5920000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;5940000.0;0.022333333333333334;0.021500000000000002;0.14;0.027000000000000003;0.0;0.022333333333333334;0.0;11536.3388671875;0.0;1376.3537597656198;15493.9970703125;477619.66627150914;476937.0813605919;244753.78712338937;245093.80798601007;238881.6849102002;430346.717906069;456109.75032730796;442194.31993339997;473013.45329280203;529305.6068311351;466985.298548005;444402.3695586691;444982.47805338737;465437.41611875535;463280.3055365746;438820.509505394;472609.0748465971;459698.9584401166;455969.6482529023;211562.405474017;160161.5264782812;468897.1433224279;201647.47392996788;201647.47392996788;273.8329790680497;763550.3652006779;462648.5848972361;88535.29665890873;81002.0850459971;0;7;4;1;12;10;0;6;37;45;553148774764.927;212204787775.00726;465003905804.94507;33676.5584404805;7215.741073596421;0.0;5679.861893212203;1546398.502771677;360689.0374186667;33095.30948016375;607072.5312305471;3.6066963531740397;0.24790810772687552
2547;2019-05-18 11:27:41.779;558;554;174;174;156;37;177;31;11;39;774;198;26;31;246;224;326;523;184;203;177;-4;593;356;361;143;361;307;595;137.0;129.0;969.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15689.12890625;11587.421875;0.0;1372.75012207031;390.0;207984;502.0;0.0;Calculated values ==>;1558171661.779;328.96000000000004;328.56;290.56;290.56;288.76000000000005;276.86;273.955091788801;290.86;276.26000000000005;274.26000000000005;277.06;350.56000000000006;292.96000000000004;275.76000000000005;276.26000000000005;297.76000000000005;295.56;305.76000000000005;325.46000000000004;293.46000000000004;290.86;323.36;312.16;272.76000000000005;243.1966462407574;268.43790593516167;273.955091788801;291.56;5930000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;5950000.0;0.022833333333333334;0.021500000000000002;0.1615;0.026833333333333334;0.0;0.022833333333333334;0.0;11587.421875;0.0;1372.75012207031;15689.12890625;478229.6950836448;477403.58043335646;245056.8296411681;245056.8296411681;239167.45602267626;430412.23801567365;456275.1894504466;442402.47668766207;472193.81962526246;530846.2518597748;467249.5466211817;444602.3403324462;445324.3809667724;465582.3289076539;463429.53646658803;438389.40111666714;472783.90811363613;459855.8798952964;456275.1894504466;210726.34883551928;163921.7849024954;467932.042539271;201430.70702756554;201430.70702756554;273.7438369905998;763810.18127396;462841.2507871172;88558.20203972784;81002.0850459971;0;7;4;1;12;10;0;6;37;45;553365638614.9614;212288473825.02057;465188375054.97437;38916.94080010559;7151.119169564097;0.0;5818.949015322451;1547003.3477744735;360808.74130007287;33095.30948016375;607168.3386842294;4.003574103547496;0.27977514530474673
2548;2019-05-18 11:28:41.810;563;558;175;175;156;37;178;31;11;39;777;198;27;31;246;224;325;526;188;204;177;-4;592;357;362;146;362;307;595;128.0;131.0;1088.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15654.177734375;11563.603515625;0.0;1350.02954101562;403.0;207985;500.0;0.0;Calculated values ==>;1558171721.81;329.46000000000004;328.96000000000004;290.66;290.66;288.76000000000005;276.86;274.0616903277293;290.96000000000004;276.26000000000005;274.26000000000005;277.06;350.86;292.96000000000004;275.86;276.26000000000005;297.76000000000005;295.56;305.66;325.76000000000005;293.56;290.86;323.16;313.46000000000004;272.76000000000005;243.81672145450628;268.43790593516167;274.0616903277293;291.96000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3070000.0;5950000.0;0.021333333333333333;0.021833333333333333;0.18133333333333335;0.031000000000000003;0.0;0.021333333333333333;0.0;11563.603515625;0.0;1350.02954101562;15654.177734375;479076.0671445634;477989.64514925494;245397.99372942268;245397.99372942268;239167.45602267626;430346.717906069;456249.6922589759;442402.47668766207;471797.4602824029;531159.7781216218;467249.5466211817;444747.180057976;445324.3809667724;465437.41611875535;463280.3055365746;438387.3737772041;473237.32691152743;459835.06171152263;456109.75032730796;209890.3038832737;169353.38768963216;467514.6561409828;201666.29349975107;201666.29349975107;273.84032495550343;764071.5104458733;463034.2756764067;88580.90359329444;81002.0850459971;0;7;4;1;12;10;0;6;37;45;553582650679.596;212375218619.87448;465372670224.664;43653.494551407864;8241.299241878185;0.0;5428.12707898788;1547691.7902461735;360937.07772619807;33095.30948016375;607262.1127431017;4.438946082860592;0.3263843607771574
2549;2019-05-18 11:29:41.780;567;562;175;176;158;37;178;31;12;39;771;198;28;34;246;224;325;529;189;204;178;-4;593;357;362;148;362;307;595;129.0;129.0;972.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15653.087890625;11556.6396484375;0.0;1339.26550292969;416.0;207986;498.0;0.0;Calculated values ==>;1558171781.78;329.86;329.36;290.66;290.76000000000005;288.96000000000004;276.86;274.0616903277293;290.96000000000004;276.26000000000005;274.36;277.06;350.26;292.96000000000004;275.96000000000004;276.56;297.76000000000005;295.56;305.66;326.06;293.56;290.96000000000004;322.96000000000004;314.76000000000005;272.76000000000005;244.22491754036054;268.43790593516167;274.0616903277293;292.06;5930000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3070000.0;5950000.0;0.021500000000000002;0.021500000000000002;0.162;0.028333333333333332;0.0;0.021500000000000002;0.0;11556.6396484375;0.0;1339.26550292969;15653.087890625;479536.9726886428;478573.56686993357;245397.99372942268;245740.8356329131;239800.73163060157;430346.717906069;456249.6922589759;442550.7883978828;471532.1168906075;530532.6438189453;467249.5466211817;444891.802354063;445755.06062311685;465437.41611875535;463280.3055365746;438171.57993386296;473689.3239781035;459835.06171152263;456249.6922589759;209054.2704885073;174785.17458790913;467235.1139480441;201659.74610063597;201659.74610063597;273.8377693937989;764332.2738792659;463226.8480351859;88603.30317994198;81002.0850459971;0;7;4;1;12;10;0;6;37;45;553799742079.6995;212463374519.91653;465556778124.75183;39024.348852153984;7524.635422343229;0.0;5473.683842404308;1548380.4277838508;361068.3948237348;33095.30948016375;607352.9157432778;4.034045497875441;0.29448068110301834
2550;2019-05-18 11:30:41.761;571;565;177;177;158;37;179;31;12;39;760;197;29;38;246;224;324;532;193;204;178;-5;595;357;362;140;362;308;597;135.0;125.0;926.0;181.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16590.912109375;11631.97265625;0.0;2335.67651367188;433.0;207987;496.0;0.0;Calculated values ==>;1558171841.761;330.26000000000005;329.66;290.86;290.86;288.96000000000004;276.86;274.0616903277293;291.06;276.26000000000005;274.36;277.06;349.16;292.86;276.06;276.96000000000004;297.76000000000005;295.56;305.56;326.36;293.56;290.96000000000004;322.76000000000005;316.46000000000004;272.66;242.56692532238324;268.5567601203482;274.0616903277293;292.46000000000004;5950000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;5970000.0;0.022500000000000003;0.020833333333333332;0.15433333333333332;0.030166666666666668;0.0;0.022500000000000003;0.0;11631.97265625;0.0;2335.67651367188;16590.912109375;479879.77082287794;478772.34360219276;246008.74741170698;246008.74741170698;239740.69928974358;430346.717906069;456389.4750447876;442343.2040964072;472588.21769833704;529305.6068311351;466985.298548005;444837.77879090665;446132.43613918;465437.41611875535;463280.3055365746;437517.18049804016;473888.0629724293;459835.06171152263;456249.6922589759;208218.24852204052;181888.63598580268;468248.0702149028;201601.98155788894;201601.98155788894;273.8152182761678;764600.8887906934;463420.02527871495;88633.91799895608;81002.0850459971;0;7;4;1;12;10;0;6;37;46;554016873299.5061;212549747159.83963;465741219699.5876;37154.39534511132;8043.823674486584;0.0;5729.573490774456;1549015.0496243546;361198.09089932585;33095.30948016375;607446.2466568198;3.6461248339513666;0.2735984082693817
2551;2019-05-18 11:31:41.781;575;568;178;178;160;38;179;31;13;38;748;199;30;44;246;224;323;536;195;205;178;-7;595;358;363;134;363;308;597;128.0;125.0;1137.0;153.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16689.796875;11596.9150390625;0.0;2356.87768554688;454.0;207988;494.0;0.0;Calculated values ==>;1558171901.781;330.66;329.96000000000004;290.96000000000004;290.96000000000004;289.16;276.96000000000004;274.1680685717883;291.06;276.26000000000005;274.46000000000004;276.96000000000004;347.96000000000004;293.06;276.16;277.56;297.76000000000005;295.56;305.46000000000004;326.76000000000005;293.66;290.96000000000004;322.56;318.56;272.46000000000004;241.2770596917726;268.5567601203482;274.1680685717883;292.66;5950000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3080000.0;5970000.0;0.021333333333333333;0.020833333333333332;0.18949999999999997;0.025500000000000002;0.0;0.021333333333333333;0.0;11596.9150390625;0.0;2356.87768554688;16689.796875;480457.0114991384;479208.9274255961;246353.97094511738;246353.97094511738;240377.34646091773;430280.9020939914;456224.3229510757;442491.83973573893;473273.9119493556;528048.3146882235;467230.1696162814;444982.47805338737;446986.31847657415;465292.22471119097;463130.76999981416;437296.01420656743;474488.5338101976;459814.3699412001;456084.1908378049;207382.2378540181;190664.19178205615;468876.34964723146;202021.93275453703;202021.93275453703;273.98351470450484;764878.3204785555;463613.66386746906;88673.03565214324;81002.0850459971;0;7;4;1;12;10;0;6;37;46;554234445799.437;212631974559.8135;465926081299.5288;45569.047372937755;6804.787630763708;0.0;5419.994839109715;1549704.6414341268;361321.87057297275;33095.30948016375;607539.1906972291;4.141800798064316;0.30543096853905877
2552;2019-05-18 11:32:41.792;578;572;180;180;161;38;179;31;14;38;752;201;31;46;246;224;323;539;192;205;178;-9;598;358;363;131;363;310;600;125.0;131.0;1181.0;194.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16805.115234375;11628.958984375;0.0;2387.23852539062;475.0;207989;492.0;0.0;Calculated values ==>;1558171961.792;330.96000000000004;330.36;291.16;291.16;289.26000000000005;276.96000000000004;274.1680685717883;291.06;276.26000000000005;274.56;276.96000000000004;348.36;293.26000000000005;276.26000000000005;277.76000000000005;297.76000000000005;295.56;305.46000000000004;327.06;293.66;290.96000000000004;322.36;320.66;272.26000000000005;240.61611355647437;268.7936212382143;274.1680685717883;292.36;5980000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;6000000.0;0.020833333333333332;0.021833333333333333;0.19683333333333333;0.03233333333333333;0.0;0.020833333333333332;0.0;11628.958984375;0.0;2387.23852539062;16805.115234375;480539.35329144547;479435.69913425314;246930.98730039195;246930.98730039195;240604.90664040635;430280.9020939914;456224.3229510757;442224.8817640306;473663.03176242136;528313.5842548227;467191.74032596184;444729.9843135515;446886.9935722994;465292.22471119097;463130.76999981416;436633.1548380623;474563.05577115266;459814.3699412001;456084.1908378049;206546.2383541025;199440.67485045042;469090.9554291696;201905.10103176814;201905.10103176814;273.9379859485806;765157.4959196437;463807.2483021431;88712.57720195943;81002.0850459971;0;7;4;1;12;10;0;6;37;46;554452285730.0048;212711489135.02075;466111515290.0121;47302.943507467;8639.009292182647;0.0;5295.3977042924325;1550478.7165812447;361450.5924756892;33095.30948016375;607628.5020060622;4.369041636383597;0.32990729878377417
2553;2019-05-18 11:33:41.792;582;575;181;181;162;39;179;31;15;38;766;202;31;47;246;224;322;543;200;205;178;-10;598;359;364;133;364;311;600;135.0;128.0;1303.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15996.8369140625;11642.63671875;0.0;1397.51062011719;493.0;207990;489.0;0.0;Calculated values ==>;1558172021.792;331.36;330.66;291.26000000000005;291.26000000000005;289.36;277.06;274.27422755570615;291.06;276.26000000000005;274.66;276.96000000000004;349.76;293.36;276.26000000000005;277.86;297.76000000000005;295.56;305.36;327.46000000000004;293.66;290.96000000000004;322.06;322.46000000000004;272.16;241.05796691057077;268.91163127593666;274.27422755570615;293.16;5980000.0;3590000.0;3640000.0;1330000.0;3640000.0;3110000.0;6000000.0;0.022500000000000003;0.021333333333333333;0.21716666666666665;0.028166666666666666;0.0;0.022500000000000003;0.0;11642.63671875;0.0;1397.51062011719;15996.8369140625;481115.4252605657;479871.34756540594;247279.90810485886;247279.90810485886;240925.2017248777;430214.79039162316;456058.7596805061;442165.83327630756;473403.82665571757;529705.3303531356;467172.68857233843;444530.4115356956;446837.4684301176;465146.75317812245;462980.92809904646;436408.3125693169;475161.97295474197;459657.35967444506;455918.2756450069;205292.2597576877;206964.23671620517;468719.2324627281;202265.42626299206;202265.42626299206;274.08285814179385;765430.8455208807;464001.17826633586;88744.116778172;81002.0850459971;0;7;4;1;12;10;0;6;37;46;554670385730.0048;212790689135.02075;466297815290.0121;52098.37172305834;7505.115541292566;0.0;5707.189111095335;1551307.0608748323;361585.1268493015;33095.30948016375;607720.1902295238;5.008430861880112;0.38018354252266895
2554;2019-05-18 11:34:41.803;583;576;182;183;163;39;179;32;16;39;778;203;31;41;246;224;322;545;203;205;179;-8;599;359;364;141;364;312;601;139.0;128.0;1074.0;185.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15986.0244140625;11639.505859375;0.0;1372.84497070312;513.0;207991;487.0;0.0;Calculated values ==>;1558172081.803;331.46000000000004;330.76000000000005;291.36;291.46000000000004;289.46000000000004;277.06;274.27422755570615;291.06;276.36;274.76000000000005;277.06;350.96000000000004;293.46000000000004;276.26000000000005;277.26000000000005;297.76000000000005;295.56;305.36;327.66;293.66;291.06;321.86;324.46000000000004;272.36;242.77792619122317;269.02936301313275;274.27422755570615;293.46000000000004;5990000.0;3590000.0;3640000.0;1410000.0;3640000.0;3120000.0;6010000.0;0.023166666666666665;0.021333333333333333;0.179;0.030833333333333334;0.0;0.023166666666666665;0.0;11639.505859375;0.0;1372.84497070312;15986.0244140625;481143.39794882806;479898.97996025;247590.26016856762;247942.32108320738;241215.33258145882;430214.79039162316;456058.7596805061;442106.86074977124;472456.96783784614;530887.3100242065;467153.7457676643;444330.10568784666;445783.39455399883;465146.75317812245;462980.92809904646;436184.6518687372;475336.8098400296;459657.35967444506;456058.7596805061;204456.2876039246;215324.80838970217;467811.90591688076;202143.39127720948;202143.39127720948;274.0353596238536;765697.4182276222;464195.2316908284;88767.20730721833;81002.0850459971;0;7;4;1;12;10;0;6;37;46;554888825769.7062;212872904204.9084;466484749554.7566;42953.46103558855;8191.445868056532;0.0;5882.372701343037;1552099.3046981494;361715.95550839166;33095.30948016375;607816.7876174371;4.382550113325354;0.34289578678335875
2555;2019-05-18 11:35:41.784;583;577;182;182;163;39;180;32;9;40;784;203;26;40;246;224;321;546;186;206;179;-7;597;358;363;146;363;312;599;140.0;130.0;1111.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15968.4931640625;11585.8818359375;0.0;1367.18518066406;531.0;207992;484.0;0.0;Calculated values ==>;1558172141.784;331.46000000000004;330.86;291.36;291.36;289.46000000000004;277.06;274.1680685717883;291.16;276.36;274.06;277.16;351.56000000000006;293.46000000000004;275.76000000000005;277.16;297.76000000000005;295.56;305.26000000000005;327.76000000000005;293.76000000000005;291.06;321.56;326.26000000000005;272.46000000000004;243.81672145450628;269.02936301313275;274.1680685717883;291.76000000000005;5970000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3120000.0;5990000.0;0.02333333333333333;0.021666666666666667;0.18516666666666665;0.021166666666666667;0.0;0.02333333333333333;0.0;11585.8818359375;0.0;1367.18518066406;15968.4931640625;481374.75396802794;480278.1500650066;247671.25409240247;247671.25409240247;241278.28107485475;430280.9020939914;456364.2951047695;441049.9834432025;471896.58969717816;531515.8937024806;467153.7457676643;443595.0263661134;445639.04230116797;465292.22471119097;463130.76999981416;436406.4178994823;475732.9451162229;459950.50744786946;456224.3229510757;203202.34940748036;222850.3779558165;467214.2726879352;202064.8886079946;202064.8886079946;274.0002457896471;765963.6215494481;464388.7152988995;88790.0336611576;81002.0850459971;0;7;4;1;12;10;0;6;37;46;555106856704.5121;212958976939.83176;466671890274.58997;44252.07339365266;5612.328629692077;0.0;5930.386801338558;1552825.787358697;361830.95053581;33095.30948016375;607915.196107312;4.307457743650424;0.29150877841158535
2556;2019-05-18 11:36:41.774;581;575;180;180;163;39;180;32;-6;40;780;201;-8;36;246;224;320;545;179;206;180;-6;596;358;364;148;363;312;598;139.0;127.0;1182.0;70.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15826.1953125;11564.123046875;0.0;1361.53198242188;545.0;207993;482.0;0.0;Calculated values ==>;1558172201.774;331.26000000000005;330.66;291.16;291.16;289.46000000000004;277.06;274.1680685717883;291.16;276.36;272.56;277.16;351.16;293.26000000000005;272.36;276.76000000000005;297.76000000000005;295.56;305.16;327.66;293.76000000000005;291.16;321.36;327.66;272.56;244.22491754036054;269.02936301313275;274.1680685717883;291.06;5960000.0;3579999.9999999995;3640000.0;1480000.0;3629999.9999999995;3120000.0;5980000.0;0.023166666666666665;0.021166666666666667;0.197;0.011666666666666665;0.0;0.023166666666666665;0.0;11564.123046875;0.0;1361.53198242188;15826.1953125;481203.44605836994;480106.00233752467;247010.00465897052;247010.00465897052;241309.91025880157;430280.9020939914;456199.0819308778;438739.21713075;471631.5591433098;531096.875235804;466907.7009927404;438426.0275072936;445059.4903884575;465292.22471119097;463130.76999981416;436404.7975273309;475707.52417630015;459793.8049284156;456199.0819308778;202366.40377179522;228704.35009887922;467034.18458927056;202265.06688782337;202265.06688782337;274.078153062739;766228.5331275053;464581.59985350235;88812.76918096865;81002.0850459971;0;7;4;1;12;10;0;6;37;46;555324920354.5468;213047162239.84576;466859059074.61975;46585.40759785655;3088.9730398502174;0.0;5882.804681830761;1553582.6402039118;361903.4492979265;33095.30948016375;608013.622962477;4.298210434489654;0.26198320115925905
2557;2019-05-18 11:37:41.844;578;574;178;179;161;38;181;32;-8;40;770;198;-13;26;246;224;319;545;176;206;180;-7;601;358;363;141;363;313;603;142.0;124.0;1039.0;137.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16665.861328125;11683.6572265625;0.0;2397.42504882812;557.0;207994;479.0;0.0;Calculated values ==>;1558172261.844;330.96000000000004;330.56;290.96000000000004;291.06;289.26000000000005;276.96000000000004;274.1680685717883;291.26000000000005;276.36;272.36;277.16;350.16;292.96000000000004;271.86;275.76000000000005;297.76000000000005;295.56;305.06;327.66;293.76000000000005;291.16;321.06;328.86;272.46000000000004;242.77792619122317;269.14681796795327;274.1680685717883;290.76000000000005;6010000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3130000.0;6030000.0;0.023666666666666666;0.020666666666666667;0.17316666666666666;0.022833333333333334;0.0;0.023666666666666666;0.0;11683.6572265625;0.0;2397.42504882812;16665.861328125;480188.90993155836;479372.7105968569;246124.40558693802;246468.15882769183;240513.1851803669;430280.9020939914;456504.1082933979;438201.1285570381;472555.3283204977;529972.6664276887;466394.90427526337;437408.94190281845;443391.28456942865;465292.22471119097;463130.76999981416;435045.93643535586;475088.90262239915;459950.50744786946;456364.2951047695;201112.50472608567;233722.59852315116;467911.2209803193;202013.68944016227;202013.68944016227;273.98030344638937;766499.616161947;464775.5573764213;88844.13036840093;81002.0850459971;0;7;4;1;12;10;0;6;38;46;555543274805.1708;213133963390.0938;467046777825.1562;40899.79154040566;6071.32697016692;0.0;6019.6310007290385;1554312.534082697;361979.87419003405;33095.30948016375;608112.9256449068;3.7632582833432537;0.24327117997081443
2558;2019-05-18 11:38:41.785;576;571;178;179;159;38;181;31;-11;39;744;196;-15;22;246;224;319;546;178;206;181;-9;602;358;363;135;363;313;604;142.0;121.0;1144.0;146.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16552.1796875;11701.7265625;0.0;2406.88330078125;565.0;207995;476.0;0.0;Calculated values ==>;1558172321.785;330.76000000000005;330.26000000000005;290.96000000000004;291.06;289.06;276.96000000000004;274.1680685717883;291.26000000000005;276.26000000000005;272.06;277.06;347.56000000000006;292.76000000000005;271.66;275.36;297.76000000000005;295.56;305.06;327.76000000000005;293.76000000000005;291.26000000000005;320.76000000000005;329.66;272.26000000000005;241.49495122638035;269.14681796795327;274.1680685717883;290.96000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3130000.0;6040000.0;0.023666666666666666;0.020166666666666666;0.19066666666666665;0.024333333333333332;0.0;0.023666666666666666;0.0;11701.7265625;0.0;2406.88330078125;16552.1796875;479781.52083470265;478816.1947752005;246086.66042733888;246429.88853868446;239848.76820863265;430280.9020939914;456504.1082933979;437726.80943762243;473241.2657668606;527241.0529506734;466147.56606409716;437089.72060350876;442796.7452417347;465292.22471119097;463130.76999981416;434816.4438569715;475114.6590912622;459950.50744786946;456504.1082933979;199858.6285646581;237068.3971897606;468542.5750511011;202017.36644854498;202017.36644854498;273.9817358795118;766776.1609669485;464970.2439443857;88884.12690266629;81002.0850459971;0;7;4;1;12;10;0;6;38;46;555760860635.1154;213216681970.07275;467234393155.1084;44941.9337965841;6485.4467426621995;0.0;6022.852890328185;1555027.1783684073;362084.4110751631;33095.30948016375;608213.1809958415;4.0719981618524415;0.26887402311655556
2559;2019-05-18 11:39:41.765;572;568;178;178;159;38;181;32;-12;39;747;198;-15;17;246;224;319;544;185;207;181;-11;605;358;363;129;363;314;606;136.0;124.0;986.0;163.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16524.650390625;11773.841796875;0.0;2425.42944335938;569.0;207996;472.0;0.0;Calculated values ==>;1558172381.765;330.36;329.96000000000004;290.96000000000004;290.96000000000004;289.06;276.96000000000004;274.1680685717883;291.26000000000005;276.36;271.96000000000004;277.06;347.86;292.96000000000004;271.66;274.86;297.76000000000005;295.56;305.06;327.56;293.86;291.26000000000005;320.36;330.06;272.06;240.16925963744896;269.2639976450953;274.1680685717883;291.66;6050000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3140000.0;6060000.0;0.02266666666666667;0.020666666666666667;0.16433333333333333;0.027166666666666665;0.0;0.02266666666666667;0.0;11773.841796875;0.0;2425.42944335938;16524.650390625;478843.8170172662;478137.5653585772;246011.60163683468;246011.60163683468;239789.7034094187;430280.9020939914;456504.1082933979;437339.1761139985;474018.0131486867;527479.0950323257;466251.51891612855;436858.596315483;441838.2919045499;465292.22471119097;463130.76999981416;434122.2030501483;474565.3459530825;460086.50895382016;456504.1082933979;198186.82848740023;238741.38928724395;469168.92592566175;201881.324680581;201881.324680581;273.9287162346743;767051.7093376037;465165.80847086385;88924.38275245597;81002.0850459971;0;7;4;1;12;10;0;6;38;46;555978588035.1846;213295855570.09793;467422430455.1682;38693.57358555828;7261.313167158027;0.0;5771.449761890516;1555723.908609293;362198.92922233714;33095.30948016375;608311.4340893561;3.6428867115403456;0.2569709941490025
2560;2019-05-18 11:40:41.786;569;565;178;179;159;38;182;32;-13;39;765;200;-16;11;246;224;318;543;183;207;182;-11;609;357;362;133;362;313;611;138.0;122.0;1237.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15740.0361328125;11884.361328125;0.0;1414.43701171875;572.0;207997;469.0;0.0;Calculated values ==>;1558172441.786;330.06;329.66;290.96000000000004;291.06;289.06;276.96000000000004;274.0616903277293;291.36;276.36;271.86;277.06;349.66;293.16;271.56;274.26000000000005;297.76000000000005;295.56;304.96000000000004;327.46000000000004;293.86;291.36;320.06;330.36;272.06;241.05796691057077;269.14681796795327;274.0616903277293;291.46000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3130000.0;6110000.0;0.023;0.02033333333333333;0.20616666666666666;0.014833333333333334;0.0;0.023;0.0;11884.361328125;0.0;1414.43701171875;15740.0361328125;477925.6678179519;477092.4328549439;245826.4197411263;246166.0781454149;239643.618093422;430346.717906069;456807.87835961964;437408.94190281845;473501.00995365425;529447.8898346081;466641.90585218003;436929.5940270328;441140.86030291184;465437.41611875535;463280.3055365746;432942.3630198059;473787.5693978684;460242.557883941;456807.87835961964;196933.003932529;239996.17471937067;468621.1914236793;201937.8272875445;201937.8272875445;273.9462149192045;767320.6758302244;465363.0291663638;88956.3928391433;81002.0850459971;0;7;4;1;12;10;0;6;38;46;556196164159.8527;213374483079.978;467610596289.8812;48546.29479651565;3955.8032346859995;0.0;5862.011174657729;1556451.1619609836;362292.4379087994;33095.30948016375;608408.4135279405;4.388675406182985;0.2811092844727809
2561;2019-05-18 11:41:41.756;567;563;179;179;159;38;182;32;-14;40;785;200;-16;6;246;224;318;542;182;207;182;-10;608;358;363;136;363;313;610;138.0;122.0;1018.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15558.63671875;11873.0322265625;0.0;1407.57971191406;573.0;207998;465.0;0.0;Calculated values ==>;1558172501.756;329.86;329.46000000000004;291.06;291.06;289.06;276.96000000000004;274.1680685717883;291.36;276.36;271.76000000000005;277.16;351.66;293.16;271.56;273.76000000000005;297.76000000000005;295.56;304.96000000000004;327.36;293.86;291.36;319.66;330.46000000000004;272.16;241.71165711629368;269.14681796795327;274.1680685717883;291.36;6080000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3130000.0;6100000.0;0.023;0.02033333333333333;0.16966666666666666;0.017;0.0;0.023;0.0;11873.0322265625;0.0;1407.57971191406;15558.63671875;477750.3648510871;476916.28567260207;246203.33607849968;246203.33607849968;239672.65714491298;430280.9020939914;456643.7635023736;437249.5021140777;473208.68934220774;531545.5445524799;466641.90585218003;436929.5940270328;440377.4722100472;465292.22471119097;463130.76999981416;433179.93285215786;473761.53963793826;460086.50895382016;456643.7635023736;195261.2709748474;240414.4444865203;468306.3487947643;202098.9358327877;202098.9358327877;274.01350371944227;767581.367692975;465560.9084569408;88979.89788678178;81002.0850459971;0;7;4;1;12;10;0;6;38;46;556413555409.9564;213455142730.01648;467798302389.97076;39897.21274572553;4525.526020353603;0.0;5854.531036400475;1557187.822676239;362363.08031375316;33095.30948016375;608506.00256082;3.7857645442388392;0.24335567142861597
2562;2019-05-18 11:42:41.797;564;560;180;181;160;38;183;32;-14;40;798;200;-16;5;246;224;318;540;180;207;182;-8;611;357;362;137;362;313;613;133.0;124.0;1228.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15685.646484375;11951.26953125;0.0;1396.6572265625;572.0;207999;460.0;0.0;Calculated values ==>;1558172561.797;329.56;329.16;291.16;291.26000000000005;289.16;276.96000000000004;274.0616903277293;291.46000000000004;276.36;271.76000000000005;277.16;352.96000000000004;293.16;271.56;273.66;297.76000000000005;295.56;304.96000000000004;327.16;293.86;291.36;319.16;330.36;272.36;241.92719264551067;269.14681796795327;274.0616903277293;291.16;6110000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6130000.0;0.022166666666666668;0.020666666666666667;0.20466666666666666;0.025333333333333333;0.0;0.022166666666666668;0.0;11951.26953125;0.0;1396.6572265625;15685.646484375;476943.7697587288;476103.31944184663;246432.25894954187;246774.17626652075;239899.1501977716;430346.717906069;456947.03434989735;437249.5021140777;473078.44118532055;532907.0129414961;466641.90585218003;436929.5940270328;440223.95158698264;465437.41611875535;463280.3055365746;432464.0671684906;473077.7597784854;460242.557883941;456807.87835961964;193171.6564234249;239996.17471937067;468365.571043304;201761.0154657867;201761.0154657867;273.8772845892692;767841.9146380225;465759.5799707193;89003.28249646412;81002.0850459971;0;7;4;1;12;10;0;6;38;46;556631204034.5554;213537098694.86548;467986230719.6245;48196.64360068355;6753.982074630437;0.0;5653.538794146631;1557922.4397900098;362457.1404449036;33095.30948016375;608601.9686746286;4.540342898869234;0.3073718944123148
