;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2563;2019-05-18 11:43:41.787;562;559;181;182;161;37;183;32;-14;40;801;199;-16;4;246;224;317;539;179;208;183;-7;611;358;363;139;363;313;613;131.0;125.0;1288.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15661.939453125;11907.16015625;0.0;1394.93078613281;571.0;208000;455.0;0.0;Calculated values ==>;1558172621.787;329.36;329.06;291.26000000000005;291.36;289.26000000000005;276.86;274.1680685717883;291.46000000000004;276.36;271.76000000000005;277.16;353.26;293.06;271.56;273.56;297.76000000000005;295.56;304.86;327.06;293.96000000000004;291.46000000000004;318.66;330.26000000000005;272.46000000000004;242.35481222062532;269.14681796795327;274.1680685717883;291.06;6110000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3130000.0;6130000.0;0.021833333333333333;0.020833333333333332;0.21466666666666667;0.01983333333333333;0.0;0.021833333333333333;0.0;11907.16015625;0.0;1394.93078613281;15661.939453125;476646.0128637527;475953.5011090319;246774.17626652075;247117.76833425893;240213.62606141085;430280.9020939914;456783.2617081229;437249.5021140777;472817.310826017;533220.983036862;466518.44693696545;436929.5940270328;440070.1442045368;465292.22471119097;463130.76999981416;432220.2978033269;472924.8105204382;460222.37524275546;456783.2617081229;191082.09718829524;239577.9089402584;468188.21802362835;202138.2551256037;202138.2551256037;274.0288109605041;768103.1009825628;465958.36708143883;89026.54185270137;81002.0850459971;0;7;4;1;12;10;0;6;38;46;556848667784.59;213619884894.87863;468173999419.65436;50470.547686859085;5276.657597477489;0.0;5559.749310385003;1558744.5293464377;362557.37906629866;33095.30948016375;608695.39716817;4.608820888405356;0.3005111063967467
2564;2019-05-18 11:44:41.788;560;558;182;183;162;38;183;32;-14;40;800;197;-16;4;246;224;317;537;178;208;183;-5;613;357;362;141;362;313;615;121.0;120.0;1184.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15667.44140625;11985.0908203125;0.0;1390.71643066406;570.0;208001;449.0;0.0;Calculated values ==>;1558172681.788;329.16;328.96000000000004;291.36;291.46000000000004;289.36;276.96000000000004;274.0616903277293;291.46000000000004;276.36;271.76000000000005;277.16;353.16;292.86;271.56;273.56;297.76000000000005;295.56;304.86;326.86;293.96000000000004;291.46000000000004;318.06;330.16;272.66;242.77792619122317;269.14681796795327;274.0616903277293;290.96000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3130000.0;6150000.0;0.020166666666666666;0.02;0.19733333333333333;0.020166666666666666;0.0;0.020166666666666666;0.0;11985.0908203125;0.0;1390.71643066406;15667.44140625;476103.31944184663;475557.72093356506;247041.16738166177;247385.403288181;240469.75583386706;430346.717906069;456947.03434989735;437249.5021140777;472555.3283204977;533116.3351297664;466271.27745570615;436929.5940270328;440070.1442045368;465437.41611875535;463280.3055365746;431735.2249821202;472362.9887409581;460378.1213234712;456947.03434989735;188574.69595719432;239159.6471344744;468109.78375237755;201857.26630739548;201857.26630739548;273.91481781447635;768364.1835084158;466157.472491829;89049.75596646765;81002.0850459971;0;7;4;1;12;10;0;6;38;46;557066171410.1915;213703886295.11096;468361802550.17377;46450.734532518625;5369.425768473805;0.0;5144.310322190454;1559552.2201617889;362646.09790654964;33095.30948016375;608784.5991520297;4.258768802086613;0.2795320524717803
2565;2019-05-18 11:45:41.758;559;558;183;183;162;37;184;32;-14;40;796;196;-16;4;246;224;316;537;177;208;184;-3;613;357;362;142;362;313;615;122.0;125.0;1112.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15704.693359375;11966.7802734375;0.0;1387.00769042969;568.0;208002;445.0;0.0;Calculated values ==>;1558172741.758;329.06;328.96000000000004;291.46000000000004;291.46000000000004;289.36;276.86;274.0616903277293;291.56;276.36;271.76000000000005;277.16;352.76;292.76000000000005;271.56;273.56;297.76000000000005;295.56;304.76000000000005;326.86;293.96000000000004;291.56;317.66;329.96000000000004;272.86;242.98782864720522;269.14681796795327;274.0616903277293;290.86;6130000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;6150000.0;0.02033333333333333;0.020833333333333332;0.18533333333333332;0.01;0.0;0.02033333333333333;0.0;11966.7802734375;0.0;1387.00769042969;15704.693359375;475953.5011090319;475557.72093356506;247385.403288181;247385.403288181;240469.75583386706;430346.717906069;457086.03604400606;437249.5021140777;472424.0149512065;532697.6553714613;466147.56606409716;436929.5940270328;440070.1442045368;465437.41611875535;463280.3055365746;431487.8626440585;472362.9887409581;460378.1213234712;457086.03604400606;186903.13564328075;238323.1353838712;468170.05761196464;202037.23605950593;202037.23605950593;273.98493516311834;768625.4872466536;466356.9716174494;89072.89209354532;81002.0850459971;0;7;4;1;12;10;0;6;38;46;557283262809.432;213788743844.8141;468549508649.5171;43592.67330878063;2661.328215524587;0.0;5185.992266351503;1560302.2067103097;362712.98739470734;33095.30948016375;608870.6419637058;3.8520900533873657;0.23240284419337298
2566;2019-05-18 11:46:41.799;560;558;183;183;163;37;185;32;-14;40;791;196;-16;3;246;225;316;536;178;208;184;-2;611;357;362;141;362;314;613;115.0;128.0;1378.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15716.9482421875;11929.072265625;0.0;1398.99816894531;567.0;208003;442.0;0.0;Calculated values ==>;1558172801.799;329.16;328.96000000000004;291.46000000000004;291.46000000000004;289.46000000000004;276.86;274.0616903277293;291.66;276.36;271.76000000000005;277.16;352.26;292.76000000000005;271.56;273.46000000000004;297.76000000000005;295.66;304.76000000000005;326.76000000000005;293.96000000000004;291.56;317.36;329.86;272.96000000000004;242.77792619122317;269.2639976450953;274.0616903277293;290.96000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3140000.0;6130000.0;0.019166666666666665;0.021333333333333333;0.22966666666666666;0.014;0.0;0.019166666666666665;0.0;11929.072265625;0.0;1398.99816894531;15716.9482421875;476347.6767971931;475803.53391761635;247463.07122356657;247463.07122356657;240846.0418870012;430346.717906069;457224.88438570796;437019.13673288765;472555.3283204977;532099.3496952928;466003.7114524101;436697.7041726919;439697.6537546098;465437.41611875535;463412.3307658889;431975.45427422394;472464.96614332765;460378.1213234712;457086.03604400606;185649.48583044452;237904.88540968279;468407.4610327971;202013.54389104448;202013.54389104448;273.9757091889847;768887.5131893501;466556.2397959705;89096.12467384514;81002.0850459971;0;7;4;1;12;10;0;6;38;46;557500611229.8947;213873701859.9949;468737737184.9177;53972.95115600998;3729.5148399845375;0.0;4888.889432931764;1561115.8091646095;362766.2808125841;33095.30948016375;608954.6566822327;4.696205331161591;0.29835388397888835
2567;2019-05-18 11:47:41.829;558;558;182;183;163;37;185;32;-13;40;787;196;-15;4;246;225;315;536;174;209;185;0;614;357;362;141;362;314;615;116.0;124.0;1490.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15809.3046875;12044.8603515625;0.0;1407.01403808594;566.0;208004;439.0;0.0;Calculated values ==>;1558172861.829;328.96000000000004;328.96000000000004;291.36;291.46000000000004;289.46000000000004;276.86;274.0616903277293;291.66;276.36;271.86;277.16;351.86;292.76000000000005;271.66;273.56;297.76000000000005;295.66;304.66;326.76000000000005;294.06;291.66;317.06;329.76000000000005;273.16;242.77792619122317;269.2639976450953;274.0616903277293;290.56;6140000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3140000.0;6150000.0;0.01933333333333333;0.020666666666666667;0.24833333333333335;0.011833333333333333;0.0;0.01933333333333333;0.0;12044.8603515625;0.0;1407.01403808594;15809.3046875;475680.70155244094;475557.72093356506;247041.16738166177;247385.403288181;240785.84650630926;430346.717906069;457224.88438570796;437179.3288687813;472555.3283204977;531680.1040775274;466003.7114524101;436858.596315483;439852.404679072;465437.41611875535;463412.3307658889;430992.5822872797;472209.0597419764;460513.55173570686;457224.88438570796;184395.8529593127;237486.63934987856;468605.80246456154;202067.2698418573;202067.2698418573;273.99662860035534;769150.3633230261;466756.12245907105;89119.51980061011;81002.0850459971;0;7;4;1;12;10;0;6;38;46;557717919829.7911;213958344159.95456;468926231384.8279;58386.16132501946;3154.039302702;0.0;4933.047214514445;1562052.6032644736;362823.6724452214;33095.30948016375;609036.5470789918;4.941560255230212;0.30290833689286645
2568;2019-05-18 11:48:41.789;557;558;182;182;162;37;185;32;-13;40;784;197;-15;3;246;225;315;536;172;209;185;0;616;357;362;143;362;314;617;116.0;120.0;1520.0;213.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15842.37109375;12077.548828125;0.0;1394.39111328125;564.0;208005;436.0;0.0;Calculated values ==>;1558172921.789;328.86;328.96000000000004;291.36;291.36;289.36;276.86;274.0616903277293;291.66;276.36;271.86;277.16;351.56000000000006;292.86;271.66;273.46000000000004;297.76000000000005;295.66;304.66;326.76000000000005;294.06;291.66;316.76000000000005;329.56;273.16;243.1966462407574;269.2639976450953;274.0616903277293;290.36;6160000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3140000.0;6170000.0;0.01933333333333333;0.02;0.2533333333333333;0.0355;0.0;0.01933333333333333;0.0;12077.548828125;0.0;1394.39111328125;15842.37109375;475283.8164455011;475311.3132112256;246965.15381232536;246965.15381232536;240410.6274632284;430346.717906069;457224.88438570796;437179.3288687813;472292.48545527144;531365.5723163903;466127.65791251365;436858.596315483;439697.6537546098;465437.41611875535;463412.3307658889;430495.4883406714;471952.4814397602;460513.55173570686;457224.88438570796;183142.23651711168;236650.15891445865;468330.1626717748;201778.0336237445;201778.0336237445;273.88392254262294;769413.9514453943;466957.0085223119;89142.84928019106;81002.0850459971;0;7;4;1;12;10;0;6;38;46;557934975029.9292;214043487360.00873;469114505784.94763;59634.99479540931;9462.600581205075;0.0;4938.639114731293;1563035.4572263462;362928.74101854366;33095.30948016375;609118.756289086;5.495588223622789;0.37778882807341074
2569;2019-05-18 11:49:41.810;556;557;182;183;162;38;185;32;-12;40;780;197;-14;4;246;225;314;536;173;209;185;2;616;357;362;149;362;315;618;124.0;127.0;1533.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15707.8486328125;12045.2548828125;0.0;1375.75744628906;563.0;208006;433.0;0.0;Calculated values ==>;1558172981.81;328.76000000000005;328.86;291.36;291.46000000000004;289.36;276.96000000000004;274.0616903277293;291.66;276.36;271.96000000000004;277.16;351.16;292.86;271.76000000000005;273.56;297.76000000000005;295.66;304.56;326.76000000000005;294.06;291.66;316.46000000000004;329.46000000000004;273.36;244.42749628697553;269.38090353596624;274.0616903277293;290.46000000000004;6160000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3150000.0;6180000.0;0.020666666666666667;0.021166666666666667;0.2555;0.030166666666666668;0.0;0.020666666666666667;0.0;12045.2548828125;0.0;1375.75744628906;15707.8486328125;475132.8880299582;475036.66710214136;246927.36439053438;247270.02936087092;240381.1990814148;430346.717906069;457224.88438570796;437109.2053401759;471498.710610231;530870.6013521176;465983.7631581088;436787.6458509821;439633.71485172777;465437.41611875535;463412.3307658889;430241.834328463;471823.9389782269;460513.55173570686;457224.88438570796;181888.63598580268;236231.924509345;467698.18490490515;201860.22005352555;201860.22005352555;273.91596926770745;769676.9619641887;467158.10224444047;89165.94193108556;81002.0850459971;0;7;4;1;12;10;0;6;38;46;558152251049.5978;214131118019.87506;469303271829.65967;60106.11574073916;8019.4452730166195;0.0;5277.536396198437;1564033.6490575306;363074.47572307364;33095.30948016375;609203.920882059;5.469266819075192;0.3659133661352846
2570;2019-05-18 11:50:41.790;556;558;182;183;162;38;186;32;-10;39;759;197;-13;9;246;225;314;536;172;209;185;1;620;358;363;140;363;317;622;119.0;126.0;1384.0;165.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16707.478515625;12086.4404296875;0.0;2421.353515625;562.0;208007;429.0;0.0;Calculated values ==>;1558173041.79;328.76000000000005;328.96000000000004;291.36;291.46000000000004;289.36;276.96000000000004;274.1680685717883;291.76000000000005;276.36;272.16;277.06;349.06000000000006;292.86;271.86;274.06;297.76000000000005;295.66;304.56;326.76000000000005;294.06;291.66;316.06;329.36;273.26000000000005;242.56692532238324;269.6138998590099;274.1680685717883;290.36;6200000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3170000.0;6220000.0;0.01983333333333333;0.021;0.23066666666666666;0.0275;0.0;0.01983333333333333;0.0;12086.4404296875;0.0;2421.353515625;16707.478515625;474637.09308398084;474692.6691127731;246777.6294419449;247118.25294075123;240264.37821746778;430280.9020939914;457200.82393779146;436969.1101896967;472588.21769833704;528510.644208088;465695.1420060773;436483.73832462454;439972.6654241257;465292.22471119097;463263.0670591279;429227.54515960184;471308.0676833113;460358.10709178087;457061.7909713768;180217.192455513;235813.6939595721;468842.2228851183;202125.8658633261;202125.8658633261;274.0239881641378;769946.9996479362;467359.13267295493;89197.57397491446;81002.0850459971;0;7;4;1;12;10;0;6;38;47;558369678549.6669;214217789119.90262;469492808629.72;54170.50835794949;7334.699818099286;0.0;5056.229181309672;1564985.6368235887;363202.3842818039;33095.30948016375;609290.0068903279;4.587977855783139;0.30394612749893696
2571;2019-05-18 11:51:41.761;558;559;182;183;166;43;79;34;-20;39;732;198;-23;-2;247;222;314;537;174;206;83;1;620;366;371;137;371;304;619;137.0;128.0;1507.0;394.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;24962.19140625;20646.783203125;0.0;2322.201171875;561.0;208008;426.0;0.0;Calculated values ==>;1558173101.761;328.96000000000004;329.06;291.36;291.46000000000004;289.76000000000005;277.46000000000004;275.0112864084945;281.06;276.56;271.16;277.06;346.36;292.96000000000004;270.86;272.96000000000004;297.86;295.36;304.56;326.86;293.76000000000005;281.46000000000004;315.76000000000005;329.26000000000005;273.26000000000005;241.92719264551067;268.0796299477929;275.0112864084945;290.56;6200000.0;3660000.0;3710000.0;1370000.0;3710000.0;3040000.0;6190000.0;0.022833333333333334;0.021333333333333333;0.25116666666666665;0.06566666666666666;0.0;0.022833333333333334;0.0;20646.783203125;0.0;2322.201171875;24962.19140625;474940.57890531106;475215.5928389846;246889.7183573458;247231.86736343036;241617.6799040572;429743.705733735;439465.71106924675;438349.7364941574;472980.6827117325;526682.2706451536;467673.2869433054;437883.18805776763;441093.7378204844;464253.7144485734;461653.8592145803;429227.54515960184;471850.12845937046;458686.9175220289;440138.3008481437;178963.62700411686;235395.46725036926;469252.60634738253;203861.26289953984;203861.26289953984;274.7338023225893;770294.0790608608;467631.7776942115;89237.08449129722;81002.0850459971;0;7;5;1;12;10;0;6;38;47;558589772119.5059;214300848954.84186;469679018584.58374;58895.68828451478;17427.364886408337;0.0;5394.992366493121;1565927.3997227394;363408.63508476334;33095.30948016375;609377.0583079647;3.5577561551376276;0.275747528479251
2572;2019-05-18 11:52:41.791;594;583;182;182;162;39;63;33;-28;40;732;199;-30;-12;245;220;315;554;208;200;63;0;681;356;360;143;361;296;682;114.0;117.0;1307.0;414.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27057.234375;23070.92578125;0.0;2231.4140625;560.0;208009;422.0;0.0;Calculated values ==>;1558173161.791;332.56;331.46000000000004;291.36;291.36;289.36;277.06;273.955091788801;279.46000000000004;276.46000000000004;270.36;277.16;346.36;293.06;270.16;271.96000000000004;297.66;295.16;304.66;328.56;293.16;279.46000000000004;315.36;329.16;273.16;243.1966462407574;267.1113755279542;273.955091788801;293.96000000000004;6809999.999999999;3560000.0;3600000.0;1430000.0;3610000.0;2960000.0;6820000.0;0.019;0.0195;0.21783333333333335;0.06899999999999999;0.0;0.019;0.0;23070.92578125;0.0;2231.4140625;27057.234375;472961.10471043014;471067.82806947693;244766.01771374146;244766.01771374146;238663.99655514292;430412.23801567365;439212.19350399077;438906.64018323726;472292.48545527144;527305.4189890936;468911.6994289219;438602.1121803833;441303.6011256282;465451.58992337313;462901.36609670473;410650.2675810716;466285.33640985354;459605.1665242781;439212.19350399077;177292.22831007556;234977.24436692704;468330.1626717748;201078.30696872118;201078.30696872118;273.6059767045312;770727.7910231053;467996.27409269504;89275.05025829573;81002.0850459971;0;7;5;1;12;10;0;6;38;47;558809181769.4012;214384890954.80182;469859108584.4979;51806.93858522876;18440.3780435107;0.0;4524.543844170122;1566850.382873826;363707.682391299;33095.30948016375;609459.7624410817;2.9551362022109267;0.2771166100012581
2573;2019-05-18 11:53:41.792;649;633;188;188;168;40;38;33;-36;39;734;202;-38;-27;246;218;319;586;223;190;38;0;654;361;366;146;366;293;653;117.0;131.0;1641.0;381.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26447.8828125;22154.412109375;0.0;2181.50439453125;559.0;208010;417.0;0.0;Calculated values ==>;1558173221.792;338.06000000000006;336.46000000000004;291.96000000000004;291.96000000000004;289.96000000000004;277.16;274.4858918419099;276.96000000000004;276.46000000000004;269.56;277.06;346.56000000000006;293.36;269.36;270.46000000000004;297.76000000000005;294.96000000000004;305.06;331.76000000000005;292.16;276.96000000000004;314.86;329.06;273.16;243.81672145450628;266.74333088950624;274.4858918419099;295.46000000000004;6540000.000000001;3610000.0;3660000.0;1460000.0;3660000.0;2930000.0;6530000.0;0.0195;0.021833333333333333;0.2735;0.0635;0.0;0.0195;0.0;22154.412109375;0.0;2181.50439453125;26447.8828125;484489.579441813;482254.5539837654;247667.80173419428;247667.80173419428;241243.65205280838;430081.6785162784;433433.583526483;438358.4652479722;471797.4602824029;527746.4293105849;469683.4170996637;438053.3765868196;439717.3810629405;464854.9636409364;461879.0317285414;421240.40712964564;475162.91817291104;457268.8428174728;433433.583526483;175203.01333496982;234559.02529450474;467914.8273509555;202588.98506434602;202588.98506434602;274.2178122925181;771173.6744321672;468373.1581907895;89311.82519177803;81002.0850459971;0;7;5;1;12;10;0;6;38;47;559026985400.0037;214471592400.0416;470035811529.98663;64482.95283022177;16848.1909851997;0.0;4501.469670011671;1567819.481456342;364001.75870187505;33095.30948016375;609534.9804741875;3.526993260009576;0.3362820332619677
2574;2019-05-18 11:54:41.772;681;663;189;188;170;41;37;33;-37;39;729;206;-39;-18;246;217;316;574;221;187;37;-1;632;360;365;140;365;291;631;86.0;130.0;1577.0;99.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;25719.5859375;21313.2578125;0.0;2218.15258789062;558.0;208011;412.0;0.0;Calculated values ==>;1558173281.772;341.26;339.46000000000004;292.06;291.96000000000004;290.16;277.26000000000005;274.38016830617;276.86;276.46000000000004;269.46000000000004;277.06;346.06000000000006;293.76000000000005;269.26000000000005;271.36;297.76000000000005;294.86;304.76000000000005;330.56;291.86;276.86;314.36;328.96000000000004;273.06;242.56692532238324;266.49643012054327;274.38016830617;295.26000000000005;6320000.0;3600000.0;3650000.0;1400000.0;3650000.0;2910000.0;6310000.0;0.014333333333333333;0.021666666666666667;0.2628333333333333;0.0165;0.0;0.014333333333333333;0.0;21313.2578125;0.0;2218.15258789062;25719.5859375;491380.8041568664;488971.96071851515;248835.85505461766;248489.89892490738;242523.8007286303;430148.3826014536;433500.59072566376;438653.51851114654;472588.21769833704;527381.736277489;470430.87024681526;438350.5634741053;441478.28713638685;465000.999999308;461897.48510764097;426612.013961335;476014.2151807235;457013.68520201126;433500.59072566376;173113.83306960555;234140.81001818314;468644.2581567397;202797.86416723445;202797.86416723445;274.294284311589;771608.25842892;468735.2680300594;89348.47677870713;81002.0850459971;0;7;5;1;12;10;0;6;38;47;559246212300.0734;214557363800.06888;470210953130.04236;61990.72781672489;4386.465500826836;0.0;3306.73908067082;1568873.0774796219;364178.65518749127;33095.30948016375;609600.0271909952;2.961315586806721;0.2441509242024087
2575;2019-05-18 11:55:41.793;684;668;195;195;175;38;39;33;-38;39;726;210;-41;-31;246;217;312;561;217;189;39;-2;618;357;362;144;362;290;617;-1.0;130.0;1432.0;197.0;0.0;0;12;0;1;0;1;0;0;0;0;1;0;1;0;0;25744.8359375;20884.15234375;0.0;2240.65356445312;561.0;208012;405.0;0.0;Calculated values ==>;1558173341.793;341.56000000000006;339.96000000000004;292.66;292.66;290.66;276.96000000000004;274.0616903277293;277.06;276.46000000000004;269.36;277.06;345.76;294.16;269.06;270.06;297.76000000000005;294.86;304.36;329.26000000000005;292.06;277.06;313.66;329.26000000000005;272.96000000000004;243.40439225979637;266.37251300914875;274.0616903277293;294.86;6180000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2900000.0;6170000.0;0.0;0.021666666666666667;0.23866666666666667;0.03283333333333333;0.0;0.0;0.0;20884.15234375;0.0;2240.65356445312;25744.8359375;493224.2496761661;491131.75274997676;251570.50533046536;251570.50533046536;244607.54916316827;430346.717906069;434603.5697922251;438725.04157221253;472061.9191754798;527147.7736645408;471038.3182392529;438271.34667919594;439774.0559307984;465437.41611875535;462352.8576263787;429220.51234541775;475763.38489691645;457778.76280914614;434603.5697922251;170189.03402730724;235395.46725036926;467992.6153874112;201742.36945000003;202797.86416723445;273.8700108572895;772037.278715121;469087.0361899379;89385.6465014379;81002.0850459971;0;7;5;1;12;10;0;6;38;47;559464388634.7406;214642593619.93887;470385314134.77637;56559.86441316805;8741.883074945;0.0;0.0;1569861.344852591;364288.0963831391;33095.30948016375;609627.5929946144;2.8238830521361646;0.26018891420761825
2576;2019-05-18 11:56:41.783;672;656;201;201;181;35;44;31;-39;38;724;211;-42;-19;245;217;308;545;201;191;44;-4;602;355;360;144;360;290;601;-2.0;132.0;1124.0;158.0;0.0;0;27;0;1;0;1;0;0;0;0;1;0;1;0;0;26401.287109375;20243.544921875;0.0;2320.47900390625;596.0;208013;396.0;0.0;Calculated values ==>;1558173401.783;340.36;338.76;293.26000000000005;293.26000000000005;291.26000000000005;276.66;273.8482719121499;277.56;276.26000000000005;269.26000000000005;276.96000000000004;345.56000000000006;294.26000000000005;268.96000000000004;271.26000000000005;297.66;294.86;303.96000000000004;327.66;292.26000000000005;277.56;312.76000000000005;332.76000000000005;272.76000000000005;243.40439225979637;266.37251300914875;273.8482719121499;293.26000000000005;6020000.0;3550000.0;3600000.0;1440000.0;3600000.0;2900000.0;6010000.0;0.0;0.022000000000000002;0.18733333333333332;0.026333333333333334;0.0;0.0;0.0;20243.544921875;0.0;2320.47900390625;26401.287109375;493217.82281510194;491145.45025706606;254659.38255006904;254659.38255006904;247240.07222642156;430477.46260093397;435968.7166933796;438574.09084898385;471963.08021786925;526939.9695274497;471156.0626595861;438119.5482360374;441542.9606262812;465596.4787924315;462654.8538357037;432206.86440610554;475336.8098400296;458375.86308939266;435968.7166933796;166428.6587063909;250035.78352995744;467793.16880441434;201195.82772069692;202797.86416723445;273.6475432153334;772471.7573154097;469429.7098787375;89423.64960460726;81002.0850459971;0;7;5;1;12;10;0;6;38;47;559680952534.775;214728979219.9526;470559285134.804;44468.86129269908;7020.396648537892;0.0;0.0;1570703.110582599;364419.4268221338;33095.30948016375;609627.5929946144;2.281918247853224;0.197261446000826
2577;2019-05-18 11:57:44.774;648;630;198;198;179;33;52;28;-23;37;723;212;-23;6;244;218;302;505;192;194;53;-7;571;352;357;143;357;307;572;0.0;133.0;1023.0;245.0;16.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;17830.0;11094.8125;0.0;2521.43090820312;632.0;208014;387.0;0.0;Calculated values ==>;1558173464.774;337.96000000000004;336.16;292.96000000000004;292.96000000000004;291.06;276.46000000000004;273.5264737036516;278.36;275.96000000000004;270.86;276.86;345.46000000000004;294.36;270.86;273.76000000000005;297.56;294.96000000000004;303.36;323.66;292.56;278.46000000000004;311.86;336.36;272.46000000000004;243.1966462407574;268.43790593516167;273.5264737036516;292.36;5710000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3070000.0;5720000.0;0.0;0.022166666666666668;0.1705;0.04083333333333334;0.0026666666666666666;0.0026666666666666666;0.0;11094.8125;0.0;2521.43090820312;17830.0;493162.46231484914;490650.9421792744;255121.6144438953;255121.6144438953;247735.30642808502;430671.36484660726;438038.4151603797;437198.53567211574;471996.43091952;525503.027586596;468952.8999214148;437198.53567211574;441657.1800723928;465899.65062480443;463236.97874712443;437976.3131070232;473026.71420622064;459262.8302995626;438207.1016784942;162668.35908569003;265099.94585879904;467633.211013016;200077.42147522213;255121.6144438953;273.19552707474656;772858.7257881212;469703.8813329582;89466.0102639085;81002.0850459971;0;7;5;1;12;10;0;6;38;47;559906775269.5493;214819371304.86227;470747313269.61615;40429.14997057036;10925.194739459917;0.0;488.2279659589304;1571445.8620578963;364576.4283146327;33095.30948016375;609631.8643790273;3.8074064278813204;0.3396581974467748
2578;2019-05-18 11:58:41.784;606;596;195;194;179;34;35;29;-19;35;729;212;-21;14;244;217;299;464;188;186;36;-10;561;357;362;141;362;311;562;87.0;128.0;1450.0;407.0;15.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;17242.513671875;10770.5830078125;0.0;2553.5166015625;644.0;208015;380.0;0.0;Calculated values ==>;1558173521.784;333.76000000000005;332.76000000000005;292.66;292.56;291.06;276.56;274.0616903277293;276.66;276.06;271.26000000000005;276.66;346.06000000000006;294.36;271.06;274.56;297.56;294.86;303.06;319.56;291.76000000000005;276.76000000000005;311.16;337.56000000000006;272.16;242.77792619122317;268.91163127593666;274.0616903277293;291.96000000000004;5610000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;5620000.0;0.0145;0.021333333333333333;0.24166666666666667;0.06783333333333334;0.0025;0.017;0.0;10770.5830078125;0.0;2553.5166015625;17242.513671875;488585.5302248297;487121.8342718937;410893.4722959139;410484.95857646636;248181.9461455197;430346.717906069;433883.48505660606;436912.08382788545;472063.34231996303;525819.09001313;468396.65654951415;436591.7550383527;442015.9671382998;465175.32018785755;462352.8576263787;439502.9822389309;468165.2737930454;457363.58031028823;434064.28222162405;159743.72323357346;270122.7006405761;467613.20792741986;201302.79326287776;232124.9519442066;273.6982832045921;773136.4318998017;469877.0127493043;89506.19398022562;81002.0850459971;0;7;5;1;12;10;0;6;38;47;560111726219.515;214900325504.84872;470923474169.5867;56938.91188654352;18064.723128078105;0.0;3432.9686147160965;1572216.8277808886;364805.97209482046;33095.30948016375;609662.9126313921;5.886822068948566;0.5083924206080814
2579;2019-05-18 11:59:44.775;568;551;192;191;176;37;33;29;-14;35;738;211;-17;18;245;215;297;399;187;180;33;-14;562;355;360;141;360;313;563;-2.0;126.0;1127.0;241.0;0.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;16823.041015625;10764.7060546875;0.0;2571.65673828125;647.0;208016;375.0;0.0;Calculated values ==>;1558173584.775;329.96000000000004;328.26000000000005;292.36;292.26000000000005;290.76000000000005;276.86;273.8482719121499;276.46000000000004;276.06;271.76000000000005;276.66;346.96000000000004;294.26000000000005;271.46000000000004;274.96000000000004;297.66;294.66;302.86;313.06;291.16;276.46000000000004;310.66;337.86;271.76000000000005;242.77792619122317;269.14681796795327;273.8482719121499;291.86;5620000.0;3550000.0;3600000.0;1410000.0;3600000.0;3130000.0;5630000.0;0.0;0.021;0.18783333333333332;0.04016666666666667;0.0;0.0;0.0;10764.7060546875;0.0;2571.65673828125;16823.041015625;483274.3842992631;480781.9476696248;253175.3008174744;252769.09188268322;247037.3746118051;430477.46260093397;434017.3760585396;437249.5021140777;472063.34231996303;526609.672784374;467994.54154547193;436769.11898854957;442198.2301569956;465596.4787924315;462389.91602610215;438869.5796585641;457634.1102425035;456857.4943786723;434017.3760585396;157654.71494818805;271378.50176498963;467215.53762504057;200855.71239148566;232124.9519442066;273.51433967490095;773434.4629222042;470065.4196100147;89551.03284060748;81002.0850459971;0;7;5;1;12;10;0;6;38;47;560339123730.1484;214989142815.09613;471120006090.13416;44402.63350289353;10698.786313547791;0.0;0.0;1573103.4396285843;365057.6168487489;33095.30948016375;609692.9468156438;4.131667732186478;0.3580936924442869
2580;2019-05-18 12:00:41.785;542;455;192;192;173;36;36;29;-14;35;747;211;-17;20;245;216;297;292;219;183;35;-17;567;353;359;140;359;313;569;123.0;130.0;912.0;264.0;0.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;16987.462890625;10933.0771484375;0.0;2585.28735351562;646.0;208017;373.0;0.0;Calculated values ==>;1558173641.785;327.36;318.66;292.36;292.36;290.46000000000004;276.76000000000005;273.6339639331285;276.76000000000005;276.06;271.76000000000005;276.66;347.86;294.26000000000005;271.46000000000004;275.16;297.66;294.76000000000005;302.86;302.36;291.46000000000004;276.66;310.46000000000004;337.76;271.46000000000004;242.56692532238324;269.14681796795327;273.6339639331285;295.06;5670000.0;3529999.9999999995;3590000.0;1400000.0;3590000.0;3130000.0;5690000.0;0.0205;0.021666666666666667;0.152;0.044000000000000004;0.0;0.0205;0.0;10933.0771484375;0.0;2585.28735351562;16987.462890625;479032.99635534047;465802.4088355748;252835.82128379264;252835.82128379264;245713.23506142988;430607.02586249536;434799.06761956174;437249.5021140777;472195.2020149266;527556.5974314032;467994.54154547193;436769.11898854957;442497.99277932243;465741.0905809244;462823.7401354272;437779.51546931436;436243.77906223875;457435.97357383126;434621.1652425816;156819.11488148148;270959.89632461156;467057.3815275755;200139.6815297468;200139.6815297468;273.22435070016;773702.1763704504;470237.2238628207;89591.86581041639;81002.0850459971;0;7;5;1;12;10;0;6;38;47;560544074680.1141;215069241865.08273;471298447390.1043;36040.69272881829;11744.378799904463;33.27428881997136;4806.8704161131145;1573740.3943546542;365235.32307692996;33095.572947831155;609731.0078826406;3.892868566020143;0.3608737386909459
2581;2019-05-18 12:01:41.766;529;457;194;194;173;35;40;27;-15;35;754;212;-17;18;244;216;298;259;224;186;39;-21;576;351;356;138;356;312;578;113.0;125.0;414.0;245.0;0.0;0;31;100;1;0;0;0;0;0;0;1;0;1;0;0;17272.703125;11127.2705078125;0.0;2556.19897460938;643.0;208018;371.0;0.0;Calculated values ==>;1558173701.766;326.06;318.86;292.56;292.56;290.46000000000004;276.66;273.4187578820637;277.16;275.86;271.66;276.66;348.56000000000006;294.36;271.46000000000004;274.96000000000004;297.56;294.76000000000005;302.96000000000004;299.06;291.76000000000005;277.06;310.26000000000005;337.46000000000004;271.06;242.14157278889297;269.02936301313275;273.4187578820637;295.56;5760000.0;3510000.0;3560000.0;1380000.0;3560000.0;3120000.0;5780000.0;0.01883333333333333;0.020833333333333332;0.06899999999999999;0.04083333333333334;0.0;0.01883333333333333;0.0;11127.2705078125;0.0;2556.19897460938;17272.703125;476062.97894318064;464845.82887170144;253138.49193899822;253138.49193899822;245356.82299646593;430735.4089219946;436218.22072168795;437319.724394416;472458.26935960614;528369.5085755809;468256.9683316274;437000.6383046333;442406.4822223239;466043.6885466112;463123.7929140055;435985.5221890623;425972.5065855149;458331.9995530319;436044.89835179626;155983.51637300098;269704.110367413;466941.0388080672;198905.85687904328;198905.85687904328;272.72857760986784;773987.5873448884;470421.00187831954;89634.69796196815;81002.0850459971;0;7;5;1;12;10;0;6;38;47;560758506754.9232;215152615455.00848;471485888014.93744;16450.556858560718;10944.769928768479;208.60449174057186;4466.118614403514;1574177.6829155844;365424.33944202476;33097.5879660428;609808.2583207717;2.3437074884166806;0.23607904286583914
2582;2019-05-18 12:02:41.756;526;500;196;197;176;33;45;25;-18;34;760;213;-20;16;244;217;299;339;216;188;45;-24;590;350;355;136;355;308;591;-1.0;124.0;782.0;217.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;17930.326171875;11531.08203125;0.0;2460.400390625;640.0;208019;369.0;0.0;Calculated values ==>;1558173761.756;325.76000000000005;323.16;292.76000000000005;292.86;290.76000000000005;276.46000000000004;273.3108153835814;277.66;275.66;271.36;276.56;349.16;294.46000000000004;271.16;274.76000000000005;297.56;294.86;303.06;307.06;291.96000000000004;277.66;310.06;337.16;270.76000000000005;241.71165711629368;268.5567601203482;273.3108153835814;294.76000000000005;5900000.0;3500000.0;3550000.0;1360000.0;3550000.0;3080000.0;5910000.0;0.0;0.020666666666666667;0.13033333333333333;0.036166666666666666;0.0;0.0;0.0;11531.08203125;0.0;2460.400390625;17930.326171875;473871.0127814777;469790.74281091953;253227.74577625789;253620.77343018347;245893.7790608386;430799.1582183253;437309.20404756913;437758.51091407164;472622.7809936826;529305.6068311351;468935.5291999942;437443.34373287327;442936.2754991869;466187.4538382608;463404.40252878325;432944.22546455846;441565.192649487;458764.45873459685;437309.20404756913;155147.91922209063;268448.3696465944;466924.89337569306;199155.1321656062;198905.85687904328;272.8230769350382;774280.8970293127;470609.79001290764;89676.49598918596;81002.0850459971;0;7;5;1;12;10;0;6;38;47;560971771204.9572;215234801755.02155;471671857014.967;31097.973696883328;9684.339697098141;0.0;0.0;1574573.8546306503;365596.22003739316;33099.32604707912;609845.4697729552;2.914795742459735;0.2960291883279789
2583;2019-05-18 12:03:41.777;532;525;198;199;179;34;47;26;-21;33;764;214;-24;10;243;218;300;427;193;189;47;-27;598;351;357;131;357;305;600;83.0;122.0;803.0;280.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18436.626953125;11772.5771484375;0.0;2347.958984375;636.0;208020;367.0;0.0;Calculated values ==>;1558173821.777;326.36;325.66;292.96000000000004;293.06;291.06;276.56;273.4187578820637;277.86;275.76000000000005;271.06;276.46000000000004;349.56000000000006;294.56;270.76000000000005;274.16;297.46000000000004;294.96000000000004;303.16;315.86;292.06;277.86;309.86;336.76000000000005;270.46000000000004;240.61611355647437;268.19934244402924;273.4187578820637;292.46000000000004;5980000.0;3510000.0;3570000.0000000005;1310000.0;3570000.0000000005;3050000.0;6000000.0;0.013833333333333333;0.02033333333333333;0.13383333333333333;0.04666666666666666;0.0;0.013833333333333333;0.0;11772.5771484375;0.0;2347.958984375;18436.626953125;473761.89043420827;472447.3126685259;253534.51242596126;253924.83525875237;246583.8704761931;430735.4089219946;437188.938451433;437968.82056851813;473178.34860283375;529952.8012266188;469470.81331304443;437499.1961693786;442668.9074931304;465769.70841700374;463386.3092251209;431231.9095428101;456563.73624059325;458581.8320255698;437188.938451433;154312.32322604544;266774.11836628895;467329.49917210155;199252.26499535146;199252.26499535146;272.86571154118883;774584.0610418385;470804.055141448;89716.57967496467;81002.0850459971;0;7;5;1;12;10;0;6;38;47;561185445964.6312;215314929789.89932;471855821379.6864;31948.232354208805;12510.270928248336;0.0;3291.457316142461;1575099.423565042;365781.23985993647;33099.32604707912;609872.908183965;3.3815968564848577;0.3004605572654823
2584;2019-05-18 12:04:41.777;542;539;196;198;184;35;48;27;-24;33;768;212;-26;7;244;218;301;476;218;186;48;-28;618;353;358;126;358;304;620;114.0;122.0;1393.0;253.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19099.896484375;12247.1123046875;0.0;2344.08935546875;635.0;208021;365.0;0.0;Calculated values ==>;1558173881.777;327.36;327.06;292.76000000000005;292.96000000000004;291.56;276.66;273.6339639331285;277.96000000000004;275.86;270.76000000000005;276.46000000000004;349.96000000000004;294.36;270.56;273.86;297.56;294.96000000000004;303.26000000000005;320.76000000000005;291.76000000000005;277.96000000000004;309.66;336.66;270.36;239.4893008659735;268.0796299477929;273.6339639331285;294.96000000000004;6180000.0;3529999.9999999995;3579999.9999999995;1260000.0;3579999.9999999995;3040000.0;6200000.0;0.019;0.02033333333333333;0.23216666666666666;0.042166666666666665;0.0;0.019;0.0;12247.1123046875;0.0;2344.08935546875;19099.896484375;472749.3075197815;472031.2617920107;251800.5647229264;252540.13760743837;247537.14936494126;430607.02586249536;437128.95628557174;437727.04723144654;473826.37876616616;530446.4994497097;469367.4827915704;437413.810930519;442433.1482669151;465755.3386178344;463087.3425671512;426280.33510671434;461894.96435163677;458010.7222754686;437128.95628557174;153476.72818028802;266355.56789118156;467927.035535737;200335.82692856406;200335.82692856406;273.3014993488559;774896.8654038176;471004.219220224;89755.6800777967;81002.0850459971;0;7;5;1;12;10;0;6;38;47;561399945964.6312;215392029789.89932;472038521379.6864;55114.32831365255;11283.429296269125;0.0;4499.0694577831455;1575824.944903941;365979.52069514076;33099.32604707912;609937.8292404144;4.858875144005489;0.4321721112491044
2585;2019-05-18 12:05:41.768;556;553;193;196;184;37;33;28;-23;33;774;211;-23;2;244;217;303;508;232;182;34;-29;642;356;361;131;361;301;645;116.0;120.0;1376.0;282.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18640.55859375;12759.7978515625;0.0;1395.44274902344;632.0;208022;363.0;0.0;Calculated values ==>;1558173941.768;328.76000000000005;328.46000000000004;292.46000000000004;292.76000000000005;291.56;276.86;273.955091788801;276.46000000000004;275.96000000000004;270.86;276.46000000000004;350.56000000000006;294.26000000000005;270.86;273.36;297.56;294.86;303.46000000000004;323.96000000000004;291.36;276.56;309.46000000000004;336.36;270.26000000000005;240.61611355647437;267.7187500070086;273.955091788801;296.36;6420000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;6450000.0;0.01933333333333333;0.02;0.22933333333333333;0.047;0.0;0.01933333333333333;0.0;12759.7978515625;0.0;1395.44274902344;18640.55859375;471865.80823206564;471007.6481869773;249668.92963494724;250715.12043020758;246619.1107553898;430412.23801567365;433769.5290198815;438558.24221835117;473178.34860283375;531298.7830605734;469659.9670484514;438558.24221835117;442319.071281641;465320.7433433528;462504.01303383906;419839.766566432;463672.95426612144;456971.59247700404;433950.3860404442;152641.13387835177;265099.94585879904;467133.38651018415;201011.3347363661;201011.3347363661;273.57974217315063;775211.3220202365;471212.5788793365;89786.83817088632;81002.0850459971;0;7;5;1;12;10;0;6;38;47;561615613609.4049;215469118224.81845;472219994154.496;54477.424115868576;12507.73643336945;0.0;4503.488325212176;1576738.0725168716;366177.7506703893;33099.32604707912;610012.8393019967;5.05033089098401;0.48311265699092637
2586;2019-05-18 12:06:41.778;576;568;186;188;179;43;33;30;-16;35;782;211;-7;-2;246;215;306;530;240;51;32;-27;639;364;369;137;369;303;641;131.0;127.0;1044.0;254.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17742.90234375;12760.517578125;0.0;1374.54187011719;630.0;208023;361.0;0.0;Calculated values ==>;1558174001.778;330.76000000000005;329.96000000000004;291.76000000000005;291.96000000000004;291.06;277.46000000000004;274.8017692304317;276.46000000000004;276.16;271.56;276.66;351.36;294.26000000000005;272.46000000000004;272.96000000000004;297.76000000000005;294.66;303.76000000000005;326.16;278.26000000000005;276.36;309.26000000000005;336.16;270.46000000000004;241.92719264551067;267.9596281332873;274.8017692304317;297.16;6390000.0;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;6409999.999999999;0.021833333333333333;0.021166666666666667;0.174;0.042333333333333334;0.0;0.021833333333333333;0.0;12760.517578125;0.0;1374.54187011719;17742.90234375;475340.7249302909;473862.67089202785;247431.10003106995;248107.86168425344;245109.00325380437;429879.7862731237;431735.0349942396;439188.78863478545;472589.4791058512;531982.0436786455;469384.86284256604;440556.0271991494;441306.1226980395;464415.139943259;461015.7208579768;421709.1163035314;467852.0001423586;435055.0451425491;431545.0288538934;151805.5401117132;264262.8888514036;466487.288272931;202977.58565050553;202977.58565050553;274.38251262726715;775514.5680617902;471425.2836202777;89809.92522333474;81002.0850459971;0;7;5;1;12;10;0;6;38;47;561834650110.2404;215549531625.12515;472401224355.1872;41100.7493192647;11155.24407768268;0.0;4990.389176607302;1577534.6900459991;366374.975040651;33099.32604707912;610091.968134088;4.049956972814411;0.3978183981814645
2587;2019-05-18 12:07:41.798;591;582;181;182;168;48;35;31;-15;36;785;212;3;4;246;212;306;542;246;43;35;-26;630;365;370;142;370;306;631;135.0;121.0;1123.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16412.7265625;12432.9169921875;0.0;1388.1242675781198;627.0;208024;359.0;0.0;Calculated values ==>;1558174061.798;332.26000000000005;331.36;291.26000000000005;291.36;289.96000000000004;277.96000000000004;274.9066339382667;276.66;276.26000000000005;271.66;276.76000000000005;351.66;294.36;273.46000000000004;273.56;297.76000000000005;294.36;303.76000000000005;327.36;277.46000000000004;276.66;309.06;335.86;270.56;242.98782864720522;268.3187672390254;274.9066339382667;297.76000000000005;6300000.0;3650000.0;3700000.0;1420000.0;3700000.0;3060000.0;6310000.0;0.022500000000000003;0.020166666666666666;0.18716666666666668;0.03066666666666667;0.0;0.022500000000000003;0.0;12432.9169921875;0.0;1388.1242675781198;16412.7265625;478686.90430833783;477221.5981099626;246114.02572504382;246448.75551539232;241887.64078578414;429811.8947417682;431854.3060553472;438677.07709952706;472029.85167895287;532070.3068161942;469091.33972194145;441418.9449877505;441568.68745396176;464267.9552511883;460454.39186355175;424341.6182909105;471081.9378755962;433351.604109613;431854.3060553472;150969.94666990405;263007.33956846996;465878.0791677265;203537.27789308285;203537.27789308285;274.60393410315805;775799.293179332;471635.2988900596;89832.95511521415;81002.0850459971;0;7;5;1;12;10;0;6;38;47;562056424010.1699;215633259525.09854;472583985255.1291;44010.33241813948;8045.117905755738;0.0;5137.133133650948;1578244.1854799236;366535.0313914676;33099.32604707912;610176.3922853197;4.1380806541717865;0.3931971219214223
2588;2019-05-18 12:08:41.799;597;589;182;182;163;49;37;33;-19;38;781;212;-18;12;246;212;305;546;232;42;37;-24;624;364;369;144;369;308;626;132.0;131.0;1087.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15803.314453125;12266.1669921875;0.0;1396.59533691406;625.0;208025;357.0;0.0;Calculated values ==>;1558174121.799;332.86;332.06;291.36;291.36;289.46000000000004;278.06;274.8017692304317;276.86;276.46000000000004;271.26000000000005;276.96000000000004;351.26;294.36;271.36;274.36;297.76000000000005;294.36;303.66;327.76000000000005;277.36;276.86;308.86;335.66;270.76000000000005;243.40439225979637;268.5567601203482;274.8017692304317;296.36;6240000.0;3640000.0;3690000.0;1440000.0;3690000.0;3080000.0;6260000.0;0.022000000000000002;0.021833333333333333;0.18116666666666664;0.025333333333333333;0.0;0.022000000000000002;0.0;12266.1669921875;0.0;1396.59533691406;15803.314453125;480277.14161090023;478862.3517440377;246630.1185325251;246630.1185325251;240461.3321331687;429879.7862731237;432488.85388799326;437601.09044165985;471963.08021786925;531502.5558199151;468814.21295988106;437758.51091407164;442343.2040964072;464415.139943259;460609.61753313727;425739.27887354104;472347.7900307302;433417.75616050424;432488.85388799326;150134.3533403004;262170.3306944222;465793.40060375986;203378.20987390427;203378.20987390427;274.53772007283186;776067.7646619214;471841.1280201091;89856.16149865683;81002.0850459971;0;7;5;1;12;10;0;6;38;47;562278127704.9021;215719060954.9949;472768188324.90656;42433.37852952505;6647.851498489674;0.0;5040.434168309958;1578964.5617430217;366657.47484371194;33099.32604707912;610261.206759618;3.961253434164336;0.34804943242761477
2589;2019-05-18 12:09:41.799;596;591;188;188;165;46;39;35;-16;39;774;212;-18;8;246;212;304;548;234;41;38;-23;623;362;367;146;367;312;625;143.0;127.0;1175.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15783.966796875;12223.0693359375;0.0;1398.83837890625;622.0;208026;356.0;0.0;Calculated values ==>;1558174181.799;332.76000000000005;332.26000000000005;291.96000000000004;291.96000000000004;289.66;277.76000000000005;274.5913991737795;277.06;276.66;271.56;277.06;350.56000000000006;294.36;271.36;273.96000000000004;297.76000000000005;294.36;303.56;327.96000000000004;277.26000000000005;276.96000000000004;308.76000000000005;335.36;270.86;243.81672145450628;269.02936301313275;274.5913991737795;296.56;6230000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3120000.0;6250000.0;0.02383333333333333;0.021166666666666667;0.19583333333333333;0.023666666666666666;0.0;0.02383333333333333;0.0;12223.0693359375;0.0;1398.83837890625;15783.966796875;480246.6350592357;479276.2950533951;248726.31066181554;248726.31066181554;241119.1404755473;430014.67791919125;433366.6693374496;437160.35228701105;471797.4602824029;530468.0662796029;468256.9683316274;436840.5790983701;440897.9299105951;464708.6425554581;460919.05237078964;425736.18796531216;472784.32237482315;433733.48194404994;433182.4302400453;149716.55665059228;260914.8530628454;465608.4059586937;202939.44028820144;202939.44028820144;274.35845160373174;776330.9920056714;472045.2049895101;89879.456779622;81002.0850459971;0;7;5;1;12;10;0;6;38;47;562498927704.9021;215806060954.9949;472954188324.90656;45868.26193310021;6216.49885420165;0.0;5487.457927185612;1579700.408746877;366764.6777633177;33099.32604707912;610348.9391937471;4.226443161977321;0.3676115303023955
2590;2019-05-18 12:10:41.790;590;590;198;198;171;43;38;35;-13;40;769;211;-16;4;246;213;303;548;237;45;38;-21;613;361;366;147;366;314;615;134.0;124.0;1141.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15982.7724609375;12022.4765625;0.0;1406.12561035156;620.0;208027;355.0;0.0;Calculated values ==>;1558174241.79;332.16;332.16;292.96000000000004;292.96000000000004;290.26000000000005;277.46000000000004;274.4858918419099;276.96000000000004;276.66;271.86;277.16;350.06000000000006;294.26000000000005;271.56;273.56;297.76000000000005;294.46000000000004;303.46000000000004;327.96000000000004;277.66;276.96000000000004;308.66;335.16;271.06;244.02132995426717;269.2639976450953;274.4858918419099;296.86;6130000.0;3610000.0;3660000.0;1470000.0;3660000.0;3140000.0;6150000.0;0.022333333333333334;0.020666666666666667;0.19016666666666668;0.018166666666666668;0.0;0.022333333333333334;0.0;12022.4765625;0.0;1406.12561035156;15982.7724609375;480532.2545517876;480299.5458805164;252779.57355554958;252779.57355554958;243358.65036573363;430081.6785162784;433433.583526483;437179.3288687813;471764.18514258164;529791.6254533555;467854.1226080737;436697.7041726919;439852.404679072;464854.9636409364;461207.877530726;428162.7814573378;474045.22187449026;434704.8021103697;433433.583526483;149298.75990835467;260077.89159075968;465666.8412889631;202800.352153685;202800.352153685;274.29987456281026;776595.675124118;472247.2208981861;89902.82797330298;81002.0850459971;0;7;5;1;12;10;0;6;38;47;562718794719.6714;215893947769.90268;473141960154.70953;44571.06873865415;4775.407885957552;0.0;5150.808833992488;1580453.9567858544;366856.26324617286;33099.32604707912;610437.5781188305;4.058299200253372;0.34989281344864903
