;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2591;2019-05-18 12:11:41.800;580;581;201;202;177;40;39;34;-10;40;752;209;-13;10;245;214;300;534;210;50;39;-21;609;359;364;141;364;314;611;137.0;124.0;601.0;93.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20160.646484375;11945.2265625;2948.4921875;2410.4833984375;617.0;208028;354.0;0.0;Calculated values ==>;1558174301.8;331.16;331.26000000000005;293.26000000000005;293.36;290.86;277.16;274.27422755570615;277.06;276.56;272.16;277.16;348.36;294.06;271.86;274.16;297.66;294.56;303.16;326.56;278.16;277.06;308.56;334.86;271.06;242.77792619122317;269.2639976450953;274.27422755570615;294.16;6090000.0;3590000.0;3640000.0;1410000.0;3640000.0;3140000.0;6110000.0;0.022833333333333334;0.020666666666666667;0.10016666666666667;0.015500000000000002;0.0;0.022833333333333334;0.0;11945.2265625;2948.4921875;2410.4833984375;20160.646484375;479541.2336148482;479452.12650772167;254124.92172905273;254513.60386291216;245488.35686062998;430214.79039162316;434112.87870749587;437657.84923729487;472555.3283204977;528005.1120902506;467608.46788375056;437179.3288687813;440774.8182884583;465015.24582933175;461648.628002798;428424.88310394436;472413.76241458947;436072.7713138505;434112.87870749587;148880.963086281;258822.4845140824;466518.71707589127;202082.50372774768;202082.50372774768;274.01164695460864;776896.9204811407;472446.9850460059;89934.63834921701;81026.65990935039;0;7;5;2;12;10;0;6;39;47;562937831219.6366;215980362169.88895;473330391554.67957;23596.797108539642;4098.761306896226;0.0;5298.026895370917;1581022.1170120821;366930.22698133654;33099.32604707912;610524.6662621665;1.9066805292601126;0.1403447051125654
2592;2019-05-18 12:12:41.751;570;573;201;201;182;40;40;34;-22;40;730;207;-23;6;245;197;299;533;208;55;40;-21;621;363;368;138;368;304;622;135.0;127.0;1468.0;217.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;1;0;20577.314453125;12296.90625;2999.6650390625;2340.43310546875;614.0;208029;354.0;0.0;Calculated values ==>;1558174361.751;330.16;330.46000000000004;293.26000000000005;293.26000000000005;291.36;277.16;274.69669130483857;277.16;276.56;270.96000000000004;277.16;346.16;293.86;270.86;273.76000000000005;297.66;292.86;303.06;326.46000000000004;278.66;277.16;308.56;334.56;271.06;242.14157278889297;268.0796299477929;274.69669130483857;293.96000000000004;6210000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6220000.0;0.022500000000000003;0.021166666666666667;0.24466666666666667;0.036166666666666666;0.0;0.022500000000000003;0.0;12296.90625;2999.6650390625;2340.43310546875;20577.314453125;476627.3328011127;476955.84902670915;253568.4416060011;253568.4416060011;246777.6294419449;429947.3805835815;433299.8492016903;438039.0146135774;472947.9820155742;526472.7720350736;468764.076073067;437883.18805776763;442285.3213856606;464429.48242293764;458720.27757983824;424885.95167841506;470840.070102751;436006.8109048512;433299.8492016903;148880.963086281;257567.11924055516;466941.0388080672;203085.7320825908;203085.7320825908;274.41980270325416;777236.1262443565;472648.8378381783;89974.19698744033;81076.18740570347;0;7;5;2;12;10;0;6;39;47;563157251879.5459;216063993814.85437;473515640144.60297;57485.23645924805;9542.766926571396;0.0;5179.817635179739;1581697.2488165838;367043.81354505685;33099.32604707912;610611.9103256653;4.094109147208063;0.3354471229065261
2593;2019-05-18 12:13:41.771;579;577;197;197;183;44;39;34;-25;40;732;207;-26;2;246;185;300;540;202;48;39;-21;616;367;372;134;372;303;617;154.0;122.0;1486.0;165.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20158.466796875;12207.28515625;2975.908203125;2347.45458984375;612.0;208030;353.0;0.0;Calculated values ==>;1558174421.771;331.06;330.86;292.86;292.86;291.46000000000004;277.56;275.1157276137837;277.06;276.56;270.66;277.16;346.36;293.86;270.56;273.36;297.76000000000005;291.66;303.16;327.16;277.96000000000004;277.06;308.46000000000004;334.36;271.06;241.2770596917726;267.9596281332873;275.1157276137837;293.36;6160000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3030000.0;6170000.0;0.025666666666666667;0.02033333333333333;0.24766666666666665;0.0275;0.0;0.025666666666666667;0.0;12207.28515625;2975.908203125;2347.45458984375;20158.466796875;478566.8362654358;478151.98257100524;252309.9012920898;252309.9012920898;247308.33855545684;429675.2189834977;432094.3283962027;437798.07955487026;473468.5566066367;526760.3159394548;468902.8432709624;437642.0229114993;441901.5654153896;463972.7110736834;456405.4287182841;426552.54964383534;472569.1084167494;433774.37643441686;432094.3283962027;148463.1661572838;256730.23209357203;467500.4737114724;204295.93066068826;204295.93066068826;274.90610481945305;777575.7042429465;472853.10750036384;90013.27574013245;81126.0004481871;0;7;5;2;12;10;0;6;39;47;563379325879.4753;216145621014.82843;473697800844.5451;57830.69887612574;7238.1249338965645;0.0;5846.825541878205;1582658.5352661156;367183.7009241048;33099.32604707912;610703.8296483426;4.0452383481388;0.30701319231381347
2594;2019-05-18 12:14:41.812;589;587;196;196;181;47;40;35;-27;40;745;209;-28;-1;246;179;300;547;207;43;40;-19;623;367;372;133;372;301;623;150.0;125.0;1381.0;174.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;1;0;20169.017578125;12344.20703125;3005.35375976562;2324.68920898438;609.0;208031;353.0;0.0;Calculated values ==>;1558174481.812;332.06;331.86;292.76000000000005;292.76000000000005;291.26000000000005;277.86;275.1157276137837;277.16;276.66;270.46000000000004;277.16;347.66;294.06;270.36;273.06;297.76000000000005;291.06;303.16;327.86;277.46000000000004;277.16;308.46000000000004;334.06;271.26000000000005;241.05796691057077;267.7187500070086;275.1157276137837;293.86;6230000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3010000.0;6230000.0;0.025;0.020833333333333332;0.23016666666666669;0.029;0.0;0.025;0.0;12344.20703125;3005.35375976562;2324.68920898438;20169.017578125;479216.0190742149;478920.344518083;251663.96429414887;251663.96429414887;246402.01664550463;429675.2189834977;432283.37754313025;437940.2675631159;473598.1776897576;528274.5234267008;469419.94234503055;437785.01000687695;441876.3466884435;463972.7110736834;455559.5734399648;424604.6219288185;472883.8021590794;432846.8831544877;432283.37754313025;148463.1661572838;255474.93562877487;467836.15003187745;204253.45850984353;204253.45850984353;274.88975305979164;777911.9962560732;473057.84307613707;90052.23687713557;81175.87835794798;0;7;5;2;12;10;0;6;39;47;563602678399.9507;216225775749.99902;473879124664.931;53786.91388376153;7643.898054138983;0.0;5700.747975832168;1583589.3176413905;367307.8025274557;33099.32604707912;610800.1251848777;3.798269228608438;0.29857974741698917
2595;2019-05-18 12:15:41.792;597;595;197;197;183;49;41;37;-27;41;758;210;-29;-2;247;176;299;554;206;44;41;-17;618;367;372;132;373;301;619;158.0;121.0;1304.0;117.0;0.0;24;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20803.150390625;12229.603515625;3680.66235351562;2329.65161132812;605.0;208032;353.0;0.0;Calculated values ==>;1558174541.792;332.86;332.66;292.86;292.86;291.46000000000004;278.06;275.1157276137837;277.26000000000005;276.86;270.46000000000004;277.26000000000005;348.96000000000004;294.16;270.26000000000005;272.96000000000004;297.86;290.76000000000005;303.06;328.56;277.56;277.26000000000005;308.46000000000004;333.66;271.46000000000004;240.83765695389522;267.7187500070086;275.1157276137837;293.76000000000005;6180000.0;3670000.0000000005;3720000.0000000005;1320000.0;3729999.9999999995;3010000.0;6190000.0;0.026333333333333334;0.020166666666666666;0.21733333333333332;0.0195;0.0;0.026333333333333334;0.0;12229.603515625;3680.66235351562;2329.65161132812;20803.150390625;480972.45275707956;480564.8775439728;252215.88281594065;252215.88281594065;247231.86736343036;429675.2189834977;432471.8144565848;437940.2675631159;473824.5983165287;529631.1645758075;469539.9898145072;437629.4412208045;441728.28212843963;463958.4223604964;455134.3998558905;425726.18776187225;474457.6039513547;433033.530313329;432471.8144565848;148463.1661572838;253801.27034056993;468170.8212836915;204422.5585711305;204422.5585711305;274.9548287453151;778253.3171776771;473262.5565701746;90091.010121926;81231.57658664272;0;7;5;2;12;10;0;6;39;47;563825804000.0216;216305249250.0243;474059664464.98846;50751.18208759149;5143.09112289494;0.0;6005.297071650297;1584460.1780578287;367414.3252512171;33099.32604707912;610897.6430435126;3.3936321449051863;0.2518489591373571
2596;2019-05-18 12:16:41.783;600;599;197;197;180;46;42;38;-28;42;770;210;-30;-3;246;173;299;558;198;50;42;-15;623;365;370;132;370;300;623;147.0;127.0;1436.0;116.0;0.0;28;0;100;1;0;0;1;0;0;0;1;1;0;1;0;21106.77734375;12337.265625;3909.7900390625;2316.78173828125;602.0;208033;354.0;0.0;Calculated values ==>;1558174601.783;333.16;333.06;292.86;292.86;291.16;277.76000000000005;274.9066339382667;277.36;276.96000000000004;270.36;277.36;350.16;294.16;270.16;272.86;297.76000000000005;290.46000000000004;303.06;328.96000000000004;278.16;277.36;308.56;333.36;271.66;240.83765695389522;267.5978703862781;274.9066339382667;292.96000000000004;6230000.0;3650000.0;3700000.0;1320000.0;3700000.0;3000000.0;6230000.0;0.0245;0.021166666666666667;0.23933333333333331;0.01933333333333333;0.0;0.0245;0.0;12337.265625;3909.7900390625;2316.78173828125;21106.77734375;480832.6557573224;480686.34531215817;252030.45218870236;252030.45218870236;246065.04849492406;429811.8947417682;433166.4952995384;438011.42202021845;473921.58982693544;530957.6171114945;469677.38814470253;437701.3939996297;441790.34602590936;464267.9552511883;455045.25965793;424317.3473340333;474568.4868155608;434631.93667049345;433166.4952995384;148880.963086281;252546.06836287308;468366.78916821175;203942.99092962613;203942.99092962613;274.76058359968386;778602.5141876874;473467.2497708786;90129.7245917571;81294.82086844902;0;7;5;2;12;10;0;6;39;47;564048370609.7881;216384437369.94122;474239937419.7993;56020.37784101509;5112.193432612654;0.0;5615.975857062851;1585349.8075918504;367499.773136651;33099.32604707912;610994.4724578925;3.5956222673154503;0.258442199632692
2597;2019-05-18 12:17:41.783;604;603;196;195;180;44;41;37;-30;43;779;210;-31;-4;246;170;298;562;190;54;41;-13;620;363;368;130;368;298;621;158.0;129.0;1027.0;38.0;0.0;41;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21215.31640625;12332.2265625;4217.943359375;2306.27075195312;599.0;208034;355.0;0.0;Calculated values ==>;1558174661.783;333.56;333.46000000000004;292.76000000000005;292.66;291.16;277.56;274.69669130483857;277.26000000000005;276.86;270.16;277.46000000000004;351.06000000000006;294.16;270.06;272.76000000000005;297.76000000000005;290.16;302.96000000000004;329.36;278.56;277.26000000000005;308.66;333.06;271.86;240.39332010688793;267.35522164206344;274.69669130483857;292.16;6200000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2980000.0;6210000.0;0.026333333333333334;0.021500000000000002;0.17116666666666666;0.006333333333333333;0.0;0.026333333333333334;0.0;12332.2265625;4217.943359375;2306.27075195312;21215.31640625;481760.4903920694;481500.55959634035;251754.82419101114;251389.12906854425;246137.40910458166;429947.3805835815;433484.00545957795;438153.8488135099;474275.9111487288;532044.295530265;469951.463465646;437999.7806145802;442061.7325267553;464562.0351814137;454957.25294993835;424884.43223734497;475422.69053980877;435829.85509262915;433484.00545957795;149298.75990835467;251290.9062238717;468837.1973304356;203632.95752224576;203632.95752224576;274.63147932845067;778955.1983022707;473672.8288724411;90168.25002917572;81362.55198010267;0;7;5;2;12;10;0;6;39;47;564269770609.7881;216463037369.94122;474419337419.7993;40142.15922602138;1679.6268521185357;0.0;6052.744262349747;1586151.1620674091;367556.37163902377;33099.32604707912;611091.711792221;2.538895392221997;0.15520144104720476
2598;2019-05-18 12:18:41.784;606;606;197;196;175;40;42;36;-33;44;782;209;-35;-13;245;163;298;568;186;66;42;-12;629;360;366;140;365;294;629;152.0;125.0;1497.0;22.0;0.0;30;100;100;1;0;0;1;0;0;0;1;0;0;1;0;20370.931640625;12557.3125;3997.92651367188;1330.83666992188;595.0;208035;359.0;0.0;Calculated values ==>;1558174721.784;333.76000000000005;333.76000000000005;292.86;292.76000000000005;290.66;277.16;274.38016830617;277.36;276.76000000000005;269.86;277.56;351.36;294.06;269.66;271.86;297.66;289.46000000000004;302.96000000000004;329.96000000000004;279.76000000000005;277.36;309.06;332.66;271.96000000000004;242.56692532238324;266.86631818009863;274.38016830617;291.76000000000005;6290000.0;3600000.0;3660000.0;1400000.0;3650000.0;2940000.0;6290000.0;0.025333333333333333;0.020833333333333332;0.2495;0.0036666666666666666;0.0;0.025333333333333333;0.0;12557.3125;3997.92651367188;1330.83666992188;20370.931640625;481019.1071280021;481019.1071280021;251758.5710892323;251396.2134205496;244201.7809866129;430148.3826014536;434163.16617520025;438591.3684654617;473079.08457772195;532654.592254458;470378.15452283743;438286.6576737402;441578.7064230132;464869.23356765806;454473.8613734468;422266.6835504729;475348.376207431;438376.39602113876;434163.16617520025;150969.94666990405;249617.41799618208;467553.8956012139;202946.71671616507;202946.71671616507;274.35198892210235;779301.7561447772;473880.2451545918;90198.55976280854;81431.01870338838;0;7;5;2;12;10;0;6;39;47;564489974279.5221;216544038719.84338;474596940379.5848;58793.34061144951;970.2263225785124;0.0;5857.4833862955575;1586975.6383061004;367578.4541168214;33099.32604707912;611190.9653433714;3.6688344319439157;0.22463482094271403
2599;2019-05-18 12:19:41.774;610;610;197;196;178;39;43;35;-36;44;774;207;-37;-19;245;159;298;573;185;72;43;-10;623;360;365;144;365;292;624;138.0;124.0;908.0;70.0;0.0;40;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20618.384765625;12445.779296875;4220.4541015625;1318.45031738281;590.0;208036;366.0;0.0;Calculated values ==>;1558174781.774;334.16;334.16;292.86;292.76000000000005;290.96000000000004;277.06;274.38016830617;277.46000000000004;276.66;269.56;277.56;350.56000000000006;293.86;269.46000000000004;271.26000000000005;297.66;289.06;302.96000000000004;330.46000000000004;280.36;277.46000000000004;309.76000000000005;332.16;272.16;243.40439225979637;266.62003547228215;274.38016830617;291.66;6230000.0;3600000.0;3650000.0;1440000.0;3650000.0;2920000.0;6240000.0;0.023;0.020666666666666667;0.15133333333333335;0.011666666666666665;0.0;0.023;0.0;12445.779296875;4220.4541015625;1318.45031738281;20618.384765625;482288.7776249792;482175.0259173034;251984.6250723573;251618.8409494874;245360.6108409475;430148.3826014536;434589.01295012434;438582.0297435704;472555.8254779879;531974.9588330337;470413.1944836453;438430.3070074864;441119.9444453324;464869.23356765806;453906.01539497345;424028.24816346116;476713.8963499114;439611.33918465447;434589.01295012434;153894.52559728007;247525.65490268572;467194.26273211365;202683.16133937394;202683.16133937394;274.2497798852014;779643.276851944;474088.56952641584;90220.63347480766;81499.4937941087;0;7;5;2;12;10;0;6;39;47;564709237729.557;216629224519.85693;474772711079.61273;35699.3620851684;3085.9628495819625;0.0;5333.834587047259;1587762.9462554993;367612.25005966536;33099.32604707912;611284.2107830002;2.453151816230608;0.15476387102554115
2600;2019-05-18 12:20:41.795;612;612;195;194;175;37;44;33;-39;43;761;205;-40;-22;245;158;298;576;184;81;45;-10;626;358;363;145;363;289;627;137.0;120.0;675.0;0.0;0.0;31;100;100;1;0;0;1;0;0;0;1;0;0;1;0;20233.78515625;12528.8388671875;4015.51904296875;1291.99633789062;587.0;208037;384.0;0.0;Calculated values ==>;1558174841.795;334.36;334.36;292.66;292.56;290.66;276.86;274.1680685717883;277.56;276.46000000000004;269.26000000000005;277.46000000000004;349.26;293.66;269.16;270.96000000000004;297.66;288.96000000000004;302.96000000000004;330.76000000000005;281.26000000000005;277.66;311.56;331.86;272.16;243.61107973660833;266.24828229547654;274.1680685717883;291.56;6260000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2890000.0;6270000.0;0.022833333333333334;0.02;0.1125;0.0;0.0;0.022833333333333334;0.0;12528.8388671875;4015.51904296875;1291.99633789062;20233.78515625;482238.0036033719;482124.27034254174;251123.07130100802;250763.52583086502;244268.2577962912;430280.9020939914;435252.3847646943;438796.5983761049;472325.57890635525;530854.3526501679;470584.4564495572;438646.031827757;441316.0096377637;465160.9749554807;454106.1615174019;423155.94715505955;476801.68832025613;441526.9608701017;435429.60780573246;161414.93982334915;246270.64818160105;467054.095846854;202496.42290420205;202496.42290420205;274.1680685717883;779983.8307542886;474296.76418759546;90242.39481079094;81568.15092540279;0;7;5;2;12;10;0;6;39;47;564927714170.0916;216715954865.06915;474947072085.03937;26583.769740589072;0.0;0.0;5318.641055251612;1588282.1540144521;367637.97541753313;33099.32604707912;611373.0124832906;1.788617244991873;0.09288736517768176
2601;2019-05-18 12:21:41.795;615;614;195;194;175;36;46;32;-43;43;746;203;-45;-25;244;157;298;580;188;88;46;-10;624;356;362;145;361;285;625;135.0;125.0;492.0;4.0;0.0;25;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17964.333984375;10420.0830078125;3882.02978515625;1273.22192382812;575.0;208038;415.0;0.0;Calculated values ==>;1558174901.795;334.66;334.56;292.66;292.56;290.66;276.76000000000005;273.955091788801;277.76000000000005;276.36;268.86;277.46000000000004;347.76;293.46000000000004;268.66;270.66;297.56;288.86;302.96000000000004;331.16;281.96000000000004;277.76000000000005;314.66;330.66;272.16;243.61107973660833;265.74818594083865;273.955091788801;291.96000000000004;6240000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;2850000.0;6250000.0;0.022500000000000003;0.020833333333333332;0.082;0.0006666666666666666;0.0;0.022500000000000003;0.0;10420.0830078125;3882.02978515625;1273.22192382812;17964.333984375;482899.35235427757;482641.59219180443;251210.97641551596;250850.12558084365;244335.18648933255;430412.23801567365;435844.5533831253;439083.15219121694;472325.57890635525;529606.2688544255;470891.0384202553;438784.80134693766;441722.7429409973;465320.7433433528;454305.82633570756;423739.31226385484;477641.82585444616;442864.51706562244;435844.5533831253;174367.33720873808;241250.99604349316;467054.095846854;201938.8421206294;201938.8421206294;273.94207746445966;780302.1484137938;474488.00520322047;90263.77162963859;81633.96383230384;0;7;5;2;12;10;0;6;39;47;565145214170.0916;216802954865.06915;475119272085.03937;19445.83342578818;176.74350248414973;0.0;5262.878503406158;1588665.7340408387;367639.44828005385;33099.32604707912;611461.1918129461;1.5977477135590112;0.07969851012515874
2602;2019-05-18 12:22:41.776;616;614;193;194;174;35;48;31;-34;42;731;202;-42;-22;244;158;296;571;220;95;48;-11;605;355;360;143;360;288;607;120.0;128.0;334.0;73.0;0.0;15;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14729.513671875;7756.1708984375;3399.36010742188;1297.99267578125;563.0;208039;458.0;0.0;Calculated values ==>;1558174961.776;334.76000000000005;334.56;292.46000000000004;292.56;290.56;276.66;273.8482719121499;277.96000000000004;276.26000000000005;269.76000000000005;277.36;346.26;293.36;268.96000000000004;270.96000000000004;297.56;288.96000000000004;302.76000000000005;330.26000000000005;282.66;277.96000000000004;318.96000000000004;329.46000000000004;272.06;243.1966462407574;266.1237361191953;273.8482719121499;295.16;6050000.0;3550000.0;3600000.0;1430000.0;3600000.0;2880000.0;6070000.0;0.02;0.021333333333333333;0.05566666666666666;0.012166666666666666;0.0;0.02;0.0;7756.1708984375;3399.36010742188;1297.99267578125;14729.513671875;485165.4401016392;484660.8296263003;251293.88521969115;251665.1992334843;244623.6592662674;430477.46260093397;436664.20111153496;439763.6520481139;472489.7604950056;527822.0937009889;470366.6667412718;438567.5464853322;441527.0843999602;465465.8864643596;454616.58392338036;428428.86367186374;478459.2587677468;444379.0182747792;436664.20111153496;192335.8262164488;236231.924509345;467234.4417300135;200981.78180366766;200981.78180366766;273.56374709180056;780574.5108685887;474639.42602052324;90285.19163279996;81694.62286657577;0;7;5;2;12;10;0;6;39;47;565361745579.8988;216889327504.99225;475291117649.88635;13292.190776940839;3239.4073624372077;0.0;4713.648386157346;1588938.4645169436;367667.9071890603;33099.32604707912;611544.3032100059;1.7059626711800284;0.1265383519818865
2603;2019-05-18 12:23:44.776;610;608;193;193;174;34;50;29;-27;40;724;203;-32;-13;244;158;293;542;242;102;50;-11;595;354;359;140;359;291;597;109.0;127.0;679.0;21.0;0.0;2;100;15;1;0;0;1;0;0;0;1;0;0;0;0;12995.244140625;6467.18603515625;2896.40844726562;1328.28466796875;552.0;208040;504.0;0.0;Calculated values ==>;1558175024.776;334.16;333.96000000000004;292.46000000000004;292.46000000000004;290.56;276.56;273.7412296467126;278.16;276.06;270.46000000000004;277.16;345.56000000000006;293.46000000000004;269.96000000000004;271.86;297.56;288.96000000000004;302.46000000000004;327.36;283.36;278.16;323.56;328.36;272.06;242.56692532238324;266.49643012054327;273.7412296467126;297.36;5950000.0;3540000.0;3590000.0;1400000.0;3590000.0;2910000.0;5970000.0;0.018166666666666668;0.021166666666666667;0.11316666666666667;0.0035;0.0;0.018166666666666668;0.0;6467.18603515625;2896.40844726562;1328.28466796875;12995.244140625;485427.64149083063;484925.2850941614;251769.42727736005;251769.42727736005;244983.28996129482;430542.39183029096;437240.5822781351;440151.85596433026;472686.4266018815;526861.9734310161;470075.8893725663;439406.042868395;442206.7391315922;465610.7510579218;454785.8334167292;430246.2518093002;475384.7030568602;445664.7202450452;437240.5822781351;211562.405474017;231631.59724164338;467653.130300203;201316.29437275784;201316.29437275784;273.69019188233375;780817.1024994481;474763.8803936922;90308.17155955777;81749.71084142929;0;7;5;2;12;10;0;6;39;47;565588230579.8988;216978472504.99225;475473502649.88635;27028.224386779613;932.1789257460581;0.0;4285.957896947688;1589291.2681496262;367704.4085690819;33099.32604707912;611623.049764983;3.015967610174051;0.23769926031489708
2604;2019-05-18 12:24:41.787;600;600;195;195;174;34;53;28;-17;39;725;205;-22;-4;243;159;290;523;247;109;53;-12;595;351;356;136;356;295;597;118.0;125.0;712.0;75.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12601.7314453125;6023.18017578125;2921.19677734375;1353.52905273438;543.0;208041;538.0;0.0;Calculated values ==>;1558175081.787;333.16;333.16;292.66;292.66;290.56;276.56;273.4187578820637;278.46000000000004;275.96000000000004;271.46000000000004;277.06;345.66;293.66;270.96000000000004;272.76000000000005;297.46000000000004;289.06;302.16;325.46000000000004;284.06;278.46000000000004;326.96000000000004;327.46000000000004;271.96000000000004;241.71165711629368;266.98899913490544;273.4187578820637;297.86;5950000.0;3510000.0;3560000.0;1360000.0;3560000.0;2950000.0;5970000.0;0.019666666666666666;0.020833333333333332;0.11866666666666667;0.0125;0.0;0.019666666666666666;0.0;6023.18017578125;2921.19677734375;1353.52905273438;12601.7314453125;484021.5066026834;483796.7703102054;252530.5089881567;252530.5089881567;244983.28996129482;430735.4089219946;438432.7813550058;440776.0847907618;473111.07959547755;526653.7807096847;469766.075418183;440030.89410965634;442684.52525277244;465913.9958927326;455430.03789196967;429489.31122475845;472527.854390083;447312.4463797595;438432.7813550058;225777.27872811773;227868.02628245065;468109.25262937037;200242.27539835504;200242.27539835504;273.2560377317546;781019.7843290357;474862.7815418904;90329.40668203152;81795.77577073249;0;7;5;2;12;10;0;6;39;47;565792044904.6056;217057147684.87906;475640544879.64606;28543.345381232273;3348.3372153876917;0.0;4684.413283814131;1589731.2946439993;367738.30252816126;33099.32604707912;611694.0789081289;3.551799352181187;0.3092530136142114
2605;2019-05-18 12:25:41.817;590;594;198;198;175;32;57;26;-4;38;734;208;-9;1;242;159;290;528;253;117;57;-12;600;349;355;133;354;300;603;87.0;124.0;847.0;60.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12913.595703125;6117.99365234375;3014.40795898438;1377.3278808593802;531.0;208042;559.0;0.0;Calculated values ==>;1558175141.817;332.16;332.56;292.96000000000004;292.96000000000004;290.66;276.36;273.20264511476705;278.86;275.76000000000005;272.76000000000005;276.96000000000004;346.56000000000006;293.96000000000004;272.26000000000005;273.26000000000005;297.36;289.06;302.16;325.96000000000004;284.86;278.86;329.06;326.26000000000005;271.96000000000004;241.05796691057077;267.5978703862781;273.20264511476705;298.46000000000004;6000000.0;3490000.0;3550000.0;1330000.0;3540000.0;3000000.0;6030000.0;0.0145;0.020666666666666667;0.1411666666666667;0.01;0.0;0.0145;0.0;6117.99365234375;3014.40795898438;1377.3278808593802;12913.595703125;482032.7656756654;482262.3351603037;253378.8502883236;253378.8502883236;245103.13742855832;430862.6128555636;439322.30243965215;441642.3686528343;473403.82665571757;527203.1308472293;469437.6413068544;440898.71900803724;442379.8145169229;466072.45092096843;455763.9212439765;428180.3267011167;472520.0066008872;448697.97065632086;439322.30243965215;234559.02529450474;222850.3779558165;468523.130788366;199833.92078143402;199833.92078143402;273.08673123383943;781232.5183690344;474964.0085786342;90352.17520170451;81845.26387519804;0;7;5;2;12;10;0;6;39;47;566005451554.5039;217137888034.84058;475819134129.5609;34135.29255784601;2686.8921000693203;0.0;3472.581534044163;1590253.8777875672;367788.62125255493;33099.32604707912;611762.0878523904;3.8340440847609756;0.3483530121013815
2606;2019-05-18 12:26:41.778;584;588;200;200;177;31;59;25;6;37;747;210;1;8;242;159;291;538;247;123;59;-12;604;349;354;135;354;302;606;113.0;122.0;843.0;40.0;0.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13213.3203125;6276.08251953125;3004.19970703125;1379.07653808594;519.0;208043;569.0;0.0;Calculated values ==>;1558175201.778;331.56;331.96000000000004;293.16;293.16;290.86;276.26000000000005;273.20264511476705;279.06;275.66;273.76000000000005;276.86;347.86;294.16;273.26000000000005;273.96000000000004;297.36;289.06;302.26000000000005;326.96000000000004;285.46000000000004;279.06;330.06;325.06;271.96000000000004;241.49495122638035;267.8393353686513;273.20264511476705;297.86;6040000.0;3490000.0;3540000.0;1350000.0;3540000.0;3020000.0;6060000.0;0.01883333333333333;0.02033333333333333;0.14049999999999999;0.006666666666666667;0.0;0.01883333333333333;0.0;6276.08251953125;3004.19970703125;1379.07653808594;13213.3203125;480707.5363945475;481053.96774301294;253998.0585067323;253998.0585067323;245671.06491322452;430862.6128555636;439871.80742436444;442699.92918233894;473046.2935902154;528406.342065764;469402.34944199485;441962.8318392794;442993.0989471373;466072.45092096843;455763.9212439765;427374.7913940741;473658.84076141333;449768.27664317505;439871.80742436444;238741.38928724395;217833.21561994078;468247.46116362757;199935.8059960872;199935.8059960872;273.1268418342886;781450.1011491101;475067.2254125052;90375.13030808324;81895.38633846058;0;7;5;2;12;10;0;6;39;47;566218013300.2274;217218235775.11404;475999616740.17523;34108.35930766837;1788.7443677836025;0.0;4518.794693565887;1590822.2052352666;367825.89398021635;33099.32604707912;611828.6393678924;3.7915881490973375;0.3188504272093739
2607;2019-05-18 12:27:41.798;581;584;202;202;179;31;61;24;10;36;756;212;6;14;242;160;291;544;252;127;61;-11;607;348;353;139;353;301;609;84.0;128.0;853.0;139.0;0.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13419.4345703125;6323.25;3038.91235351562;1376.80944824219;507.0;208044;571.0;0.0;Calculated values ==>;1558175261.798;331.26000000000005;331.56;293.36;293.36;291.06;276.26000000000005;273.0942459734351;279.26000000000005;275.56;274.16;276.76000000000005;348.76;294.36;273.76000000000005;274.56;297.36;289.16;302.26000000000005;327.56;285.86;279.26000000000005;330.26000000000005;323.86;272.06;242.35481222062532;267.7187500070086;273.0942459734351;298.36;6070000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3010000.0;6090000.0;0.014;0.021333333333333333;0.14216666666666666;0.023166666666666665;0.0;0.014;0.0;6323.25;3038.91235351562;1376.80944824219;13419.4345703125;479921.96598566807;480124.74322714726;254620.07738112705;254620.07738112705;246240.73522022014;430925.7729439634;440416.14353239123;443489.2359988558;472424.9728513876;529422.5520415995;469779.87437100126;442906.0156806056;444068.8471814032;466216.16700420267;456068.10570371663;426559.06097091286;474190.2528838928;450534.6279569922;440416.14353239123;239577.9089402584;212816.51262364245;467792.18030986487;199265.47100998703;199265.47100998703;272.8582457588185;781672.1147529377;475172.25484828046;90398.10367986753;81945.76239203819;0;7;5;2;12;10;0;6;39;47;566430184000.16;217300463175.08792;476180577040.11774;34720.478589250844;6220.8687654471705;0.0;3376.1094153136587;1591395.9700754415;367892.6630052308;33099.32604707912;611894.4521657347;4.126787702595287;0.4064572027191042
2608;2019-05-18 12:28:41.779;581;581;201;201;179;30;64;23;11;35;756;213;9;20;242;160;291;543;262;132;64;-10;602;346;351;144;351;302;604;83.0;124.0;550.0;122.0;13.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13061.66796875;6039.8994140625;2991.35595703125;1361.99548339844;492.0;208045;571.0;0.0;Calculated values ==>;1558175321.779;331.26000000000005;331.26000000000005;293.26000000000005;293.26000000000005;291.06;276.16;272.8767566201714;279.56;275.46000000000004;274.26000000000005;276.66;348.76;294.46000000000004;274.06;275.16;297.36;289.16;302.26000000000005;327.46000000000004;286.36;279.56;330.26000000000005;322.36;272.16;243.40439225979637;267.8393353686513;272.8767566201714;299.36;6020000.0;3460000.0;3510000.0;1440000.0;3510000.0;3020000.0;6040000.0;0.013833333333333333;0.020666666666666667;0.09166666666666666;0.02033333333333333;0.0021666666666666666;0.016;0.0;6039.8994140625;2991.35595703125;1361.99548339844;13061.66796875;480506.36533837824;480272.9899202582;254495.983583721;254495.983583721;246429.88853868446;431051.2098666511;441329.76044685947;443431.1120271193;471666.44639072387;529346.1196232733;469762.69761624956;443139.33368828957;444733.05781294516;466502.7873414682;456398.7815805787;427911.03060200677;474664.3819556057;451615.89276591677;441329.76044685947;239577.9089402584;206546.2383541025;467194.26273211365;198611.19612542007;206178.9277603983;272.59093277524283;781892.7207265462;475275.2484683283;90420.91982687566;81995.99871470664;0;7;5;2;12;10;0;6;39;47;566641317119.972;217385336290.01236;476361419754.9567;22441.825624322428;5461.189021002769;0.0;3762.4133229833787;1591872.1717651612;367989.9826590454;33099.32604707912;611953.9210173993;3.0467298838093653;0.3083107634452201
2609;2019-05-18 12:29:41.769;582;580;201;202;179;30;67;22;11;34;750;214;10;25;241;159;290;542;265;137;67;-9;611;344;349;145;349;304;613;119.0;123.0;642.0;0.0;9.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13333.6650390625;6274.88671875;3059.1611328125;1368.4794921875;474.0;208046;569.0;0.0;Calculated values ==>;1558175381.769;331.36;331.16;293.26000000000005;293.36;291.06;276.16;272.6583383277491;279.86;275.36;274.26000000000005;276.56;348.16;294.56;274.16;275.66;297.26000000000005;289.06;302.16;327.36;286.86;279.86;330.06;320.56;272.26000000000005;243.61107973660833;268.0796299477929;272.6583383277491;299.66;6110000.0;3440000.0;3490000.0;1450000.0;3490000.0;3040000.0;6130000.0;0.01983333333333333;0.0205;0.107;0.0;0.0015;0.021333333333333333;0.0;6274.88671875;3059.1611328125;1368.4794921875;13333.6650390625;479598.45989997307;479069.56517508137;254021.40617088464;254408.260882213;246091.98152162432;431175.4696738307;442229.2069851993;443022.0508540321;471434.6316277157;528565.9442730256;469608.3408413213;442875.1821116291;445054.37130637356;466660.15642007784;456591.3028330237;425169.2099737079;473383.16537754366;452682.1802438396;442229.2069851993;238741.38928724395;199022.72361097817;467154.14732774236;198802.51660615116;202685.09477867145;272.6583383277491;782112.645174795;475377.85458224843;90443.6699926828;82046.4112869674;0;7;5;2;12;10;0;6;39;47;566851282120.0054;217472021840.02615;476543189454.9856;26131.49016452326;0.0;0.0;5110.274393739261;1592276.8819338607;368035.4849825762;33099.32604707912;612027.8477585397;2.9191015873934583;0.23778019956099505
2610;2019-05-18 12:30:41.810;585;581;203;204;178;28;70;20;9;33;743;216;8;28;241;157;291;548;244;142;70;-8;620;343;348;140;348;304;623;85.0;129.0;694.0;0.0;3.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13759.626953125;6484.83251953125;3106.02099609375;1381.95104980469;461.0;208047;566.0;0.0;Calculated values ==>;1558175441.81;331.66;331.26000000000005;293.46000000000004;293.56;290.96000000000004;275.96000000000004;272.5487779782249;280.16;275.16;274.06;276.46000000000004;347.46000000000004;294.76000000000005;273.96000000000004;275.96000000000004;297.26000000000005;288.86;302.26000000000005;327.96000000000004;287.36;280.16;329.76000000000005;319.26000000000005;272.36;242.56692532238324;268.0796299477929;272.5487779782249;297.56;6200000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3040000.0;6230000.0;0.014166666666666666;0.021500000000000002;0.11566666666666667;0.0;0.0005;0.014666666666666666;0.0;6484.83251953125;3106.02099609375;1381.95104980469;13759.626953125;478979.0158686179;478030.0058225732;254278.4469088021;254661.8906235409;245395.6725849845;431237.1583312671;442909.1278395362;442728.0766999201;471998.58498376724;527833.7864277182;469848.9145262994;442580.7327243594;445484.3388220789;466802.7717863549;456482.75535381737;422850.5191029894;473037.78176181193;453562.19301893684;442909.1278395362;237486.63934987856;193589.57483703562;467950.7000000316;198536.37464166994;200436.6725598676;272.5487779782249;782338.5768888929;475484.2582352171;90466.60590933106;82097.82291190069;0;7;5;2;12;10;0;6;39;47;567060525004.6199;217557580264.8685;476725714094.6493;28244.840204737604;0.0;0.0;3556.262677435139;1592730.3276624281;368035.4849825762;33099.32604707912;612100.1182517803;2.898174545308456;0.22830929307650424
2611;2019-05-18 12:31:41.790;590;584;204;205;179;28;72;20;4;32;745;217;4;28;241;154;292;554;237;145;71;-6;628;344;349;138;349;304;631;-1.0;119.0;603.0;126.0;2.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14020.279296875;6685.8037109375;3217.41284179688;1384.81628417969;460.0;208048;562.0;0.0;Calculated values ==>;1558175501.79;332.16;331.56;293.56;293.66;291.06;275.96000000000004;272.6583383277491;280.36;275.16;273.56;276.36;347.66;294.86;273.56;275.96000000000004;297.26000000000005;288.56;302.36;328.56;287.66;280.26000000000005;329.36;319.16;272.56;242.14157278889297;268.0796299477929;272.6583383277491;296.86;6280000.0;3440000.0;3490000.0;1380000.0;3490000.0;3040000.0;6310000.0;0.0;0.01983333333333333;0.1005;0.021;0.0003333333333333333;0.0003333333333333333;0.0;6685.8037109375;3217.41284179688;1384.81628417969;14020.279296875;478774.5556867859;477521.9536313774;254258.1965209878;254637.47574818085;245448.97556692018;431175.4696738307;443016.1845944279;441988.93246200663;472164.23178385233;528043.0232017372;469969.09555200214;441988.93246200663;445484.3388220789;466660.15642007784;455906.53143331624;420722.54658425617;472951.7835499306;453812.13814351254;442859.37699088495;235813.6939595721;193171.6564234249;468425.1277242677;198156.2517069637;254258.1965209878;272.40212415289534;782569.9989413102;475593.9769520719;90489.65461832345;82150.50062880586;0;7;5;2;12;10;0;6;39;47;567269555304.6864;217640952464.89502;476908053294.7073;24505.184415881817;5675.646396363385;0.0;62.86706015663238;1593169.764673227;368082.76627020986;33099.32604707912;612130.2676131317;2.6792708977155915;0.2799074294937429
2612;2019-05-18 12:32:41.791;598;589;203;204;180;29;73;20;1;31;749;217;1;27;241;152;293;560;223;147;73;-3;639;344;349;136;349;304;641;83.0;121.0;666.0;42.0;8.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14090.75;6807.76123046875;3267.25634765625;1387.8947753906198;457.0;208049;559.0;0.0;Calculated values ==>;1558175561.791;332.96000000000004;332.06;293.46000000000004;293.56;291.16;276.06;272.6583383277491;280.46000000000004;275.16;273.26000000000005;276.26000000000005;348.06000000000006;294.86;273.26000000000005;275.86;297.26000000000005;288.36;302.46000000000004;329.16;287.86;280.46000000000004;329.06;318.86;272.86;241.71165711629368;268.0796299477929;272.6583383277491;295.46000000000004;6390000.0;3440000.0;3490000.0;1360000.0;3490000.0;3040000.0;6409999.999999999;0.013833333333333333;0.020166666666666666;0.111;0.007;0.0013333333333333333;0.015166666666666667;0.0;6807.76123046875;3267.25634765625;1387.8947753906198;14090.75;478668.8726209246;477076.272409668;253406.1040495238;253775.26664484016;245436.51680727606;431175.4696738307;443172.7032592781;441542.48092842754;472329.59916539915;528461.3794440429;469969.09555200214;441542.48092842754;445341.22453111183;466660.15642007784;455631.57842795295;417494.0917185364;472619.3196609356;454092.9196684272;443172.7032592781;234559.02529450474;191917.91438739494;468995.5380171435;198625.48681066855;203441.3652492492;272.5882532707587;782804.2614228108;475706.425200554;90512.76092889071;82204.5404393012;0;7;5;2;12;10;0;6;39;47;567478958794.4335;217723153834.79572;477090456334.48694;26963.786347071247;1892.5903584453247;0.0;3635.9252931521046;1593598.6799108684;368145.83596090105;33099.32604707912;612161.0913964265;2.834559054157249;0.21734195725207966
2613;2019-05-18 12:33:41.791;607;596;202;203;178;29;74;20;3;30;754;216;1;25;241;150;295;566;239;149;74;-1;646;345;349;136;349;304;648;-2.0;124.0;668.0;202.0;2.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13988.16015625;6889.12158203125;3315.8173828125;1392.11315917969;454.0;208050;556.0;0.0;Calculated values ==>;1558175621.791;333.86;332.76000000000005;293.36;293.46000000000004;290.96000000000004;276.06;272.7676641592781;280.56;275.16;273.46000000000004;276.16;348.56000000000006;294.76000000000005;273.26000000000005;275.66;297.26000000000005;288.16;302.66;329.76000000000005;288.06;280.56;328.76000000000005;318.56;273.06;241.71165711629368;268.0796299477929;272.7676641592781;297.06;6459999.999999999;3450000.0;3490000.0;1360000.0;3490000.0;3040000.0;6480000.0;0.0;0.020666666666666667;0.11133333333333333;0.033666666666666664;0.0003333333333333333;0.0003333333333333333;0.0;6889.12158203125;3315.8173828125;1392.11315917969;13988.16015625;479193.8526783117;477298.77301809733;252724.00388660305;253086.1466975182;244554.38269684408;431113.4868728058;443328.93543751753;441840.366412452;472231.8376443816;528984.1077190351;469848.9145262994;441542.48092842754;445054.37130637356;466660.15642007784;455188.25626037497;415797.1541908473;472672.8705056569;454373.0355399536;443328.93543751753;233304.39079467155;190664.19178205615;469192.267325385;198362.60275894034;252724.00388660305;272.4881832571874;783038.2523407796;475820.5658906582;90535.9276616788;82259.3993870551;0;7;5;2;12;10;0;6;39;47;567688358794.4335;217804753834.79572;477272856334.48694;27107.191020090966;9117.932040403637;0.0;63.534977183638155;1594049.2713889282;368237.59031422477;33099.32604707912;612191.9202320126;3.1291277860608933;0.3482881377050448
2614;2019-05-18 12:34:41.791;616;603;200;201;178;30;75;21;8;30;758;215;5;25;241;148;296;573;225;150;75;0;652;346;351;135;351;303;655;83.0;120.0;1158.0;202.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13866.21484375;6926.56396484375;3382.39575195312;1388.7724609375;449.0;208051;554.0;0.0;Calculated values ==>;1558175681.791;334.76000000000005;333.46000000000004;293.16;293.26000000000005;290.96000000000004;276.16;272.8767566201714;280.66;275.26000000000005;273.96000000000004;276.16;348.96000000000004;294.66;273.66;275.66;297.26000000000005;287.96000000000004;302.76000000000005;330.46000000000004;288.16;280.66;328.56;318.06;273.16;241.49495122638035;267.9596281332873;272.8767566201714;295.66;6520000.0;3460000.0;3510000.0;1350000.0;3510000.0;3030000.0;6550000.0;0.013833333333333333;0.02;0.193;0.033666666666666664;0.0;0.013833333333333333;0.0;6926.56396484375;3382.39575195312;1388.7724609375;13866.21484375;479842.38366484025;477527.8993708552;251708.78894119442;252062.60155035826;244331.09055842925;431051.2098666511;443074.76884351455;442787.31820175383;472363.3712700832;529478.5084212946;469865.74067600165;442345.5325163701;445251.96559515793;466374.1239446311;454742.45815968676;414023.4062073431;472889.68216403754;454172.4768879711;443074.76884351455;232467.98657752166;188574.69595719432;469426.83520598995;198922.77926873247;198922.77926873247;272.71432308223024;783270.3721324463;475935.69660354883;90559.1017085131;82315.21782984481;0;7;5;2;12;10;0;6;39;47;567898358794.4335;217886053834.79572;477454956334.48694;47065.85601407313;9106.969883221002;0.0;3377.4358557844853;1594667.3801142129;368389.46449692163;33099.32604707912;612220.594988954;5.090752707300602;0.4661779747819009
2615;2019-05-18 12:35:41.782;625;611;197;197;175;33;33;23;11;30;761;215;8;27;242;148;297;579;244;147;34;2;653;349;354;135;354;304;655;-1.0;121.0;1226.0;245.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13398.646484375;6888.7197265625;3383.77856445312;1386.8884277343802;444.0;208052;551.0;0.0;Calculated values ==>;1558175741.782;335.66;334.26000000000005;292.86;292.86;290.66;276.46000000000004;273.20264511476705;276.46000000000004;275.46000000000004;274.26000000000005;276.16;349.26;294.66;273.96000000000004;275.86;297.36;287.96000000000004;302.86;331.06;287.86;276.56;328.26000000000005;317.56;273.36;241.49495122638035;268.0796299477929;273.20264511476705;297.56;6530000.0;3490000.0;3540000.0;1350000.0;3540000.0;3040000.0;6550000.0;0.0;0.020166666666666666;0.20433333333333334;0.04083333333333334;0.0;0.0;0.0;6888.7197265625;3383.77856445312;1386.8884277343802;13398.646484375;481069.67424356175;478740.6681031806;250658.24476164658;250658.24476164658;243376.10036122354;430862.6128555636;435476.654632479;443022.0508540321;472363.3712700832;529715.5300099069;469728.66306488344;442580.7327243594;445341.22453111183;466072.45092096843;454233.0602774565;414035.95250941266;473829.39144763665;453232.9421065612;435650.93343008397;231213.40812182956;186485.25045852014;469623.12179888616;199672.13241940038;198922.77926873247;273.02298587596994;783497.5452297685;476050.80669887597;90582.22874641024;82371.59415826187;0;7;5;2;12;10;0;6;39;47;568109827070.052;217967041685.0326;477637029020.01953;49724.50000014308;11022.998732995671;0.0;0.0;1595473.8454287453;368557.18907341996;33099.32604707912;612248.7360660398;5.210179591645922;0.555823441241177
2616;2019-05-18 12:36:41.772;632;615;196;195;174;37;28;24;11;31;763;215;10;28;243;146;297;583;261;55;28;3;649;357;361;135;361;304;651;125.0;121.0;1144.0;259.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13166.9140625;6890.01513671875;3337.4560546875;1392.8269042968802;461.0;208053;418.0;936.0;Calculated values ==>;1558175801.772;336.36;334.66;292.76000000000005;292.66;290.56;276.86;274.0616903277293;275.96000000000004;275.56;274.26000000000005;276.26000000000005;349.46000000000004;294.66;274.16;275.96000000000004;297.46000000000004;287.76000000000005;302.86;331.46000000000004;278.66;275.96000000000004;314.96000000000004;319.26000000000005;273.46000000000004;241.49495122638035;268.0796299477929;274.0616903277293;299.26000000000005;6490000.000000001;3570000.0000000005;3610000.0;1350000.0;3610000.0;3040000.0;6509999.999999999;0.020833333333333332;0.020166666666666666;0.19066666666666665;0.043166666666666666;0.0;0.020833333333333332;2.3753858104498984;6890.01513671875;3337.4560546875;1392.8269042968802;13166.9140625;482558.2789211277;479808.74964535894;250471.07090465905;250123.92913264394;243181.29901836708;430346.717906069;432857.16687699256;443022.0508540321;472460.9817075043;529924.4241206498;469728.66306488344;442875.1821116291;445484.3388220789;465189.78860520123;452567.920861922;415466.72701083816;474944.6259681307;437636.28072910535;432857.16687699256;175620.85347054448;193589.57483703562;469721.2362203577;201770.08889004198;201770.08889004198;273.8808237795754;783718.8880044158;476165.6103522898;90605.38918013178;82427.59511171553;0;7;5;2;12;10;0;6;39;47;568324291320.086;218048028185.04547;477819398620.0485;45998.70741446745;11566.557859758628;0.0;4814.314124728136;1596271.4058750947;368745.40400400537;33099.32604707912;612288.8486638715;5.36815655546913;0.5692103716610483
2617;2019-05-18 12:37:41.773;635;565;202;201;176;44;29;26;7;31;765;216;7;30;243;146;297;561;265;38;29;4;654;360;365;136;365;306;656;126.0;123.0;1322.0;232.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13480.451171875;7250.05517578125;3321.39965820312;1396.51452636719;442.0;208054;411.0;16.0;Calculated values ==>;1558175861.773;336.66;329.66;293.36;293.26000000000005;290.76000000000005;277.56;274.38016830617;276.06;275.76000000000005;273.86;276.26000000000005;349.66;294.76000000000005;273.86;276.16;297.46000000000004;287.76000000000005;302.86;329.26000000000005;276.96000000000004;276.06;314.26000000000005;317.36;273.56;241.71165711629368;268.3187672390254;274.38016830617;299.66;6540000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;6559999.999999999;0.021;0.0205;0.22033333333333335;0.03866666666666666;0.0;0.021;0.040637593091007895;7250.05517578125;3321.39965820312;1396.51452636719;13480.451171875;482436.8912493376;471498.998120917;252375.36098290907;252020.27535102778;243662.488228239;430148.3826014536;432018.3835250704;442016.3825157325;472329.59916539915;529981.2530329811;469574.45669621165;442016.3825157325;445377.61611900316;464605.36442852597;452040.7222059545;413670.04138461733;470862.0508551015;433683.32636128634;432018.3835250704;172696.00095264515;185649.48583044452;469683.74434536137;202654.0801265759;202654.0801265759;274.2384911426048;783940.9530821237;476283.4462353169;90628.63407943443;82483.08650076366;0;7;5;2;12;10;0;6;39;47;568542094949.823;218129329539.94727;478002401669.82745;52739.49395974418;10325.147016459703;0.0;4816.650371368384;1597094.2379325249;368927.83791826805;33099.32604707912;612369.108038876;5.6719138647241865;0.5950090551662865
2618;2019-05-18 12:38:41.773;636;557;213;212;184;47;31;28;-16;32;767;217;-15;28;243;146;297;549;253;38;32;5;643;363;368;135;368;308;645;164.0;128.0;1180.0;238.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13998.005859375;7492.73681640625;3201.67993164062;1406.68884277344;436.0;208055;408.0;0.0;Calculated values ==>;1558175921.773;336.76000000000005;328.86;294.46000000000004;294.36;291.56;277.86;274.69669130483857;276.26000000000005;275.96000000000004;271.56;276.36;349.86;294.86;271.66;275.96000000000004;297.46000000000004;287.76000000000005;302.86;328.06;276.96000000000004;276.36;313.96000000000004;316.76000000000005;273.66;241.49495122638035;268.5567601203482;274.69669130483857;298.46000000000004;6430000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3080000.0;6450000.0;0.02733333333333333;0.021333333333333333;0.19666666666666668;0.03966666666666666;0.0;0.02733333333333333;0.0;7492.73681640625;3201.67993164062;1406.68884277344;13998.005859375;483814.6308345089;471639.62889156456;256990.88243874084;256602.65340421323;246619.1107553898;429947.3805835815;431616.2614627105;438072.3853947394;472558.57531478856;530038.3807940419;469420.0537271385;438228.8454132642;444692.8620626349;464164.030569748;451509.02963491797;417522.3742013945;470372.66177576676;432929.84295338165;431805.7454725317;171442.51209473662;183142.23651711168;469917.4077512355;203404.6007492005;203404.6007492005;274.5432399818816;784169.9402240508;476406.30283525184;90651.9941075106;82537.44549734569;0;7;5;2;12;10;0;6;39;47;568761994949.823;218210629539.94727;478186601669.82745;46151.33098028932;10571.674677747389;0.0;6242.964622437719;1597918.3281403584;369101.9780990531;33099.32604707912;612461.2714971576;5.203323763098087;0.5167620830822063
