;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2619;2019-05-18 12:39:41.774;633;580;219;219;194;49;34;30;-18;34;770;219;-19;21;243;147;294;543;248;39;34;6;632;363;368;135;368;309;634;173.0;123.0;1101.0;217.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14733.6083984375;7843.25439453125;3174.88598632812;1418.46301269531;440.0;208056;408.0;19.0;Calculated values ==>;1558175981.774;336.46000000000004;331.16;295.06;295.06;292.56;278.06;274.69669130483857;276.56;276.16;271.36;276.56;350.16;295.06;271.26000000000005;275.26000000000005;297.46000000000004;287.86;302.56;327.46000000000004;277.06;276.56;313.96000000000004;317.16;273.76000000000005;241.49495122638035;268.67533136820026;274.69669130483857;297.96000000000004;6320000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3090000.0;6340000.0;0.028833333333333332;0.0205;0.1835;0.036166666666666666;0.0;0.028833333333333332;0.048261158711637525;7843.25439453125;3174.88598632812;1418.46301269531;14733.6083984375;484600.97881110426;476558.2057220237;260060.94399397707;260060.94399397707;250466.1655148715;429947.3805835815;432182.85202778585;437530.6787186241;472753.7123474745;530276.4405350772;469524.4353171711;437372.52749135875;443468.83949473884;464164.030569748;451654.8667034098;420101.7685637267;470850.6608541828;433115.1307267976;432182.85202778585;171442.51209473662;184813.72873217988;470015.4650346389;203403.42028514974;203403.42028514974;274.542783491379;784409.3743330786;476534.10489185405;90675.53743199327;82590.58443223206;0;7;5;2;12;10;0;6;39;47;568982798629.5563;218291630889.84943;478371704754.6039;42962.35192254255;9642.468951773191;0.0;6596.473615246007;1598660.954540552;369270.4321032822;33099.32604707912;612568.268598931;4.7602462357401425;0.4561683738135937
2620;2019-05-18 12:40:41.794;624;587;218;218;197;48;36;31;-18;35;774;219;-19;14;243;150;292;537;260;40;36;6;628;363;368;136;367;309;629;179.0;121.0;1083.0;241.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15177.3369140625;8143.6982421875;3085.87255859375;1416.65100097656;522.0;208057;412.0;23.0;Calculated values ==>;1558176041.794;335.56;331.86;294.96000000000004;294.96000000000004;292.86;277.96000000000004;274.69669130483857;276.76000000000005;276.26000000000005;271.36;276.66;350.56000000000006;295.06;271.26000000000005;274.56;297.46000000000004;288.16;302.36;326.86;277.16;276.76000000000005;314.36;325.36;273.76000000000005;241.71165711629368;268.67533136820026;274.69669130483857;299.16;6280000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3090000.0;6290000.0;0.029833333333333333;0.020166666666666666;0.1805;0.04016666666666667;0.0;0.029833333333333333;0.058208847294532406;8143.6982421875;3085.87255859375;1416.65100097656;15177.3369140625;483749.4867441903;478209.42342459655;259959.7638147675;259959.7638147675;251758.5710892323;429947.3805835815;432557.5304485172;437530.6787186241;472720.47428543336;530695.0954061259;469524.4353171711;437372.52749135875;442432.96582128026;464311.4322414119;452091.1990755426;420722.54658425617;470556.05894533626;433299.8492016903;432557.5304485172;173113.83306960555;219087.46209138638;469880.1985323968;203346.51775786106;203346.51775786106;274.52077481143914;784658.7152965628;476667.37390531943;90699.1712574164;82642.77481108578;0;7;5;2;12;10;0;6;39;47;569203672229.4861;218372957989.82358;478557166554.5449;42270.24105341773;10705.76951111052;0.0;6838.128545271241;1599371.4629056621;369440.05727997026;33099.32604707912;612680.260935239;4.729803102258209;0.48012953440242506
2621;2019-05-18 12:41:41.785;613;581;212;213;196;46;38;32;-18;36;776;219;-19;8;244;154;290;537;233;41;38;6;634;363;368;136;368;309;636;184.0;115.0;1085.0;201.0;3.0;15;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15885.8369140625;8627.1787109375;3566.55395507812;1410.63525390625;579.0;208058;416.0;22.0;Calculated values ==>;1558176101.785;334.46000000000004;331.26000000000005;294.36;294.46000000000004;292.76000000000005;277.76000000000005;274.69669130483857;276.96000000000004;276.36;271.36;276.76000000000005;350.76;295.06;271.26000000000005;273.96000000000004;297.56;288.56;302.16;326.86;277.26000000000005;276.96000000000004;314.76000000000005;331.06;273.76000000000005;241.71165711629368;268.67533136820026;274.69669130483857;296.46000000000004;6340000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3090000.0;6360000.0;0.03066666666666667;0.019166666666666665;0.18083333333333332;0.033499999999999995;0.0005;0.03116666666666667;0.055522249516260676;8627.1787109375;3566.55395507812;1410.63525390625;15885.8369140625;481471.5831820413;476467.4907437044;257088.2257927764;257485.04993283984;251092.57445604;429947.3805835815;432929.84295338165;437530.6787186241;472818.15071447083;530904.367059925;469524.4353171711;437372.52749135875;441535.4042861069;464296.814424922;452670.27477815334;418146.2230509015;469639.8473510175;433484.00545957795;432929.84295338165;174785.17458790913;242924.1476594651;469880.1985323968;203400.22454970464;204261.52938248118;274.54154766889945;784917.5362502536;476807.1102500747;90722.72844216817;82698.2033833287;0;7;5;2;12;10;0;6;39;47;569424439110.1318;218454545750.06223;478742538745.08716;42338.59046221293;8927.079128420186;0.0;7126.829106293065;1600076.4307426484;369603.639811384;33099.32604707912;612796.6181264786;4.292187556278729;0.37925532202036005
2622;2019-05-18 12:42:41.785;607;577;206;206;189;45;39;34;-19;37;777;218;-20;4;244;155;291;543;218;41;39;7;646;363;368;137;367;308;648;182.0;117.0;1044.0;254.0;3.0;25;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16315.82421875;8931.4375;4037.51049804688;1404.24182128906;592.0;208059;421.0;20.0;Calculated values ==>;1558176161.785;333.86;330.86;293.76000000000005;293.76000000000005;292.06;277.66;274.69669130483857;277.06;276.56;271.26000000000005;276.86;350.86;294.96000000000004;271.16;273.56;297.56;288.66;302.26000000000005;327.46000000000004;277.26000000000005;277.06;315.26000000000005;332.36;273.86;241.92719264551067;268.5567601203482;274.69669130483857;294.96000000000004;6459999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3080000.0;6480000.0;0.030333333333333334;0.0195;0.174;0.042333333333333334;0.0005;0.030833333333333334;0.050441046144447346;8931.4375;4037.51049804688;1404.24182128906;16315.82421875;479193.8526783117;474386.31436544773;254185.29575189232;254185.29575189232;248186.14261930744;429947.3805835815;433115.1307267976;437601.09044165985;472785.1150065333;531084.4030379371;469541.0014751575;437443.34373287327;441144.9977105962;464443.9501982058;452814.5701129408;414334.08518328465;469018.98737698694;433484.00545957795;433115.1307267976;176874.38241465177;248362.34728340767;469843.0551361263;203297.02345608026;204122.23868249884;274.5016247411381;785185.8834263603;476953.4320518325;90746.18575112813;82761.57058710474;0;7;5;2;12;10;0;6;39;47;569645239110.1318;218536445750.06223;478927638745.08716;40768.907655490846;11283.782007788614;0.0;7060.61417136588;1600768.9932269626;369772.06365418574;33099.32604707912;612914.8468204591;4.112747732248098;0.35654341490408537
2623;2019-05-18 12:43:41.786;608;580;205;204;182;43;39;35;-20;38;777;216;-22;1;244;151;293;550;237;44;39;7;656;364;369;137;369;306;657;190.0;121.0;1245.0;276.0;0.0;40;100;46;1;0;0;1;0;0;0;1;0;0;1;0;16958.759765625;9140.181640625;4644.71630859375;1407.15185546875;595.0;208060;426.0;20.0;Calculated values ==>;1558176221.786;333.96000000000004;331.16;293.66;293.56;291.36;277.46000000000004;274.8017692304317;277.06;276.66;271.16;276.96000000000004;350.86;294.76000000000005;270.96000000000004;273.26000000000005;297.56;288.26000000000005;302.46000000000004;328.16;277.56;277.06;315.76000000000005;332.66;273.86;241.92719264551067;268.3187672390254;274.8017692304317;296.86;6559999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;3060000.0;6570000.0;0.03166666666666666;0.020166666666666666;0.2075;0.046;0.0;0.03166666666666666;0.05043318971128992;9140.181640625;4644.71630859375;1407.15185546875;16958.759765625;478168.9733371104;473737.03545800573;253407.58806037958;253047.29327616014;245555.48868842295;429879.7862731237;432862.1520614866;437898.67151236854;472882.9073446267;531235.1143566301;469574.45669621165;437585.1090581189;441118.68104791886;464149.3876827635;452060.08278219687;411334.02855025145;468962.6433028066;433785.3471561017;432862.1520614866;178963.62700411686;249617.41799618208;469843.0551361263;203571.87373268433;203571.87373268433;274.6126013072086;785463.1762473652;477104.03138776956;90769.61442221081;82833.92368293751;0;7;5;2;12;10;0;6;39;47;569866342794.8647;218618647119.96292;479111841814.8646;48622.81053928447;12248.474344558328;0.0;7260.858813745405;1601513.9366265356;369968.16905858734;33099.32604707912;613034.1944176176;4.484723560909211;0.42089367220646484
2624;2019-05-18 12:44:41.786;614;586;208;207;185;47;40;36;-23;39;775;215;-24;0;244;147;295;555;258;44;40;7;639;371;376;137;376;305;639;205.0;132.0;1394.0;228.0;0.0;98;100;44;1;0;0;1;0;0;0;1;0;0;1;0;18212.99609375;8765.2529296875;6338.216796875;1398.11926269531;596.0;208061;429.0;18.0;Calculated values ==>;1558176281.786;334.56;331.76000000000005;293.96000000000004;293.86;291.66;277.86;275.5313989812953;277.16;276.76000000000005;270.86;277.06;350.66;294.66;270.76000000000005;273.16;297.56;287.86;302.66;328.66;277.56;277.16;316.06;332.76000000000005;273.86;241.92719264551067;268.19934244402924;275.5313989812953;298.96000000000004;6390000.0;3710000.0;3760000.0;1370000.0;3760000.0;3050000.0;6390000.0;0.034166666666666665;0.022000000000000002;0.23233333333333334;0.038;0.0;0.034166666666666665;0.04538750832958078;8765.2529296875;6338.216796875;1398.11926269531;18212.99609375;481045.5190670328;476862.58197499457;255376.30177291628;254996.04564358538;247167.3713767829;429398.2889081932;431242.5398989402;437656.05685647397;472980.6827117325;531101.6472572297;469591.34527448076;437499.1961693786;441181.0962547605;463109.1154576215;450217.65557552484;418172.0415812743;472091.81011455395;432010.7413789375;431242.5398989402;180217.192455513;250035.78352995744;469843.0551361263;205485.30500871578;205485.30500871578;275.3818763554757;785756.27421286;477253.2433425222;90792.99168152885;82925.44812548309;0;7;5;2;12;10;0;6;39;47;570089842794.8647;218700847119.96292;479295141814.8646;53941.004679295824;10045.5945048416;0.0;7713.3721920826665;1602368.6350866905;370153.95296566567;33099.32604707912;613158.9796759995;4.345034373531862;0.4244633947743383
2625;2019-05-18 12:45:41.787;613;589;220;219;194;49;41;39;-21;41;773;216;-22;-1;243;146;290;534;267;45;41;7;634;363;368;137;368;306;635;170.0;122.0;625.0;80.0;0.0;98;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18900.970703125;9093.94921875;6374.78076171875;1395.9440917968802;601.0;208062;431.0;16.0;Calculated values ==>;1558176341.787;334.46000000000004;332.06;295.16;295.06;292.56;278.06;274.69669130483857;277.26000000000005;277.06;271.06;277.26000000000005;350.46000000000004;294.76000000000005;270.96000000000004;273.06;297.46000000000004;287.76000000000005;302.16;326.56;277.66;277.26000000000005;316.26000000000005;333.26000000000005;273.86;241.92719264551067;268.3187672390254;274.69669130483857;299.86;6340000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3060000.0;6350000.0;0.028333333333333332;0.02033333333333333;0.10416666666666667;0.013333333333333334;0.0;0.028333333333333332;0.04033391581306369;9093.94921875;6374.78076171875;1395.9440917968802;18900.970703125;481471.5831820413;477794.28943912225;260419.07616714883;259997.25601887997;250424.39288034162;429947.3805835815;433484.00545957795;437742.05038880615;473176.1828425327;530817.3057209284;469574.45669621165;437585.1090581189;440817.3637915739;464164.030569748;451509.02963491797;418146.2230509015;469293.82867833425;434215.1450557785;433484.00545957795;181052.91087944093;252127.67657613798;469843.0551361263;203497.20143736168;203497.20143736168;274.5790379415943;786065.5624238447;477402.07250735746;90816.27593085251;83031.39153737083;0;7;5;2;12;10;0;6;39;47;570313046514.5951;218783048489.86362;479478444869.6432;24400.5050991088;3551.278049316861;0.0;6516.29278062946;1603021.4918814872;370267.262125268;33099.32604707912;613277.5621936378;2.043803264821982;0.18323711630770712
2626;2019-05-18 12:46:41.797;607;588;228;228;198;39;43;37;-22;42;772;218;-24;-2;242;147;288;535;246;52;44;6;623;356;361;140;361;305;624;165.0;124.0;451.0;45.0;0.0;73;100;49;1;0;0;1;0;0;0;1;0;0;1;0;19017.138671875;8805.4990234375;5408.40283203125;1390.16015625;607.0;208063;432.0;0.0;Calculated values ==>;1558176401.797;333.86;331.96000000000004;295.96000000000004;295.96000000000004;292.96000000000004;277.06;273.955091788801;277.46000000000004;276.86;270.96000000000004;277.36;350.36;294.96000000000004;270.76000000000005;272.96000000000004;297.36;287.86;301.96000000000004;326.66;278.36;277.56;316.36;333.86;273.76000000000005;242.56692532238324;268.19934244402924;273.955091788801;297.76000000000005;6230000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6240000.0;0.0275;0.020666666666666667;0.07516666666666666;0.007500000000000001;0.0;0.0275;0.0;8805.4990234375;5408.40283203125;1390.16015625;19017.138671875;481853.25724975567;478950.29124372336;264841.05405945197;264841.05405945197;252352.62580824335;430412.23801567365;435555.27144483227;437812.597326149;472882.7909566239;530788.4338752198;469952.5135695722;437499.1961693786;440880.4687282554;465058.7251422519;452885.6662977133;421027.9346163082;470892.7835832073;437121.9238134391;435731.16137290135;181470.77258748977;254638.09398592086;469336.76393192314;201730.85001301486;201730.85001301486;273.86101078391255;786381.5993326269;477551.2594363634;90839.49733583844;83129.60109950257;0;7;5;2;12;10;0;6;39;47;570531782964.5603;218866162339.8504;479661775419.6141;17745.47800637058;2007.0443543918122;0.0;6435.008562396878;1603372.766943398;370313.5891985171;33099.32604707912;613385.5076927311;1.6782508877170743;0.12441595683319151
2627;2019-05-18 12:47:41.788;601;586;224;225;200;33;45;31;-23;42;766;219;-24;-2;241;151;286;525;244;57;45;6;614;353;358;146;357;305;615;159.0;129.0;486.0;138.0;0.0;46;100;49;1;0;0;1;0;0;0;1;0;0;1;0;18269.185546875;8688.400390625;4457.12939453125;1375.40490722656;609.0;208064;432.0;0.0;Calculated values ==>;1558176461.788;333.26000000000005;331.76000000000005;295.56;295.66;293.16;276.46000000000004;273.6339639331285;277.66;276.26000000000005;270.86;277.36;349.76;295.06;270.76000000000005;272.96000000000004;297.26000000000005;288.26000000000005;301.76000000000005;325.66;278.86;277.66;316.36;334.06;273.76000000000005;243.81672145450628;268.19934244402924;273.6339639331285;297.56;6140000.0;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3050000.0;6150000.0;0.026500000000000003;0.021500000000000002;0.081;0.023;0.0;0.026500000000000003;0.0;8688.400390625;4457.12939453125;1375.40490722656;18269.185546875;482012.2720696435;479714.48845477455;263672.9032083051;264154.2105932513;253536.5757575554;430607.02586249536;436613.07576265995;437656.05685647397;472094.78864732845;530161.7641224974;470072.7615667927;437499.1961693786;440880.4687282554;465509.5098274704;453971.4261804918;423151.8228541559;470504.38189368317;438654.2798845102;436613.07576265995;181470.77258748977;255474.93562877487;468514.36943292903;200552.82577900196;200552.82577900196;273.38674064862306;786692.2720941199;477697.0200645327;90862.54025447849;83211.80153638241;0;7;5;2;12;10;0;6;39;47;570747450610.1912;218951949470.10132;479844747970.1493;19205.361717275235;6163.115504040322;0.0;6255.596624566938;1603680.6444201125;370381.66365150333;33099.32604707912;613491.2468730086;2.177826325633942;0.19433436964353934
2628;2019-05-18 12:48:41.778;595;585;217;219;197;30;47;27;-23;40;755;219;-25;-1;240;153;285;526;235;62;47;6;628;349;354;149;354;304;630;178.0;121.0;974.0;114.0;0.0;8;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17101.953125;8929.5078125;3445.109375;1349.5625;542.0;208065;403.0;809.0;Calculated values ==>;1558176521.778;332.66;331.66;294.86;295.06;292.86;276.16;273.20264511476705;277.86;275.86;270.86;277.16;348.66;295.06;270.66;273.06;297.16;288.46000000000004;301.66;325.76000000000005;279.36;277.86;313.46000000000004;327.36;273.76000000000005;244.42749628697553;268.0796299477929;273.20264511476705;296.66;6280000.0;3490000.0;3540000.0;1490000.0;3540000.0;3040000.0;6300000.0;0.029666666666666668;0.020166666666666666;0.16233333333333333;0.019;0.0;0.029666666666666668;2.0454707401460954;8929.5078125;3445.109375;1349.5625;17101.953125;479515.6413447403;477791.40540723834;259474.6786414364;260319.85793124238;251713.96298949033;430862.6128555636;437876.8768870679;437883.18805776763;471498.710610231;529088.6247878366;470209.2475916673;437570.5891863215;441243.57701197703;465813.54573049117;454931.3040621047;418463.72217557015;468680.951226714;440362.37884767173;437876.8768870679;169353.38768963216;227449.86971758792;468099.8380566385;199822.47057609545;199822.47057609545;273.08222189043846;786986.9824565175;477843.81149693177;90885.24453153204;83277.64255080734;0;7;5;2;12;10;0;6;39;47;570961015010.2251;219040434720.1154;480027417520.17834;38645.18980452478;5097.269982130318;0.0;7062.28072055885;1604162.6520015493;370475.48455781204;33099.32604707912;613602.2106871837;3.7018416884680523;0.3053780552438339
2629;2019-05-18 12:49:41.809;594;551;211;212;193;31;48;26;-23;38;733;219;-25;3;240;156;286;522;221;65;48;5;643;350;355;141;355;304;645;178.0;113.0;1032.0;100.0;3.0;1;0;48;1;0;0;1;0;0;0;1;1;0;0;0;17503.40625;9087.29296875;3329.77368164062;2331.96630859375;515.0;208066;467.0;0.0;Calculated values ==>;1558176581.809;332.56;328.26000000000005;294.26000000000005;294.36;292.46000000000004;276.26000000000005;273.3108153835814;277.96000000000004;275.76000000000005;270.86;276.96000000000004;346.46000000000004;295.06;270.66;273.46000000000004;297.16;288.76000000000005;301.76000000000005;325.36;279.66;277.96000000000004;319.86;324.66;273.66;242.77792619122317;268.0796299477929;273.3108153835814;295.26000000000005;6430000.0;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;6450000.0;0.029666666666666668;0.01883333333333333;0.17200000000000001;0.016666666666666666;0.0005;0.030166666666666668;0.0;9087.29296875;3329.77368164062;2331.96630859375;17503.40625;477593.0011163307;470690.5349847901;256217.12931254884;256602.65340421323;249668.92963494724;430799.1582183253;437817.7651183062;437883.18805776763;472358.58907936385;526787.0045232807;470209.2475916673;437570.5891863215;441840.366412452;465669.0585932454;455180.5306279469;413554.0738493203;466002.303279774;440634.7362071736;437817.7651183062;196097.13278094304;216160.93158060662;469101.2764714543;200144.16164060464;201073.54784511199;273.2131276410613;787275.5094461206;477994.02907552593;90915.93978924544;83334.12907915295;0;7;5;2;12;10;0;6;40;47;571173824904.8667;219127479669.9688;480209911759.87103;40891.11254375204;4482.618580514161;0.0;7141.78388774136;1604825.79696797;370555.35820910864;33099.32604707912;613720.6390484427;3.5606073400234517;0.27149817646098534
2630;2019-05-18 12:50:41.789;599;563;208;208;189;33;50;26;-24;35;700;219;-25;9;240;158;289;533;214;68;49;5;658;351;356;136;356;303;660;182.0;117.0;1287.0;201.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17272.87890625;9227.498046875;3447.33349609375;2333.84521484375;517.0;208067;466.0;0.0;Calculated values ==>;1558176641.789;333.06;329.46000000000004;293.96000000000004;293.96000000000004;292.06;276.46000000000004;273.4187578820637;278.16;275.76000000000005;270.76000000000005;276.66;343.16;295.06;270.66;274.06;297.16;288.96000000000004;302.06;326.46000000000004;279.96000000000004;278.06;319.76000000000005;324.86;273.66;241.71165711629368;267.9596281332873;273.4187578820637;294.56;6580000.0;3510000.0;3560000.0;1360000.0;3560000.0;3030000.0;6600000.0;0.030333333333333334;0.0195;0.2145;0.033499999999999995;0.0;0.030333333333333334;0.0;9227.498046875;3447.33349609375;2333.84521484375;17272.87890625;476557.7797428599;470666.5160714877;254361.92775630075;254361.92775630075;247751.52001811322;430735.4089219946;437927.85481464386;437953.82195464283;472720.47428543336;523405.33504710626;470345.49772763794;437798.07955487026;442934.10434907244;465524.29463401274;455290.9539762602;408822.4290957966;465766.0384755526;440907.2066816426;437758.75445384247;195679.20071851107;216997.06728235667;469781.98110882204;200303.11651802517;200303.11651802517;273.27994756663145;787565.2152217227;478146.6014596185;90954.80859136555;83390.58614702096;0;7;5;2;12;10;0;6;40;47;571387053804.9344;219210551969.99524;480391951059.9289;50976.07631615449;9027.541963791695;0.0;7202.821017386458;1605591.1016887436;370667.90535212326;33099.32604707912;613840.1375765654;4.477839078141884;0.36281993667937085
2631;2019-05-18 12:51:41.800;609;588;203;204;185;36;33;28;-26;34;704;218;-27;9;240;160;291;549;206;69;33;7;655;356;361;127;361;302;657;194.0;121.0;1465.0;142.0;0.0;5;0;43;1;0;0;1;0;0;0;1;1;0;0;0;16676.40234375;8961.2392578125;3495.31225585938;2359.59423828125;517.0;208068;465.0;0.0;Calculated values ==>;1558176701.8;334.06;331.96000000000004;293.46000000000004;293.56;291.66;276.76000000000005;273.955091788801;276.46000000000004;275.96000000000004;270.56;276.56;343.56000000000006;294.96000000000004;270.46000000000004;274.06;297.16;289.16;302.26000000000005;328.06;280.06;276.46000000000004;319.66;324.86;273.86;239.71726792356844;267.8393353686513;273.955091788801;293.76000000000005;6550000.0;3560000.0;3610000.0;1270000.0;3610000.0;3020000.0;6570000.0;0.03233333333333333;0.020166666666666666;0.24416666666666667;0.023666666666666666;0.0;0.03233333333333333;0.0;8961.2392578125;3495.31225585938;2359.59423828125;16676.40234375;478438.3688470771;474982.6138556392;252688.98022711065;253047.29327616014;246534.31323000274;430412.23801567365;433769.5290198815;437869.15320432716;473793.5715148927;523905.1798543393;470361.88256180414;437713.4967235476;443139.33368828957;464796.26975366054;454728.515857866;410908.46749608923;468800.46943650546;439989.1224034124;433769.5290198815;195261.2709748474;216997.06728235667;471186.04537205293;201766.6681888288;201766.6681888288;273.8749789413775;787848.1777653767;478298.20205863233;90993.9277572873;83448.45213502806;0;7;5;2;12;10;0;6;40;47;571602193239.6404;219289466434.8874;480573484334.6808;57648.35675795085;6376.258593336304;0.0;7501.425833537371;1606496.471250452;370796.2938901747;33099.32604707912;613962.6954316439;4.827574079135638;0.3574734620062958
2632;2019-05-18 12:52:41.800;618;604;199;199;181;40;32;30;-26;35;725;217;-27;2;240;162;292;561;203;57;32;9;662;359;364;131;364;302;664;197.0;119.0;1424.0;187.0;0.0;14;99;41;1;0;0;1;0;0;0;1;0;0;1;0;15760.806640625;8907.9150390625;3840.29858398438;1384.1374511718802;516.0;208069;462.0;0.0;Calculated values ==>;1558176761.8;334.96000000000004;333.56;293.06;293.06;291.26000000000005;277.16;274.27422755570615;276.36;276.16;270.56;276.66;345.66;294.86;270.46000000000004;273.36;297.16;289.36;302.36;329.26000000000005;278.86;276.36;319.36;324.76000000000005;274.06;240.61611355647437;267.8393353686513;274.27422755570615;293.46000000000004;6620000.0;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;6640000.000000001;0.03283333333333333;0.01983333333333333;0.23733333333333334;0.03116666666666667;0.0;0.03283333333333333;0.0;8907.9150390625;3840.29858398438;1384.1374511718802;15760.806640625;478979.4647402366;476605.67846889584;250992.29535061534;250992.29535061534;245007.0599960608;430214.79039162316;432833.13015370606;437869.15320432716;473372.2673856561;526105.8053046324;470242.183613131;437713.4967235476;442110.7359169888;464356.0352725641;454502.1527430527;408454.21186339884;469826.5479966979;437290.4139363382;432833.13015370606;194007.49548133422;216578.99785978085;470846.3688081762;202496.8294813634;202496.8294813634;274.1728220322221;788118.4878402465;478447.11167777295;91025.12552136608;83509.58222536009;0;7;5;2;12;10;0;6;40;47;571819693239.6404;219366866434.8874;480754684334.6808;55861.698163583394;8363.560642352333;0.0;7562.7085387419165;1607442.3883747982;370919.12571713876;33099.32604707912;614088.2298847461;5.079690347888283;0.38342547492054774
2633;2019-05-18 12:53:41.801;625;614;200;200;179;43;32;31;-24;36;749;216;-25;-4;240;163;293;573;202;39;32;10;691;354;359;134;359;306;693;152.0;88.0;727.0;10.0;8.0;1;94;46;1;0;0;1;0;0;0;1;0;0;0;0;16204.07421875;9679.3486328125;3683.99780273438;1363.57055664062;516.0;208070;459.0;0.0;Calculated values ==>;1558176821.801;335.66;334.56;293.16;293.16;291.06;277.46000000000004;273.7412296467126;276.36;276.26000000000005;270.76000000000005;276.76000000000005;348.06000000000006;294.76000000000005;270.66;272.76000000000005;297.16;289.46000000000004;302.46000000000004;330.46000000000004;277.06;276.36;319.06;324.76000000000005;274.16;241.2770596917726;268.3187672390254;273.7412296467126;293.36;6909999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;3060000.0;6930000.0;0.025333333333333333;0.014666666666666666;0.12116666666666666;0.0016666666666666668;0.0013333333333333333;0.026666666666666665;0.0;9679.3486328125;3683.99780273438;1363.57055664062;16204.07421875;476637.66430362436;474665.1798786552;250231.4765156451;250231.4765156451;243507.65409494255;430542.39183029096;434084.4541166122;437270.2536001789;473079.2034362849;528307.3450254627;469574.45669621165;437112.3332710247;440363.3734854717;465088.32681886124;455485.02259338234;393578.1133379661;467999.18138951826;435329.8517278034;434084.4541166122;192753.74022246967;216578.99785978085;470541.90478511597;201418.40749908565;203859.06094991363;273.7300842164563;788384.8662877114;478602.008123698;91048.02346978728;83572.285740464;0;7;5;2;12;10;0;6;40;47;572036596855.2402;219446367760.10727;480937087375.18524;28577.382019249133;448.5391621433839;0.0;6139.343817778628;1608146.059105918;370992.56110628205;33099.32604707912;614202.4155577624;2.3878225848509915;0.14062417254962264
2634;2019-05-18 12:54:41.781;635;623;209;207;179;41;33;31;-24;37;763;213;-25;-5;240;161;298;586;220;41;33;11;684;362;367;136;367;304;685;228.0;123.0;1756.0;179.0;0.0;31;93;44;1;0;0;1;0;0;0;1;0;0;1;0;16968.080078125;9376.1328125;4640.10888671875;1341.09167480469;521.0;208071;456.0;0.0;Calculated values ==>;1558176881.781;336.66;335.46000000000004;294.06;293.86;291.06;277.26000000000005;274.5913991737795;276.46000000000004;276.26000000000005;270.76000000000005;276.86;349.46000000000004;294.46000000000004;270.66;272.66;297.16;289.26000000000005;302.96000000000004;331.76000000000005;277.26000000000005;276.46000000000004;318.76000000000005;325.26000000000005;274.26000000000005;241.71165711629368;268.0796299477929;274.5913991737795;295.16;6840000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3040000.0;6850000.0;0.038;0.0205;0.29266666666666663;0.029833333333333333;0.0;0.038;0.0;9376.1328125;4640.10888671875;1341.09167480469;16968.080078125;479007.5408896958;477038.7698543081;253622.52336196066;252922.71649948397;243737.79174837;430014.67791919125;432252.62270688626;437727.04723144654;472915.8103579757;529924.4241206498;469487.94752709236;437570.5891863215;440642.64510116994;463913.1838744076;453848.19279329677;401096.88225018047;471171.8204622398;433733.48194404994;432252.62270688626;191500.00471740507;218669.37671819705;470370.9986153779;203330.79241155225;203330.79241155225;274.5100058516675;788661.2087609684;478760.7508699355;91070.55480868295;83641.63017343727;0;7;5;2;12;10;0;6;40;47;572254324254.444;219527340759.81116;481120026374.51624;68599.97057728906;7966.699485080799;0.0;8699.029551222693;1608955.600437505;371062.66471908963;33099.32604707912;614326.0274510148;5.552116212949927;0.443285849415371
2635;2019-05-18 12:55:41.762;645;628;213;212;187;46;34;33;-24;38;768;211;-25;-5;240;159;298;578;240;39;34;12;665;363;368;137;368;304;666;239.0;129.0;1486.0;108.0;0.0;54;95;44;1;0;0;1;0;0;0;1;0;0;1;0;17513.58984375;9125.8408203125;5182.91796875;1342.53210449219;544.0;208072;452.0;0.0;Calculated values ==>;1558176941.762;337.66;335.96000000000004;294.46000000000004;294.36;291.86;277.76000000000005;274.69669130483857;276.56;276.46000000000004;270.76000000000005;276.96000000000004;349.96000000000004;294.26000000000005;270.66;272.66;297.16;289.06;302.96000000000004;330.96000000000004;277.06;276.56;318.36;327.56;274.36;241.92719264551067;268.0796299477929;274.69669130483857;297.16;6650000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3040000.0;6659999.999999999;0.03983333333333334;0.021500000000000002;0.24766666666666665;0.018000000000000002;0.0;0.03983333333333334;0.0;9125.8408203125;5182.91796875;1342.53210449219;17513.58984375;482680.0746785147;480025.7789150465;255923.11085287557;255552.08226418236;246883.9562876811;429947.3805835815;432182.85202778585;437727.04723144654;472882.9073446267;530446.4994497097;469246.94630200695;437570.5891863215;440642.64510116994;463764.977612162;453389.8950399728;409825.8660063595;472294.6293518192;433115.1307267976;432182.85202778585;189828.38726562503;228286.1864045524;470334.5574354778;203651.79626579463;203651.79626579463;274.6387528282837;788948.4650179078;478914.8851593651;91092.91125846108;83723.46280894216;0;7;5;2;12;10;0;6;40;47;572474754430.1239;219609214825.0637;481302368615.0787;57972.63715582645;4800.289701054298;0.0;9103.153721185985;1610010.0381608184;371169.0226053029;33099.32604707912;614474.3320007587;4.592342003410454;0.3779025961429655
2636;2019-05-18 12:56:41.782;645;629;214;213;189;47;36;35;-24;39;768;210;-25;-6;240;156;293;563;249;40;36;12;652;364;368;138;368;304;653;257.0;124.0;1311.0;51.0;0.0;73;96;45;1;0;0;1;0;0;0;1;0;0;0;0;18044.0390625;9031.7578125;5628.3251953125;1354.01086425781;574.0;208073;448.0;0.0;Calculated values ==>;1558177001.782;337.66;336.06;294.56;294.46000000000004;292.06;277.86;274.8017692304317;276.76000000000005;276.66;270.76000000000005;277.06;349.96000000000004;294.16;270.66;272.56;297.16;288.76000000000005;302.46000000000004;329.46000000000004;277.16;276.76000000000005;317.96000000000004;330.56;274.36;242.14157278889297;268.0796299477929;274.8017692304317;298.06;6520000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6530000.0;0.04283333333333333;0.020666666666666667;0.2185;0.0085;0.0;0.04283333333333333;0.0;9031.7578125;5628.3251953125;1354.01086425781;18044.0390625;484127.0422954806;481663.17411609774;256954.72707666052;256570.90940716318;248002.76811102012;429879.7862731237;432557.5304485172;437727.04723144654;472850.0741107318;530446.4994497097;469126.3377235128;437570.5891863215;440491.74836370035;463764.977612162;452784.5239248999;412873.6012128314;471564.98218647443;433299.8492016903;432557.5304485172;188156.80290529504;240832.718256323;470199.78104355885;203978.74310025093;203978.74310025093;274.76960583881885;789244.8773632237;479066.24891903106;91115.38994025733;83813.58653317839;0;7;5;2;12;10;0;6;40;47;572695628030.0537;219691742325.03748;481484829415.0207;51074.004452666246;2262.8788225181174;0.0;9790.791391417402;1610919.0630812715;371227.9019628932;33099.32604707912;614631.8340264945;3.9420072825163595;0.3150161326438681
2637;2019-05-18 12:57:41.783;637;618;214;213;189;43;37;36;-24;40;767;212;-26;-7;240;155;289;554;251;40;37;12;647;360;365;138;365;304;649;253.0;121.0;1189.0;19.0;0.0;68;97;44;1;0;0;1;0;0;0;1;0;0;0;0;17735.91796875;8889.4814453125;5443.76025390625;1353.86975097656;477.0;208074;433.0;930.0;Calculated values ==>;1558177061.783;336.86;334.96000000000004;294.56;294.46000000000004;292.06;277.46000000000004;274.38016830617;276.86;276.76000000000005;270.76000000000005;277.16;349.86;294.36;270.56;272.46000000000004;297.16;288.66;302.06;328.56;277.16;276.86;316.46000000000004;320.86;274.36;242.14157278889297;268.0796299477929;274.38016830617;298.26000000000005;6470000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6490000.000000001;0.042166666666666665;0.020166666666666666;0.19816666666666669;0.0031666666666666666;0.0;0.042166666666666665;2.358512082278731;8889.4814453125;5443.76025390625;1353.86975097656;17735.91796875;483514.817108685;480487.7492410472;257166.07703246307;256778.73793913043;248149.19982593882;430148.3826014536;433500.59072566376;437727.04723144654;472947.9820155742;530342.1025289536;469367.4827915704;437413.810930519;440340.5815783672;464208.71106282185;453335.3603122476;413205.5146469581;470649.74929581943;434047.17992658;433500.59072566376;181888.63598580268;200276.58477070546;470199.78104355885;202983.7202979909;202983.7202979909;274.3663250858764;789543.0486408958;479215.59506839345;91137.95598811822;83905.85544960006;0;7;5;2;12;10;0;6;40;47;572915531694.7881;219774543704.93744;481667232454.80035;46518.302620646464;846.1841923609652;0.0;9720.128036366872;1611732.3458603872;371253.8112531335;33099.32604707912;614794.4277313796;3.6389500406503186;0.2808750580317777
2638;2019-05-18 12:58:41.783;630;558;216;215;190;40;37;36;-25;41;765;214;-26;-7;239;157;287;535;224;44;37;12;635;360;365;138;365;303;637;278.0;124.0;1319.0;43.0;0.0;67;96;42;1;0;0;1;0;0;0;1;0;0;1;0;17411.130859375;8539.7431640625;5281.18212890625;1350.65637207031;480.0;208075;456.0;1125.0;Calculated values ==>;1558177121.783;336.16;328.96000000000004;294.76000000000005;294.66;292.16;277.16;274.38016830617;276.86;276.76000000000005;270.66;277.26000000000005;349.66;294.56;270.56;272.46000000000004;297.06;288.86;301.86;326.66;277.56;276.86;318.76000000000005;321.16;274.36;242.14157278889297;267.9596281332873;274.38016830617;295.56;6350000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;6370000.0;0.04633333333333333;0.020666666666666667;0.21983333333333333;0.007166666666666667;0.0;0.04633333333333333;2.852659699335868;8539.7431640625;5281.18212890625;1350.65637207031;17411.130859375;483835.0652656737;472813.74827749404;258634.99408630078;258229.78035075834;248946.17122029385;430148.3826014536;433500.59072566376;437798.07955487026;473045.8727645816;530209.2358670825;469745.62710042845;437642.0229114993;440556.0271991494;464076.26427514775;453621.0436104021;416783.72700852115;469189.10023041023;434768.59577993193;433500.59072566376;191500.00471740507;201530.46850934727;470199.78104355885;202944.83694132665;202944.83694132665;274.3512605546357;789835.9407144635;479360.8386068049;91160.49370581028;83995.22996945684;0;7;5;2;12;10;0;6;40;47;573134531694.7881;219857343704.93744;481849332454.80035;51628.57116787734;1915.327099399331;0.0;10682.41659200762;1612550.2364752917;371276.8238472315;33099.32604707912;614964.4489366161;4.233330200982636;0.29306363735369484
2639;2019-05-18 12:59:41.783;621;528;215;214;191;39;39;35;-24;41;763;215;-26;-7;239;159;284;508;215;47;39;12;630;358;363;137;363;303;632;271.0;117.0;885.0;53.0;0.0;65;94;42;1;0;0;1;0;0;0;1;0;0;0;0;17283.474609375;8487.9306640625;5207.0146484375;1337.80725097656;480.0;208076;467.0;1192.0;Calculated values ==>;1558177181.783;335.26000000000005;325.96000000000004;294.66;294.56;292.26000000000005;277.06;274.1680685717883;277.06;276.66;270.76000000000005;277.26000000000005;349.46000000000004;294.66;270.56;272.46000000000004;297.06;289.06;301.56;323.96000000000004;277.86;277.06;319.86;321.16;274.36;241.92719264551067;267.9596281332873;274.1680685717883;294.66;6300000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6320000.0;0.04516666666666667;0.0195;0.1475;0.008833333333333334;0.0;0.04516666666666667;3.0225514325407596;8487.9306640625;5207.0146484375;1337.80725097656;17283.474609375;483091.580869867;468733.9620750002;258524.28353897636;258116.82863920543;249492.5090115974;430280.9020939914;434358.88782729313;437953.82195464283;473176.1828425327;530000.5021584429;469865.74067600165;437642.0229114993;440556.0271991494;464371.1518808695;454247.80245584727;417457.578369191;465495.9141313805;435782.62218529254;434358.88782729313;196097.13278094304;201530.46850934727;470334.5574354778;202371.85206336342;202371.85206336342;274.1196714527577;790125.062426703;479502.73588870594;91182.89756933568;84082.63160926804;0;7;5;2;12;10;0;6;40;47;573352931694.7881;219939843704.93744;482031132454.80035;34748.34055896371;2367.003897453677;0.0;10478.081115337493;1613270.0440730155;371312.50993887195;33099.32604707912;615140.7864175106;3.1659821027978228;0.19884314333136388
2640;2019-05-18 13:00:41.814;613;520;214;214;189;37;40;34;-26;41;761;215;-27;-7;239;159;282;497;212;51;40;11;624;357;362;137;362;302;625;259.0;121.0;1323.0;47.0;0.0;58;91;39;1;0;0;1;0;0;0;1;0;0;1;0;16649.8515625;8205.5595703125;4872.99365234375;1309.27087402344;482.0;208077;471.0;1193.0;Calculated values ==>;1558177241.814;334.46000000000004;325.16;294.56;294.56;292.06;276.86;274.0616903277293;277.16;276.56;270.56;277.26000000000005;349.26;294.66;270.46000000000004;272.46000000000004;297.06;289.06;301.36;322.86;278.26000000000005;277.16;320.26000000000005;321.36;274.26000000000005;241.92719264551067;267.8393353686513;274.0616903277293;294.36;6240000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6250000.0;0.043166666666666666;0.020166666666666666;0.2205;0.007833333333333333;0.0;0.043166666666666666;3.02481808594105;8205.5595703125;4872.99365234375;1309.27087402344;16649.8515625;482609.98765746277;468391.6700444316;258536.032598906;258536.032598906;249075.58535365123;430346.717906069;434782.31747122854;437869.15320432716;473176.1828425327;529867.8939616912;470002.5792903727;437713.4967235476;440770.5613398004;464518.1588243853;454418.0184064888;418791.7203387297;464667.2427482105;436716.91860004765;434782.31747122854;197768.88456892778;202366.40377179522;470236.29553865286;202149.66112769625;202149.66112769625;274.0286954112604;790407.9862461466;479641.92018184095;91204.96795081544;84166.67507833542;0;7;5;2;12;10;0;6;40;47;573570544069.4216;220022086174.79895;482212726229.49457;51976.14800289711;2100.0119695524936;0.0;10041.976332162478;1613993.1215402503;371349.75430401927;33099.32604707912;615311.875246199;4.456416472273161;0.2944462563559929
2641;2019-05-18 13:01:41.794;606;517;212;212;189;36;41;33;-26;41;760;214;-27;-7;239;159;280;486;213;55;41;11;621;356;361;136;361;302;622;219.0;121.0;745.0;58.0;0.0;57;87;36;1;0;0;1;0;0;0;1;0;0;0;0;16323.4873046875;8021.6220703125;4807.607421875;1283.8154296875;483.0;208078;473.0;1190.0;Calculated values ==>;1558177301.794;333.76000000000005;324.86;294.36;294.36;292.06;276.76000000000005;273.955091788801;277.26000000000005;276.46000000000004;270.56;277.26000000000005;349.16;294.56;270.46000000000004;272.46000000000004;297.06;289.06;301.16;321.76000000000005;278.66;277.26000000000005;320.46000000000004;321.46000000000004;274.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;294.46000000000004;6210000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6220000.0;0.0365;0.020166666666666666;0.12416666666666668;0.009666666666666665;0.0;0.0365;3.017077179460711;8021.6220703125;4807.607421875;1283.8154296875;16323.4873046875;481936.46083491814;468315.81308360666;257893.41625617287;257893.41625617287;249197.63754172882;430412.23801567365;435202.0721543156;437869.15320432716;473306.2826088756;529763.5573304285;469882.6732820486;437713.4967235476;440770.5613398004;464664.8766729168;454587.787147844;419121.2773401031;463275.35610686505;437636.28072910535;435202.0721543156;198604.77482894104;202784.37528459195;470370.9986153779;201805.67713719554;201805.67713719554;273.8901877658909;790682.6724775193;479777.10162005125;91226.56980033572;84247.31986342101;0;7;5;2;12;10;0;6;40;47;573787371769.4906;220103958874.82498;482393865829.5522;29311.21494500218;2596.131440955762;0.0;8518.968418124881;1614670.2904334676;371388.8757876098;33099.32604707912;615466.498227654;2.8644644035266027;0.18428853117690946
2642;2019-05-18 13:02:41.795;599;513;209;208;190;38;36;34;-27;41;759;214;-28;-6;239;160;278;471;208;57;36;10;601;359;364;137;364;302;601;241.0;126.0;808.0;74.0;0.0;72;84;31;1;0;0;1;0;0;0;1;0;0;0;0;15852.7509765625;7387.8427734375;5044.6572265625;1262.35424804688;483.0;208079;474.0;1192.0;Calculated values ==>;1558177361.795;333.06;324.46000000000004;294.06;293.96000000000004;292.16;276.96000000000004;274.27422755570615;276.76000000000005;276.56;270.46000000000004;277.26000000000005;349.06000000000006;294.56;270.36;272.56;297.06;289.16;300.96000000000004;320.26000000000005;278.86;276.76000000000005;320.56;321.46000000000004;274.16;241.92719264551067;267.8393353686513;274.27422755570615;293.96000000000004;6010000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6010000.0;0.04016666666666667;0.021;0.13466666666666666;0.012333333333333333;0.0;0.04016666666666667;3.022147897409385;7387.8427734375;5044.6572265625;1262.35424804688;15852.7509765625;483203.6553804417;470477.0189210431;257943.68721280483;257520.18687264045;250463.08087106652;430214.79039162316;433567.68989926;437713.4967235476;473176.1828425327;529659.2116147263;469882.6732820486;437557.52604302316;440920.49340534693;464223.8542375998;454218.98018392763;424645.03743803705;463817.3586984328;437290.4139363382;433567.68989926;199022.72361097817;202784.37528459195;470138.0144479632;202557.8812830537;202557.8812830537;274.19653493055864;790950.8122661932;479905.5159676411;91247.78823467687;84329.42343742182;0;7;5;2;12;10;0;6;40;47;574004875395.0922;220185860240.05148;482575068850.05334;31667.622879319842;3300.154975700551;0.0;9278.89397941762;1615178.4558860254;371438.0123268131;33099.32604707912;615614.8162199691;3.2308976081836245;0.20548999733871956
2643;2019-05-18 13:03:41.805;589;509;208;208;187;38;36;34;-27;41;757;212;-28;-5;239;159;274;445;207;60;36;9;595;356;362;142;362;301;596;225.0;124.0;596.0;182.0;0.0;62;99;30;1;0;0;1;0;0;0;1;0;0;0;0;15298.2900390625;7230.14599609375;4633.3740234375;1348.96667480469;483.0;208080;475.0;1189.0;Calculated values ==>;1558177421.805;332.06;324.06;293.96000000000004;293.96000000000004;291.86;276.96000000000004;273.955091788801;276.76000000000005;276.56;270.46000000000004;277.26000000000005;348.86;294.36;270.36;272.66;297.06;289.06;300.56;317.66;279.16;276.76000000000005;320.66;321.46000000000004;274.06;242.98782864720522;267.7187500070086;273.955091788801;293.86;5950000.0;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;5960000.0;0.0375;0.020666666666666667;0.09933333333333333;0.030333333333333334;0.0;0.0375;3.0145418204863743;7230.14599609375;4633.3740234375;1348.96667480469;15298.2900390625;482462.06096867204;470517.0887204216;257840.57468579905;257840.57468579905;249589.81863690942;430412.23801567365;434064.28222162405;437940.2675631159;472522.5091947854;529526.8628537641;469779.87437100126;437785.01000687695;441282.59110265225;464518.1588243853;454587.787147844;425245.77316588984;460256.068643357;438259.8388448866;434064.28222162405;199440.67485045042;202784.37528459195;469361.0659032374;201398.59711799351;201398.59711799351;273.7312882174191;791210.4475399503;480027.3528434633;91269.55286919847;84410.08713953574;0;7;5;2;12;10;0;6;40;47;574222711695.0575;220269574190.03818;482755999000.0246;23496.472597548825;8128.19488648573;0.0;8724.963191386145;1615638.2332983923;371533.2644483577;33099.32604707912;615764.8733683925;3.053901329014635;0.22777374576291137
2644;2019-05-18 13:04:41.776;577;506;210;210;187;35;39;31;-28;41;751;211;-29;-4;239;158;273;438;213;66;39;8;592;353;358;147;358;300;593;205.0;120.0;537.0;198.0;0.0;37;99;25;1;0;0;1;0;0;0;1;0;0;1;0;14245.4296875;6938.06884765625;3881.58422851562;1328.40405273438;481.0;208081;474.0;1189.0;Calculated values ==>;1558177481.776;330.86;323.76000000000005;294.16;294.16;291.86;276.66;273.6339639331285;277.06;276.26000000000005;270.36;277.26000000000005;348.26;294.26000000000005;270.26000000000005;272.76000000000005;297.06;288.96000000000004;300.46000000000004;316.96000000000004;279.76000000000005;277.06;320.56;321.26000000000005;273.96000000000004;244.02132995426717;267.5978703862781;273.6339639331285;294.46000000000004;5920000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3000000.0;5930000.0;0.034166666666666665;0.02;0.0895;0.033;0.0;0.034166666666666665;3.0148103712306176;6938.06884765625;3881.58422851562;1328.40405273438;14245.4296875;481093.6040550283;470450.2418720058;258912.57873365734;258912.57873365734;249723.98084033388;430607.02586249536;435569.4238987748;438011.42202021845;471863.4502349779;528977.5648464729;469797.1571233311;437856.56215164;441642.3686528343;465103.311480244;454954.6427659729;425820.65185582393;459534.65312425274;440148.41797483526;435569.4238987748;199022.72361097817;201948.4348523538;468576.4402621359;200491.4873321694;200491.4873321694;273.3626574221826;791456.5262086205;480145.36423398735;91291.85350805732;84481.01082855718;0;7;5;2;12;10;0;6;40;47;574438607294.8995;220356232284.9748;482936211854.89276;21258.03415458039;8846.803446688895;0.0;8031.829499359017;1616011.0072598462;371674.65439617634;33099.32604707912;615904.4458147427;3.1393223373869605;0.25173924479486015
2645;2019-05-18 13:05:41.806;569;502;210;210;187;32;42;28;-28;39;739;210;-30;-1;238;158;272;439;220;72;42;8;591;349;354;150;354;300;593;196.0;115.0;517.0;136.0;0.0;1;99;20;1;0;0;1;0;0;0;1;0;0;1;0;12974.9501953125;6643.18310546875;2907.45874023438;1317.54516601562;480.0;208082;473.0;1190.0;Calculated values ==>;1558177541.806;330.06;323.36;294.16;294.16;291.86;276.36;273.20264511476705;277.36;275.96000000000004;270.36;277.06;347.06000000000006;294.16;270.16;273.06;296.96000000000004;288.96000000000004;300.36;317.06;280.36;277.36;320.46000000000004;321.16;273.96000000000004;244.62907804385475;267.5978703862781;273.20264511476705;295.16;5910000.0;3490000.0;3540000.0;1500000.0;3540000.0;3000000.0;5930000.0;0.03266666666666666;0.019166666666666665;0.08616666666666667;0.02266666666666667;0.0;0.03266666666666666;3.017480037519717;6643.18310546875;2907.45874023438;1317.54516601562;12974.9501953125;480061.2135044777;469833.92094190465;258912.57873365734;258912.57873365734;249723.98084033388;430862.6128555636;437029.1878229431;438011.42202021845;471265.88027044147;527725.3091712017;469677.38814470253;437701.3939996297;442085.5645219337;465554.2281614293;455625.543053966;425829.17186259513;459702.8669165528;441975.8336024368;437029.1878229431;198604.77482894104;201530.46850934727;468162.18021999474;199631.35326782858;199631.35326782858;273.00690868536066;791683.4761257853;480258.59792209254;91313.91410965813;84537.61447428215;0;7;5;2;12;10;0;6;40;47;574652314094.7977;220445376834.9323;483116301854.80695;20540.41592416426;6086.6987442491;0.0;7754.995928800407;1616359.5018372117;371799.1624706339;33099.32604707912;616036.0684716873;3.1635552976904844;0.24091195681743627
