;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2646;2019-05-18 13:06:41.797;564;499;210;211;187;30;46;24;-27;37;723;211;-28;3;238;157;272;445;233;78;46;8;603;343;348;143;348;302;605;158.0;117.0;30.0;73.0;9.0;1;0;19;1;0;0;1;0;0;0;1;1;0;1;0;14171.25;6705.19140625;3062.02270507812;2301.45703125;478.0;208083;472.0;1188.0;Calculated values ==>;1558177601.797;329.56;323.06;294.16;294.26000000000005;291.86;276.16;272.5487779782249;277.76000000000005;275.56;270.46000000000004;276.86;345.46000000000004;294.26000000000005;270.36;273.46000000000004;296.96000000000004;288.86;300.36;317.66;280.96000000000004;277.76000000000005;320.36;320.96000000000004;273.96000000000004;243.1966462407574;267.8393353686513;272.5487779782249;296.46000000000004;6030000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3020000.0;6050000.0;0.026333333333333334;0.0195;0.005;0.012166666666666666;0.0015;0.027833333333333335;3.0126757408102303;6705.19140625;3062.02270507812;2301.45703125;14171.25;477908.70844675717;467753.9908205165;258111.7277646178;258537.95099090124;249197.9396807179;431237.1583312671;439060.1369577667;437713.4967235476;471996.43091952;525896.4236536996;469522.5360214822;437557.52604302316;442258.39573455596;466418.3762931082;456482.75535381737;422312.80280849664;458889.1784554662;444153.21787742;439060.1369577667;198186.82848740023;200694.54348549087;469125.32372254826;197733.34465937517;200987.26949738225;272.2298534319853;791909.6605277586;480369.817690772;91344.06793751763;84587.3526910891;0;7;5;2;12;10;0;6;41;47;574862882504.5768;220533263649.8401;483296874764.6175;1199.900760320862;3301.9357452686054;0.0;6626.361477647368;1616540.6439673298;371877.3893555047;33099.32604707912;616155.8951399185;0.922073180366701;0.05290675324428068
2647;2019-05-18 13:07:41.777;565;498;212;213;187;25;52;19;-27;32;696;213;-28;11;236;155;274;458;242;84;51;8;624;338;343;136;343;301;627;157.0;111.0;175.0;134.0;8.0;1;0;17;1;0;0;1;0;0;0;1;1;0;1;0;14796.2861328125;6872.18896484375;3252.23974609375;2303.97119140625;478.0;208084;471.0;1186.0;Calculated values ==>;1558177661.777;329.66;322.96000000000004;294.36;294.46000000000004;291.86;275.66;271.99741764416325;278.36;275.06;270.46000000000004;276.36;342.76;294.46000000000004;270.36;274.26000000000005;296.76000000000005;288.66;300.56;318.96000000000004;281.56;278.26000000000005;320.26000000000005;320.96000000000004;273.96000000000004;241.71165711629368;267.7187500070086;271.99741764416325;297.36;6240000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3010000.0;6270000.0;0.026166666666666668;0.018500000000000003;0.029166666666666667;0.022333333333333334;0.0013333333333333333;0.0275;3.007603896128732;6872.18896484375;3252.23974609375;2303.97119140625;14796.2861328125;475507.68196613766;464550.45557796495;257598.3505066356;258004.6982577053;248300.4888048052;431541.1909327263;441118.7142068664;437940.2675631159;472427.34351167246;523145.9328787965;469899.7121042447;437785.01000687695;443634.4727813241;466876.7308475693;457031.2234355557;416067.61525319197;457754.5410121671;446058.5197327447;440959.61389621603;197768.88456892778;200694.54348549087;470076.5757111503;196524.8545099805;199485.99370981834;271.72733631922097;792150.9761968973;480482.92481228826;91382.43371319579;84639.95400524767;0;7;5;2;12;10;0;6;41;47;575070113404.6427;220616935749.8667;483477714464.675;7041.28288071645;6109.321773492791;0.0;6640.524555125937;1616609.2976055169;371955.79035913735;33099.32604707912;616266.415671099;1.5924116833095274;0.1374617221693385
2648;2019-05-18 13:08:41.788;574;499;213;215;185;22;56;14;-29;29;700;215;-30;15;236;153;277;470;223;89;56;10;644;334;339;129;339;299;647;141.0;112.0;189.0;108.0;0.0;1;0;9;1;0;0;1;0;0;0;1;1;0;0;0;14928.353515625;6690.81298828125;3420.51538085938;2322.00927734375;480.0;208085;473.0;1188.0;Calculated values ==>;1558177721.788;330.56;323.06;294.46000000000004;294.66;291.66;275.36;271.55198750734434;278.76000000000005;274.56;270.26000000000005;276.06;343.16;294.66;270.16;274.66;296.76000000000005;288.46000000000004;300.86;320.16;282.06;278.76000000000005;320.46000000000004;321.16;274.16;240.16925963744896;267.47669482898436;271.55198750734434;295.46000000000004;6440000.000000001;3340000.0;3390000.0;1290000.0;3390000.0;2990000.0;6470000.0;0.0235;0.018666666666666668;0.0315;0.018000000000000002;0.0;0.0235;3.0124086424986762;6690.81298828125;3420.51538085938;2322.00927734375;14928.353515625;474417.3924443386;461860.6076458236;256884.25853451187;257665.37511957128;246881.06209505262;431779.12508338504;442588.9666431174;438082.61597026663;473051.3374214201;523725.5811438432;470411.672836147;437928.15255369636;444613.46213006455;467444.0373554019;457413.48809424427;409511.41108956374;456781.3627214171;447571.31223697995;442588.9666431174;198604.77482894104;201530.46850934727;471210.4692309434;195672.5103751242;195672.5103751242;271.3698290704313;792398.7269405905;480595.9705501119;91420.99061800602;84695.57049260422;0;7;5;2;12;10;0;6;41;47;575274750915.176;220696450325.07394;483657747465.14417;7635.918326246987;4959.683259404746;0.0;5802.536722297841;1616731.6300393955;372048.0489789652;33099.32604707912;616370.1268589137;1.4797425141230511;0.11478269518743604
2649;2019-05-18 13:09:41.808;589;502;211;214;185;21;62;11;-32;26;720;217;-33;12;235;150;281;477;219;94;61;11;657;333;338;134;338;296;660;137.0;115.0;517.0;117.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;1;0;13977.6572265625;6350.478515625;3516.90747070312;1356.25500488281;483.0;208086;475.0;1188.0;Calculated values ==>;1558177781.808;332.06;323.36;294.26000000000005;294.56;291.66;275.26000000000005;271.4400167685773;279.36;274.26000000000005;269.96000000000004;275.76000000000005;345.16;294.86;269.86;274.36;296.66;288.16;301.26000000000005;320.86;282.56;279.26000000000005;320.66;321.46000000000004;274.26000000000005;241.2770596917726;267.1113755279542;271.4400167685773;295.06;6570000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;2960000.0;6600000.0;0.022833333333333334;0.019166666666666665;0.08616666666666667;0.0195;0.0003333333333333333;0.02316666666666667;3.0120064615120374;6350.478515625;3516.90747070312;1356.25500488281;13977.6572265625;475137.5513479264;460479.9333301852;255468.20482646706;256595.03159397256;246432.58512582397;431837.87352777255;443719.18950943276;438296.42880847026;472104.6820821746;526054.0623002818;471055.82730643987;438143.1473471288;444782.34520442283;467459.0752503762;457173.676777513;405543.00610506895;456018.1109604018;448491.2034267554;443566.02528230817;199440.67485045042;202784.37528459195;470639.7110939334;195634.66068108825;196495.5749853383;271.35074904532945;792639.6906578398;480704.6842050863;91451.65303774895;84753.40162030123;0;7;5;2;12;10;0;6;41;47;575477918615.1115;220775376625.04886;483836306965.0874;20909.355686976083;5362.598483050479;0.0;5723.798765213136;1616969.5866151913;372134.0966664632;33099.32604707912;616466.211672211;2.8507462917154163;0.2259967218460273
2650;2019-05-18 13:10:41.779;609;505;203;206;182;21;67;11;-36;25;735;216;-38;8;235;149;284;481;218;101;66;12;656;334;339;139;339;292;659;132.0;119.0;854.0;282.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13562.2763671875;6361.19873046875;3525.0537109375;1313.75854492188;486.0;208087;478.0;1187.0;Calculated values ==>;1558177841.779;334.06;323.66;293.46000000000004;293.76000000000005;291.36;275.26000000000005;271.55198750734434;279.86;274.26000000000005;269.56;275.66;346.66;294.76000000000005;269.36;273.96000000000004;296.66;288.06;301.56;321.26000000000005;283.26000000000005;279.76000000000005;320.96000000000004;321.76000000000005;274.36;242.35481222062532;266.62003547228215;271.55198750734434;294.96000000000004;6559999.999999999;3340000.0;3390000.0;1390000.0;3390000.0;2920000.0;6590000.000000001;0.022000000000000002;0.01983333333333333;0.1423333333333333;0.047;0.0;0.022000000000000002;3.0090674272743305;6361.19873046875;3525.0537109375;1313.75854492188;13562.2763671875;478320.54848498804;461148.63113037555;252602.7748719748;253679.8439364126;245489.97979058878;431779.12508338504;444280.19344734907;438582.0297435704;471344.5575217925;527927.8160070265;471475.89932469383;438278.2987301736;445008.56238569244;467317.6680550203;456875.87139940495;407433.3313625818;456900.36418194073;449320.76481792907;444127.7817040406;200694.54348549087;204038.30555042345;470064.77147337084;195841.80189220028;195841.80189220028;271.4378222804555;792869.079179554;480810.5636489152;91473.89239642648;84812.05626665057;0;7;5;2;12;10;0;6;41;47;575680920449.963;220857237039.98898;484012621704.95844;34550.02576417835;12888.479570315018;0.0;5462.291555860487;1617431.5247488823;372286.11547217675;33099.32604707912;616559.3840363991;4.723280803467954;0.44021546948003043
2651;2019-05-18 13:11:41.769;625;509;193;196;177;24;71;12;-35;24;736;214;-39;5;236;150;285;484;211;107;70;13;652;338;343;140;343;291;655;137.0;122.0;1022.0;274.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12713.6142578125;6291.474609375;3403.40771484375;1313.86633300781;489.0;208088;482.0;1187.0;Calculated values ==>;1558177901.769;335.66;324.06;292.46000000000004;292.76000000000005;290.86;275.56;271.99741764416325;280.26000000000005;274.36;269.66;275.56;346.76;294.56;269.26000000000005;273.66;296.76000000000005;288.16;301.66;321.56;283.86;280.16;321.36;322.06;274.46000000000004;242.56692532238324;266.49643012054327;271.99741764416325;294.26000000000005;6520000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2910000.0;6550000.0;0.022833333333333334;0.02033333333333333;0.17033333333333334;0.04566666666666667;0.0;0.022833333333333334;3.008661925735232;6291.474609375;3403.40771484375;1313.86633300781;12713.6142578125;481183.9911562775;462416.4425287304;249281.54952871503;250311.56751829298;244011.5790270571;431541.1909327263;444085.17651752284;438955.35224907694;471112.8868819084;528109.0243859815;471374.66756022937;438350.5634741053;444783.1931477316;466876.7308475693;456353.66160076036;409600.88989854814;458053.2539615663;449452.8756619274;443931.57868001173;202366.40377179522;205292.2597576877;470028.2500469368;196993.4359321827;196993.4359321827;271.91466898121166;793088.0084405047;480915.98502027325;91495.78562093372;84869.78382234483;0;7;5;2;12;10;0;6;41;47;575885486349.9955;220940923090.0023;484187492554.9862;41214.17974597765;12468.589844573771;0.0;5638.42092607543;1618062.7879001708;372497.38916584913;33099.32604707912;616651.874556107;5.388549812851451;0.4753718305009707
2652;2019-05-18 13:12:41.780;637;512;187;188;171;29;48;15;-36;24;732;212;-38;4;236;152;285;486;227;110;51;13;663;344;349;137;349;293;665;159.0;114.0;1393.0;234.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12380.9091796875;6433.28662109375;3466.71826171875;1332.24230957031;493.0;208089;485.0;1187.0;Calculated values ==>;1558177961.78;336.86;324.36;291.86;291.96000000000004;290.26000000000005;276.06;272.6583383277491;277.96000000000004;274.66;269.56;275.56;346.36;294.36;269.36;273.56;296.76000000000005;288.36;301.66;321.76000000000005;284.16;278.26000000000005;321.66;322.46000000000004;274.46000000000004;241.92719264551067;266.74333088950624;272.6583383277491;295.86;6630000.0;3440000.0;3490000.0;1370000.0;3490000.0;2930000.0;6650000.0;0.026500000000000003;0.019;0.23216666666666666;0.039;0.0005;0.027000000000000003;3.008118427326891;6433.28662109375;3466.71826171875;1332.24230957031;12380.9091796875;481716.8605458022;461491.0895373099;246917.89139976428;247246.17348825015;241831.9331975544;431175.4696738307;439166.8788915298;438358.4652479722;471512.23439352604;527538.3873189182;470869.1163173143;438053.3765868196;444242.15413698874;466017.7900697482;455631.57842795295;404674.9859012757;456878.32296163106;448780.83135553316;439658.45787652844;203620.32615720207;206964.23671620517;470432.8002255166;198661.0901810032;199554.7346480173;272.60235446112233;793297.1678077199;481022.0441376563;91517.84056892438;84927.04536809707;0;7;5;2;12;10;0;6;41;47;576093124409.7117;221024038324.8887;484362724674.7467;55649.740578047975;10599.096691736022;0.0;6482.800527169801;1618870.135221646;372689.65512902115;33099.32604707912;616752.9032532787;6.475252596495297;0.5735582949841888
2653;2019-05-18 13:13:41.780;645;517;198;197;172;41;26;16;-33;24;732;212;-34;3;235;154;285;489;235;37;26;15;678;351;356;136;356;300;681;312.0;85.0;1396.0;142.0;9.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12656.556640625;6569.1689453125;3560.47729492188;1363.61657714844;497.0;208090;489.0;1186.0;Calculated values ==>;1558178021.78;337.66;324.86;292.96000000000004;292.86;290.36;277.26000000000005;273.4187578820637;275.76000000000005;274.76000000000005;269.86;275.56;346.36;294.36;269.76000000000005;273.46000000000004;296.66;288.56;301.66;322.06;276.86;275.76000000000005;322.06;322.86;274.66;241.71165711629368;267.5978703862781;273.4187578820637;296.66;6780000.0;3510000.0;3560000.0;1360000.0;3560000.0;3000000.0;6809999.999999999;0.052000000000000005;0.014166666666666666;0.2326666666666667;0.023666666666666666;0.0015;0.053500000000000006;3.005037950083675;6569.1689453125;3560.47729492188;1363.61657714844;12656.556640625;481215.00075337;460034.88025244226;250000.55529949118;249665.31817556618;241694.51423250054;430735.4089219946;433749.0758717246;437234.0109585765;471644.9034095714;526994.1912249662;469916.8569023829;437077.58057566127;442673.11146970803;464872.6823385499;454733.0192483894;396379.0526436054;454932.75272596406;435696.9057630792;433749.0758717246;205292.2597576877;208636.25808486674;470763.29942817445;200589.12238291412;201974.489660949;273.39222291022037;793505.8133562225;481130.397934043;91540.30605964703;84985.60533106908;0;7;5;2;12;10;0;6;41;47;576304624409.7117;221105938324.8887;484540624674.7467;55059.37740860412;6394.122190071161;0.0;12399.940362276495;1619792.711204868;372831.26528636954;33099.32604707912;616910.2594273575;6.425802762402092;0.5041562887403754
2654;2019-05-18 13:14:41.771;651;522;219;216;179;43;29;20;-26;25;737;213;-28;6;234;152;290;496;240;40;29;16;663;356;361;136;361;303;666;594.0;127.0;1211.0;209.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12858.9716796875;6320.38134765625;3369.90112304688;1378.8527832031198;501.0;208091;492.0;1188.0;Calculated values ==>;1558178081.771;338.26;325.36;295.06;294.76000000000005;291.06;277.46000000000004;273.955091788801;276.06;275.16;270.56;275.66;346.86;294.46000000000004;270.36;273.76000000000005;296.56;288.36;302.16;322.76000000000005;277.16;276.06;322.36;323.26000000000005;274.76000000000005;241.71165711629368;267.9596281332873;273.955091788801;297.16;6630000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6659999.999999999;0.099;0.021166666666666667;0.20183333333333334;0.034833333333333334;0.0;0.099;3.0095550809563063;6320.38134765625;3369.90112304688;1378.8527832031198;12858.9716796875;483788.6347257722;463071.6174710603;258199.08318510398;257050.0586312836;244306.8089255929;430412.23801567365;433040.73848485097;437642.0229114993;471742.7696466962;527283.559572098;469625.44315425906;437328.95505151706;442493.0341924577;464006.2339002714;453597.93676159094;407106.59142210823;458526.2550316542;435024.7519814282;433040.73848485097;206546.2383541025;210308.32490665457;470861.32822474994;201880.7884757336;201880.7884757336;273.91946147199906;793718.4108642583;481237.7947411006;91563.15654287262;85043.34982151854;0;7;5;2;12;10;0;6;41;47;576519692144.486;221187526084.8031;484721497539.55695;47584.47581695205;9369.488801257403;0.0;22884.83505090262;1620647.9483427005;372962.60900664574;33099.32604707912;617204.2551161896;7.212740456932922;0.5191847635124763
2655;2019-05-18 13:15:41.771;653;519;236;233;195;43;29;21;-21;26;744;215;-22;7;234;152;283;472;245;43;30;17;612;352;357;142;357;309;615;587.0;127.0;1298.0;251.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14478.7822265625;5661.7900390625;3029.40625;1386.39538574219;503.0;208092;495.0;1189.0;Calculated values ==>;1558178141.771;338.46000000000004;325.06;296.76000000000005;296.46000000000004;292.66;277.46000000000004;273.5264737036516;276.06;275.26000000000005;271.06;275.76000000000005;347.56000000000006;294.66;270.96000000000004;273.86;296.56;288.36;301.46000000000004;320.36;277.46000000000004;276.16;322.66;323.46000000000004;274.86;242.98782864720522;268.67533136820026;273.5264737036516;297.66;6120000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3090000.0;6150000.0;0.09783333333333334;0.021166666666666667;0.21633333333333335;0.04183333333333333;0.0;0.09783333333333334;3.011811752191664;5661.7900390625;3029.40625;1386.39538574219;14478.7822265625;489581.7120991116;469565.39946320927;403781.49648414645;402114.8165590256;251662.44176628592;430671.36484660726;434039.8739435585;437055.2244796515;471043.10962919577;527551.4135780502;469039.64832984173;436896.06622444035;441384.9092064438;464595.45822754485;454282.9581333604;422861.78003077116;461955.9314722503;436501.8475060906;434218.8704114113;207800.24178383037;211144.3756859795;470153.35528917355;200815.91817413658;200815.91817413658;273.48552490165804;793946.2254801437;481337.64616932324;91586.20027761383;85096.6773829606;0;7;5;2;12;10;0;6;41;47;576735092144.486;221270926084.8031;484905097539.55695;51106.43659742639;11267.282785979047;0.0;22834.588827213378;1621470.3726128202;373134.582103206;33099.32604707912;617585.2503151739;8.45522531178266;0.6508162544644922
2656;2019-05-18 13:16:41.802;639;516;229;227;205;37;32;23;-16;27;746;216;-17;12;233;152;272;441;242;47;32;17;616;344;350;149;349;313;619;468.0;113.0;311.0;0.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14825.361328125;5713.56982421875;3145.60131835938;1387.80627441406;503.0;208093;496.0;1188.0;Calculated values ==>;1558178201.802;337.06;324.76000000000005;296.06;295.86;293.66;276.86;272.6583383277491;276.36;275.46000000000004;271.56;275.86;347.76;294.76000000000005;271.46000000000004;274.36;296.46000000000004;288.36;300.36;317.26000000000005;277.86;276.36;322.76000000000005;323.46000000000004;274.86;244.42749628697553;269.14681796795327;272.6583383277491;297.36;6160000.0;3440000.0;3500000.0;1490000.0;3490000.0;3130000.0;6190000.0;0.078;0.01883333333333333;0.05183333333333333;0.0;0.0003333333333333333;0.07833333333333334;3.009278689321864;5713.56982421875;3145.60131835938;1387.80627441406;14825.361328125;487202.2049032842;468559.11732176505;265776.10679478553;264784.18672780937;255259.78862831212;431175.4696738307;436253.2250260269;436929.5940270328;470202.2318419094;527451.4266215016;468606.1840665331;436769.11898854957;441292.71172936825;465631.17221794353;455631.57842795295;418147.94005232304;456008.3468262648;438779.2676061731;436253.2250260269;208218.24852204052;211144.3756859795;469202.37976537313;198802.51660615116;199087.51060695382;272.6583383277491;794190.5528476097;481432.4898123114;91609.33056931407;85148.1623663195;0;7;5;2;12;10;0;6;41;47;576947301729.9714;221358271190.00293;485091793949.984;12342.92017964903;0.0;0.0;18577.98096282739;1621999.39043857;373228.5246385494;33099.32604707912;617930.533368334;3.017563119754847;0.09591333364305436
2657;2019-05-18 13:17:41.762;622;519;224;227;205;31;36;22;-13;27;736;218;-14;22;233;153;272;455;244;51;36;16;634;342;347;145;346;315;637;414.0;113.0;216.0;37.0;3.0;0;0;0;1;0;0;1;0;0;0;1;1;0;1;0;16872.51953125;5884.8798828125;3228.56762695312;2390.01196289062;503.0;208094;496.0;1189.0;Calculated values ==>;1558178261.762;335.36;325.06;295.56;295.86;293.66;276.26000000000005;272.43898195401505;276.76000000000005;275.36;271.86;275.86;346.76;294.96000000000004;271.76000000000005;275.36;296.46000000000004;288.46000000000004;300.36;318.66;278.26000000000005;276.76000000000005;322.76000000000005;323.46000000000004;274.76000000000005;243.61107973660833;269.38090353596624;272.43898195401505;297.56;6340000.0;3420000.0000000005;3470000.0000000005;1450000.0;3460000.0;3150000.0;6370000.0;0.06899999999999999;0.01883333333333333;0.036000000000000004;0.006166666666666667;0.0005;0.06949999999999999;3.011811752191664;5884.8798828125;3228.56762695312;2390.01196289062;16872.51953125;482786.2628215064;466606.602633144;262006.9484436636;263340.5293229146;254340.16835275164;431298.55289687274;437626.96553785674;436948.6013565401;470740.5471029485;526242.6430666022;468572.2912452081;436787.6458509821;442382.39042806684;466064.0679339479;456101.2842886358;411543.9430197925;455653.91446021956;440095.8892414226;437626.96553785674;208218.24852204052;211144.3756859795;469647.7713854179;198209.29485258996;198668.27077770562;272.41492944173456;794454.525755601;481529.07912409975;91640.7914000992;85201.24502884786;0;7;5;2;12;10;0;6;42;47;577156262330.1044;221446412390.05902;485280068350.10376;8594.615034142207;1673.8706052857724;0.0;16607.629285830502;1622173.7535791558;373242.4642609879;33099.32604707912;618223.5513116468;2.336350642095371;0.0859828442859316
2658;2019-05-18 13:18:41.793;614;522;215;220;202;27;42;21;-11;26;718;220;-13;31;232;153;276;477;238;57;42;14;663;341;346;141;346;315;666;350.0;85.0;795.0;193.0;2.0;0;0;8;1;0;0;1;0;0;0;1;1;0;1;0;16956.59765625;6717.17333984375;3491.42700195312;2389.93701171875;504.0;208095;496.0;1190.0;Calculated values ==>;1558178321.793;334.56;325.36;294.66;295.16;293.36;275.86;272.3289490889957;277.36;275.26000000000005;272.06;275.76000000000005;344.96000000000004;295.16;271.86;276.26000000000005;296.36;288.46000000000004;300.76000000000005;320.86;278.86;277.36;322.76000000000005;323.56;274.56;242.77792619122317;269.38090353596624;272.3289490889957;296.96000000000004;6630000.0;3410000.0;3460000.0;1410000.0;3460000.0;3150000.0;6659999.999999999;0.058333333333333334;0.014166666666666666;0.1325;0.03216666666666666;0.0003333333333333333;0.058666666666666666;3.0142060873283807;6717.17333984375;3491.42700195312;2389.93701171875;16956.59765625;478255.06502218096;463071.6174710603;256672.0404915872;258587.30830288306;251955.61523468187;431359.6534126046;438848.06866195187;437269.4612400554;471176.58799080667;524343.2841911003;468816.9679330348;436948.6013565401;443724.7102200229;465935.7363171453;456266.73555073503;399654.9725160054;455072.67249845265;441274.86403976294;438848.06866195187;208218.24852204052;211562.405474017;469991.7955662279;197832.2303161203;198166.54741939;272.261028658941;794736.5807181653;481634.15049295186;91680.6448884897;85257.2739173046;0;7;5;2;12;10;0;6;42;47;577364269744.7542;221532256719.91446;485469165999.78534;31725.433097421403;8754.46601554513;0.0;14119.98257956363;1622509.9275798933;373329.4119657977;33099.32604707912;618479.747042867;4.333827027729855;0.3380474820626752
2659;2019-05-18 13:19:41.783;617;524;201;203;189;30;48;20;-14;26;726;222;-15;32;233;155;281;489;228;68;48;13;662;348;353;138;352;313;664;305.0;127.0;891.0;232.0;0.0;0;0;14;1;0;0;1;0;0;0;1;1;0;0;0;15747.4970703125;7137.99658203125;3476.05590820312;2390.57055664062;506.0;208096;498.0;1188.0;Calculated values ==>;1558178381.783;334.86;325.56;293.26000000000005;293.46000000000004;292.06;276.16;273.0942459734351;277.96000000000004;275.16;271.76000000000005;275.76000000000005;345.76;295.36;271.66;276.36;296.46000000000004;288.66;301.26000000000005;322.06;279.96000000000004;277.96000000000004;322.96000000000004;323.76000000000005;274.46000000000004;242.14157278889297;269.14681796795327;273.0942459734351;295.96000000000004;6620000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;3130000.0;6640000.000000001;0.05083333333333333;0.021166666666666667;0.1485;0.03866666666666666;0.0;0.05083333333333333;3.0088626092120725;7137.99658203125;3476.05590820312;2390.57055664062;15747.4970703125;478828.00686215126;463695.40106900694;251687.82131724167;252390.37743215956;247610.70918608044;430925.7729439634;438271.59791389026;437249.5021140777;471575.67402331997;525345.7183629727;469337.612551395;437089.72060350876;444275.9125448123;465195.77574039256;455377.1872358765;403080.8508711673;457574.45919483027;441546.63036419125;438271.59791389026;209054.2704885073;212398.47392691602;470298.1829359995;199656.39756781215;199656.39756781215;273.0125006760503;795009.0694185762;481749.5909990276;91720.47581197185;85315.32659783887;0;7;5;2;12;10;0;6;42;47;577573934794.7875;221615942769.92776;485657534599.8153;35282.57602512043;10464.815700903244;0.0;12129.606017592303;1623068.2345893239;373489.54595334677;33099.32604707912;618698.4571567829;4.450494069301287;0.36018963119679487
2660;2019-05-18 13:20:41.773;625;528;192;193;177;36;56;21;-17;26;743;222;-18;29;232;156;283;496;236;79;55;12;668;354;360;136;359;309;671;866.0;115.0;1274.0;304.0;2.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;14653.912109375;7273.763671875;3501.07934570312;2366.16870117188;509.0;208097;501.0;1191.0;Calculated values ==>;1558178441.773;335.66;325.96000000000004;292.36;292.46000000000004;290.86;276.76000000000005;273.7412296467126;278.76000000000005;275.26000000000005;271.46000000000004;275.76000000000005;347.46000000000004;295.36;271.36;276.06;296.36;288.76000000000005;301.46000000000004;322.76000000000005;281.06;278.66;323.26000000000005;324.06;274.36;241.71165711629368;268.67533136820026;273.7412296467126;296.76000000000005;6680000.0;3540000.0;3600000.0;1360000.0;3590000.0;3090000.0;6709999.999999999;0.14433333333333334;0.019166666666666665;0.21233333333333335;0.050666666666666665;0.0003333333333333333;0.14466666666666667;3.016041826057761;7273.763671875;3501.07934570312;2366.16870117188;14653.912109375;479340.92171390506;463392.1950008847;248358.367460098;248690.95750780535;243524.95723323966;430542.39183029096;438034.446279952;437688.5006598165;471840.61823089625;527446.4693743654;469887.25712763565;437530.6787186241;444638.62758169504;464038.2431886511;454505.01285514946;401024.26609956246;457768.6709154409;441837.03258069186;437864.61894757615;210308.32490665457;213652.59903751023;470469.1018322894;201276.35075683892;201384.83466629346;273.6745801319538;795262.3722709344;481869.66898482887;91760.10869921095;85373.45970116503;0;7;5;2;12;10;0;6;42;47;577787799144.8215;221698129069.94083;485844103499.845;50198.179829398905;13639.099387822826;0.0;34210.742126025565;1623780.455498286;373690.3784347916;33099.32604707912;619084.562363113;7.461223187507653;0.49787144883384654
2661;2019-05-18 13:21:41.824;633;531;190;189;171;45;60;24;-18;27;758;221;-19;28;231;156;284;498;243;89;59;12;672;364;369;137;369;309;674;-2.0;122.0;1280.0;267.0;3.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;14595.173828125;7671.8623046875;3413.08447265625;2360.54370117188;512.0;208098;504.0;1191.0;Calculated values ==>;1558178501.824;336.46000000000004;326.26000000000005;292.16;292.06;290.26000000000005;277.66;274.8017692304317;279.16;275.56;271.36;275.86;348.96000000000004;295.26000000000005;271.26000000000005;275.96000000000004;296.26000000000005;288.76000000000005;301.56;322.96000000000004;282.06;279.06;323.56;324.36;274.36;241.92719264551067;268.67533136820026;274.8017692304317;297.46000000000004;6720000.0;3640000.0;3690000.0;1370000.0;3690000.0;3090000.0;6740000.000000001;0.0;0.02033333333333333;0.21333333333333335;0.0445;0.0005;0.0005;3.0156211208675794;7671.8623046875;3413.08447265625;2360.54370117188;14595.173828125;480089.5136090291;463483.8653958253;247594.24872546128;247267.0400716585;241580.78775731914;429879.7862731237;436651.5639693156;437530.6787186241;471806.2409394271;529019.5636155247;469766.38902807946;437372.52749135875;444493.19508952065;462410.3593498618;452784.5239248999;399376.2225308915;457673.7053192257;441561.5492498102;436476.05848888936;211562.405474017;214906.75144652807;470334.5574354778;203808.2288206127;247594.24872546128;274.70385895175355;795506.3218342841;481994.32173256815;91799.5314500311;85431.12670819635;0;7;5;2;12;10;0;6;42;47;578006685039.3835;221780098684.7768;486029661089.4737;49860.78931157577;11860.421623361495;0.0;94.44090488171405;1624614.988990489;373903.0550643997;33099.32604707912;619370.6818828445;4.597500696504406;0.4926541955862365
2662;2019-05-18 13:22:41.784;638;536;215;213;181;57;45;29;-19;29;768;222;-21;26;229;154;286;505;238;58;45;10;675;375;380;136;380;308;676;-1.0;121.0;1512.0;202.0;0.0;65;0;21;1;0;0;1;0;0;0;1;1;0;1;0;17400.12890625;7799.05029296875;5587.974609375;2359.59790039062;517.0;208099;508.0;1190.0;Calculated values ==>;1558178561.784;336.96000000000004;326.76000000000005;294.66;294.46000000000004;291.26000000000005;278.86;275.94376602880345;277.66;276.06;271.26000000000005;276.06;349.96000000000004;295.36;271.06;275.76000000000005;296.06;288.56;301.76000000000005;323.66;278.96000000000004;277.66;323.96000000000004;324.86;274.16;241.71165711629368;268.5567601203482;275.94376602880345;296.96000000000004;6750000.0;3750000.0;3800000.0;1360000.0;3800000.0;3080000.0;6759999.999999999;0.0;0.020166666666666666;0.252;0.033666666666666664;0.0;0.0;3.012384581599236;7799.05029296875;5587.974609375;2359.59790039062;17400.12890625;480500.9013193028;464059.2771273757;256185.25548866767;255451.03770758442;244633.20973064107;429116.5711722346;431158.3103007391;437601.09044165985;472134.0588697756;530143.0248383192;470024.0691138933;437285.26766895736;444402.3695586691;460452.369005186;450537.726325904;398882.18278661056;458633.6696459704;433636.29956832;431158.3103007391;213234.55432191002;216997.06728235667;470272.87658027647;206688.86947516334;247594.24872546128;275.8605367216568;795772.7716055582;482123.1600547828;91838.83974039357;85506.08552804384;0;7;5;2;12;10;0;6;42;47;578231235239.5264;221861944084.82886;486214637689.5914;58189.87968355712;8873.994905872141;0.0;0.0;1625514.810951193;374075.72667771694;33099.32604707912;619371.4683657141;4.258937006974204;0.4249122887696378
2663;2019-05-18 13:23:41.785;639;539;238;236;212;57;44;35;-17;32;774;222;-18;23;228;147;281;488;240;51;44;9;616;365;370;136;370;312;617;185.0;127.0;865.0;145.0;0.0;69;0;35;1;0;0;1;0;0;0;1;1;0;1;0;19619.96875;7754.46533203125;5063.64306640625;2383.30053710938;521.0;208100;513.0;1191.0;Calculated values ==>;1558178621.785;337.06;327.06;296.96000000000004;296.76000000000005;294.36;278.86;274.9066339382667;277.56;276.66;271.46000000000004;276.36;350.56000000000006;295.36;271.36;275.46000000000004;295.96000000000004;287.86;301.26000000000005;321.96000000000004;278.26000000000005;277.56;324.46000000000004;325.26000000000005;274.06;241.71165711629368;269.02936301313275;274.9066339382667;297.16;6160000.0;3650000.0;3700000.0;1360000.0;3700000.0;3120000.0;6170000.0;0.030833333333333334;0.021166666666666667;0.14416666666666667;0.024166666666666666;0.0;0.030833333333333334;3.0143483607100015;7754.46533203125;5063.64306640625;2383.30053710938;19619.96875;487202.2049032842;472415.2073308627;403761.5441146037;402664.2075141216;258197.53246694445;429811.8947417682;433536.1482522121;437000.6383046333;472427.34351167246;530468.0662796029;469475.3855611914;436840.5790983701;443151.1514168714;461853.91523743636;451298.6977195416;421035.26921240217;464318.07404081034;434812.71584277897;433536.1482522121;215324.80838970217;218669.37671819705;470174.7356409916;204048.91848993392;204048.91848993392;274.8014134010662;796081.2775618938;482252.77484556014;91878.36455288461;85594.85048831218;0;7;5;2;12;10;0;6;42;47;578456238990.1487;221943545445.05453;486400640790.1058;33583.8729399525;6431.373914483893;0.0;7075.856251003577;1626279.6049715253;374203.273543985;33099.32604707912;619430.4348173933;3.097811742655144;0.26860516667435536
2664;2019-05-18 13:24:41.776;621;534;218;216;207;47;51;36;-16;35;780;223;-18;18;228;151;268;440;228;61;51;9;592;363;368;135;368;310;592;199.0;116.0;1032.0;149.0;0.0;71;0;41;1;0;0;1;0;0;0;1;1;0;0;0;17951.095703125;7792.0224609375;4921.01806640625;2381.47534179688;520.0;208101;514.0;1192.0;Calculated values ==>;1558178681.776;335.26000000000005;326.56;294.96000000000004;294.76000000000005;293.86;277.86;274.69669130483857;278.26000000000005;276.76000000000005;271.56;276.66;351.16;295.46000000000004;271.36;274.96000000000004;295.96000000000004;288.26000000000005;299.96000000000004;317.16;279.26000000000005;278.26000000000005;324.56;325.16;274.06;241.49495122638035;268.7936212382143;274.69669130483857;295.96000000000004;5920000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3100000.0;5920000.0;0.033166666666666664;0.01933333333333333;0.17200000000000001;0.024833333333333332;0.0;0.033166666666666664;3.0170216221652044;7792.0224609375;4921.01806640625;2381.47534179688;17951.095703125;487288.0218383515;474814.7831693326;406757.4585679222;405784.98336864193;257672.8712774738;429947.3805835815;435296.1077300321;437618.5379703155;472851.2559263234;531247.5305483975;469871.2120835216;437301.7563972805;442820.52857386705;462157.9346378222;452236.2547372325;424432.9169904412;460022.2363112296;437058.8330065715;435296.1077300321;215742.86842915416;218251.29456621417;470309.5239926605;203527.5111665012;203527.5111665012;274.5907504275342;796394.3228015108;482382.3094772559;91918.06506253066;85678.04351683857;0;7;5;2;12;10;0;6;42;47;578677605779.9164;222024833249.96924;486587212799.91003;40263.65661025606;6625.086651849622;0.0;7686.991786023775;1626894.9087410527;374312.0610613479;33099.32604707912;619553.4400973461;3.615600229995094;0.2956291561406039
2665;2019-05-18 13:25:41.766;596;533;207;207;190;41;62;35;-18;37;785;222;-20;15;228;155;264;436;234;71;62;7;600;359;364;135;364;308;601;129.0;114.0;193.0;2.0;3.0;59;0;42;1;0;0;1;0;0;0;1;1;0;1;0;17057.498046875;8004.42578125;4613.04541015625;2356.13940429688;518.0;208102;512.0;1190.0;Calculated values ==>;1558178741.766;332.76000000000005;326.46000000000004;293.86;293.86;292.16;277.26000000000005;274.27422755570615;279.36;276.66;271.36;276.86;351.66;295.36;271.16;274.66;295.96000000000004;288.66;299.56;316.76000000000005;280.26000000000005;279.36;324.36;324.96000000000004;273.86;241.49495122638035;268.5567601203482;274.27422755570615;296.56;6000000.0;3590000.0;3640000.0;1350000.0;3640000.0;3080000.0;6010000.0;0.021500000000000002;0.019;0.03216666666666666;0.0003333333333333333;0.0005;0.022000000000000002;3.0122430855170554;8004.42578125;4613.04541015625;2356.13940429688;17057.498046875;482889.7740112282;473533.66508731176;257100.65960586962;257100.65960586962;250463.08087106652;430214.79039162316;438147.22140215355;437758.51091407164;473046.2935902154;531920.5654520444;470024.0691138933;437443.34373287327;442788.37346326775;462762.17627123004;453508.0126488679;420821.9491597425;457963.8935137606;439664.2104404854;438147.22140215355;214906.75144652807;217415.1398638553;470113.5034453777;202739.97751658518;203975.44756406892;274.2672061614465;796686.0124597603;482513.9246064503;91957.53860540056;85757.48080406773;0;7;5;2;12;10;0;6;42;47;578897169179.9513;222105819749.98212;486772581899.9395;7559.762824285814;89.12450864293085;0.0;5151.779024437862;1627293.370814988;374368.0034957343;33099.32604707912;619660.4120224909;0.8548817451577058;0.04136688603895614
2666;2019-05-18 13:26:41.776;581;531;209;209;187;39;78;34;-21;38;788;222;-22;11;228;157;265;458;236;83;77;4;608;358;363;130;363;306;610;-2.0;88.0;218.0;47.0;30.0;59;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16371.1171875;8163.34375;4759.58154296875;1411.8332519531198;516.0;208103;511.0;1190.0;Calculated values ==>;1558178801.776;331.26000000000005;326.26000000000005;294.06;294.06;291.86;277.06;274.1680685717883;280.96000000000004;276.56;271.06;276.96000000000004;351.96000000000004;295.36;270.96000000000004;274.26000000000005;295.96000000000004;288.86;299.66;318.96000000000004;281.46000000000004;280.86;324.26000000000005;324.76000000000005;273.56;240.39332010688793;268.3187672390254;274.1680685717883;296.76000000000005;6080000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6100000.0;0.0;0.014666666666666666;0.036333333333333336;0.007833333333333333;0.005;0.005;3.0125258813882922;8163.34375;4759.58154296875;1411.8332519531198;16371.1171875;479804.70045702934;472081.4086384537;257380.97289823386;257380.97289823386;248986.7495575979;430280.9020939914;441037.5559757664;437742.05038880615;473792.32411537116;532383.3606483971;470296.98229597893;437585.1090581189;442609.8111887139;462912.4563373884;453964.3480236113;418526.3432052107;460341.63555095176;441851.56343584816;440873.7416961306;214488.6975840042;216578.99785978085;470493.75053752644;201911.3928734145;257380.97289823386;273.94043871959445;796964.6306819681;482648.67847442476;91988.94361082635;85835.59904620213;0;7;5;2;12;10;0;6;42;47;579115305529.9166;222185332999.96948;486956812599.9102;8568.513889725897;2103.8951350355433;0.0;917.4638439894837;1627427.795521301;374386.2817052893;33099.32604707912;619710.9974758903;0.8085153881337381;0.07780915509290082
2667;2019-05-18 13:27:41.797;577;531;215;215;183;37;133;33;-23;39;789;222;-24;2;228;157;267;479;240;91;131;3;616;357;362;142;362;305;617;-2.0;87.0;763.0;17.0;41.0;56;100;40;1;0;0;1;0;0;0;1;0;0;1;0;16700.47265625;8207.0322265625;4732.1044921875;1374.66931152344;516.0;208104;510.0;1191.0;Calculated values ==>;1558178861.797;330.86;326.26000000000005;294.66;294.66;291.46000000000004;276.86;274.0616903277293;286.46000000000004;276.46000000000004;270.86;277.06;352.06000000000006;295.36;270.76000000000005;273.36;295.96000000000004;288.86;299.86;321.06;282.26000000000005;286.26000000000005;324.16;324.76000000000005;273.46000000000004;242.98782864720522;268.19934244402924;274.0616903277293;297.16;6160000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6170000.0;0.0;0.0145;0.12716666666666668;0.0028333333333333335;0.006833333333333333;0.006833333333333333;3.0150574157424;8207.0322265625;4732.1044921875;1374.66931152344;16700.47265625;478271.23296157346;471177.80575465877;259464.0010260237;259464.0010260237;247308.33855545684;430346.717906069;449777.9279416128;437656.05685647397;472325.50216173066;532562.2687414474;470433.0857969469;437499.1961693786;441480.6793942096;463062.42787711835;454135.31371311087;416445.27505371964;462832.1212865762;443342.4248480381;449481.1154426235;214070.64678622372;216578.99785978085;468765.9560302198;202156.90307063772;259464.0010260237;274.0315131696053;797240.3237223825;482785.1460209512;92012.17259278569;85914.724113792;0;7;5;2;12;10;0;6;42;47;579332881654.5847;222266961559.84497;487140176754.6305;29947.64238976551;755.3923167188159;0.0;1298.4502818467652;1627748.875828596;374410.11744027265;33099.32604707912;619729.4698899937;2.2357076042981534;0.19297164354707116
2668;2019-05-18 13:28:41.787;578;531;218;218;186;39;168;32;-24;39;782;222;-25;0;228;154;268;490;248;101;166;1;615;358;363;148;363;304;617;230.0;88.0;1015.0;159.0;51.0;59;100;39;1;0;0;1;0;0;0;1;0;0;1;0;16838.470703125;8054.93359375;4848.26123046875;1355.19262695312;516.0;208105;510.0;1190.0;Calculated values ==>;1558178921.787;330.96000000000004;326.26000000000005;294.96000000000004;294.96000000000004;291.76000000000005;277.06;274.1680685717883;289.96000000000004;276.36;270.76000000000005;277.06;351.36;295.36;270.66;273.16;295.96000000000004;288.56;299.96000000000004;322.16;283.26000000000005;289.76000000000005;324.16;324.76000000000005;273.26000000000005;244.22491754036054;268.0796299477929;274.1680685717883;297.96000000000004;6150000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6170000.0;0.03833333333333333;0.014666666666666666;0.16916666666666666;0.026500000000000003;0.0085;0.04683333333333333;3.0125258813882922;8054.93359375;4848.26123046875;1355.19262695312;16838.470703125;478538.016331956;471177.80575465877;260767.98796195362;260767.98796195362;248348.2263456013;430280.9020939914;454673.8463940547;437727.04723144654;471532.1168906075;531907.1257792506;470568.9554260146;437570.5891863215;441393.15733161947;462912.4563373884;453537.8608862984;417140.7908342702;464645.72365251073;444716.888318451;454389.7536915715;214070.64678622372;216578.99785978085;467736.998044977;202066.6338041627;212720.61623137744;274.00092543674566;797519.7683352226;482920.63981674507;92034.9176508017;85994.54718876333;0;7;5;2;12;10;0;6;42;47;579550345404.6193;222353947059.8588;487322846304.65955;39865.88660478218;7040.264652381581;0.0;11318.17127105242;1628330.5582737417;374475.07042105746;33099.32604707912;619834.5908798657;4.083513842473879;0.34282609617984544
2669;2019-05-18 13:29:41.788;580;532;217;218;186;41;186;33;-24;40;767;222;-25;0;229;151;269;497;245;112;185;0;622;359;364;145;364;304;624;276.0;85.0;1102.0;132.0;68.0;67;0;38;1;0;0;1;0;0;0;1;0;1;0;0;18360.75;8113.580078125;5115.73828125;2603.51000976562;517.0;208106;511.0;1190.0;Calculated values ==>;1558178981.788;331.16;326.36;294.86;294.96000000000004;291.76000000000005;277.26000000000005;274.27422755570615;291.76000000000005;276.46000000000004;270.76000000000005;277.16;349.86;295.36;270.66;273.16;296.06;288.26000000000005;300.06;322.86;284.36;291.66;324.26000000000005;324.86;273.16;243.61107973660833;268.0796299477929;274.27422755570615;297.66;6220000.0;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;6240000.0;0.046;0.014166666666666666;0.18366666666666667;0.022000000000000002;0.011333333333333334;0.05733333333333333;3.012384581599236;8113.580078125;5115.73828125;2603.51000976562;18360.75;478000.5720141413;470422.72959038866;259859.7217838043;260288.45520756132;248071.923346658;430214.79039162316;457037.6738942946;437727.04723144654;472028.77388759464;530342.1025289536;470568.9554260146;437570.5891863215;441393.15733161947;462895.65004918195;452936.0397022327;414996.60088500904;464807.77991728793;446228.190886408;456898.30145361554;214488.6975840042;216997.06728235667;468053.524328251;202410.57589996225;213766.80241188454;274.13930454932455;797813.1000640072;483055.3796766769;92067.90738935207;86077.58190214612;0;7;5;2;12;10;0;6;42;48;579768449040.2224;222441848525.1019;487505249345.164;43219.79190121595;5844.144865422354;0.0;13939.539278392578;1629022.950469551;374582.44229017076;33099.32604707912;620045.0753097085;3.9792938176371204;0.3089143627601407
2670;2019-05-18 13:30:41.768;583;533;215;216;181;46;199;33;-23;39;719;222;-24;11;229;146;270;503;249;125;198;-3;630;363;368;141;368;305;631;-1.0;87.0;910.0;195.0;86.0;95;0;40;1;0;0;1;0;0;0;1;0;1;0;0;19345.478515625;8329.7998046875;6153.9609375;2300.904296875;519.0;208107;512.0;1190.0;Calculated values ==>;1558179041.768;331.46000000000004;326.46000000000004;294.66;294.76000000000005;291.26000000000005;277.76000000000005;274.69669130483857;293.06;276.46000000000004;270.86;277.06;345.06000000000006;295.36;270.76000000000005;274.26000000000005;296.06;287.76000000000005;300.16;323.46000000000004;285.66;292.96000000000004;324.36;325.06;272.86;242.77792619122317;268.19934244402924;274.69669130483857;298.06;6300000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;6310000.0;0.0;0.0145;0.15166666666666667;0.0325;0.014333333333333333;0.014333333333333333;3.012101393361031;8329.7998046875;6153.9609375;2300.904296875;19345.478515625;477491.7581921841;469662.37038891885;258584.23717063398;258996.29292022102;246114.02572504382;429947.3805835815;458196.5170259769;437656.05685647397;472456.96783784614;525240.8375655697;470433.0857969469;437499.1961693786;442816.332836664;462292.53388251306;451509.02963491797;412336.2974136314;464812.9817022385;447453.7679354076;458057.79158168816;214906.75144652807;217833.21561994078;468308.25738961285;203069.8191687298;258584.23717063398;274.4136358634158;798127.2138942984;483192.36216581083;92108.7638850516;86171.464757239;0;7;5;2;12;10;0;6;42;48;579987975839.4196;222527619924.78824;487687888444.4961;35578.91271597453;8620.2492421787;0.0;2859.1209465584434;1629679.3874536697;374702.93872842094;33099.32604707912;620185.0174814595;2.803647424312263;0.2886152072778381
2671;2019-05-18 13:31:41.779;588;537;213;214;177;54;210;34;-23;39;696;223;-24;12;229;143;272;509;249;143;208;-6;642;369;374;137;374;305;643;97.0;85.0;1134.0;192.0;92.0;99;0;41;1;0;0;1;0;0;0;1;0;1;0;0;19556.3046875;8581.421875;6336.66455078125;2317.39208984375;521.0;208108;514.0;1191.0;Calculated values ==>;1558179101.779;331.96000000000004;326.86;294.46000000000004;294.56;290.86;278.56;275.3239800832674;294.16;276.56;270.86;277.06;342.76;295.46000000000004;270.76000000000005;274.36;296.06;287.46000000000004;300.36;324.06;287.46000000000004;293.96000000000004;324.56;325.26000000000005;272.56;241.92719264551067;268.19934244402924;275.3239800832674;298.06;6420000.0;3690000.0;3740000.0;1370000.0;3740000.0;3050000.0;6430000.0;0.016166666666666666;0.014166666666666666;0.189;0.032;0.015333333333333334;0.0315;3.0143483607100015;8581.421875;6336.66455078125;2317.39208984375;19556.3046875;476804.4599340802;468714.8758505077;257098.63528911417;257491.54388500546;244392.94556874927;429537.3511455088;458764.1072027726;437656.05685647397;472980.6827117325;522824.2112080788;470553.05502092576;437499.1961693786;442963.5195641987;461378.34462282306;449985.18114852137;408170.5005866612;464123.11026494246;449065.81880370644;458485.8902098911;215742.86842915416;218669.37671819705;468562.83405567316;204763.6054493868;230238.8580697832;275.0955488675057;798451.4548551161;483333.3148500976;92147.25674410517;86275.57238614606;0;7;5;2;12;10;0;6;42;48;580210616649.9998;222611035215.00565;487870921994.97314;44016.67331593947;8441.575315401164;0.0;7189.781512413399;1630342.8056100323;374845.14666678116;33099.32604707912;620268.7736879925;3.460770183414374;0.3228597046959798
2672;2019-05-18 13:32:41.789;594;541;214;214;174;62;214;36;-22;40;702;226;-23;13;228;142;274;515;250;159;213;-8;648;375;380;136;380;306;649;-1.0;84.0;1298.0;158.0;105.0;99;0;45;1;0;0;1;0;0;0;1;0;1;0;0;19940.130859375;8979.1845703125;6459.306640625;2331.47241210938;524.0;208109;517.0;1191.0;Calculated values ==>;1558179161.789;332.56;327.26000000000005;294.56;294.56;290.56;279.36;275.94376602880345;294.56;276.76000000000005;270.96000000000004;277.16;343.36;295.76000000000005;270.86;274.46000000000004;295.96000000000004;287.36;300.56;324.66;289.06;294.46000000000004;324.86;325.56;272.36;241.71165711629368;268.3187672390254;275.94376602880345;298.16;6480000.0;3750000.0;3800000.0;1360000.0;3800000.0;3060000.0;6490000.000000001;0.0;0.014;0.21633333333333335;0.026333333333333334;0.0175;0.0175;3.013920578924334;8979.1845703125;6459.306640625;2331.47241210938;19940.130859375;476994.8732980792;468563.686928062;257166.07703246307;257166.07703246307;243242.46663033735;429116.5711722346;458364.7061719342;437585.1090581189;473208.68934220774;523375.07957423845;470777.26336559723;437427.84448784514;442905.06249663915;460314.21858994744;448728.1779647924;406370.64429491357;464283.82799950155;450382.60077653447;458224.3192412681;216997.06728235667;219923.6425635755;468503.3621329318;206397.60978337607;257166.07703246307;275.7498203359198;798780.6466741149;483479.6776268498;92186.00373837154;86382.22325157304;0;7;5;2;12;10;0;6;42;48;580436854349.9637;222692948864.9926;488054252544.94403;50013.5623431027;6902.118145204969;0.0;3518.5192386540884;1631126.521504616;374973.0320896179;33099.32604707912;620358.0244002105;3.4009185954990477;0.3297474252148173
