;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2673;2019-05-18 13:33:41.800;597;545;216;215;175;67;214;39;-20;41;717;226;-22;12;227;141;276;520;259;172;212;-10;654;381;387;135;386;308;655;-1.0;127.0;1381.0;162.0;109.0;99;0;51;1;0;0;1;0;0;0;1;0;1;1;0;20412.41796875;9387.43359375;6490.3603515625;2351.48803710938;527.0;208110;520.0;1190.0;Calculated values ==>;1558179221.8;332.86;327.66;294.76000000000005;294.66;290.66;279.86;276.55624918942954;294.56;277.06;271.16;277.26000000000005;344.86;295.76000000000005;270.96000000000004;274.36;295.86;287.26000000000005;300.76000000000005;325.16;290.36;294.36;325.16;325.86;272.16;241.49495122638035;268.5567601203482;276.55624918942954;299.06;6540000.000000001;3810000.0;3870000.0000000005;1350000.0;3860000.0;3080000.0;6550000.0;0.0;0.021166666666666667;0.23016666666666669;0.027000000000000003;0.018166666666666668;0.018166666666666668;3.0109608235214944;9387.43359375;6490.3603515625;2351.48803710938;20412.41796875;476732.13654196233;468415.6342088547;257622.71537034505;257235.3616728905;243376.10036122354;428684.9695293014;457234.70589104365;437443.34373287327;473436.17305719486;524793.4266806233;470505.9953415657;437126.8590839872;442343.2040964072;459233.9533175814;447444.16070458834;404479.4372175147;464282.2957570683;451079.99632807984;456949.01453165774;218251.29456621417;221177.93781777218;468444.224088775;207923.90400096547;257622.71537034505;276.35890484987493;799116.9795636169;483632.76083811885;92225.03556325127;86490.15692724056;0;7;5;2;12;10;0;6;42;48;580666996534.6492;222774263769.88147;488238486314.69226;52827.724378294115;7034.048642370858;0.0;3621.0944347638474;1631983.6893447551;375089.1881040549;33099.32604707912;620417.532088484;3.482466699272305;0.34843862938595077
2674;2019-05-18 13:34:41.800;601;550;220;220;179;59;207;42;-21;43;733;226;-22;11;226;140;278;525;259;172;206;-11;700;370;375;135;373;303;695;195.0;113.0;1147.0;73.0;160.0;0;0;51;1;0;0;1;0;1;0;1;0;1;0;0;34127.38671875;10124.9990234375;19539.55859375;2318.13330078125;534.0;208111;522.0;1192.0;Calculated values ==>;1558179281.8;333.26000000000005;328.16;295.16;295.16;291.06;279.06;275.4277932560699;293.86;277.36;271.06;277.46000000000004;346.46000000000004;295.76000000000005;270.96000000000004;274.26000000000005;295.76000000000005;287.16;300.96000000000004;325.66;290.36;293.76000000000005;325.36;326.56;272.06;241.49495122638035;267.9596281332873;275.4277932560699;299.06;7000000.0;3700000.0;3750000.0;1350000.0;3729999.9999999995;3030000.0;6950000.0;0.0325;0.01883333333333333;0.19116666666666668;0.012166666666666666;0.02666666666666667;0.05916666666666667;3.0150113730092993;10124.9990234375;19539.55859375;2318.13330078125;34127.38671875;471711.4081987877;463821.0915153282;257125.92441558282;257125.92441558282;243450.94683184792;429467.9694778635;458186.18909065775;438419.19255376846;473631.01605711324;526864.984858283;471182.43685157836;438264.37560948916;443226.97429043637;461122.978427645;449352.55401709455;284956.08054036356;459406.6478674571;453193.8908392882;458046.37220179016;219087.46209138638;224104.74344509715;468345.8528238868;205345.74148655366;228683.2887221724;275.3235676311329;799571.4779360128;483795.36444326205;92263.94907440036;86707.0729184515;0;7;5;2;12;11;0;6;42;48;580895596534.6492;222855263769.88147;488421786314.69226;44555.8747290159;3199.8346879375526;0.0;13570.649105877384;1632795.219337316;375174.47046514077;33099.32604707912;620560.7966179894;1.9174858888554625;0.1511045890611429
2675;2019-05-18 13:35:44.771;638;579;220;218;172;41;195;41;-23;45;747;227;-24;10;226;129;286;545;252;165;195;-13;719;360;365;134;364;303;716;192.0;76.0;658.0;17.0;196.0;0;0;49;1;0;0;1;0;1;0;1;0;1;1;0;35145.90625;10265.0546875;20559.822265625;2322.81030273438;554.0;208112;538.0;1194.0;Calculated values ==>;1558179344.771;336.96000000000004;331.06;295.16;294.96000000000004;290.36;277.26000000000005;274.38016830617;292.66;277.26000000000005;270.86;277.66;347.86;295.86;270.76000000000005;274.16;295.76000000000005;286.06;301.76000000000005;327.66;289.66;292.66;326.96000000000004;328.56;271.86;241.2770596917726;267.9596281332873;274.38016830617;298.36;7190000.000000001;3600000.0;3650000.0;1340000.0;3640000.0;3030000.0;7159999.999999999;0.032;0.012666666666666666;0.10966666666666666;0.0028333333333333335;0.03266666666666666;0.06466666666666666;3.0171279265123108;10265.0546875;20559.822265625;2322.81030273438;35145.90625;475353.7220493688;465956.82599846367;256181.5292629028;255478.77161693096;240783.07652135246;430148.3826014536;458124.62172241724;438109.25301780854;473954.89273139124;528329.302319711;471301.7307002258;437953.82195464283;443080.6557621375;462494.8638479254;449552.1487710988;287285.31528467446;459954.15791424055;453905.6659906444;458124.62172241724;225777.27872811773;232467.98657752166;468287.17430808354;202908.32834412408;229819.53293196074;274.3371125683364;800177.3402316372;483973.6952865033;92304.53863821333;87057.78098933157;0;7;5;2;12;11;0;6;42;48;581128589234.4868;222939959764.82248;488612588444.5593;25793.70140588073;751.9067302312185;0.0;14763.729075116187;1633410.4947756082;375209.0322857894;33099.32604707912;620808.6083023218;1.2462207964124572;0.07490554185515774
2676;2019-05-18 13:36:41.771;676;605;220;219;170;39;152;37;-27;44;756;227;-28;10;226;123;295;562;236;162;154;-15;706;357;362;126;360;299;703;817.0;83.0;222.0;56.0;132.0;0;0;37;1;0;0;1;0;1;0;1;0;0;0;0;32220.5390625;9331.267578125;20168.3359375;906.7610473632809;569.0;208113;554.0;1198.0;Calculated values ==>;1558179401.771;340.76;333.66;295.16;295.06;290.16;277.06;274.0616903277293;288.36;276.86;270.46000000000004;277.56;348.76;295.86;270.36;274.16;295.76000000000005;285.46000000000004;302.66;329.36;289.36;288.56;328.56;330.06;271.66;239.4893008659735;267.47669482898436;274.0616903277293;296.76000000000005;7059999.999999999;3570000.0000000005;3620000.0000000005;1260000.0;3600000.0;2990000.0;7030000.0;0.13616666666666666;0.013833333333333333;0.037000000000000005;0.009333333333333334;0.022000000000000002;0.15816666666666665;3.0249715874439316;9331.267578125;20168.3359375;906.7610473632809;32220.5390625;482761.7460075011;471985.99504315754;256756.15989197578;256396.01561241064;240515.18611161076;430346.717906069;452556.39140135556;438390.63782803225;474884.2891356408;529575.2947515756;471837.9898741466;438236.7768127522;443894.718236925;463096.3509743104;449216.37395764614;382463.8830758501;464790.9433736858;453990.82321361953;452844.7452549252;232467.98657752166;238741.38928724395;469189.37484662887;201943.23616406243;209567.37307879856;273.9483223430343;800710.6579236946;484128.83283777285;92330.10607806827;87380.21224177298;0;7;5;2;12;11;0;6;42;48;581335784234.4868;223014059764.82248;488784158444.5593;8748.553861566885;2494.2972943706204;0.0;38478.37103252403;1633683.9542964755;375234.73140098416;33099.32604707912;621230.1082615072;1.635224167804131;0.029656644884461694
2677;2019-05-18 13:37:41.792;692;617;218;216;168;34;139;33;-33;43;765;227;-34;1;226;124;294;570;228;154;138;-14;688;352;357;134;356;295;686;-2.0;88.0;718.0;95.0;122.0;0;100;18;1;0;0;1;0;1;0;1;0;0;1;0;30841.44140625;7842.84423828125;19618.541015625;1342.22790527344;578.0;208114;563.0;1199.0;Calculated values ==>;1558179461.792;342.36;334.86;294.96000000000004;294.76000000000005;289.96000000000004;276.56;273.5264737036516;287.06;276.46000000000004;269.86;277.46000000000004;349.66;295.86;269.76000000000005;273.26000000000005;295.76000000000005;285.56;302.56;330.16;288.56;286.96000000000004;329.46000000000004;330.96000000000004;271.76000000000005;241.2770596917726;266.98899913490544;273.5264737036516;295.96000000000004;6880000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2950000.0;6859999.999999999;0.0;0.014666666666666666;0.11966666666666666;0.01583333333333333;0.02033333333333333;0.02033333333333333;3.0261168361420743;7842.84423828125;19618.541015625;1342.22790527344;30841.44140625;487093.0799261288;475983.75331193046;256816.49904115658;256083.57287423237;240351.3856021665;430671.36484660726;451558.9602677456;438367.77478847804;473760.40514917683;530815.4387148755;472370.69185421057;438214.884849924;443408.03747513995;463692.9327583057;450279.1561124359;396294.94653779693;468421.9806680116;453709.9666255224;451414.059294789;236231.924509345;242505.85365607988;468188.9083317238;200269.43672664382;256816.49904115658;273.27105735091766;801236.3583596635;484272.0005277527;92348.85421227057;87711.88559558504;0;7;5;2;12;11;0;6;42;48;581551559730.0148;223092087065.0134;488962420814.99554;28492.434454732826;4242.058300413766;0.0;3956.817058490525;1633994.404486087;375290.8873454486;33099.32604707912;621583.8585990965;1.2738440004338005;0.10741692442217647
2678;2019-05-18 13:38:41.782;695;619;222;221;171;28;162;28;-35;42;774;226;-37;-1;226;124;288;566;234;150;161;-14;676;346;351;129;350;293;674;146.0;114.0;451.0;66.0;111.0;0;74;1;1;0;0;1;0;1;0;1;0;0;0;0;29083.880859375;6563.162109375;19247.478515625;1172.85778808594;582.0;208115;568.0;1202.0;Calculated values ==>;1558179521.782;342.66;335.06;295.36;295.26000000000005;290.26000000000005;275.96000000000004;272.8767566201714;289.36;275.96000000000004;269.66;277.36;350.56000000000006;295.76000000000005;269.46000000000004;273.06;295.76000000000005;285.56;301.96000000000004;329.76000000000005;288.16;289.26000000000005;329.96000000000004;331.36;271.76000000000005;240.16925963744896;266.74333088950624;272.8767566201714;296.56;6759999.999999999;3460000.0;3510000.0;1290000.0;3500000.0;2930000.0;6740000.000000001;0.024333333333333332;0.019;0.07516666666666666;0.011000000000000001;0.018500000000000003;0.042833333333333334;3.033068830466917;6563.162109375;19247.478515625;1172.85778808594;29083.880859375;488793.19098046405;477722.6498686057;258933.52454123952;258547.12590766294;241580.78775731914;431051.2098666511;455846.3461254813;438510.57582547225;474307.7343219315;531899.9826606874;472518.38512848853;438206.06636572257;443527.2091358455;464578.8495294238;451358.99709320435;399548.92590225174;469335.89033735904;454172.4768879711;455707.73298722145;238323.1353838712;244179.05427248686;468876.6448923797;198793.20218084898;224768.2052236636;272.66303734299316;801735.6528156755;484392.03057232674;92369.80976654399;88035.7151111476;0;7;5;2;12;11;0;6;42;48;581763924330.0486;223170973915.02594;489138791415.02356;18018.75591895418;2970.9178698268383;0.0;9891.909772539062;1634381.933140387;375350.98546218773;33099.32604707912;621699.2454216973;1.1444618147194627;0.07396372529025408
2679;2019-05-18 13:39:41.783;692;619;228;227;175;22;178;22;-39;41;779;225;-40;-5;225;124;284;561;223;147;177;-12;665;339;344;132;342;289;662;-1.0;117.0;77.0;66.0;99.0;0;44;1;1;0;0;1;0;1;0;1;0;0;0;0;28958.072265625;6438.8125;19006.0625;962.1526489257809;582.0;208116;569.0;1199.0;Calculated values ==>;1558179581.783;342.36;335.06;295.96000000000004;295.86;290.66;275.36;272.10816812424576;290.96000000000004;275.36;269.26000000000005;277.26000000000005;351.06000000000006;295.66;269.16;272.66;295.66;285.56;301.56;329.26000000000005;287.86;290.86;330.06;331.36;271.96000000000004;240.83765695389522;266.24828229547654;272.10816812424576;295.46000000000004;6650000.0;3390000.0;3440000.0;1320000.0;3420000.0000000005;2890000.0;6620000.0;0.0;0.0195;0.012833333333333334;0.011000000000000001;0.0165;0.0165;3.025498775149612;6438.8125;19006.0625;962.1526489257809;28958.072265625;489511.3151337676;479130.77567336743;262051.4020654559;261634.1092127933;243165.14309403236;431480.97241316177;459161.1326224104;438796.5983761049;473824.5983165287;532716.742488648;472929.9786212294;438646.031827757;443766.3466115872;465615.8680360872;452595.30813078524;403162.83266877354;470086.428025771;454941.51966232155;459027.0966850493;238741.38928724395;244179.05427248686;468660.5945250286;195085.20352586926;262051.4020654559;271.1524111842189;802219.3438191819;484500.3821664371;92387.60181669348;88354.49993221786;0;7;5;2;12;11;0;6;42;48;581972427804.7968;223249275219.93137;489313394324.8126;3127.629567244691;3009.329300990753;0.0;3250.098961223291;1634558.1559562238;375400.82168580755;33099.32604707912;621808.763986292;0.35547574510305;0.028261264992184273
2680;2019-05-18 13:40:41.783;689;615;225;224;178;19;187;16;-45;39;775;223;-46;-9;224;124;278;546;219;149;186;-10;612;344;349;138;349;285;611;-2.0;130.0;1666.0;363.0;51.0;99;65;1;1;0;0;1;0;0;0;1;0;0;0;0;15919.71875;5875.5595703125;6154.39404296875;1070.00720214844;579.0;208117;570.0;1201.0;Calculated values ==>;1558179641.783;342.06000000000006;334.66;295.66;295.56;290.96000000000004;275.06;272.6583383277491;291.86;274.76000000000005;268.66;277.06;350.66;295.46000000000004;268.56;272.26000000000005;295.56;285.56;300.96000000000004;327.76000000000005;288.06;291.76000000000005;330.16;331.06;272.16;242.14157278889297;265.74818594083865;272.6583383277491;295.06;6120000.0;3440000.0;3490000.0;1380000.0;3490000.0;2850000.0;6110000.0;0.0;0.021666666666666667;0.2776666666666667;0.0605;0.0085;0.0085;3.0310100758649576;5875.5595703125;6154.39404296875;1070.00720214844;15919.71875;494508.58762694756;484357.55875767895;264500.82062514516;264009.9541935634;245826.4197411263;431175.4696738307;459579.16196155606;438784.80134693766;472850.0741107318;532601.9124633281;473223.5691957409;438635.22340258356;444006.5134756437;464465.76818942785;451714.7547618218;421356.3441172624;474242.59528977727;454373.0355399536;459444.769709459;239159.6471344744;242924.1476594651;468029.8493702001;197940.15012965386;264500.82062514516;272.31622855303516;802593.3254109788;484603.0019336897;92404.5364821191;88564.17040340927;0;7;5;2;12;11;0;6;42;48;582180327804.7968;223330275219.93137;489485594324.8126;66874.53148799913;16340.426804053048;0.0;1657.0235672166675;1635141.5072983508;375562.0696533496;33099.32604707912;621849.656674029;6.478796620467981;0.6258338120646488
2681;2019-05-18 13:41:41.764;670;590;213;210;189;32;193;16;-38;36;763;222;-39;-8;217;134;263;480;235;158;192;-8;591;348;352;140;352;294;592;-1.0;116.0;1596.0;150.0;18.0;99;72;1;1;0;0;1;0;0;0;1;0;0;0;0;14690.703125;5603.37841796875;5834.79931640625;1158.82067871094;569.0;208118;562.0;1199.0;Calculated values ==>;1558179701.764;340.16;332.16;294.46000000000004;294.16;292.06;276.36;273.0942459734351;292.46000000000004;274.76000000000005;269.36;276.76000000000005;349.46000000000004;295.36;269.26000000000005;272.36;294.86;286.56;299.46000000000004;321.16;288.96000000000004;292.36;329.36;330.06;272.36;242.56692532238324;266.86631818009863;273.0942459734351;296.66;5910000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2940000.0;5920000.0;0.0;0.01933333333333333;0.266;0.025;0.003;0.003;3.0274966054635004;5603.37841796875;5834.79931640625;1158.82067871094;14690.703125;494064.0066107689;482945.93446502095;260336.3767681574;258982.458345783;250508.2939518323;430925.7729439634;459914.4856856361;437827.4016405683;472293.48310962116;530683.4062110081;471915.0329775877;437673.7217062768;442309.802184626;463105.5069138693;452431.1542702348;423301.7345723031;466530.0390200802;455123.01521695126;459779.9657738578;235813.6939595721;238741.38928724395;467950.7000000316;199490.8538069827;260336.3767681574;272.9472241919163;802848.3314822079;484698.6294585316;92423.10416614727;88664.04870983266;0;7;5;2;12;11;0;6;42;48;582390561209.6096;223413648809.85712;489659239319.658;63397.52172373377;6711.496154826224;0.0;598.3307670171012;1636226.763967342;375754.1081797059;33099.32604707912;621868.4453418347;5.613031479953615;0.529317052889934
2682;2019-05-18 13:42:41.794;637;579;213;212;181;32;196;17;-30;34;755;221;-31;-3;216;140;259;471;243;160;195;-6;599;347;351;144;351;301;600;-2.0;105.0;1481.0;155.0;16.0;83;92;1;1;0;0;1;0;0;0;1;0;0;0;0;14132.6162109375;5660.99560546875;5395.28564453125;1288.6162109375;559.0;208119;553.0;1200.0;Calculated values ==>;1558179761.794;336.86;331.06;294.46000000000004;294.36;291.26000000000005;276.36;272.9856168485579;292.76000000000005;274.86;270.16;276.56;348.66;295.26000000000005;270.06;272.86;294.76000000000005;287.16;299.06;320.26000000000005;289.16;292.66;328.46000000000004;329.06;272.56;243.40439225979637;267.7187500070086;272.9856168485579;297.46000000000004;5990000.0;3470000.0000000005;3510000.0;1440000.0;3510000.0;3010000.0;6000000.0;0.0;0.0175;0.24683333333333335;0.025833333333333333;0.0026666666666666666;0.0026666666666666666;3.031538179205621;5660.99560546875;5395.28564453125;1288.6162109375;14132.6162109375;488747.41627111274;480450.4367711968;259751.3156949068;259308.65199047478;247279.90810485886;430988.63858405815;460472.8219955311;437473.55829604797;471567.5291714911;529318.2321055314;470855.9467420913;437317.3582810305;441579.96937780036;463123.7929140055;453453.26181287196;419579.79998964944;463960.46121995745;455568.9639010048;460338.988572523;232049.79005350024;234559.02529450474;467593.6283991344;199222.55341263764;259751.3156949068;272.83705518561067;803088.6459070568;484792.54617690726;92443.50967120499;88757.67954314985;0;7;5;2;12;11;0;6;42;48;582601566659.509;223498891409.8165;489837828569.5729;58808.28970538845;6932.919437151165;0.0;534.9004610069765;1637245.6549196467;375867.8684946498;33099.32604707912;621877.8936571939;5.368704747306459;0.5272797197880139
2683;2019-05-18 13:43:41.775;613;571;216;215;179;34;200;18;-21;32;752;221;-22;4;217;141;260;490;246;164;199;-4;602;350;355;147;355;310;603;-2.0;86.0;1500.0;209.0;53.0;70;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13985.080078125;5629.89501953125;5031.08251953125;1369.06567382812;551.0;208120;546.0;1199.0;Calculated values ==>;1558179821.775;334.46000000000004;330.26000000000005;294.76000000000005;294.66;291.06;276.56;273.3108153835814;293.16;274.96000000000004;271.06;276.36;348.36;295.26000000000005;270.96000000000004;273.56;294.86;287.26000000000005;299.16;322.16;289.56;293.06;327.76000000000005;328.26000000000005;272.76000000000005;244.02132995426717;268.7936212382143;273.3108153835814;297.76000000000005;6020000.0;3500000.0;3550000.0;1470000.0;3550000.0;3100000.0;6030000.0;0.0;0.014333333333333333;0.25;0.034833333333333334;0.008833333333333334;0.008833333333333334;3.0302105275390803;5629.89501953125;5031.08251953125;1369.06567382812;13985.080078125;485074.4624993109;478934.9036630316;260883.72950311925;260431.0655002683;246468.15882769183;430799.1582183253;460387.3511624245;436824.05902419396;470969.3238023553;528313.5842548227;469629.1284500558;436664.1400526143;440717.77944116277;462654.8538357037;453075.1943286226;418906.1288805369;466598.39415662846;455457.29115110595;460252.8391778579;229122.51738040973;231213.40812182956;467375.0144371895;199953.2499265104;260883.72950311925;273.1380210993996;803322.8858440451;484886.6071369999;92465.6500069858;88844.53843075785;0;7;5;2;12;11;0;6;42;48;582813299590.1621;223586163765.0857;490021070525.13806;59217.70227442089;9315.191463788655;0.0;1761.0938021268582;1638228.8933983657;376003.2265422825;33099.32604707912;621897.0208839052;5.843203245106708;0.5865255167996339
2684;2019-05-18 13:44:41.795;596;562;219;217;179;41;205;19;-10;31;752;222;-11;11;217;138;262;503;247;171;204;-2;607;353;358;150;359;320;609;-1.0;87.0;1389.0;197.0;105.0;75;99;0;1;0;0;1;0;0;0;1;0;0;1;0;14191.564453125;5522.23046875;5293.64990234375;1410.06359863281;545.0;208121;540.0;1197.0;Calculated values ==>;1558179881.795;332.76000000000005;329.36;295.06;294.86;291.06;277.26000000000005;273.6339639331285;293.66;275.06;272.16;276.26000000000005;348.36;295.36;272.06;274.26000000000005;294.86;286.96000000000004;299.36;323.46000000000004;290.26000000000005;293.56;327.16;327.66;272.96000000000004;244.62907804385475;269.9613774848165;273.6339639331285;297.86;6070000.0;3529999.9999999995;3579999.9999999995;1500000.0;3590000.0;3200000.0;6090000.0;0.0;0.0145;0.2315;0.03283333333333333;0.0175;0.0175;3.0260454496431066;5522.23046875;5293.64990234375;1410.06359863281;14191.564453125;482092.0955661379;476888.93763710133;261804.6486949954;260894.44241060936;246240.73522022014;430607.02586249536;460594.19487161405;436270.20499399415;470467.02973526024;527541.1481093194;468366.32192085875;436106.4078380588;439628.61641654925;462049.59554772783;452123.03444465675;417872.3118628023;467844.6634861868;455934.4302543628;460459.43622653774;226613.5671989835;228704.35009887922;467156.06167573115;200772.59603765627;261804.6486949954;273.47295288549265;803557.7694835212;484979.57249416574;92488.81713738582;88930.60654739174;0;7;5;2;12;11;0;6;42;48;583027270890.0941;223675293465.05737;490210133525.078;54517.69647339222;8746.25712178346;0.0;3476.458781801991;1639177.0043192927;376153.78878447163;33099.32604707912;621940.6817041812;5.458916918173179;0.5352157223309391
2685;2019-05-18 13:45:41.816;583;555;222;220;176;53;207;19;-3;30;753;223;-4;19;216;128;263;512;240;179;206;0;618;359;364;150;364;325;620;-2.0;87.0;1419.0;188.0;136.0;99;0;23;1;0;0;1;0;0;0;1;0;1;0;0;18147.70703125;7108.84130859375;6148.42333984375;2954.35668945312;540.0;208122;536.0;1195.0;Calculated values ==>;1558179941.816;331.46000000000004;328.66;295.36;295.16;290.76000000000005;278.46000000000004;274.27422755570615;293.86;275.06;272.86;276.16;348.46000000000004;295.46000000000004;272.76000000000005;275.06;294.76000000000005;285.96000000000004;299.46000000000004;324.36;291.06;293.76000000000005;326.76000000000005;327.16;273.16;244.62907804385475;270.5352231155435;274.27422755570615;297.16;6180000.0;3590000.0;3640000.0;1500000.0;3640000.0;3250000.0;6200000.0;0.0;0.0145;0.2365;0.03133333333333333;0.02266666666666667;0.02266666666666667;3.021724143230373;7108.84130859375;6148.42333984375;2954.35668945312;18147.70703125;478920.1886305182;474485.1137188215;262344.48840920016;261442.27558842886;244835.43577173632;430214.79039162316;459930.11272889783;436246.0690726171;470367.073817999;527259.2366122279;467789.29082525254;436080.89405463316;439788.8971243069;461150.82657720096;449587.8560353512;414278.43255031167;467787.62577493384;456058.7596805061;459793.8049284156;224941.0041839467;226613.5671989835;467357.4888617382;202405.9953027171;262344.48840920016;274.1375240389162;803827.3577350216;485084.868266109;92525.20003595688;89025.99053031144;0;7;5;2;12;11;0;6;42;49;583243946699.7637;223765324964.92004;490403701249.7827;55303.17744658134;8301.813464849325;0.0;4475.517841102216;1640092.4985781116;376295.90576268267;33099.32604707912;622006.9713692028;4.199487968141205;0.39183436636259916
2686;2019-05-18 13:46:41.776;573;550;227;224;167;65;203;20;-4;28;737;223;-5;25;213;116;265;518;231;186;202;-2;636;367;372;143;372;321;637;-2.0;88.0;1464.0;226.0;143.0;99;0;64;1;0;0;1;0;0;0;1;0;1;1;0;20764.318359375;9798.625;6320.34814453125;2436.50366210938;538.0;208123;533.0;1196.0;Calculated values ==>;1558180001.776;330.46000000000004;328.16;295.86;295.56;289.86;279.66;275.1157276137837;293.46000000000004;275.16;272.76000000000005;275.96000000000004;346.86;295.46000000000004;272.66;275.66;294.46000000000004;284.76000000000005;299.66;324.96000000000004;291.76000000000005;293.36;326.46000000000004;326.96000000000004;272.96000000000004;243.1966462407574;270.0766712529157;275.1157276137837;296.26000000000005;6360000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3210000.0;6370000.0;0.0;0.014666666666666666;0.24400000000000002;0.03766666666666666;0.02383333333333333;0.02383333333333333;3.024545580475957;9798.625;6320.34814453125;2436.50366210938;20764.318359375;475250.25051976414;471564.04612456926;263340.5293229146;262006.9484436636;241393.47704357366;429675.2189834977;458109.9359737484;437014.64904358395;471107.22338200803;525877.9539703688;468349.9509267706;436852.2801394956;441579.6326235984;459496.0791932368;446262.3111085472;407678.44996879395;466443.40002578864;455717.9693471858;457970.49798369827;223686.61821467688;225777.27872811773;468131.1482480821;204443.50547290748;263340.5293229146;274.96288468731973;804151.4084355641;485225.6698884018;92570.09392302428;89129.82768846127;0;7;5;2;12;11;0;6;42;49;583464599499.904;223853166364.97592;490597372049.90594;56747.35903124507;9932.234544531575;0.0;4638.680919748677;1641025.6305463733;376447.75486259075;33099.32604707912;622082.872391154;3.843516134815892;0.3524724034076524
2687;2019-05-18 13:47:41.807;572;549;229;229;155;72;194;21;-8;28;731;222;-9;19;209;112;269;523;224;188;194;-5;665;372;377;140;377;318;666;83.0;90.0;1688.0;227.0;140.0;99;0;86;1;0;0;1;0;0;0;1;0;1;1;0;23916.8046875;12064.4873046875;6761.0927734375;2410.66674804688;538.0;208124;532.0;1195.0;Calculated values ==>;1558180061.807;330.36;328.06;296.06;296.06;288.66;280.36;275.63479819532273;292.56;275.26000000000005;272.36;275.96000000000004;346.26;295.36;272.26000000000005;275.06;294.06;284.36;300.06;325.46000000000004;291.96000000000004;292.56;326.36;326.96000000000004;272.66;242.56692532238324;269.7299932089509;275.63479819532273;295.56;6650000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3180000.0;6659999.999999999;0.013833333333333333;0.015000000000000001;0.2813333333333333;0.03783333333333334;0.02333333333333333;0.03716666666666667;3.0220166962113453;12064.4873046875;6761.0927734375;2410.66674804688;23916.8046875;471465.5438345197;467604.5606742726;262214.40159314557;262214.40159314557;236985.78467034345;429328.3091220336;456025.42404758174;437060.6290143916;471506.718606615;525479.372893496;468645.0743980371;436899.13996127737;441297.2957654637;458144.8258808794;444650.0082712001;393350.8002002765;463242.70365539665;455167.12573881476;456025.42404758174;223268.49639005636;225777.27872811773;468248.0702149028;205764.84695747227;241204.02923995772;275.49363420656425;804523.9435040517;485407.95662347856;92610.50787946902;89238.89601879797;0;7;5;2;12;11;0;6;42;49;583689415594.5255;223938110229.8329;490789171094.58295;65071.213352013314;9930.615279906124;0.0;7984.19517368336;1642041.3098111546;376613.3641314523;33099.32604707912;622188.1173735829;3.9077537798877686;0.32956896854289114
2688;2019-05-18 13:48:41.767;583;554;223;225;159;76;188;25;-12;29;740;222;-13;13;205;115;276;529;225;188;187;-8;685;379;384;139;384;314;686;-1.0;79.0;1575.0;244.0;127.0;99;0;94;1;0;0;1;0;0;0;1;0;1;1;0;25021.611328125;13119.5048828125;6968.19482421875;2383.73046875;541.0;208125;534.0;1195.0;Calculated values ==>;1558180121.767;331.46000000000004;328.56;295.46000000000004;295.66;289.06;280.76000000000005;276.35288757459654;291.96000000000004;275.66;271.96000000000004;276.06;347.16;295.36;271.86;274.46000000000004;293.66;284.66;300.76000000000005;326.06;291.96000000000004;291.86;326.56;327.26000000000005;272.36;242.35481222062532;269.2639976450953;276.35288757459654;295.66;6850000.0;3790000.0;3840000.0;1390000.0;3840000.0;3140000.0;6859999.999999999;0.0;0.013166666666666667;0.2625;0.04066666666666666;0.021166666666666667;0.021166666666666667;3.0215775783011;13119.5048828125;6968.19482421875;2383.73046875;25021.611328125;470684.88876330556;465742.9036873762;258687.34741234157;259452.27434716825;237684.83351152175;428830.04407018964;453980.44436627545;437339.1761139985;471737.69219339563;526742.2191788685;469199.5962977113;437179.3288687813;441232.22130140173;456439.7453760561;443717.87873287307;286827.2666435315;461429.581155962;453980.44436627545;453834.1118547446;224104.74344509715;227031.71669481136;468089.2413142022;207446.2839090054;258687.34741234157;276.1680900335282;804931.4917576856;485617.6833141068;92650.4345540943;89353.23047503119;0;7;5;2;12;11;0;6;42;49;583917563394.6707;224021754429.8861;490978644694.7035;60346.884203810696;10599.480267811336;0.0;4130.606514030865;1643085.7638575756;376784.334205039;33099.32604707912;622289.0067499243;3.340996563118962;0.3027588108717548
2689;2019-05-18 13:49:41.788;599;563;216;216;178;73;185;33;-18;32;750;223;-20;9;201;128;283;537;228;186;184;-10;712;377;383;137;381;305;705;-2.0;-1.0;1527.0;219.0;112.0;0;0;84;1;0;0;1;1;0;0;1;0;1;1;0;37080.36328125;12860.4052734375;19909.0390625;2314.63305664062;549.0;208126;538.0;1195.0;Calculated values ==>;1558180181.788;333.06;329.46000000000004;294.76000000000005;294.76000000000005;290.96000000000004;280.46000000000004;276.14872888175563;291.66;276.46000000000004;271.36;276.36;348.16;295.46000000000004;271.16;274.06;293.26000000000005;285.96000000000004;301.46000000000004;326.86;291.76000000000005;291.56;326.96000000000004;328.06;272.16;241.92719264551067;268.19934244402924;276.14872888175563;295.96000000000004;7120000.0;3770000.0000000005;3829999.9999999995;1370000.0;3810000.0;3050000.0;7050000.0;0.0;0.0;0.2545;0.0365;0.018666666666666668;0.018666666666666668;3.020398163287714;12860.4052734375;19909.0390625;2314.63305664062;37080.36328125;469860.65728716605;464689.8222237777;255241.3205425898;255241.3205425898;242867.78859000187;428973.91024759493;453712.89787399623;438435.61618480866;472295.8960165899;528489.0112660631;470553.05502092576;438124.7295301388;442521.2416164823;456362.44830575644;446185.3308668092;286391.63951913564;460105.16788886744;453859.2233316398;453566.37884540565;225777.27872811773;230377.04089860234;468168.22433389036;206904.6947200161;255241.3205425898;275.9526413565002;805449.1893447897;485834.2583406768;92689.60128712868;89577.28581656759;0;7;5;2;13;11;0;6;42;49;584147743930.2339;224104583410.08878;491164409690.158;58924.61951278971;9536.118830906411;-0.0;3702.0677549858965;1644080.040932866;376952.18959343643;33099.32604707912;622354.3018809592;2.0568534635015867;0.18762306070123685
2690;2019-05-18 13:50:41.778;636;589;210;208;178;55;185;44;-25;37;757;222;-26;6;203;135;287;539;222;183;184;-13;679;371;376;134;375;302;672;-1.0;113.0;1515.0;120.0;112.0;43;0;76;1;0;0;1;1;0;0;1;0;1;1;0;35867.67578125;11690.39453125;20405.263671875;2310.34692382812;566.0;208127;552.0;1196.0;Calculated values ==>;1558180241.778;336.76000000000005;332.06;294.16;293.96000000000004;290.96000000000004;278.66;275.5313989812953;291.66;277.56;270.66;276.86;348.86;295.36;270.56;273.76000000000005;293.46000000000004;286.66;301.86;327.06;291.46000000000004;291.56;328.36;329.76000000000005;271.86;241.2770596917726;267.8393353686513;275.5313989812953;295.36;6790000.000000001;3710000.0;3760000.0;1340000.0;3750000.0;3020000.0;6720000.0;0.0;0.01883333333333333;0.2525;0.02;0.018666666666666668;0.018666666666666668;3.0203769703059486;11690.39453125;20405.263671875;2310.34692382812;35867.67578125;479738.43700680096;473287.23536957765;254543.4242982809;253824.30202375606;243808.89552924532;429398.2889081932;454904.50125689665;438024.4983934438;473176.5657117748;529450.4927950186;470839.997578747;437869.15320432716;442699.92918233894;457625.98977453524;448411.1527611328;397123.24791847606;465123.0223722546;454616.67107172974;454760.6760157623;231631.59724164338;237486.63934987856;468287.17430808354;205518.01002848858;254543.4242982809;275.39438077246484;806056.9883536863;486038.81424074864;92728.13636338874;89913.18234732031;0;7;5;2;13;11;0;6;42;49;584375405980.27;224185869860.10168;491346479340.18695;58707.8883121512;5255.383285591899;0.0;3737.38869872632;1645060.1484530799;377075.43156734057;33099.32604707912;622416.2870188382;1.9676989539083047;0.16425424350444842
2691;2019-05-18 13:51:41.798;659;606;240;233;188;34;185;36;-23;40;762;222;-24;3;206;125;285;551;218;177;184;-16;693;349;354;133;352;305;690;-1.0;79.0;2.0;46.0;163.0;1;0;82;1;0;0;1;1;0;0;1;0;1;1;0;38024.0625;12329.244140625;19922.796875;2334.33056640625;577.0;208128;564.0;1199.0;Calculated values ==>;1558180301.798;339.06000000000006;333.76000000000005;297.16;296.46000000000004;291.96000000000004;276.56;273.20264511476705;291.66;276.76000000000005;270.86;277.16;349.36;295.36;270.76000000000005;273.46000000000004;293.76000000000005;285.66;301.66;328.26000000000005;290.86;291.56;329.56;330.86;271.56;241.05796691057077;268.19934244402924;273.20264511476705;294.96000000000004;6930000.0;3490000.0;3540000.0;1330000.0;3520000.0000000005;3050000.0;6900000.0;0.0;0.013166666666666667;0.0003333333333333333;0.007666666666666667;0.027166666666666665;0.027166666666666665;3.026270888180913;12329.244140625;19922.796875;2334.33056640625;38024.0625;481636.142958624;473760.1285071603;265285.0429223487;262379.4783226932;246420.63597785812;430862.6128555636;458515.6908689271;437656.05685647397;473598.1776897576;529743.8013911427;470433.0857969469;437499.1961693786;441630.0847411902;461651.65144838125;450965.72558581317;383903.4286058017;464684.7692189158;457421.92748494906;458379.467483997;236650.15891445865;242087.5637286956;468130.6904777424;194888.85494507817;265285.0429223487;271.11051073962705;806672.9580939962;486239.0446175025;92766.8549110103;90249.36154082784;0;7;5;2;13;11;0;6;42;49;584594478980.2004;224265996560.07623;491528640040.1291;80.92240063713193;2094.8540724170925;0.0;5245.731867258111;1645550.218511116;377136.7039626305;33099.32604707912;622491.171309977;0.21457898012545645;0.008627938168886894
2692;2019-05-18 13:52:41.799;677;618;231;232;172;27;177;25;-26;37;768;221;-27;3;206;112;285;564;225;174;176;-18;677;341;346;131;345;301;674;1033.0;89.0;0.0;59.0;129.0;1;0;74;1;0;0;1;1;0;0;1;0;1;1;0;38078.97265625;11405.984375;19423.14453125;2308.81616210938;586.0;208129;573.0;1199.0;Calculated values ==>;1558180361.799;340.86;334.96000000000004;296.26000000000005;296.36;290.36;275.86;272.3289490889957;290.86;275.66;270.56;276.86;349.96000000000004;295.26000000000005;270.46000000000004;273.46000000000004;293.76000000000005;284.36;301.66;329.56;290.56;290.76000000000005;330.46000000000004;331.76000000000005;271.36;240.61611355647437;267.7187500070086;272.3289490889957;295.66;6770000.0;3410000.0;3460000.0;1310000.0;3450000.0;3010000.0;6740000.000000001;0.17216666666666666;0.014833333333333334;0.0;0.009833333333333333;0.021500000000000002;0.19366666666666665;3.024877758371968;11405.984375;19423.14453125;2308.81616210938;38078.97265625;486074.26503899565;477568.8908852558;262540.4656214404;262957.26936752704;241887.51500124804;431359.6534126046;458709.06756252877;438095.2167564963;473566.1253818903;530673.689201687;470855.9467420913;437940.2675631159;442466.16301167716;462713.459264432;450538.60120741004;397014.90595500637;469008.9383153865;458304.29390047217;458574.2778946514;240414.4444865203;245852.32104278926;468211.01432788745;197713.7979444003;204910.5622562232;272.213919990287;807307.1606227314;486436.8414847866;92805.54844524935;90577.24985019793;0;7;5;2;13;11;0;6;42;49;584804482479.9468;224345197879.98056;491710443069.9095;0.0;2659.889294437623;0.0;49126.20626197559;1645550.892875693;377176.3274843541;33099.32604707912;622944.278345498;1.562743116677424;-0.0030698080375598227
2693;2019-05-18 13:53:41.789;688;626;211;211;160;18;167;16;-33;34;773;221;-35;-3;207;110;286;578;236;172;166;-19;701;335;340;135;339;292;698;219.0;81.0;799.0;140.0;124.0;1;100;46;1;0;0;1;1;0;0;1;0;0;1;0;34061.23046875;9771.2646484375;20304.412109375;1337.46252441406;593.0;208130;578.0;1200.0;Calculated values ==>;1558180421.789;341.96000000000004;335.76000000000005;294.26000000000005;294.26000000000005;289.16;274.96000000000004;271.6637117239857;289.86;274.76000000000005;269.86;276.56;350.46000000000004;295.26000000000005;269.66;272.86;293.86;284.16;301.76000000000005;330.96000000000004;290.36;289.76000000000005;330.96000000000004;332.46000000000004;271.26000000000005;241.49495122638035;266.62003547228215;271.6637117239857;296.76000000000005;7009999.999999999;3350000.0;3400000.0;1350000.0;3390000.0;2920000.0;6980000.0;0.0365;0.013500000000000002;0.13316666666666668;0.02333333333333333;0.020666666666666667;0.057166666666666664;3.026305822866992;9771.2646484375;20304.412109375;1337.46252441406;34061.23046875;485110.6571647309;475959.6010900083;253783.0922602934;253783.0922602934;237696.14222003802;431720.082569444;458323.56289091235;439035.50973093935;472753.7123474745;531871.3404242063;472064.0960771944;438733.46945811325;443443.5763627992;463740.5551892622;451331.68614365545;292439.45365614584;468176.2257989433;458992.7853660857;458189.32340127754;242505.85365607988;248780.69988749037;467558.1405869268;195767.39691106786;216741.0010606421;271.4118271515546;807908.2287874754;486613.2891471641;92835.92903669926;90908.25764509376;0;7;5;2;13;11;0;6;42;49;585010248179.9795;224424984579.99326;491888313419.93774;32395.20369051289;6341.784019103375;0.0;13802.795760472993;1645820.8079131518;377251.32892632147;33099.32604707912;623468.5992943768;1.6725416392820083;0.12229071171499473
2694;2019-05-18 13:54:41.820;699;625;199;197;168;31;174;15;-38;32;775;222;-39;-8;204;118;282;565;240;172;173;-18;619;356;361;136;361;293;618;-1.0;125.0;1935.0;300.0;35.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16587.013671875;7353.86669921875;6216.25;1326.39562988281;592.0;208131;582.0;1202.0;Calculated values ==>;1558180481.82;343.06000000000006;335.66;293.06;292.86;289.96000000000004;276.26000000000005;273.955091788801;290.56;274.66;269.36;276.36;350.66;295.36;269.26000000000005;272.36;293.56;284.96000000000004;301.36;329.66;290.36;290.46000000000004;331.36;332.36;271.36;241.71165711629368;266.74333088950624;273.955091788801;297.16;6190000.0;3560000.0;3610000.0;1360000.0;3610000.0;2930000.0;6180000.0;0.0;0.020833333333333332;0.3225;0.05;0.005833333333333333;0.005833333333333333;3.0315068732812853;7353.86669921875;6216.25;1326.39562988281;16587.013671875;495163.5693483175;485003.88290938496;253010.07058552408;252262.7816354835;242289.25352463778;430412.23801567365;455855.4553565791;438053.3765868196;472427.34351167246;532003.6531329228;472048.4026667057;437900.39328309713;442517.1646399339;459991.67660371546;448660.07243715756;420404.6378999559;476242.1356691476;455574.8276367245;455715.22267118655;244179.05427248686;248362.34728340767;467517.45956333395;201313.21398669295;253010.07058552408;273.6979074481222;808330.5155567651;486756.0723080252;92858.13932400361;91129.37734848361;0;7;5;2;13;11;0;6;42;49;585220656834.6251;224506326584.8563;492063904094.642;76348.70243854084;13310.21227883205;0.0;1182.4467204996977;1646727.4753322962;377415.1801746235;33099.32604707912;623593.5408346351;6.098163075420448;0.6136746567199951
2695;2019-05-18 13:55:41.800;672;604;218;217;185;47;181;20;-32;31;775;223;-33;-8;200;130;262;508;247;174;180;-18;611;360;364;138;364;298;611;-1.0;116.0;1181.0;269.0;34.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16784.798828125;7265.31494140625;6084.5546875;1355.1953125;581.0;208132;574.0;1200.0;Calculated values ==>;1558180541.8;340.36;333.56;294.96000000000004;294.86;291.66;277.86;274.38016830617;291.26000000000005;275.16;269.96000000000004;276.26000000000005;350.66;295.46000000000004;269.86;272.36;293.16;286.16;299.36;323.96000000000004;290.56;291.16;330.56;331.26000000000005;271.36;242.14157278889297;267.35522164206344;274.38016830617;297.86;6110000.0;3600000.0;3640000.0;1380000.0;3640000.0;2980000.0;6110000.0;0.0;0.01933333333333333;0.19683333333333333;0.04483333333333333;0.005666666666666667;0.005666666666666667;3.0281770488312048;7265.31494140625;6084.5546875;1355.1953125;16784.798828125;492298.8420999234;482785.72971976816;261198.83615581415;260749.89775869795;248239.48751149588;430148.3826014536;456339.24340671574;437845.4099550722;472066.18378088326;531628.494071638;471497.88671541394;437690.7340488345;441472.00489615026;458973.0432833828;449700.19021006493;416477.46153249865;468366.0708801987;455354.70110775536;456199.0819308778;240832.718256323;243760.74795305103;467238.253010327;202123.79567979055;261198.83615581415;274.0322709914913;808608.5212948744;486877.8582128979;92880.47846633352;91231.84988534346;0;7;5;2;13;11;0;6;42;49;585438084334.6942;224588499184.88242;492241144994.69836;46397.87107651794;11885.964836985717;0.0;1105.0013927253608;1647750.0224825426;377625.0783279412;33099.32604707912;623612.5965482289;4.038665421939283;0.43543744122725103
2696;2019-05-18 13:56:41.761;633;589;222;221;196;45;185;24;-29;31;774;224;-30;-4;199;140;258;489;251;175;184;-17;606;354;359;140;359;300;606;-2.0;114.0;1054.0;149.0;3.0;100;100;26;1;0;0;1;0;0;0;1;0;0;1;0;16888.986328125;7179.88134765625;6000.02197265625;1345.48583984375;570.0;208133;565.0;1199.0;Calculated values ==>;1558180601.761;336.46000000000004;332.06;295.36;295.26000000000005;292.76000000000005;277.66;273.7412296467126;291.66;275.56;270.26000000000005;276.26000000000005;350.56000000000006;295.56;270.16;272.76000000000005;293.06;287.16;298.96000000000004;322.06;290.66;291.56;329.66;330.16;271.46000000000004;242.56692532238324;267.5978703862781;273.7412296467126;298.26000000000005;6060000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;6060000.0;0.0;0.019;0.17566666666666667;0.024833333333333332;0.0005;0.0005;3.0273440438369468;7179.88134765625;6000.02197265625;1345.48583984375;16888.986328125;487441.52812649164;481198.4492014178;263464.0883724503;262981.9424280387;252463.94790865373;430542.39183029096;457711.8149526845;437856.56215164;471801.8942764967;531374.0685954686;471347.9704449953;437701.3939996297;441642.3686528343;459626.5796145048;452233.6957569438;416866.46692616167;466023.1175549223;456326.56586780044;457573.9684186735;237068.3971897606;239159.6471344744;467057.3815275755;200859.30731136474;263464.0883724503;273.51134475628595;808888.9537713462;486998.156603758;92902.96951390059;91332.48923266356;0;7;5;2;13;11;0;6;42;49;585654843349.5701;224671844974.8347;492420428384.5957;41632.51776694169;6610.585509702567;0.0;97.05494002311158;1648483.1322245453;377779.116057761;33099.32604707912;623622.6071731909;3.3279768055555055;0.34882919454672867
2697;2019-05-18 13:57:41.781;606;577;222;221;193;37;188;24;-28;32;771;225;-29;-3;200;146;257;490;250;174;187;-16;607;349;354;141;354;301;607;-1.0;116.0;941.0;129.0;46.0;100;100;25;1;0;0;1;0;0;0;1;0;0;1;0;16990.7421875;7150.00390625;6122.5234375;1354.97485351562;562.0;208134;557.0;1198.0;Calculated values ==>;1558180661.781;333.76000000000005;330.86;295.36;295.26000000000005;292.46000000000004;276.86;273.20264511476705;291.96000000000004;275.56;270.36;276.36;350.26;295.66;270.26000000000005;272.86;293.16;287.76000000000005;298.86;322.16;290.56;291.86;328.86;329.36;271.56;242.77792619122317;267.7187500070086;273.20264511476705;298.16;6070000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;6070000.0;0.0;0.01933333333333333;0.15683333333333332;0.021500000000000002;0.007666666666666667;0.007666666666666667;3.0260333818490057;7150.00390625;6122.5234375;1354.97485351562;16990.7421875;483523.75741007825;479338.46198330715;263379.4990468293;262899.65186594374;251293.88521969115;430862.6128555636;458923.5272896674;437785.01000687695;471767.92807864514;530986.2749545022;471332.4514500774;437629.4412208045;441579.96937780036;460542.747743898;453952.61264858925;416163.8398561623;466044.82364118623;457009.37578815996;458787.7199564135;233722.59852315116;235813.6939595721;467016.5636531842;199555.7021423705;263379.4990468293;272.9770725478364;809171.378952577;487117.61211940605;92925.48085428447;91433.54411812;0;7;5;2;13;11;0;6;42;49;585868814649.5021;224756173074.8079;492600788484.5384;37362.29645008343;5750.408522482495;0.0;1498.1296936401457;1649141.6417728509;377882.15867742436;33099.32604707912;623635.9048095356;3.0497916913350633;0.3071161643482536
2698;2019-05-18 13:58:41.772;594;569;223;222;189;30;192;23;-26;32;765;226;-27;-1;201;145;259;501;249;174;191;-14;611;348;352;147;352;303;612;-2.0;112.0;1120.0;245.0;43.0;100;100;25;1;0;0;1;0;0;0;1;0;0;1;0;17317.14453125;7175.89404296875;6222.67529296875;1343.86145019531;556.0;208135;551.0;1197.0;Calculated values ==>;1558180721.772;332.56;330.06;295.46000000000004;295.36;292.06;276.16;273.0942459734351;292.36;275.46000000000004;270.56;276.36;349.66;295.76000000000005;270.46000000000004;273.06;293.26000000000005;287.66;299.06;323.26000000000005;290.56;292.26000000000005;328.26000000000005;328.76000000000005;271.76000000000005;244.02132995426717;267.9596281332873;273.0942459734351;298.06;6110000.0;3479999.9999999995;3520000.0000000005;1470000.0;3520000.0000000005;3030000.0;6120000.0;0.0;0.018666666666666668;0.18666666666666665;0.04083333333333334;0.007166666666666667;0.007166666666666667;3.0244094912709736;7175.89404296875;6222.67529296875;1343.86145019531;17317.14453125;481344.4182054075;477565.45792777074;263442.9368843385;262967.7924584401;249615.5975803779;430925.7729439634;459779.9657738578;437642.0229114993;470969.3238023553;530209.2358670825;471182.43685157836;437485.64907481754;441455.363107709;460986.0157669899;453983.499597099;415419.61277677113;467118.0160248967;457335.44088390906;459645.3148129146;231213.40812182956;233304.39079467155;466371.10931487073;199038.62459038594;263442.9368843385;272.76856601060206;809457.2351245444;487236.9766952929;92947.96778333579;91536.4053430097;0;7;5;2;13;11;0;6;42;49;586080582880.1215;224842560115.06058;492781961305.06836;44539.30101994116;10916.076459583132;0.0;1406.117041821462;1649824.0527101003;378021.02521957486;33099.32604707912;623660.1032354268;3.8569958608746835;0.4134708721589762
2699;2019-05-18 13:59:41.802;589;564;223;223;184;34;198;22;-22;32;755;226;-24;1;202;141;260;511;254;178;197;-13;617;348;353;149;353;308;618;-1.0;85.0;961.0;190.0;125.0;86;0;36;1;0;0;1;0;0;0;1;1;0;0;0;18742.94921875;7868.0341796875;5793.9033203125;2625.20922851562;553.0;208136;548.0;1197.0;Calculated values ==>;1558180781.802;332.06;329.56;295.46000000000004;295.46000000000004;291.56;276.56;273.0942459734351;292.96000000000004;275.36;270.96000000000004;276.36;348.66;295.76000000000005;270.76000000000005;273.26000000000005;293.36;287.26000000000005;299.16;324.26000000000005;290.96000000000004;292.86;327.96000000000004;328.46000000000004;271.86;244.42749628697553;268.5567601203482;273.0942459734351;298.56;6170000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3080000.0;6180000.0;0.0;0.014166666666666666;0.16016666666666665;0.03166666666666666;0.020833333333333332;0.020833333333333332;3.0248579447939616;7868.0341796875;5793.9033203125;2625.20922851562;18742.94921875;479919.8775465742;476091.9811311218;262959.3130684454;262959.3130684454;247614.3795913598;430925.7729439634;460429.8402662555;437126.8590839872;470701.3130333229;528781.9076996768;470505.9953415657;436809.0314453242;440691.34818141814;460965.25863777025;453421.4193259366;413534.31173595047;467898.39758838824;457721.05570040725;460295.6674585051;229958.8627652946;232049.79005350024;466188.36539371597;199118.97550299653;262959.3130684454;272.8003454692707;809757.8861560416;487362.4054467895;92981.05991010377;91636.59356715018;0;7;5;2;13;11;0;6;43;49;586292188630.0206;224931404515.01825;492965352954.98096;38120.92935355534;8457.197346539448;0.0;4111.1740497929095;1650513.2323805108;378182.5498898564;33099.32604707912;623706.1036498812;3.1122271810286213;0.31525479784437677
