;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2700;2019-05-18 14:00:41.763;587;562;226;224;184;48;204;22;-18;30;721;227;-19;13;202;133;262;521;253;183;203;-13;632;355;360;149;360;310;633;-1.0;86.0;1122.0;393.0;140.0;98;11;48;1;0;0;1;0;0;0;1;1;0;1;0;20354.26171875;8847.1611328125;6426.79150390625;2397.61572265625;551.0;208137;546.0;1197.0;Calculated values ==>;1558180841.763;331.86;329.36;295.76000000000005;295.56;291.56;277.96000000000004;273.8482719121499;293.56;275.36;271.36;276.16;345.26;295.86;271.26000000000005;274.46000000000004;293.36;286.46000000000004;299.36;325.26000000000005;291.46000000000004;293.46000000000004;327.76000000000005;328.26000000000005;271.86;244.42749628697553;268.7936212382143;273.8482719121499;298.46000000000004;6320000.0;3550000.0;3600000.0;1490000.0;3600000.0;3100000.0;6330000.0;0.0;0.014333333333333333;0.187;0.0655;0.02333333333333333;0.02333333333333333;3.0251559645240023;8847.1611328125;6426.79150390625;2397.61572265625;20354.26171875;477852.1793626469;473935.12260377954;263186.74678397086;262289.28756142664;247049.244963052;430477.46260093397;460147.9425315409;437301.7563972805;470501.7468520806;525055.9685642668;470354.51264927053;437142.86386454466;442075.34363280225;459876.824148246;451046.30872507975;408122.9751265405;467475.04361798026;457273.3875626309;460012.4503564219;229122.51738040973;231213.40812182956;466188.36539371597;200590.83138576063;263186.74678397086;273.4104037809417;810083.4844704418;487501.60820033937;93022.88957770442;91738.36649519677;0;7;5;2;13;11;0;6;43;49;586505949594.8982;225020746404.9671;493150632444.8749;44264.94297715421;17396.638477521075;0.0;4592.599750023856;1651199.3350593988;378397.8584799896;33099.32604707912;623778.5879527301;3.7491964412740098;0.41694370505729766
2701;2019-05-18 14:01:41.783;587;561;225;227;172;66;202;22;-16;30;707;230;-18;19;200;122;265;529;256;189;202;-12;647;367;372;148;372;311;649;-2.0;87.0;1058.0;329.0;149.0;99;37;58;1;0;0;1;0;0;0;1;1;0;0;0;21611.6796875;9728.2900390625;6515.17529296875;2561.87231445312;550.0;208138;545.0;1196.0;Calculated values ==>;1558180901.783;331.86;329.26000000000005;295.66;295.86;290.36;279.76000000000005;275.1157276137837;293.36;275.36;271.56;276.16;343.86;296.16;271.36;275.06;293.16;285.36;299.66;326.06;292.06;293.36;327.66;328.16;271.96000000000004;244.22491754036054;268.91163127593666;275.1157276137837;298.76000000000005;6470000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3110000.0;6490000.000000001;0.0;0.0145;0.17633333333333334;0.05483333333333333;0.024833333333333332;0.024833333333333332;3.022777283253858;9728.2900390625;6515.17529296875;2561.87231445312;21611.6796875;476047.7471180069;471759.4421597156;261627.865040652;262485.1060062135;242609.7064201876;429675.2189834977;457970.49798369827;437389.9950341223;470636.18831118144;523501.25761030347;470580.61356275267;437071.7284734032;442762.7716994148;457691.16086404154;447185.6347211746;402210.46930200997;466607.12877309066;456143.4947249072;457970.49798369827;228704.35009887922;230795.22267914342;466430.78226456046;203843.95625538423;261627.865040652;274.7318557871532;810433.3172207755;487656.45522519795;93064.23242102285;91846.25216837754;0;7;5;2;13;11;0;6;43;49;586725622794.8284;225109876104.93878;493336994544.8157;41181.95150465082;14398.51095950316;0.0;4875.842051418982;1651911.6298656722;378662.90637840674;33099.32604707912;623857.517935611;3.214848127274927;0.3501281400408078
2702;2019-05-18 14:02:41.774;591;563;222;226;162;77;192;23;-16;29;714;231;-17;20;196;116;269;535;257;191;192;-12;680;375;380;147;380;311;682;-1.0;78.0;1100.0;302.0;149.0;99;58;65;1;0;0;1;0;0;0;1;1;0;1;0;23121.921875;10748.1865234375;6927.34814453125;2702.921875;552.0;208139;546.0;1196.0;Calculated values ==>;1558180961.774;332.26000000000005;329.46000000000004;295.36;295.76000000000005;289.36;280.86;275.94376602880345;292.36;275.46000000000004;271.56;276.06;344.56000000000006;296.26000000000005;271.46000000000004;275.16;292.76000000000005;284.76000000000005;300.06;326.66;292.26000000000005;292.36;327.76000000000005;328.36;271.96000000000004;244.02132995426717;268.91163127593666;275.94376602880345;298.86;6800000.0;3750000.0;3800000.0;1470000.0;3800000.0;3110000.0;6820000.0;0.0;0.013000000000000001;0.18333333333333332;0.050333333333333334;0.024833333333333332;0.024833333333333332;3.022479892618578;10748.1865234375;6927.34814453125;2702.921875;23121.921875;472606.99448645726;467789.29778940394;258512.75905152786;260056.4735289467;238663.99655514292;429116.5711722346;455238.52222275845;437389.9950341223;470670.90525822196;524239.35948102403;470701.25341612834;437231.03110804653;442911.38499572966;455813.0024320722;444685.0915889915;282005.4714562073;463045.9061646611;455094.45873255184;455238.52222275845;229122.51738040973;231631.59724164338;466572.0938815161;206025.3044787562;258512.75905152786;275.60796605112;810806.0413164033;487827.0669341107;93108.09912489621;91958.25639375157;0;7;5;2;13;11;0;6;43;49;586951188954.5917;225198362829.84595;493523566554.61993;42416.85993515045;13114.188399938914;0.0;4885.35645208556;1652608.1821284255;378892.14448195405;33099.32604707912;623938.84905489;2.964719367229046;0.3179320819455428
2703;2019-05-18 14:03:41.754;602;568;216;217;161;83;184;25;-18;30;726;233;-19;23;193;118;278;541;259;189;184;-11;683;384;389;145;389;309;686;-1.0;-1.0;1108.0;287.0;110.0;99;68;67;1;0;0;1;0;0;0;1;1;0;0;0;23004.046875;11027.1650390625;6901.953125;2763.72314453125;555.0;208140;549.0;1196.0;Calculated values ==>;1558181021.754;333.36;329.96000000000004;294.76000000000005;294.86;289.26000000000005;281.46000000000004;276.8598123268743;291.56;275.66;271.36;276.16;345.76;296.46000000000004;271.26000000000005;275.46000000000004;292.46000000000004;284.96000000000004;300.96000000000004;327.26000000000005;292.06;291.56;328.06;328.66;272.06;243.61107973660833;268.67533136820026;276.8598123268743;299.06;6830000.0;3840000.0;3890000.0;1450000.0;3890000.0;3090000.0;6859999.999999999;0.0;0.0;0.18466666666666667;0.04783333333333333;0.018333333333333333;0.018333333333333333;3.022032382444027;11027.1650390625;6901.953125;2763.72314453125;23004.046875;473985.50385121175;468090.29482830135;256083.57287423237;256448.98659252413;238271.65773408275;428465.0848360747;452524.77070377587;437530.6787186241;471038.1348384378;525660.7997731927;471212.12269487174;437372.52749135875;443762.66017274064;453857.9607880538;443183.71829190035;386088.86082740466;463520.57194991934;453267.45693747484;452524.77070377587;230377.04089860234;232886.18681767926;466954.01982655644;208374.53778516123;256083.57287423237;276.5444712634991;811190.2962617512;488008.46771010157;93153.63931494839;92073.46215630855;0;7;5;2;13;11;0;6;43;49;587181812054.665;225285933629.87378;493709504554.6791;42317.50069237948;12368.718557646736;-0.0;3601.4219602082976;1653314.066427322;379104.4312541488;33099.32604707912;624009.5486339638;2.8168022139148006;0.30795606013259313
2704;2019-05-18 14:04:41.784;620;582;210;208;179;64;180;35;-26;34;736;235;-27;20;193;131;286;551;259;187;180;-11;703;374;379;143;377;300;697;-2.0;0.0;1084.0;272.0;115.0;18;69;50;1;0;0;1;0;1;0;1;1;0;1;0;34736.875;10159.7421875;20360.962890625;2681.11303710938;567.0;208141;555.0;1198.0;Calculated values ==>;1558181081.784;335.16;331.36;294.16;293.96000000000004;291.06;279.56;275.84098080016133;291.16;276.66;270.56;276.56;346.76;296.66;270.46000000000004;275.16;292.46000000000004;286.26000000000005;301.76000000000005;328.26000000000005;291.86;291.16;328.66;329.86;272.06;243.1966462407574;267.5978703862781;275.84098080016133;299.06;7030000.0;3740000.0;3790000.0;1430000.0;3770000.0000000005;3000000.0;6970000.0;0.0;0.0;0.18066666666666667;0.04533333333333334;0.019166666666666665;0.019166666666666665;3.025275895061767;10159.7421875;20360.962890625;2681.11303710938;34736.875;474404.2850859157;468973.00023570517;253476.60568471267;252786.51922753686;243394.5630816101;429187.4505931623;453669.8033443617;438320.22817239247;471700.2039591064;527412.0313022314;472651.5595451328;438165.9764317512;445129.6953370489;455882.8067110774;447230.79894538515;291658.93380582076;463716.35404554266;454685.8553393349;453669.8033443617;232886.18681767926;237904.88540968279;467234.4417300135;205754.95987086324;253476.60568471267;275.4997784493268;811671.7111976546;488185.11354901886;93199.03563659119;92300.76671848049;0;7;5;2;13;12;0;6;43;49;587412327254.5552;225372376829.83258;493892295904.592;42016.79180647628;11853.736510948147;-0.0;3837.0362884766064;1654017.2035906962;379306.38597318693;33099.32604707912;624071.5667795826;1.7380844749409186;0.18811173480236287
2705;2019-05-18 14:05:41.785;647;601;230;230;193;51;181;42;-27;40;742;236;-29;12;195;137;288;550;262;186;181;-10;676;367;372;141;371;301;670;-2.0;88.0;1219.0;240.0;105.0;35;68;47;1;0;0;1;0;1;0;1;1;0;0;0;34401.67578125;9550.25390625;20132.44140625;2704.22094726562;579.0;208142;567.0;1200.0;Calculated values ==>;1558181141.785;337.86;333.26000000000005;296.16;296.16;292.46000000000004;278.26000000000005;275.1157276137837;291.26000000000005;277.36;270.46000000000004;277.16;347.36;296.76000000000005;270.26000000000005;274.36;292.66;286.86;301.96000000000004;328.16;291.76000000000005;291.26000000000005;329.86;331.06;272.16;242.77792619122317;267.7187500070086;275.1157276137837;299.36;6759999.999999999;3670000.0000000005;3720000.0000000005;1410000.0;3710000.0;3010000.0;6700000.0;0.0;0.014666666666666666;0.20316666666666666;0.04;0.0175;0.0175;3.0284863372505817;9550.25390625;20132.44140625;2704.22094726562;34401.67578125;481741.80873284413;475417.04651849216;262377.4233535189;262377.4233535189;248726.88054617448;429675.2189834977;455005.35606785543;437940.2675631159;472555.3283204977;527961.227108462;472637.4847752927;437629.4412208045;443779.4857613598;457153.3272778203;449455.4796571053;399548.92590225174;467234.06251845247;455717.9693471858;455005.35606785543;237904.88540968279;242924.1476594651;467613.20792741986;204028.52931057595;262377.4233535189;274.803077628051;812247.8753916683;488349.3662544205;93243.91416788148;92638.21737930497;0;7;5;2;13;12;0;6;43;49;587637631010.1782;225457578250.0682;494072598910.09064;47523.06815497437;10543.387144673756;0.0;3370.98882250089;1654763.3815285303;379493.0317815449;33099.32604707912;624131.6346567882;1.8969834494083329;0.20336300185192216
2706;2019-05-18 14:06:41.775;653;604;242;242;209;39;183;37;-26;41;747;237;-28;20;197;143;277;524;250;184;182;-9;642;354;359;139;358;303;638;-3.0;116.0;15.0;102.0;95.0;1;64;46;1;0;0;1;0;1;0;1;1;0;0;0;33741.3671875;8922.861328125;17890.88671875;2694.2919921875;583.0;208143;573.0;1199.0;Calculated values ==>;1558181201.775;338.46000000000004;333.56;297.36;297.36;294.06;277.06;273.7412296467126;291.46000000000004;276.86;270.56;277.26000000000005;347.86;296.86;270.36;275.16;292.86;287.46000000000004;300.86;325.56;291.56;291.36;330.46000000000004;331.46000000000004;272.26000000000005;242.35481222062532;267.9596281332873;273.7412296467126;298.16;6420000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3030000.0;6380000.0;0.0;0.01933333333333333;0.0025;0.017;0.01583333333333333;0.01583333333333333;3.0253437976061277;8922.861328125;17890.88671875;2694.2919921875;33741.3671875;486377.72894625465;479680.93362204725;270736.47365621553;270736.47365621553;255810.90344481304;430542.39183029096;457435.97357383126;437642.0229114993;472915.35137376806;528329.302319711;472491.0708470676;437328.95505151706;444533.65563525405;459512.4303964549;452663.0308660199;410347.1615707595;467284.0601502372;457573.9684186735;457297.8295178155;240414.4444865203;244597.3647265701;467990.2428578861;197153.2641941019;270736.47365621553;272.04231923409066;812815.6394400495;488503.2832242936;93288.89427778276;92955.02563688572;0;7;5;2;13;12;0;6;43;49;587856894460.2131;225541564250.08154;494253768710.11945;601.2218967934936;4604.228637284332;0.0;2953.888134475332;1655164.3504397336;379619.24087472603;33099.32604707912;624184.3331802201;0.27651238976739534;0.030740367776414142
2707;2019-05-18 14:07:41.796;648;603;234;234;188;25;183;27;-27;38;752;238;-28;9;198;133;267;524;244;182;183;-8;648;340;345;136;344;301;645;-2.0;120.0;126.0;50.0;119.0;1;53;43;1;0;0;1;0;1;0;1;1;0;0;0;33804.86328125;8876.4267578125;18466.01953125;2605.40185546875;584.0;208144;574.0;1200.0;Calculated values ==>;1558181261.796;337.96000000000004;333.46000000000004;296.56;296.56;291.96000000000004;275.66;272.21867820750657;291.46000000000004;275.86;270.46000000000004;276.96000000000004;348.36;296.96000000000004;270.36;274.06;292.96000000000004;286.46000000000004;299.86;325.56;291.36;291.46000000000004;330.56;331.56;272.36;241.71165711629368;267.7187500070086;272.21867820750657;297.56;6480000.0;3400000.0;3450000.0;1360000.0;3440000.0;3010000.0;6450000.0;0.0;0.02;0.021;0.008333333333333333;0.01983333333333333;0.01983333333333333;3.0277117286154245;8876.4267578125;18466.01953125;2605.40185546875;33804.86328125;485003.74314009194;478711.38212800946;265953.0015264615;265953.0015264615;247959.02544011374;431420.45991060114;459672.37607806444;437940.2675631159;473013.45329280203;529005.2172145927;472873.94095227536;437785.01000687695;443343.77367153234;461815.4734546952;453679.53601484845;402782.60574895865;466331.36048879224;459538.6817761182;459672.37607806444;240832.718256323;245015.67932991832;468503.3621329318;196454.74794524073;265953.0015264615;271.7071460357405;813378.7217029358;488651.6625393737;93333.0738505529;93258.10589614998;0;7;5;2;13;12;0;6;43;49;588068168379.8909;225624093124.95566;494435032129.84296;5071.195911975379;2267.071784897426;0.0;3842.100928606791;1655211.6371326197;379676.5217527831;33099.32604707912;624240.9862439608;0.37332794568484656;0.02843935961349295
2708;2019-05-18 14:08:41.776;651;607;224;223;174;18;186;17;-30;33;758;237;-32;16;199;122;267;547;240;182;185;-7;654;334;339;129;338;297;652;516.0;84.0;1.0;0.0;138.0;1;4;30;1;0;0;1;0;1;0;1;1;0;1;0;32199.568359375;8156.3623046875;18813.109375;2321.03686523438;586.0;208145;576.0;1199.0;Calculated values ==>;1558181321.776;338.26;333.86;295.56;295.46000000000004;290.56;274.96000000000004;271.55198750734434;291.76000000000005;274.86;270.16;276.46000000000004;348.96000000000004;296.86;269.96000000000004;274.76000000000005;293.06;285.36;299.86;327.86;291.36;291.66;330.76000000000005;331.76000000000005;272.46000000000004;240.16925963744896;267.23344911666527;271.55198750734434;297.16;6540000.000000001;3340000.0;3390000.0;1290000.0;3379999.9999999995;2970000.0;6520000.0;0.08600000000000001;0.014;0.00016666666666666666;0.0;0.023;0.10900000000000001;3.024877758371968;8156.3623046875;18813.109375;2321.03686523438;32199.568359375;484780.8437372101;478489.40440319834;261014.344504664;260599.11765613765;243150.85738745343;431779.12508338504;461004.13588594133;438378.49729393894;473438.18344108673;529935.9911014348;473282.51930892083;438071.4457414646;445152.9180580566;462854.3128998282;453186.5163516511;399382.2018062918;469136.31088688725;460477.19831613504;460872.5798820607;241669.27786274583;245852.32104278926;469558.3817085353;196126.4230796253;209818.36980233988;271.55198750734434;813928.5752878058;488793.55513497;93374.1138220198;93568.66175066496;0;7;5;2;13;12;0;6;43;49;588273299979.956;225703566624.98093;494614372329.89996;40.37534570238561;0.0;0.0;27364.908898689573;1655254.2193609716;379695.40772024164;33099.32604707912;624500.9579731325;0.9356370239308541;-0.006093691470360718
2709;2019-05-18 14:09:41.787;657;609;221;219;172;25;191;14;-31;29;765;235;-33;15;198;123;268;551;234;184;190;-6;618;348;353;126;353;298;619;-1.0;115.0;1484.0;643.0;78.0;100;1;22;1;0;0;1;0;0;0;1;1;0;0;0;18431.146484375;7125.87158203125;6333.7421875;2321.916015625;585.0;208146;578.0;1202.0;Calculated values ==>;1558181381.787;338.86;334.06;295.26000000000005;295.06;290.36;275.66;273.0942459734351;292.26000000000005;274.56;270.06;276.06;349.66;296.66;269.86;274.66;292.96000000000004;285.46000000000004;299.96000000000004;328.26000000000005;291.56;292.16;330.96000000000004;331.66;272.56;239.4893008659735;267.35522164206344;273.0942459734351;296.56;6180000.0;3479999.9999999995;3529999.9999999995;1260000.0;3529999.9999999995;2980000.0;6190000.0;0.0;0.019166666666666665;0.24733333333333332;0.10716666666666666;0.013000000000000001;0.013000000000000001;3.032602179668161;7125.87158203125;6333.7421875;2321.916015625;18431.146484375;489504.63008519536;482598.3044311448;261964.74446527148;261069.13358312185;243553.14888363812;430925.7729439634;459487.90123405727;437999.7806145802;473441.2765284271;530588.4102196238;472915.7060204766;437690.7340488345;444812.4960039494;460429.8402662555;450857.1374347884;416085.24351020355;474000.9139721262;458539.4322372223;459352.8116281962;242505.85365607988;245433.99809710225;470061.5837748559;198842.25146732654;261964.74446527148;272.6908337110386;814350.5752634079;488920.9304317092;93412.81218937431;93778.25726553368;0;7;5;2;13;12;0;6;43;49;588480938039.6722;225780080649.87634;494792905054.65594;59151.62887575407;29065.671778956894;0.0;2566.0448731180218;1655747.5764943715;379937.6660572893;33099.32604707912;624750.4283154026;5.752506047494696;0.6528276246213917
2710;2019-05-18 14:10:41.777;645;597;222;221;179;36;193;14;-27;27;774;233;-29;15;195;127;261;520;224;186;192;-5;617;347;351;130;351;302;617;-1.0;114.0;1280.0;305.0;68.0;100;1;26;1;0;0;1;0;0;0;1;1;0;0;0;18519.38671875;7344.1416015625;6354.5986328125;2343.02416992188;578.0;208147;572.0;1200.0;Calculated values ==>;1558181441.777;337.66;332.86;295.36;295.26000000000005;291.06;276.76000000000005;272.9856168485579;292.46000000000004;274.56;270.46000000000004;275.86;350.56000000000006;296.46000000000004;270.26000000000005;274.66;292.66;285.86;299.26000000000005;325.16;291.76000000000005;292.36;330.36;330.96000000000004;272.66;240.39332010688793;267.8393353686513;272.9856168485579;295.56;6170000.0;3470000.0000000005;3510000.0;1300000.0;3510000.0;3020000.0;6170000.0;0.0;0.019;0.21333333333333335;0.05083333333333333;0.011333333333333334;0.011333333333333334;3.0286407033949034;7344.1416015625;6354.5986328125;2343.02416992188;18519.38671875;487936.38992877776;481087.90777157765;262573.4495018978;262114.29186776344;245945.43532221593;430988.63858405815;460070.93865526;437713.4967235476;472727.1298661593;531223.4586501896;472149.331442264;437401.2382119444;444011.9539437932;460338.988572523;451610.04976892733;413911.26027849276;469457.7166485335;459128.6642370843;459936.72070397437;239996.17471937067;242505.85365607988;469617.39609492937;199000.6507629035;262573.4495018978;272.74933550160654;814658.4450532979;489041.49377768446;93451.68021184312;93883.97581635752;0;7;5;2;13;12;0;6;43;49;588692102839.7058;225856867849.88855;494972875054.6846;50925.40713827074;13756.351221044646;0.0;2236.7837402902014;1656664.7322431952;380294.45677398075;33099.32604707912;624790.445216592;4.171520065565922;0.41041062694411445
2711;2019-05-18 14:11:41.778;627;589;224;223;179;35;194;15;-24;25;781;230;-25;16;195;124;260;520;215;186;193;-3;626;343;347;135;348;305;628;-1.0;121.0;906.0;304.0;83.0;44;1;33;1;0;0;1;0;0;0;1;1;0;0;0;17466.736328125;7882.69921875;4585.27001953125;2341.45947265625;572.0;208148;567.0;1199.0;Calculated values ==>;1558181501.778;335.86;332.06;295.56;295.46000000000004;291.06;276.66;272.5487779782249;292.56;274.66;270.76000000000005;275.66;351.26;296.16;270.66;274.76000000000005;292.66;285.56;299.16;325.16;291.76000000000005;292.46000000000004;329.86;330.36;272.86;241.49495122638035;268.19934244402924;272.5487779782249;294.66;6260000.0;3429999.9999999995;3470000.0000000005;1350000.0;3479999.9999999995;3050000.0;6280000.0;0.0;0.020166666666666666;0.151;0.050666666666666665;0.013833333333333333;0.013833333333333333;3.027038359904599;7882.69921875;4585.27001953125;2341.45947265625;17466.736328125;484403.77300968877;478625.92371599353;262654.0709807709;262204.2552682775;245553.284006691;431237.1583312671;460826.18879335455;437499.1961693786;471875.0639052514;531727.8354950516;471390.9279224763;437342.01223029394;443549.91784386104;460804.48654333176;451891.8675452576;409881.6888527809;467988.77168062265;459759.4403896919;460693.28237616323;237904.88540968279;239996.17471937067;469132.2596163925;197847.27339884918;262654.0709807709;272.27519328081854;814958.3344109239;489168.3862330437;93490.71822626196;93975.14290813872;0;7;5;2;13;12;0;6;43;49;588901506330.2849;225936369175.10843;495154978090.1882;36187.44033834994;13745.105968355527;0.0;2739.542424302927;1657390.684739848;380523.63940417307;33099.32604707912;624831.915292568;3.556659055464269;0.3504397573069919
2712;2019-05-18 14:12:41.788;615;582;224;225;178;46;198;15;-21;25;782;228;-22;17;195;121;262;531;217;188;197;-1;639;349;353;141;353;308;640;-2.0;121.0;1197.0;397.0;89.0;32;1;41;1;0;0;1;0;0;0;1;1;0;0;0;17922.27734375;8567.6494140625;4287.24853515625;2347.09838867188;568.0;208149;563.0;1200.0;Calculated values ==>;1558181561.788;334.66;331.36;295.56;295.66;290.96000000000004;277.76000000000005;273.20264511476705;292.96000000000004;274.66;271.06;275.66;351.36;295.96000000000004;270.96000000000004;274.86;292.66;285.26000000000005;299.36;326.26000000000005;291.96000000000004;292.86;329.46000000000004;329.96000000000004;273.06;242.77792619122317;268.5567601203482;273.20264511476705;294.86;6390000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;3080000.0;6400000.0;0.0;0.020166666666666666;0.1995;0.06616666666666667;0.014833333333333334;0.014833333333333334;3.0301741250498835;8567.6494140625;4287.24853515625;2347.09838867188;17922.27734375;481192.91140271846;476134.3401653008;261800.37334435206;262235.64496034913;244815.89570502267;430862.6128555636;460429.8402662555;437285.26766895736;471077.96398673364;531607.0715657657;470746.5369581862;437126.8590839872;443083.93690773816;460026.9349029475;450387.5186322359;404794.5975354454;468147.7127107471;459082.2296024654;460295.6674585051;236231.924509345;238323.1353838712;468506.6426915133;199488.11955366354;261800.37334435206;272.9504068657353;815253.2920095505;489305.4953193351;93529.79605365274;94049.0928856918;0;7;5;2;13;12;0;6;43;49;589111541330.2516;226019182975.09528;495338908740.15894;47440.53104900112;17800.05894762106;0.0;2944.34686269327;1658087.7006512587;380786.55959116016;33099.32604707912;624879.2889309095;4.485262023736056;0.44903761145938714
2713;2019-05-18 14:13:41.799;612;579;221;227;169;56;202;16;-19;24;778;227;-20;17;194;118;266;542;217;191;202;-2;673;355;360;146;360;309;675;-2.0;81.0;1244.0;375.0;101.0;47;1;49;1;0;0;1;0;0;0;1;1;0;1;0;19908.88671875;9593.953125;5132.58642578125;2331.59057617188;566.0;208150;560.0;1200.0;Calculated values ==>;1558181621.799;334.36;331.06;295.26000000000005;295.86;290.06;278.76000000000005;273.8482719121499;293.36;274.76000000000005;271.26000000000005;275.56;350.96000000000004;295.86;271.16;274.86;292.56;284.96000000000004;299.76000000000005;327.36;292.26000000000005;293.36;329.16;329.76000000000005;272.96000000000004;243.81672145450628;268.67533136820026;273.8482719121499;294.86;6730000.0;3550000.0;3600000.0;1460000.0;3600000.0;3090000.0;6750000.0;0.0;0.013500000000000002;0.20733333333333331;0.0625;0.016833333333333332;0.016833333333333332;3.030478565524362;9593.953125;5132.58642578125;2331.59057617188;19908.88671875;476762.50500015897;471313.87351465796;258494.47047860693;260848.58921632438;240943.31783527933;430477.46260093397;459876.824148246;437372.52749135875;470308.0586303965;531113.6018872296;470490.5234043342;437214.0438153077;442878.363380793;458786.89483575965;448846.3299538952;281079.89223479654;465216.913723844;458375.86308939266;459876.824148246;234977.24436692704;237486.63934987856;467714.7899645664;201109.0837069362;258494.47047860693;273.61359774182876;815568.6095072521;489456.8697538465;93568.7922763035;94127.60590167351;0;7;5;2;13;12;0;6;43;49;589325480544.9592;226105298759.97757;495524042674.90594;48985.28734463694;16662.85664110189;0.0;3389.936286772258;1658891.3964539964;381073.80320568354;33099.32604707912;624932.0843011265;4.0472243885292984;0.39539723626576967
2714;2019-05-18 14:14:41.769;620;581;211;215;160;71;205;17;-19;24;769;226;-20;18;191;118;275;550;221;195;204;-5;688;365;370;150;370;308;689;0.0;0.0;1383.0;338.0;112.0;99;0;53;1;0;0;1;0;0;0;1;1;0;1;0;21704.197265625;10089.5361328125;7132.03125;2292.62158203125;568.0;208151;561.0;1199.0;Calculated values ==>;1558181681.769;335.16;331.26000000000005;294.26000000000005;294.66;289.16;280.26000000000005;274.9066339382667;293.66;274.86;271.26000000000005;275.56;350.06000000000006;295.76000000000005;271.16;274.96000000000004;292.26000000000005;284.96000000000004;300.66;328.16;292.66;293.56;329.26000000000005;329.96000000000004;272.66;244.62907804385475;268.5567601203482;274.9066339382667;295.26000000000005;6880000.0;3650000.0;3700000.0;1500000.0;3700000.0;3080000.0;6890000.000000001;0.0;0.0;0.2305;0.05633333333333333;0.018666666666666668;0.018666666666666668;3.027648979945675;10089.5361328125;7132.03125;2292.62158203125;21704.197265625;476213.6253789702;469844.40929423564;254158.2644551493;255584.63575086903;237906.6301981385;429811.8947417682;458707.79275968665;437601.09044165985;469766.86311683187;530247.6594984549;470505.9953415657;437443.34373287327;443231.3596024861;456755.197826801;446956.56668010855;285140.50365822186;464651.2342935617;457316.17752044305;458569.3095304633;235395.46725036926;238323.1353838712;466853.72642664175;203750.1148803532;254158.2644551493;274.68616516325204;815915.2118194373;489620.81681653456;93607.30811008958;94229.75994644678;0;7;5;2;13;12;0;6;43;49;589544371045.0636;226194054360.0199;495709050124.9942;53902.649866881184;14821.503450440921;-0.0;3815.6728414058616;1659748.3672314296;381336.04168840445;33099.32604707912;624992.1010205186;3.717286241791233;0.354441556185308
2715;2019-05-18 14:15:41.780;632;586;200;200;169;77;206;24;-20;26;757;225;-21;18;187;127;282;555;227;198;205;-8;685;378;383;150;383;308;686;-2.0;77.0;1714.0;317.0;109.0;98;21;55;1;0;0;1;0;0;0;1;1;0;1;0;21026.931640625;10244.2548828125;6971.4365234375;2426.55590820312;572.0;208152;564.0;1199.0;Calculated values ==>;1558181741.78;336.36;331.76000000000005;293.16;293.16;290.06;280.86;276.25090830309495;293.76000000000005;275.56;271.16;275.76000000000005;348.86;295.66;271.06;274.96000000000004;291.86;285.86;301.36;328.66;292.96000000000004;293.66;329.56;330.36;272.36;244.62907804385475;268.5567601203482;276.25090830309495;295.86;6850000.0;3779999.9999999995;3829999.9999999995;1500000.0;3829999.9999999995;3080000.0;6859999.999999999;0.0;0.012833333333333334;0.2856666666666667;0.05283333333333333;0.018166666666666668;0.018166666666666668;3.027038359904599;10244.2548828125;6971.4365234375;2426.55590820312;21026.931640625;478430.39783426386;471044.6161602452;250488.13842219152;250488.13842219152;240651.92372355805;428902.12800615287;456746.9968082216;437443.34373287327;469967.024534216;528991.4166193262;470385.6196433989;437285.26766895736;443231.3596024861;454005.35652051977;445832.86686621915;388566.7199223131;465912.1061696881;455600.49154770875;456604.28568787983;236650.15891445865;239996.17471937067;466551.1550212106;207146.02272903247;250488.13842219152;276.0492640949761;816271.3698435052;489790.29614028055;93646.64179897562;94347.31039136276;0;7;5;2;13;12;0;6;43;49;589770312459.7548;226284070859.89688;495893884004.7416;65788.26803343052;13705.237822770077;0.0;3744.443341993338;1660745.9744070265;381573.8081145443;33099.32604707912;625055.1135388049;4.237699885641189;0.40058307552175465
2716;2019-05-18 14:16:41.800;637;591;214;210;180;80;203;35;-16;30;746;226;-17;19;183;139;284;560;233;200;203;-12;735;386;391;147;391;312;735;-2.0;0.0;1913.0;272.0;110.0;99;42;71;1;0;0;1;0;0;0;1;1;0;1;0;23787.697265625;12216.0986328125;7588.31201171875;2606.0498046875;575.0;208153;567.0;1200.0;Calculated values ==>;1558181801.8;336.86;332.26000000000005;294.56;294.16;291.16;281.16;277.0612115527968;293.46000000000004;276.66;271.56;276.16;347.76;295.76000000000005;271.46000000000004;275.06;291.46000000000004;287.06;301.56;329.16;293.16;293.46000000000004;329.86;330.66;271.96000000000004;244.02132995426717;269.02936301313275;277.0612115527968;296.46000000000004;7350000.0;3860000.0;3910000.0;1470000.0;3910000.0;3120000.0;7350000.0;0.0;0.0;0.3188333333333333;0.04533333333333334;0.018333333333333333;0.018333333333333333;3.029102687359747;12216.0986328125;7588.31201171875;2606.0498046875;23787.697265625;473259.55044827017;465488.22253001516;253363.869047739;252038.53297661504;242677.59045794597;428316.9747201074;454984.71290934883;437160.35228701105;470770.3993600183;527528.9512399655;469960.6532913077;437000.6383046333;442555.91306046274;452023.74728743284;446167.4376910044;283124.9981145354;459946.18267579126;454545.6203946639;454984.71290934883;237904.88540968279;241250.99604349316;466572.0938815161;209202.21945026313;253363.869047739;276.8658886299598;816644.9495693522;489977.52814272215;93688.59415936335;94468.68207286308;0;7;5;2;13;12;0;6;43;49;590002589859.6809;226373200559.86856;496079946004.68243;72680.65135278313;11667.434307550135;-0.0;3696.382137462847;1661900.2667040988;381785.31752854126;33099.32604707912;625117.1410867403;3.92872194649019;0.36920643879323123
2717;2019-05-18 14:17:41.781;652;604;241;242;197;58;196;43;-20;37;744;228;-21;19;185;144;294;567;245;198;196;-16;694;370;375;143;374;306;688;-1.0;88.0;1634.0;232.0;146.0;1;44;66;1;0;0;1;1;0;0;1;1;0;1;0;37168.47265625;11073.2802734375;19506.482421875;2579.0888671875;587.0;208154;574.0;1201.0;Calculated values ==>;1558181861.781;338.36;333.56;297.26000000000005;297.36;292.86;278.96000000000004;275.4277932560699;292.76000000000005;277.46000000000004;271.16;276.86;347.56000000000006;295.96000000000004;271.06;275.06;291.66;287.56;302.56;329.86;292.96000000000004;292.76000000000005;330.56;331.86;271.56;243.1966462407574;268.3187672390254;275.4277932560699;297.66;6940000.000000001;3700000.0;3750000.0;1430000.0;3740000.0;3060000.0;6880000.0;0.0;0.014666666666666666;0.2723333333333333;0.03866666666666666;0.024333333333333332;0.024333333333333332;3.029767451606749;11073.2802734375;19506.482421875;2579.0888671875;37168.47265625;480458.58767126786;473687.72742570145;265853.9196152675;266290.2499163495;249413.6747252038;429467.9694778635;456639.5378694254;437898.67151236854;471996.43091952;527783.7381773739;471016.9907665613;437742.05038880615;443785.1483169292;455241.00177628326;449951.93947798637;392234.61806893663;467659.2143751342;456922.18867833546;456639.5378694254;240832.718256323;246270.64818160105;466735.44464447023;204964.3045741772;265853.9196152675;275.177434066352;817152.7567950229;490171.5448420183;93731.78996525235;94694.40052612341;0;7;5;2;14;12;0;6;43;49;590232317089.4763;226460173009.79114;496265287294.5174;63435.79259616744;10121.81741605133;0.0;4642.450044184508;1663034.2112064923;381966.837126662;33099.32604707912;625186.6093496073;2.358346455666796;0.22749489076197535
2718;2019-05-18 14:18:41.791;667;615;218;216;187;49;184;42;-21;41;746;231;-23;17;187;143;283;533;247;196;184;-19;656;367;373;141;371;305;650;-2.0;116.0;1467.0;237.0;111.0;8;39;66;1;0;0;1;1;0;0;1;1;0;0;0;33842.69921875;10558.896484375;18336.646484375;2548.78125;594.0;208155;584.0;1199.0;Calculated values ==>;1558181921.791;339.86;334.66;294.96000000000004;294.76000000000005;291.86;278.06;275.1157276137837;291.56;277.36;271.06;277.26000000000005;347.76;296.26000000000005;270.86;274.86;291.86;287.46000000000004;301.46000000000004;326.46000000000004;292.76000000000005;291.56;331.56;332.56;271.26000000000005;242.77792619122317;268.19934244402924;275.1157276137837;297.86;6559999.999999999;3670000.0000000005;3729999.9999999995;1410000.0;3710000.0;3050000.0;6500000.0;0.0;0.01933333333333333;0.2445;0.0395;0.018500000000000003;0.018500000000000003;3.0236269035667718;10558.896484375;18336.646484375;2548.78125;33842.69921875;486879.6133225546;479924.7549112987;258686.60166945125;257893.95401134336;247441.15193150268;429675.2189834977;455265.89385080436;437968.82056851813;472653.6706096803;528070.4398255501;471510.35465777136;437656.05685647397;443695.9394408292;456026.0207940165;450349.04392877466;406967.6109957535;467127.6620850483;456967.3201168606;455265.89385080436;245015.67932991832;249199.05678690012;466717.92680678534;204015.91948414518;258686.60166945125;274.7982146226919;817744.6151871814;490351.843026328;93774.52933826395;95009.81249352662;0;7;5;2;14;12;0;6;43;49;590456754489.4407;226545387209.7776;496448617844.4883;57201.484315129186;10376.729289244286;0.0;3636.7169053550333;1664039.6893990336;382137.68681938277;33099.32604707912;625255.6139063521;2.2647944352152307;0.22544140651353337
2719;2019-05-18 14:19:41.761;658;614;226;225;187;41;168;38;-25;42;748;232;-27;15;189;139;272;532;244;194;168;-22;650;361;366;139;364;302;645;-2.0;114.0;1146.0;42.0;115.0;1;34;57;1;0;0;1;1;0;0;1;1;0;1;0;32987.65625;9818.455078125;18111.138671875;2501.38891601562;594.0;208156;585.0;1201.0;Calculated values ==>;1558181981.761;338.96000000000004;334.56;295.76000000000005;295.66;291.86;277.26000000000005;274.4858918419099;289.96000000000004;276.96000000000004;270.66;277.36;347.96000000000004;296.36;270.46000000000004;274.66;292.06;287.06;300.36;326.36;292.56;289.96000000000004;331.66;332.56;270.96000000000004;242.35481222062532;267.8393353686513;274.4858918419099;297.56;6500000.0;3610000.0;3660000.0;1390000.0;3640000.0;3020000.0;6450000.0;0.0;0.019;0.191;0.007;0.019166666666666665;0.019166666666666665;3.028670484723681;9818.455078125;18111.138671875;2501.38891601562;32987.65625;486230.1035837708;480354.43960080825;262325.6406201887;261893.43386166793;247621.8042130285;430081.6785162784;454163.89433490037;438024.4983934438;473013.37450241524;528510.7994535349;472030.6264180923;437713.4967235476;444011.9539437932;457454.86558595806;450843.4406997151;404410.3615529157;467638.7744237092;457825.0308446583;454163.89433490037;245433.99809710225;249199.05678690012;466701.2384870821;203057.40571433576;262325.6406201887;274.39952163292133;818301.2563565387;490521.5693837983;93816.59304729178;95313.39217086873;0;7;5;2;14;12;0;6;43;49;590678343639.5464;226629345209.81763;496630626794.57513;44878.71470170964;1845.5068294092243;0.0;3676.899862865307;1664889.932390417;382239.48786110297;33099.32604707912;625316.5302393797;1.6562436365313495;0.14235709758422388
2720;2019-05-18 14:20:41.772;647;609;233;232;202;37;173;35;-26;41;750;233;-27;14;191;142;264;525;246;192;172;-24;626;356;361;138;360;302;620;94.0;112.0;619.0;8.0;68.0;1;27;55;1;0;0;1;1;0;0;1;1;0;1;0;32788.05859375;9262.95703125;17280.55859375;2456.74853515625;592.0;208157;584.0;1199.0;Calculated values ==>;1558182041.772;337.86;334.06;296.46000000000004;296.36;293.36;276.86;273.955091788801;290.46000000000004;276.66;270.56;277.26000000000005;348.16;296.46000000000004;270.46000000000004;274.56;292.26000000000005;287.36;299.56;325.66;292.36;290.36;331.56;332.36;270.76000000000005;242.14157278889297;267.8393353686513;273.955091788801;297.76000000000005;6260000.0;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;6200000.0;0.015666666666666666;0.018666666666666668;0.10316666666666667;0.0013333333333333333;0.011333333333333334;0.027;3.023940716359618;9262.95703125;17280.55859375;2456.74853515625;32788.05859375;487251.3475972898;482484.83438403404;267753.7693546985;267223.3249414967;254048.09607248232;430412.23801567365;455715.22267118655;437869.15320432716;473045.8727645816;528719.6857768083;472149.331442264;437713.4967235476;443867.07844128745;458375.86308939266;452168.8677412129;411540.78907282226;469847.8869274719;458352.99863763346;455574.8276367245;245015.67932991832;248362.34728340767;466643.6209507191;201901.2213438583;229543.0316200134;273.92742248058465;818849.4878056743;490680.6103039483;93857.9184344248;95608.377052833;0;7;5;2;14;12;0;6;43;49;590896483625.1149;226712460445.03424;496811860015.0475;24344.024970271705;352.9898661424811;0.0;6102.8584924512;1665466.8943128171;382257.8120257614;33099.32604707912;625398.043167184;1.062054923319686;0.07691230548757659
2721;2019-05-18 14:21:41.792;633;602;228;227;194;28;181;28;-27;39;752;233;-29;13;192;139;258;516;249;191;180;-26;625;346;351;137;349;300;620;141.0;113.0;100.0;5.0;113.0;1;19;48;1;0;0;1;1;0;0;1;1;0;1;0;32243.65625;8829.95703125;17508.580078125;2402.8720703125;588.0;208158;581.0;1201.0;Calculated values ==>;1558182101.792;336.46000000000004;333.36;295.96000000000004;295.86;292.56;275.96000000000004;272.8767566201714;291.26000000000005;275.96000000000004;270.46000000000004;277.06;348.36;296.46000000000004;270.26000000000005;274.46000000000004;292.36;287.06;298.96000000000004;324.76000000000005;292.26000000000005;291.16;331.26000000000005;331.96000000000004;270.56;241.92719264551067;267.5978703862781;272.8767566201714;298.06;6250000.0;3460000.0;3510000.0;1370000.0;3490000.0;3000000.0;6200000.0;0.0235;0.01883333333333333;0.016666666666666666;0.0008333333333333334;0.01883333333333333;0.042333333333333334;3.0296112930469556;8829.95703125;17508.580078125;2402.8720703125;32243.65625;485372.6278892098;481469.8874392949;265187.73818649456;264697.9327700183;251069.95124094523;431051.2098666511;458451.600018346;438165.9764317512;472980.6827117325;529081.8588830346;472415.11305979243;437856.56215164;444125.8159805091;460249.17977667664;453485.2258177693;409455.0702413616;468425.071978051;459802.3731094622;458315.7758539387;243760.74795305103;246688.97952812296;466586.3444640595;199203.88739272876;228558.90762775054;272.82544524770543;819391.5994061857;490831.4348458491;93898.42877173696;95898.38317816945;0;7;5;2;14;12;0;6;43;49;591110154825.047;226794987945.00803;496992520214.99005;3982.7014839837075;222.81871422610897;0.0;9726.374088241966;1665703.0290518787;382262.61203006457;33099.32604707912;625529.9974087384;0.4847324708176769;0.012851923788769317
2722;2019-05-18 14:22:41.793;628;599;227;226;185;22;187;21;-30;35;753;232;-32;12;194;133;258;531;238;190;186;-27;623;340;345;133;343;297;619;-1.0;115.0;699.0;0.0;129.0;1;2;36;1;0;0;1;1;0;0;1;1;0;1;0;31456.86328125;8106.05810546875;17559.603515625;2289.08203125;586.0;208159;579.0;1201.0;Calculated values ==>;1558182161.793;335.96000000000004;333.06;295.86;295.76000000000005;291.66;275.36;272.21867820750657;291.86;275.26000000000005;270.16;276.66;348.46000000000004;296.36;269.96000000000004;274.36;292.56;286.46000000000004;298.96000000000004;326.26000000000005;292.16;291.76000000000005;331.06;331.76000000000005;270.46000000000004;241.05796691057077;267.23344911666527;272.21867820750657;296.96000000000004;6230000.0;3400000.0;3450000.0;1330000.0;3429999.9999999995;2970000.0;6190000.0;0.0;0.019166666666666665;0.1165;0.0;0.021500000000000002;0.021500000000000002;3.029923426025632;8106.05810546875;17559.603515625;2289.08203125;31456.86328125;484879.21908419894;481148.36238987837;264784.18672780937;264298.85003344255;247921.22066254422;431420.45991060114;460205.8817066485;438378.49729393894;473112.1826642056;529415.6350909121;472694.41364783194;438071.4457414646;444583.24951340194;461441.93428030465;453679.53601484845;410314.2033304967;470918.0760495493;460604.695778379;460072.69459547993;242924.1476594651;245852.32104278926;467049.8075102219;197736.0238429311;264784.18672780937;272.21867820750657;819922.4459155992;490972.5706573756;93937.52904086304;96190.62291167873;0;7;5;2;14;12;0;6;43;49;591318958304.7948;226875989294.9102;497171623199.7737;28034.848157042412;0.0;0.0;4198.702919154917;1665969.8464121136;382264.4688836279;33099.32604707912;625646.0416510316;1.1530619445868122;0.08631845432586885
2723;2019-05-18 14:23:41.773;629;600;225;225;176;16;190;15;-32;31;755;230;-33;12;195;125;259;542;228;190;190;-28;620;333;338;130;337;296;617;-2.0;114.0;233.0;97.0;135.0;1;1;26;1;0;0;1;1;0;0;1;1;0;1;0;30918.2109375;7428.64013671875;17565.458984375;2289.38598632812;586.0;208160;578.0;1201.0;Calculated values ==>;1558182221.773;336.06;333.16;295.66;295.66;290.76000000000005;274.76000000000005;271.4400167685773;292.16;274.66;269.96000000000004;276.26000000000005;348.66;296.16;269.86;274.36;292.66;285.66;299.06;327.36;292.16;292.16;330.96000000000004;331.76000000000005;270.36;240.39332010688793;267.1113755279542;271.4400167685773;295.96000000000004;6200000.0;3329999.9999999995;3379999.9999999995;1300000.0;3370000.0000000005;2960000.0;6170000.0;0.0;0.019;0.03883333333333334;0.016166666666666666;0.022500000000000003;0.022500000000000003;3.029923426025632;7428.64013671875;17565.458984375;2289.38598632812;30918.2109375;485352.566711621;481523.81952047406;263985.66050454363;263985.66050454363;244939.78354187432;431837.87352777255;461682.1052586041;438296.42880847026;473114.68441337737;529700.0950098718;472591.2339803477;438143.1473471288;444782.34520442283;462485.6546365705;453773.819103957;411963.4192320288;472876.4048538648;461682.1052586041;461682.1052586041;242505.85365607988;245852.32104278926;467371.08076349366;194168.700077748;263985.66050454363;270.7592912812056;820442.0649368257;491101.9833241621;93975.67022305494;96483.2341963204;0;7;5;2;14;12;0;6;43;49;591523790004.86;226954862994.93527;497349463899.83026;9480.293465709716;4416.77182108622;0.0;4448.170006966361;1666282.3683836758;382301.2630466714;33099.32604707912;625718.0749063473;0.6723933992132067;0.05616133666970981
2724;2019-05-18 14:24:41.794;625;593;215;213;178;29;193;13;-28;27;759;228;-29;12;193;128;256;513;218;192;192;-29;595;345;350;127;350;302;596;-2.0;112.0;1145.0;163.0;39.0;99;1;31;1;0;0;1;0;0;0;1;1;0;0;0;18461.005859375;7256.10791015625;5932.4248046875;2342.53955078125;580.0;208161;576.0;1199.0;Calculated values ==>;1558182281.794;335.66;332.46000000000004;294.66;294.46000000000004;290.96000000000004;276.06;272.7676641592781;292.46000000000004;274.46000000000004;270.36;275.86;349.06000000000006;295.96000000000004;270.26000000000005;274.36;292.46000000000004;285.96000000000004;298.76000000000005;324.46000000000004;292.36;292.36;330.76000000000005;331.16;270.26000000000005;239.71726792356844;267.8393353686513;272.7676641592781;294.96000000000004;5950000.0;3450000.0;3500000.0;1270000.0;3500000.0;3020000.0;5960000.0;0.0;0.018666666666666668;0.19083333333333333;0.027166666666666665;0.006500000000000001;0.006500000000000001;3.0258081758468807;7256.10791015625;5932.4248046875;2342.53955078125;18461.005859375;487517.30977259594;482917.1649999267;260954.14930423355;260039.28697994008;246392.75885562183;431113.4868728058;460227.04262423;437557.52604302316;473118.57976311014;529659.2116147263;471555.1615254413;437401.2382119444;443576.6592147222;460227.04262423;452106.44053635903;419942.6895575588;471131.57385779155;460093.12463240925;460093.12463240925;241669.27786274583;243342.44575359824;467691.03283000295;198391.9734581038;260954.14930423355;272.49983809398384;820853.7024322207;491224.3990548811;94014.28311225477;96679.11842975818;0;7;5;2;14;12;0;6;43;49;591730262244.545;227031989979.81763;497528926689.5565;45640.75961828877;7315.957779603259;0.0;1294.4033396331422;1666741.8712617464;382399.070013656;33099.32604707912;625765.9464333348;3.4930698801524125;0.3156440869430407
2725;2019-05-18 14:25:41.774;608;584;213;212;178;36;193;13;-25;26;767;225;-26;5;193;123;253;498;215;192;193;-27;597;343;348;138;348;304;599;-1.0;88.0;942.0;196.0;90.0;45;100;33;1;0;0;1;0;0;0;1;0;0;1;0;15781.8671875;7424.1435546875;4331.96875;1383.9934082031198;574.0;208162;570.0;1199.0;Calculated values ==>;1558182341.774;333.96000000000004;331.56;294.46000000000004;294.36;290.96000000000004;276.76000000000005;272.5487779782249;292.46000000000004;274.46000000000004;270.66;275.76000000000005;349.86;295.66;270.56;273.66;292.46000000000004;285.46000000000004;298.46000000000004;322.96000000000004;292.36;292.46000000000004;330.16;330.56;270.46000000000004;242.14157278889297;268.0796299477929;272.5487779782249;294.66;5970000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3040000.0;5990000.0;0.0;0.014666666666666666;0.157;0.03266666666666666;0.015000000000000001;0.015000000000000001;3.026731929650774;7424.1435546875;4331.96875;1383.9934082031198;15781.8671875;484925.2850941614;481287.1772154075;259822.48933033424;259378.18301396724;246276.85176977402;431237.1583312671;460538.212322289;437570.5891863215;471575.67402331997;530342.1025289536;470928.0465685615;437413.810930519;442137.2501143532;460538.212322289;451749.89578890917;418311.58614829014;468408.79531407374;460404.888331348;460538.212322289;239159.6471344744;240832.718256323;466345.99664910726;197635.65692168253;259822.48933033424;272.19095264425556;821138.9645886102;491346.69370531745;94045.32720210907;96764.62653053679;0;7;5;2;14;12;0;6;43;49;591939592444.6116;227111463479.8429;497710666089.6143;37669.784365548316;8777.87109776254;0.0;3010.7358448793216;1667435.894376988;382533.1405492631;33099.32604707912;625801.8106344972;3.7639264393185843;0.33804405904149676
2726;2019-05-18 14:26:41.785;592;577;213;213;177;47;196;13;-23;26;776;224;-25;0;194;116;254;506;223;193;195;-25;611;347;352;146;352;305;613;-2.0;86.0;1102.0;126.0;93.0;31;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15810.314453125;7887.63134765625;3965.98754882812;1364.75903320312;569.0;208163;565.0;1199.0;Calculated values ==>;1558182401.785;332.36;330.86;294.46000000000004;294.46000000000004;290.86;277.86;272.9856168485579;292.76000000000005;274.46000000000004;270.86;275.76000000000005;350.76;295.56;270.66;273.16;292.56;284.76000000000005;298.56;323.76000000000005;292.46000000000004;292.66;329.66;330.06;270.66;243.81672145450628;268.19934244402924;272.9856168485579;295.46000000000004;6110000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3050000.0;6130000.0;0.0;0.014333333333333333;0.18366666666666667;0.021;0.015500000000000002;0.015500000000000002;3.0274966054635004;7887.63134765625;3965.98754882812;1364.75903320312;15810.314453125;481054.69006631896;478628.1765835737;258871.23874127623;258871.23874127623;245416.2125936097;430988.63858405815;460317.26658201264;437656.05685647397;470506.91766066244;531206.0339399034;470672.95534737513;437342.01223029394;441181.0962547605;460048.8752969512;450026.0433329368;413581.583036993;467778.8766113192;459914.4856856361;460183.1353502939;237068.3971897606;238741.38928724395;465407.2056259486;199075.79343608333;258871.23874127623;272.77905318041724;821402.2810354681;491474.3152228257;94068.23767199673;96833.78884397385;0;7;5;2;14;12;0;6;43;49;592149630945.1589;227196679100.065;497893399585.0906;43819.241714878415;5592.959655987171;0.0;3120.334397439774;1668115.0940932182;382652.9194279591;33099.32604707912;625852.9122535626;3.974204402971503;0.3424989444334512
2727;2019-05-18 14:27:41.775;583;572;216;215;177;65;200;13;-22;26;771;222;-23;0;194;110;257;521;230;195;199;-23;637;353;357;147;357;307;639;-1.0;81.0;1522.0;114.0;96.0;35;1;43;1;0;0;1;0;0;0;1;0;1;1;0;18311.29296875;8643.837890625;4336.00732421875;2627.869140625;565.0;208164;561.0;1199.0;Calculated values ==>;1558182461.775;331.46000000000004;330.36;294.76000000000005;294.66;290.86;279.66;273.6339639331285;293.16;274.46000000000004;270.96000000000004;275.76000000000005;350.26;295.36;270.86;273.16;292.56;284.16;298.86;325.26000000000005;292.66;293.06;329.26000000000005;329.66;270.86;244.02132995426717;268.43790593516167;273.6339639331285;296.16;6370000.0;3529999.9999999995;3570000.0000000005;1470000.0;3570000.0000000005;3070000.0;6390000.0;0.0;0.013500000000000002;0.25366666666666665;0.019;0.016;0.016;3.0281049786316014;8643.837890625;4336.00732421875;2627.869140625;18311.29296875;476649.52725485706;474727.55929229624;258517.39475369838;258114.35228266637;244523.40922550156;430607.02586249536;460075.5242048206;437356.53477473935;470372.2942900235;530532.6438189453;470160.6437842797;437198.53567211574;440754.3233983486;459262.8302995626;448031.48911367357;403201.1758995681;466659.8274201695;459398.6165296522;459940.4098768325;235395.46725036926;237068.3971897606;465465.3830891938;200841.93338780708;258517.39475369838;273.50012811555985;821686.5803729075;491612.054506126;94101.50402813367;96902.96060404513;0;7;5;2;14;12;0;6;43;50;592362295495.1927;227284564450.07898;498076968985.11975;59995.87055181849;5027.845544326348;0.0;3222.768241970146;1668980.0758412557;382741.41138685745;33099.32604707912;625905.762632368;4.372612336680948;0.3794837995008925
