;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2728;2019-05-18 14:28:41.756;584;570;217;219;152;74;203;13;-19;24;728;220;-20;11;193;106;262;533;245;197;202;-23;666;358;363;144;363;309;668;-1.0;115.0;1312.0;120.0;95.0;58;1;51;1;0;0;1;0;0;0;1;0;1;1;0;20058.8671875;9655.89453125;5328.62646484375;2336.158203125;564.0;208165;560.0;1199.0;Calculated values ==>;1558182521.756;331.56;330.16;294.86;295.06;288.36;280.56;274.1680685717883;293.46000000000004;274.46000000000004;271.26000000000005;275.56;345.96000000000004;295.16;271.16;274.26000000000005;292.46000000000004;283.76000000000005;299.36;326.46000000000004;292.86;293.36;329.16;329.56;270.86;243.40439225979637;268.67533136820026;274.1680685717883;297.66;6659999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;6680000.0;0.0;0.019166666666666665;0.21866666666666665;0.02;0.01583333333333333;0.01583333333333333;3.0282566026391047;9655.89453125;5328.62646484375;2336.158203125;20058.8671875;473244.57940076286;470760.9855253457;257328.09994867776;258093.23604459292;236060.73012331975;430280.9020939914;459541.6837574574;437372.52749135875;470577.2540004748;525871.0402352157;469645.44853699213;437214.0438153077;441985.3313433802;458169.81719356444;446472.9545232516;279415.16252714826;464662.46061298146;458720.27757983824;459405.1334793091;234977.24436692704;236650.15891445865;465893.62528525415;202103.94005097126;257328.09994867776;274.0154521078851;822006.230452669;491764.50398521195;94142.8578231115;96983.47371498757;0;7;5;2;14;12;0;6;43;50;592578227095.0005;227371836805.00128;498261710464.95526;51445.39778696473;5275.793704685658;0.0;3199.553030901662;1669908.4589954608;382827.2478570303;33099.32604707912;625959.2650284687;3.459491618853767;0.3220035881508201
2729;2019-05-18 14:29:41.816;596;573;211;213;159;76;204;15;-19;23;704;223;-20;14;191;111;270;542;248;199;203;-24;681;364;369;143;369;308;683;-2.0;-1.0;1425.0;106.0;104.0;99;1;55;1;0;0;1;0;0;0;1;0;1;0;0;21941.8203125;10146.7578125;7035.30029296875;2327.15649414062;566.0;208166;561.0;1200.0;Calculated values ==>;1558182581.816;332.76000000000005;330.46000000000004;294.26000000000005;294.46000000000004;289.06;280.76000000000005;274.8017692304317;293.56;274.66;271.26000000000005;275.46000000000004;343.56000000000006;295.46000000000004;271.16;274.56;292.26000000000005;284.26000000000005;300.16;327.36;293.06;293.46000000000004;329.26000000000005;329.76000000000005;270.76000000000005;243.1966462407574;268.5567601203482;274.8017692304317;297.96000000000004;6809999.999999999;3640000.0;3690000.0;1430000.0;3690000.0;3080000.0;6830000.0;0.0;0.0;0.2375;0.017666666666666667;0.017333333333333333;0.017333333333333333;3.030478565524362;10146.7578125;7035.30029296875;2327.15649414062;21941.8203125;473279.7267943509;469309.05306342535;254416.0783609737;255132.89019265186;237755.889312864;429879.7862731237;458728.7977386057;437601.09044165985;470612.52513297374;523425.31627376593;470144.6568551;437443.34373287327;442640.22886263416;456919.0220638476;446073.93905182;282577.59251837037;464111.07657876465;458035.7731655658;458590.48981361865;235395.46725036926;237486.63934987856;465935.77975139813;203738.43160940404;254416.0783609737;274.6769249193279;822356.586187231;491929.691110022;94181.7576398408;97086.60947059406;0;7;5;2;14;12;0;6;43;50;592798046694.791;227458022904.91916;498446995564.77875;55542.38147266075;4632.153150508562;-0.0;3539.0231318458455;1670800.9153866011;382909.8966469687;33099.32604707912;626015.4759845727;3.26581869453068;0.30212112241678235
2730;2019-05-18 14:30:41.787;611;579;204;204;171;77;205;22;-21;25;707;226;-22;14;189;124;278;549;239;200;204;-24;682;376;381;142;381;307;683;0.0;81.0;1317.0;124.0;92.0;99;1;55;1;0;0;1;0;0;0;1;0;1;1;0;21163.568359375;10146.861328125;6889.77587890625;2325.52734375;570.0;208167;564.0;1198.0;Calculated values ==>;1558182641.787;334.26000000000005;331.06;293.56;293.56;290.26000000000005;280.86;276.0463484220469;293.66;275.36;271.06;275.66;343.86;295.76000000000005;270.96000000000004;274.56;292.06;285.56;300.96000000000004;328.06;293.16;293.56;329.56;330.16;270.76000000000005;242.98782864720522;268.43790593516167;276.0463484220469;297.06;6820000.0;3760000.0;3810000.0;1420000.0;3810000.0;3070000.0;6830000.0;0.0;0.013500000000000002;0.2195;0.020666666666666667;0.015333333333333334;0.015333333333333334;3.0248191530580995;10146.861328125;6889.77587890625;2325.52734375;21163.568359375;475525.72816898715;470290.293495062;251964.4707032926;251964.4707032926;241335.9569194149;429045.3911783415;456932.16618253605;437514.20447033056;470944.3282388252;523821.09756737173;470641.7453295792;437356.53477473935;442846.6802591378;454636.6512373088;445752.55130774755;387125.4152257946;465304.7794186933;456219.5955627574;456789.9885413815;236650.15891445865;239159.6471344744;466077.88656450296;206746.67729728666;251964.4707032926;275.88756946462547;822715.6241403074;492098.72286454873;94220.51126515164;97202.59568482915;0;7;5;2;14;12;0;6;43;50;593022937944.6265;227543481579.85666;498631406389.64386;50653.47221448314;5359.511658189137;0.0;3140.65794018403;1671685.4531000473;382993.12027610815;33099.32604707912;626071.1130891945;3.055115127118858;0.27846521359455406
2731;2019-05-18 14:31:41.817;621;584;207;206;176;80;204;30;-20;29;716;227;-22;13;186;138;279;550;236;202;203;-24;673;385;391;139;390;308;674;-2.0;88.0;1336.0;105.0;80.0;99;1;59;1;0;0;1;0;0;0;1;0;1;1;0;21017.615234375;10359.376953125;6739.93798828125;2348.66870117188;573.0;208168;567.0;1199.0;Calculated values ==>;1558182701.817;335.26000000000005;331.56;293.86;293.76000000000005;290.76000000000005;281.16;276.9606089950914;293.56;276.16;271.16;276.06;344.76;295.86;270.96000000000004;274.46000000000004;291.76000000000005;286.96000000000004;301.06;328.16;293.36;293.46000000000004;329.86;330.46000000000004;270.76000000000005;242.35481222062532;268.5567601203482;276.9606089950914;296.76000000000005;6730000.0;3850000.0;3910000.0;1390000.0;3900000.0;3080000.0;6740000.000000001;0.0;0.014666666666666666;0.22266666666666665;0.0175;0.013333333333333334;0.013333333333333334;3.026885237974347;10359.376953125;6739.93798828125;2348.66870117188;21017.615234375;478147.3112198386;472241.9430167176;253381.92144192834;253028.33868196403;243124.48835414293;428391.1821097931;455130.6992803032;437443.34373287327;471737.69219339563;524688.2561813996;470626.30100635835;437126.8590839872;442491.83973573893;452648.02534097177;446203.64571744186;395376.1570015746;466695.98177844106;454838.53847537545;454984.71290934883;237904.88540968279;240414.4444865203;466502.58827071474;209088.463034527;253381.92144192834;276.8179046633917;823067.3097583527;492269.69362613716;94259.4823746576;97316.23342414267;0;7;5;2;14;12;0;6;43;50;593254653744.516;227627823729.81647;498815998639.5559;50847.0201021651;4504.747191633286;0.0;2688.037219565607;1672531.713454334;383075.36353422934;33099.32604707912;626119.7098350658;2.984361030944899;0.2669490938488048
2732;2019-05-18 14:32:41.818;624;590;224;223;183;57;200;38;-20;34;728;227;-21;12;187;138;280;556;241;201;199;-25;730;363;369;138;367;305;727;-2.0;-1.0;1138.0;122.0;187.0;1;0;61;1;0;0;1;0;1;0;1;0;1;0;0;36665.5703125;11316.50390625;20983.994140625;2307.98315429688;580.0;208169;570.0;1199.0;Calculated values ==>;1558182761.818;335.56;332.16;295.56;295.46000000000004;291.46000000000004;278.86;274.69669130483857;293.16;276.96000000000004;271.16;276.56;345.96000000000004;295.86;271.06;274.36;291.86;286.96000000000004;301.16;328.76000000000005;293.26000000000005;293.06;330.16;331.16;270.66;242.14157278889297;268.19934244402924;274.69669130483857;297.26000000000005;7300000.0;3629999.9999999995;3690000.0;1380000.0;3670000.0000000005;3050000.0;7270000.0;0.0;0.0;0.18966666666666668;0.02033333333333333;0.03116666666666667;0.03116666666666667;3.0258081758468807;11316.50390625;20983.994140625;2307.98315429688;36665.5703125;471734.55223973485;466382.0236095034;257119.61926337215;256766.77224972096;243787.72134753744;429947.3805835815;458174.6768606203;438124.7295301388;472360.27449258295;526184.881888428;471032.2460748457;437968.82056851813;442963.5195641987;456686.0800191835;450335.05977705074;281385.44957871246;460365.48603067745;458313.4302660672;458035.7731655658;239159.6471344744;243342.44575359824;466544.4359272869;203238.8236649902;257119.61926337215;274.4790983837629;823548.0109841262;492450.3289776705;94298.28845365102;97547.27004306864;0;7;5;2;14;13;0;6;43;50;593482657545.1466;227710925115.0463;498999901705.0645;44550.02681242318;5353.8807826667;-0.0;6261.886796618369;1673326.7020970774;383157.5201368296;33099.32604707912;626194.2937784519;1.6228910498911584;0.1408805559858967
2733;2019-05-18 14:33:41.828;654;612;222;221;176;47;184;38;-25;37;738;226;-27;11;189;133;290;568;234;199;184;-25;702;363;368;137;367;301;698;-2.0;79.0;1255.0;73.0;124.0;1;0;51;1;0;0;1;0;1;0;1;0;1;0;0;34753.57421875;10244.2294921875;20041.71875;2291.01928710938;594.0;208170;583.0;1200.0;Calculated values ==>;1558182821.828;338.56000000000006;334.36;295.36;295.26000000000005;290.76000000000005;277.86;274.69669130483857;291.56;276.96000000000004;270.66;276.86;346.96000000000004;295.76000000000005;270.46000000000004;274.26000000000005;292.06;286.46000000000004;302.16;329.96000000000004;293.06;291.56;331.46000000000004;332.56;270.66;241.92719264551067;267.7187500070086;274.69669130483857;296.56;7020000.0;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3010000.0;6980000.0;0.0;0.013166666666666667;0.20916666666666667;0.012166666666666666;0.020666666666666667;0.020666666666666667;3.026148694145226;10244.2294921875;20041.71875;2291.01928710938;34753.57421875;479852.58191794757;473735.43778571207;257718.71064576364;257351.18728276863;242450.0445309138;429947.3805835815;456099.40881036094;438249.86041294545;472785.1150065333;527543.3640140779;471451.41292914946;437940.2675631159;443634.4727813241;456966.0945285834;449594.54175545095;379983.74338538875;466493.6474961063;458196.5170259769;456099.40881036094;244597.3647265701;249199.05678690012;466685.37794886384;203466.6427307954;257718.71064576364;274.56722685885785;824143.2697150484;492630.0317014253;94336.61986149338;97889.2079639263;0;7;5;2;14;13;0;6;43;50;593703794395.1115;227793438865.03317;499181732005.03564;49108.823031849715;3202.4946118198327;0.0;4099.867762068344;1674107.3225940582;383228.83514896035;33099.32604707912;626280.6561244196;1.7316278857142429;0.14588084229341727
2734;2019-05-18 14:34:41.798;671;624;218;216;174;39;145;35;-29;39;745;226;-31;11;191;132;289;568;252;197;145;-25;687;357;363;136;361;298;683;-2.0;117.0;1173.0;82.0;121.0;1;0;39;1;0;0;1;0;1;0;1;0;1;0;0;33071.98046875;9185.1142578125;19547.78515625;2275.92407226562;602.0;208171;592.0;1201.0;Calculated values ==>;1558182881.798;340.26;335.56;294.96000000000004;294.76000000000005;290.56;277.06;274.0616903277293;287.66;276.66;270.26000000000005;277.06;347.66;295.76000000000005;270.06;274.26000000000005;292.26000000000005;286.36;302.06;329.96000000000004;292.86;287.66;332.36;333.36;270.66;241.71165711629368;267.35522164206344;274.0616903277293;298.36;6870000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2980000.0;6830000.0;0.0;0.0195;0.1955;0.013666666666666666;0.020166666666666666;0.020166666666666666;3.027405837750618;9185.1142578125;19547.78515625;2275.92407226562;33071.98046875;484103.15026169893;477430.61631134537;256960.11481282726;256222.9601939599;242251.14037317035;430346.717906069;451362.99381817644;438307.6172986034;473111.07959547755;528505.6464834348;471853.18917260185;437999.7806145802;444239.97794932604;458215.5228443124;450540.5129264227;393254.66038637527;468485.52517418814;458720.27757983824;451362.99381817644;248362.34728340767;252546.06836287308;466826.055685987;201823.82797355403;256960.11481282726;273.901781089802;824708.2000645692;492791.86194382026;94374.65869390899;98218.95554036941;0;7;5;2;14;13;0;6;43;50;593922984745.2161;227875297915.07224;499361342155.12134;46232.580813047156;3621.697112069917;0.0;3920.4580599412084;1674901.4370372952;383285.674979221;33099.32604707912;626347.458754944;1.734175306869276;0.15922591519252446
2735;2019-05-18 14:35:41.769;674;627;222;220;177;35;155;31;-31;38;750;227;-32;11;192;130;283;559;256;194;154;-26;667;353;359;133;357;297;663;229.0;117.0;928.0;13.0;107.0;1;0;31;1;0;0;1;0;1;0;1;0;1;1;0;31635.541015625;8402.212890625;18954.10546875;2275.205078125;605.0;208172;596.0;1202.0;Calculated values ==>;1558182941.769;340.56000000000006;335.86;295.36;295.16;290.86;276.66;273.6339639331285;288.66;276.26000000000005;270.06;276.96000000000004;348.16;295.86;269.96000000000004;274.26000000000005;292.36;286.16;301.46000000000004;329.06;292.56;288.56;332.76000000000005;333.66;270.56;241.05796691057077;267.23344911666527;273.6339639331285;298.76000000000005;6670000.0;3529999.9999999995;3590000.0;1330000.0;3570000.0000000005;2970000.0;6630000.0;0.03816666666666667;0.0195;0.15466666666666665;0.0021666666666666666;0.017833333333333333;0.056;3.0294489356873178;8402.212890625;18954.10546875;2275.205078125;31635.541015625;486711.3716565637;480220.9658850853;259541.37743545033;258750.89091952713;243765.27217649258;430607.02586249536;453508.0126488679;438225.1199557825;473403.82665571757;529103.3156420017;472104.7813599341;438071.4457414646;444440.31481115596;458990.84683623374;450970.15323592996;401566.13002283586;469633.3474689311;458945.90446274553;453365.2895126709;250035.78352995744;253801.27034056993;467148.1731235439;201114.35025646965;219720.57617358555;273.606780871192;825247.168782361;492938.35216543794;94412.56643919766;98539.64955161703;0;7;5;2;14;13;0;6;43;50;594139480055.0577;227955958910.01324;499539755879.99084;36673.13238016038;576.4066162119942;0.0;13084.10394698878;1675591.9840542777;383320.6422679022;33099.32604707912;626489.0949476345;1.6986518782784452;0.11915048643514836
2736;2019-05-18 14:36:41.779;668;624;230;229;184;30;172;27;-32;37;754;226;-33;13;193;131;274;542;253;193;171;-27;649;347;352;131;350;296;645;181.0;117.0;165.0;8.0;89.0;1;0;21;1;0;0;1;0;1;0;1;0;1;0;0;30971.029296875;7513.0830078125;18373.322265625;2275.80639648438;605.0;208173;596.0;1202.0;Calculated values ==>;1558183001.779;339.96000000000004;335.56;296.16;296.06;291.56;276.16;272.9856168485579;290.36;275.86;269.96000000000004;276.86;348.56000000000006;295.76000000000005;269.86;274.46000000000004;292.46000000000004;286.26000000000005;300.56;327.36;292.46000000000004;290.26000000000005;332.76000000000005;333.66;270.46000000000004;240.61611355647437;267.1113755279542;272.9856168485579;298.46000000000004;6490000.000000001;3470000.0000000005;3520000.0000000005;1310000.0;3500000.0;2960000.0;6450000.0;0.030166666666666668;0.0195;0.0275;0.0013333333333333333;0.014833333333333334;0.045;3.0294489356873178;7513.0830078125;18373.322265625;2275.80639648438;30971.029296875;487771.1667929249;481833.7887574529;264098.9646493998;263648.596975133;246619.1107553898;430988.63858405815;457061.0035364718;438296.42880847026;473566.1253818903;529596.0770884464;472119.927051861;438143.1473471288;444924.569094875;460227.04262423;452180.4030630789;405899.87401363364;469253.99258511415;459914.4856856361;456923.5641418908;250035.78352995744;253801.27034056993;467329.49917210155;199458.11308613076;220765.65304587502;272.93004380191456;825768.9771551187;493071.0017358148;94450.49785566264;98850.76329300368;0;7;5;2;14;13;0;6;43;50;594352815605.0238;228035172110.00067;499717685529.9626;6568.053682364336;357.16184811462773;0.0;10627.105999320709;1675952.387328611;383328.4233017266;33099.32604707912;626686.7212960584;0.6232579221945874;0.02312893565747237
2737;2019-05-18 14:37:41.810;660;619;228;228;185;22;181;21;-34;34;759;226;-36;14;194;132;265;527;256;193;180;-27;633;339;344;131;343;293;629;323.0;116.0;0.0;0.0;75.0;0;100;3;1;0;0;1;0;1;0;1;0;0;1;0;28736.609375;6204.57421875;17833.359375;1336.36975097656;603.0;208174;595.0;1203.0;Calculated values ==>;1558183061.81;339.16;335.06;295.96000000000004;295.96000000000004;291.66;275.36;272.10816812424576;291.26000000000005;275.26000000000005;269.76000000000005;276.56;349.06000000000006;295.76000000000005;269.56;274.56;292.56;286.36;299.66;325.86;292.46000000000004;291.16;332.66;333.46000000000004;270.46000000000004;240.61611355647437;266.74333088950624;272.10816812424576;298.76000000000005;6330000.0;3390000.0;3440000.0;1310000.0;3429999.9999999995;2930000.0;6290000.0;0.05383333333333333;0.01933333333333333;0.0;0.0;0.0125;0.06633333333333333;3.032288148828425;6204.57421875;17833.359375;1336.36975097656;28736.609375;488337.8933491389;482914.3118396869;264424.97862184246;264424.97862184246;247537.18180126083;431480.97241316177;459562.4624351748;438662.4006545466;473275.31562819314;530343.9716245541;472518.38512848853;438358.4652479722;445656.63126004516;461441.93428030465;453712.33780403336;409015.88444330916;468973.5087599608;461156.45884403517;459428.8147547613;249617.41799618208;252964.46457616048;467329.49917210155;197468.58989117702;210085.9998278602;272.10816812424576;826266.7978844348;493185.37460797885;94480.61487593252;99152.64152937982;0;7;5;2;14;13;0;6;43;50;594561723484.672;228113812719.86826;499894476824.66486;0.0;0.0;0.0;16539.74005681777;1676007.1493883252;383331.401188236;33099.32604707912;626913.2286478431;0.6518303116390842;-0.0008497871353474873
2738;2019-05-18 14:38:41.800;653;614;224;221;183;21;188;16;-37;32;766;227;-38;8;195;131;258;515;234;193;187;-26;596;347;352;136;352;293;597;-1.0;118.0;2322.0;579.0;20.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16167.8525390625;5678.787109375;5907.83203125;1332.71472167969;599.0;208175;594.0;1203.0;Calculated values ==>;1558183121.8;338.46000000000004;334.56;295.56;295.26000000000005;291.46000000000004;275.26000000000005;272.9856168485579;291.96000000000004;274.76000000000005;269.46000000000004;276.36;349.76;295.86;269.36;273.96000000000004;292.66;286.26000000000005;298.96000000000004;324.66;292.46000000000004;291.86;332.56;333.06;270.56;241.71165711629368;266.74333088950624;272.9856168485579;296.56;5960000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2930000.0;5970000.0;0.0;0.019666666666666666;0.38699999999999996;0.0965;0.0033333333333333335;0.0033333333333333335;3.0329237136243186;5678.787109375;5907.83203125;1332.71472167969;16167.8525390625;491256.0423853608;485767.16080291924;407105.05526586773;405653.4011124131;248107.37970876912;430988.63858405815;459240.5680534269;438206.06636572257;472427.34351167246;531070.3352886428;472635.7295063589;438053.3765868196;444810.3563274786;460183.1353502939;452180.4030630789;420243.8216597969;471307.73591134965;459914.4856856361;459105.38528210355;249199.05678690012;251290.9062238717;466727.19582699175;198461.38212324295;407105.05526586773;272.535667556721;826640.93936647;493284.38611439377;94502.85353947975;99350.45181725307;0;7;5;2;14;13;0;6;43;50;594770488684.7052;228193899369.88098;500070247524.6928;92781.1928018396;25887.65102241176;0.0;173.33443338745275;1676780.1971323623;383547.0956583862;33099.32604707912;627052.4810560135;9.198785287559591;0.977674569919121
2739;2019-05-18 14:39:41.801;636;598;210;207;189;36;194;16;-31;31;772;227;-32;5;191;140;249;463;236;194;193;-24;588;351;356;140;356;299;589;-1.0;89.0;1171.0;232.0;17.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14838.4033203125;5536.02783203125;5775.20068359375;1343.73669433594;591.0;208176;587.0;1200.0;Calculated values ==>;1558183181.801;336.76000000000005;332.96000000000004;294.16;293.86;292.06;276.76000000000005;273.4187578820637;292.56;274.76000000000005;270.06;276.26000000000005;350.36;295.86;269.96000000000004;273.66;292.26000000000005;287.16;298.06;319.46000000000004;292.56;292.46000000000004;331.86;332.26000000000005;270.76000000000005;242.56692532238324;267.47669482898436;273.4187578820637;296.76000000000005;5880000.0;3510000.0;3560000.0;1400000.0;3560000.0;2990000.0;5890000.0;0.0;0.014833333333333334;0.19516666666666668;0.03866666666666666;0.0028333333333333335;0.0028333333333333335;3.02661953136857;5536.02783203125;5775.20068359375;1343.73669433594;14838.4033203125;489777.82806577085;484412.5333239887;259195.26682282062;257871.46812560686;250649.44806686149;430735.4089219946;459420.75121607736;437773.3837767312;471801.8942764967;531241.2277816804;471837.9898741466;437618.306812844;443170.51094372873;459013.50581512303;452759.26288427605;420040.200905824;464238.1859069699;459420.75121607736;459285.1390662883;246270.64818160105;247943.99896000302;466361.2893106357;199757.13331834218;259195.26682282062;273.0650598417621;826899.3291391038;493377.8444634438;94525.15767307093;99447.8120461228;0;7;5;2;14;13;0;6;43;50;594982892225.2926;228276700750.11;500247850485.18396;46452.83821446226;10308.694031702014;0.0;566.9213046898252;1677940.5000654336;383848.73689527484;33099.32604707912;627058.6499566612;4.530115460588536;0.46485910408313663
2740;2019-05-18 14:40:41.781;611;589;210;209;180;37;197;17;-28;30;773;225;-30;6;191;144;248;464;247;195;196;-23;593;350;355;141;355;301;594;-2.0;88.0;1113.0;169.0;18.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14666.1201171875;5617.60009765625;5828.39990234375;1352.92468261719;583.0;208177;580.0;1202.0;Calculated values ==>;1558183241.781;334.26000000000005;332.06;294.16;294.06;291.16;276.86;273.3108153835814;292.86;274.86;270.36;276.16;350.46000000000004;295.66;270.16;273.76000000000005;292.26000000000005;287.56;297.96000000000004;319.56;292.66;292.76000000000005;331.16;331.46000000000004;270.86;242.77792619122317;267.7187500070086;273.3108153835814;297.86;5930000.0;3500000.0;3550000.0;1410000.0;3550000.0;3010000.0;5940000.0;0.0;0.014666666666666666;0.18550000000000003;0.028166666666666666;0.003;0.003;3.032913465156436;5617.60009765625;5828.39990234375;1352.92468261719;14666.1201171875;485788.2085047558;482576.20711278665;258843.2122693958;258405.2151458833;247169.96983839772;430799.1582183253;459983.4243893901;437785.01000687695;471570.8910797328;531194.622265396;471332.4514500774;437473.55829604797;442906.0156806056;459171.99905845977;453499.2941070498;418038.65587715997;463683.3078061641;459713.48351275333;459848.5200899102;243342.44575359824;244597.3647265701;466319.41154186067;199700.53373421106;258843.2122693958;273.0384637016869;827145.1182098412;493470.7603802183;94547.62236040401;99544.47648509493;0;7;5;2;14;13;0;6;43;50;595196121124.5128;228360972649.80182;500427790484.52594;44164.67034857953;7509.765058248797;0.0;603.0159234615433;1678695.3942520635;383997.1745580952;33099.32604707912;627068.3961837011;4.084519022233977;0.4210801420775006
2741;2019-05-18 14:41:41.802;593;582;213;211;177;34;200;18;-14;29;772;224;-22;7;192;142;249;482;255;196;200;-21;596;348;353;141;353;309;598;-2.0;88.0;1646.0;234.0;116.0;82;100;6;1;0;0;1;0;0;0;1;0;0;0;0;14382.39453125;5801.109375;5357.98046875;1397.2136230468802;577.0;208178;575.0;1200.0;Calculated values ==>;1558183301.802;332.46000000000004;331.36;294.46000000000004;294.26000000000005;290.86;276.56;273.0942459734351;293.16;274.96000000000004;271.76000000000005;276.06;350.36;295.56;270.96000000000004;273.86;292.36;287.36;298.06;321.36;292.76000000000005;293.16;330.66;330.86;271.06;242.77792619122317;268.67533136820026;273.0942459734351;298.66;5960000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3090000.0;5980000.0;0.0;0.014666666666666666;0.2743333333333334;0.039;0.01933333333333333;0.01933333333333333;3.028794883917512;5801.109375;5357.98046875;1397.2136230468802;14382.39453125;482917.1649999267;481115.4252605657;259894.20260262486;259007.12996520518;245970.64855889368;430925.7729439634;460697.8025867657;438160.0216932036;471472.3440730569;530485.7866552352;470128.7774901827;436896.06622444035;441384.9092064438;459622.85760126676;453562.19301893684;417327.5767898073;466014.9344805072;460161.36591575533;460697.8025867657;241250.99604349316;242087.5637286956;466518.71707589127;199247.37667275316;259894.20260262486;272.8510970203471;827387.2738906718;493565.94959729264;94570.5482009107;99637.72894869164;0;7;5;2;14;13;0;6;43;50;595408595465.0327;228445602260.0089;500610854534.9739;65541.70228394358;10423.582275722385;0.0;3882.202933026723;1679609.9340031592;384146.6714251739;33099.32604707912;627105.786089485;6.359155598925789;0.6440217817766877
2742;2019-05-18 14:42:41.802;582;577;218;213;177;47;204;19;-1;29;775;224;-8;10;192;133;251;504;244;198;203;-19;612;355;360;141;360;315;612;-2.0;82.0;1696.0;225.0;160.0;98;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16968.3828125;7393.119140625;6086.81884765625;1425.29211425781;573.0;208179;570.0;1199.0;Calculated values ==>;1558183361.802;331.36;330.86;294.96000000000004;294.46000000000004;290.86;277.86;273.8482719121499;293.56;275.06;273.06;276.06;350.66;295.56;272.36;274.16;292.36;286.46000000000004;298.26000000000005;323.56;292.96000000000004;293.46000000000004;330.16;330.46000000000004;271.26000000000005;242.77792619122317;269.38090353596624;273.8482719121499;297.56;6120000.0;3550000.0;3600000.0;1410000.0;3600000.0;3150000.0;6120000.0;0.0;0.013666666666666666;0.2826666666666667;0.0375;0.02666666666666667;0.02666666666666667;3.026885237974347;7393.119140625;6086.81884765625;1425.29211425781;16968.3828125;479480.87176410184;478746.889803292;261125.66942181895;258936.1617030872;245452.21867339508;430477.46260093397;460147.9425315409;438853.5955948907;471472.3440730569;530345.6935517509;469305.39710781624;437748.17403178074;440559.99870023114;458513.0163278268;451046.30872507975;412023.9399993366;467596.3833555005;459332.9633764908;460012.4503564219;239159.6471344744;240414.4444865203;466717.92680678534;201152.87992225803;261125.66942181895;273.6307388116883;827648.5303685364;493675.9015015895;94594.0690820549;99733.10227632835;0;7;5;2;14;13;0;6;43;50;595622495465.0327;228530202260.0089;500798054534.9739;67190.06896346417;9958.689258169774;0.0;5303.647491589411;1680716.0320968875;384316.52368795633;33099.32604707912;627182.3348430236;5.531776775400323;0.5244135696926919
2743;2019-05-18 14:43:41.773;574;572;225;215;178;75;201;20;-11;29;780;223;-12;9;192;115;254;522;254;200;200;-18;623;362;367;142;367;316;623;0.0;87.0;1765.0;252.0;144.0;99;100;46;1;0;0;1;0;0;0;1;0;0;1;0;18617.23828125;8597.26953125;6158.93310546875;1420.25769042969;569.0;208180;567.0;1198.0;Calculated values ==>;1558183421.773;330.56;330.36;295.66;294.66;290.96000000000004;280.66;274.5913991737795;293.26000000000005;275.16;272.06;276.06;351.16;295.46000000000004;271.96000000000004;274.06;292.36;284.66;298.56;325.36;293.16;293.16;329.86;330.06;271.36;242.98782864720522;269.49753711883926;274.5913991737795;298.56;6230000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3160000.0;6230000.0;0.0;0.0145;0.29416666666666663;0.042;0.024;0.024;3.0249715874439316;8597.26953125;6158.93310546875;1420.25769042969;18617.23828125;476984.8332131419;476684.9052721892;263497.4717494803;259077.3259585837;245395.6725849845;430014.67791919125;458633.2384034343;437039.1322159168;471339.3356437985;530795.0989660387;469045.1140903877;436878.1151619385;440189.9702421009;457384.9394250161;447074.0585671541;408584.9758879136;468976.8947101276;458495.1351315018;458495.1351315018;237904.88540968279;238741.38928724395;466676.7186947936;202958.85124615234;263497.4717494803;274.36597784712677;827944.9338797936;493809.0903346922;94617.77053583437;99835.10088602886;0;7;5;2;14;13;0;6;43;50;595840490049.8733;228615061224.94684;500987263039.83545;68858.61598527238;11076.150432842933;0.0;4679.943921168517;1681849.223163428;384491.72929492674;33099.32604707912;627265.4912263814;5.230730866212904;0.5246674186668279
2744;2019-05-18 14:44:41.803;569;569;229;222;177;87;192;21;-12;29;782;223;-13;6;190;107;257;531;251;199;191;-16;638;365;370;144;370;315;639;-1.0;122.0;1836.0;197.0;140.0;99;100;61;1;0;0;1;0;0;0;1;0;0;0;0;20649.533203125;9847.4423828125;6376.41943359375;1415.7844238281198;566.0;208181;564.0;1199.0;Calculated values ==>;1558183481.803;330.06;330.06;296.06;295.36;290.86;281.86;274.9066339382667;292.36;275.26000000000005;271.96000000000004;276.06;351.36;295.46000000000004;271.86;273.76000000000005;292.16;283.86;298.86;326.26000000000005;293.06;292.26000000000005;329.56;329.76000000000005;271.56;243.40439225979637;269.38090353596624;274.9066339382667;298.26000000000005;6380000.0;3650000.0;3700000.0;1440000.0;3700000.0;3150000.0;6390000.0;0.0;0.02033333333333333;0.306;0.03283333333333333;0.02333333333333333;0.02333333333333333;3.027953166719759;9847.4423828125;6376.41943359375;1415.7844238281198;20649.533203125;474390.07863377157;474265.9763323962;264099.374518621;261007.98561238806;244523.40922550156;429811.8947417682;456895.6811320766;437109.2053401759;471072.6445122798;531080.4967838326;469183.4044327099;436948.6013565401;439943.64632002095;456614.5539490984;445256.7354889495;402659.51871896314;468281.4680149063;457874.65070968727;456755.197826801;236650.15891445865;237486.63934987856;466594.4891701542;203888.30915948967;264099.374518621;274.73949516357436;828272.3205868886;493962.8731202024;94641.41603695072;99939.61438777347;0;7;5;2;14;13;0;6;43;50;596061700599.7678;228700904124.9059;501176657689.7452;71365.59423128999;8625.519577016817;0.0;4495.302543857532;1683018.3425155515;384655.99196855567;33099.32604707912;627341.9898437471;4.789575437145603;0.46287991350439955
2745;2019-05-18 14:45:41.784;570;567;229;227;170;90;185;21;-13;29;780;222;-15;2;190;105;261;537;264;196;185;-15;662;367;372;146;372;313;664;-1.0;77.0;1783.0;219.0;133.0;99;100;68;1;0;0;1;0;0;0;1;0;0;1;0;22531.40625;10723.5283203125;6781.6318359375;1399.4270019531198;566.0;208182;563.0;1199.0;Calculated values ==>;1558183541.784;330.16;329.86;296.06;295.86;290.16;282.16;275.1157276137837;291.66;275.26000000000005;271.86;276.06;351.16;295.36;271.66;273.36;292.16;283.66;299.26000000000005;326.86;292.76000000000005;291.66;329.46000000000004;329.76000000000005;271.66;243.81672145450628;269.14681796795327;275.1157276137837;299.56;6620000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3130000.0;6640000.000000001;0.0;0.012833333333333334;0.29716666666666663;0.0365;0.022166666666666668;0.022166666666666668;3.027953166719759;10723.5283203125;6781.6318359375;1399.4270019531198;22531.40625;471528.84011578193;470792.9721023824;262342.56147038646;261509.2868958646;241551.48839583603;429675.2189834977;455575.79002803774;437408.94190281845;470805.04686564376;531021.489441725;469337.612551395;437089.72060350876;439761.6589827608;456285.002545597;444544.72604961094;279404.7601966925;465885.3163237475;457130.6155201526;455575.79002803774;236231.924509345;237486.63934987856;466412.1571570121;204360.94860268699;262342.56147038646;274.9311276406278;828632.0477989763;494134.2435914032;94664.86870311452;100049.23009228667;0;7;5;2;14;13;0;6;43;50;596284230109.5697;228787876574.8285;501364998029.5775;69254.09534235572;9564.869112232866;0.0;4283.33656636127;1684189.8021812192;384807.5305384166;33099.32604707912;627415.1220037473;4.395880234014521;0.45203250854023674
2746;2019-05-18 14:46:41.814;580;571;217;220;152;88;184;24;-15;30;774;221;-17;0;189;111;269;543;274;194;183;-13;684;372;377;147;377;311;685;-2.0;-1.0;2170.0;213.0;112.0;99;100;73;1;0;0;1;0;0;0;1;0;0;1;0;22714.25;11455.66015625;7026.32568359375;1385.5319824218802;568.0;208183;564.0;1199.0;Calculated values ==>;1558183601.814;331.16;330.26000000000005;294.86;295.16;288.36;281.96000000000004;275.63479819532273;291.56;275.56;271.66;276.16;350.56000000000006;295.26000000000005;271.46000000000004;273.16;292.06;284.26000000000005;300.06;327.46000000000004;292.56;291.46000000000004;329.56;329.96000000000004;271.86;244.02132995426717;268.91163127593666;275.63479819532273;300.56;6840000.000000001;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3110000.0;6850000.0;0.0;0.0;0.36166666666666664;0.0355;0.018666666666666668;0.018666666666666668;3.027648979945675;11455.66015625;7026.32568359375;1385.5319824218802;22714.25;470324.7009324724;468718.5935779607;256495.93267433715;257607.1458718923;235677.10937993697;429328.3091220336;454591.39992036705;437548.62350390764;470770.3993600183;530543.7819764391;469491.6271179393;437231.03110804653;439889.8657361282;455310.6115649659;444491.3528539523;281262.9653881958;464004.51392898074;456025.42404758174;454447.0169711056;236650.15891445865;238323.1353838712;466471.61449100566;205750.83492777913;256495.93267433715;275.4882843995101;829009.2834577808;494319.1625752384;94688.08829863569;100164.35393805089;0;7;5;2;14;13;0;6;43;50;596509042459.4625;228875820524.7866;501552291629.4883;83833.53353503314;9255.587674494542;-0.0;3695.0869068730112;1685466.170286376;384964.44609680114;33099.32604707912;627481.6421094236;4.8714796172440895;0.5159590008689056
2747;2019-05-18 14:47:41.804;596;577;206;206;175;85;186;31;-18;32;767;221;-20;-2;188;127;278;549;270;192;185;-12;678;380;385;143;385;309;678;-1.0;75.0;2092.0;184.0;73.0;99;1;74;1;0;0;1;0;0;0;1;0;1;1;0;22908.314453125;11404.7197265625;6826.61181640625;2666.0078125;572.0;208184;567.0;1198.0;Calculated values ==>;1558183661.804;332.76000000000005;330.86;293.76000000000005;293.76000000000005;290.66;281.66;276.4546675782219;291.76000000000005;276.26000000000005;271.36;276.36;349.86;295.26000000000005;271.16;272.96000000000004;291.96000000000004;285.86;300.96000000000004;328.06;292.36;291.66;329.86;330.36;271.96000000000004;243.1966462407574;268.67533136820026;276.4546675782219;300.16;6780000.0;3800000.0;3850000.0;1430000.0;3850000.0;3090000.0;6780000.0;0.0;0.0125;0.3486666666666667;0.03066666666666667;0.012166666666666666;0.012166666666666666;3.024513724074821;11404.7197265625;6826.61181640625;2666.0078125;22908.314453125;473651.39477470086;470607.5267523788;252861.3279021099;252861.3279021099;242699.29607696403;428757.65804586536;453515.4911156655;437530.6787186241;471502.6223741309;529962.3506881573;469766.38902807946;437214.0438153077;440018.3298031032;453809.13836547785;445439.719832795;390787.41392498475;465986.85738256335;454394.1134651945;453368.37295875343;237904.88540968279;239996.17471937067;467134.6902681946;207838.84440293544;252861.3279021099;276.32159201959274;829389.4081302778;494509.63399043115;94721.8455031268;100279.7758437116;0;7;5;2;14;13;0;6;43;51;596737604359.4989;228962806024.8004;501738260629.5178;80085.88623140345;7951.739273201281;0.0;2439.5023815224963;1686831.9377854527;385107.8165889895;33099.32604707912;627532.7551665722;4.3296003547193065;0.45360424746253075
2748;2019-05-18 14:48:41.785;608;584;207;206;182;71;188;40;-23;35;741;221;-24;4;187;139;281;551;271;192;187;-13;698;372;377;134;376;302;692;-1.0;0.0;1931.0;116.0;82.0;0;1;65;1;0;0;1;1;0;0;1;0;1;1;0;34464.76953125;11167.9599609375;19583.1171875;2318.71264648438;578.0;208185;571.0;1198.0;Calculated values ==>;1558183721.785;333.96000000000004;331.56;293.86;293.76000000000005;291.36;280.26000000000005;275.63479819532273;291.96000000000004;277.16;270.86;276.66;347.26;295.26000000000005;270.76000000000005;273.56;291.86;287.06;301.26000000000005;328.26000000000005;292.36;291.86;330.26000000000005;330.96000000000004;271.86;241.2770596917726;267.8393353686513;275.63479819532273;300.26000000000005;6980000.0;3720000.0000000005;3770000.0000000005;1340000.0;3760000.0;3020000.0;6920000.0;0.0;0.0;0.3218333333333333;0.01933333333333333;0.013666666666666666;0.013666666666666666;3.023592968889246;11167.9599609375;19583.1171875;2318.71264648438;34464.76953125;473093.39465455146;469950.13532742334;252640.7261459659;252297.11220743967;244466.94186973217;429328.3091220336;455167.12573881476;438334.26632045925;472981.82504853373;527779.3963660207;470720.57032074116;438179.53515710204;442405.8132597088;455191.6173033961;448831.25413137494;288012.2430594239;464409.06700084097;455740.01790180744;455023.4628231149;239577.9089402584;242505.85365607988;468287.17430808354;205869.03592335948;252640.7261459659;275.53339732692484;829867.3657637613;494697.68008828006;94763.37168628965;100499.78722708236;0;7;5;2;15;13;0;6;43;51;596966131970.2039;229045879710.05667;501921502585.083;74815.05998279994;5073.417342104664;-0.0;2765.8974012543695;1688122.3702414988;385216.32518917735;33099.32604707912;627576.1197617574;2.499392201726398;0.25484524172181844
2749;2019-05-18 14:49:41.795;631;600;234;235;195;51;191;42;-27;39;729;223;-28;5;190;143;283;554;260;194;190;-14;666;364;369;129;368;301;661;0.0;86.0;1170.0;39.0;93.0;0;1;58;1;0;0;1;1;0;0;1;0;1;1;0;33702.63671875;10160.7060546875;18612.2890625;2309.43823242188;589.0;208186;580.0;1199.0;Calculated values ==>;1558183781.795;336.26000000000005;333.16;296.56;296.66;292.66;278.26000000000005;274.8017692304317;292.26000000000005;277.36;270.46000000000004;277.06;346.06000000000006;295.46000000000004;270.36;273.66;292.16;287.46000000000004;301.46000000000004;328.56;292.56;292.16;331.16;332.06;271.76000000000005;240.16925963744896;267.7187500070086;274.8017692304317;299.16;6659999.999999999;3640000.0;3690000.0;1290000.0;3679999.9999999995;3010000.0;6609999.999999999;0.0;0.014333333333333333;0.19499999999999998;0.006500000000000001;0.015500000000000002;0.015500000000000002;3.024410063014302;10160.7060546875;18612.2890625;2309.43823242188;33702.63671875;480477.31674162915;476350.4911042752;264709.457718601;265156.9592748597;249735.0350398962;429879.7862731237;456919.0220638476;437940.2675631159;474018.0131486867;526602.5982076639;471094.33145099954;437785.01000687695;442759.63332633115;456942.4933256349;450890.79610542645;402098.20913550665;469084.92988908483;457338.9681574332;456778.7237450398;243342.44575359824;247107.31509690773;468876.6448923797;203896.37919844454;264709.457718601;274.73785734116973;830435.5221593742;494875.4485948626;94801.94603826174;100818.13532829045;0;7;5;2;15;13;0;6;43;51;597189969270.1683;229124792860.04413;502102432735.05426;45638.55823111092;1722.3717270105788;0.0;2977.0736234098017;1689126.317689814;385272.9662033403;33099.32604707912;627623.9858299707;1.6195000891770241;0.15041172841351638
2750;2019-05-18 14:50:44.766;639;604;237;236;206;40;195;37;-27;41;739;226;-28;-1;191;147;270;525;238;195;194;-13;633;354;359;134;358;301;628;-1.0;117.0;80.0;31.0;110.0;0;100;55;1;0;0;1;1;0;0;1;0;0;1;0;32776.74609375;9413.3876953125;17583.10546875;1370.51782226562;592.0;208187;586.0;1200.0;Calculated values ==>;1558183844.766;337.06;333.56;296.86;296.76000000000005;293.76000000000005;277.16;273.7412296467126;292.66;276.86;270.46000000000004;277.26000000000005;347.06000000000006;295.76000000000005;270.36;273.06;292.26000000000005;287.86;300.16;325.66;292.66;292.56;331.76000000000005;332.36;271.86;241.2770596917726;267.7187500070086;273.7412296467126;296.96000000000004;6330000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3010000.0;6280000.0;0.0;0.0195;0.013333333333333334;0.005166666666666667;0.018333333333333333;0.018333333333333333;3.0264627686668413;9413.3876953125;17583.10546875;1370.51782226562;32776.74609375;485352.3330900399;480841.0948582686;269073.7428844971;268532.31071516924;255173.90264832348;430542.39183029096;459082.3157024968;437940.2675631159;473565.85517348704;527647.8443226948;471451.41292914946;437785.01000687695;441876.3466884435;458695.4232136809;453232.9421065612;411134.5458870495;468787.9963864409;459082.3157024968;458945.90446274553;245852.32104278926;248362.34728340767;468287.17430808354;199972.7223536458;269073.7428844971;273.1629058421175;831016.9489943978;495046.643074956;94834.1308316726;101134.6992432126;0;7;5;2;15;13;0;6;43;51;597419183710.0087;229207599724.98645;502291975444.92224;3172.900602792935;1386.2913350979284;0.0;3480.9896289345547;1689553.221352604;385300.15448411077;33099.32604707912;627680.4678717457;0.28343421767984284;0.017765479174740577
2751;2019-05-18 14:51:41.796;632;602;228;228;189;30;194;29;-27;41;759;226;-29;-6;193;138;259;522;250;196;193;-12;633;344;349;135;348;300;630;195.0;105.0;0.0;162.0;146.0;0;100;51;1;0;0;1;1;0;0;1;0;0;0;0;32337.3125;9192.6650390625;17822.853515625;1368.84753417969;592.0;208188;587.0;1202.0;Calculated values ==>;1558183901.796;336.36;333.36;295.96000000000004;295.96000000000004;292.06;276.16;272.6583383277491;292.56;276.06;270.46000000000004;277.26000000000005;349.06000000000006;295.76000000000005;270.26000000000005;272.56;292.46000000000004;286.96000000000004;299.06;325.36;292.76000000000005;292.46000000000004;331.86;332.36;271.96000000000004;241.49495122638035;267.5978703862781;272.6583383277491;298.16;6330000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3000000.0;6300000.0;0.0325;0.0175;0.0;0.027000000000000003;0.024333333333333332;0.05683333333333333;3.0315068732812853;9192.6650390625;17822.853515625;1368.84753417969;32337.3125;484346.2472038088;480315.6556057195;264343.9107626024;264343.9107626024;248875.41405628924;431175.4696738307;460516.29363503685;438165.9764317512;473436.17305719486;529811.6624579713;471585.56233101204;437856.56215164;441345.6675628473;460538.212322289;453689.45131693257;406254.6606717355;468040.602583467;460782.9056653087;460382.7997887241;246270.64818160105;248362.34728340767;468247.46116362757;196447.9750746164;225517.78918149602;271.7201396063194;831532.706599917;495194.01851758227;94855.82888808924;101415.14394319398;0;7;5;2;15;13;0;6;43;51;597621069909.9073;229284305074.94797;502463350594.83624;0.0;7338.586124403303;0.0;13348.161436177463;1689578.3533694493;385369.2627842866;33099.32604707912;627813.7687724071;0.7288078055297647;0.046837577573941386
2752;2019-05-18 14:52:41.797;629;603;223;223;170;23;189;20;-29;38;770;226;-31;-8;194;123;257;543;250;196;188;-10;640;339;344;135;343;298;637;-1.0;115.0;213.0;35.0;168.0;0;98;41;1;0;0;1;1;0;0;1;0;0;1;0;31722.0546875;8675.8916015625;18164.01171875;1337.00305175781;593.0;208189;587.0;1200.0;Calculated values ==>;1558183961.797;336.06;333.46000000000004;295.46000000000004;295.46000000000004;290.16;275.46000000000004;272.10816812424576;292.06;275.16;270.26000000000005;276.96000000000004;350.16;295.76000000000005;270.06;272.36;292.56;285.46000000000004;298.86;327.46000000000004;292.76000000000005;291.96000000000004;331.86;332.46000000000004;272.16;241.49495122638035;267.35522164206344;272.10816812424576;298.16;6400000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2980000.0;6370000.0;0.0;0.019166666666666665;0.0355;0.005833333333333333;0.028;0.028;3.026305822866992;8675.8916015625;18164.01171875;1337.00305175781;31722.0546875;483130.79409721075;479649.01878431084;261571.5463689809;261571.5463689809;242339.65340295885;431480.97241316177;460627.09826288046;438307.6172986034;473143.78782676667;531108.5569390481;471853.18917260185;437999.7806145802;441472.00489615026;461441.93428030465;452454.92166046565;401542.83051962417;470461.0394380455;461552.22115826776;460494.454094383;246270.64818160105;248780.69988749037;468444.224088775;196805.34500879917;261571.5463689809;271.8435177001538;832066.5435563023;495342.92563781823;94878.37801875739;101715.03948462724;0;7;5;2;15;13;0;6;43;51;597828973374.6562;229365306424.85013;502642753584.6195;8573.33066628805;1584.5601279665254;0.0;5569.841416311258;1689649.7989823224;385443.6235756257;33099.32604707912;627971.4214234878;0.5581781052498928;0.03773125046900313
2753;2019-05-18 14:53:41.777;632;606;220;219;167;21;183;17;-31;36;774;224;-33;-8;195;117;258;558;234;194;182;-7;642;337;342;142;340;296;639;-1.0;86.0;766.0;37.0;165.0;0;99;31;1;0;0;1;1;0;0;1;0;0;0;0;30808.541015625;8028.9384765625;18295.029296875;1320.34826660156;595.0;208190;588.0;1201.0;Calculated values ==>;1558184021.777;336.36;333.76000000000005;295.16;295.06;289.86;275.26000000000005;271.8864255623528;291.46000000000004;274.86;270.06;276.76000000000005;350.56000000000006;295.56;269.86;272.36;292.66;284.86;298.96000000000004;328.96000000000004;292.56;291.36;331.96000000000004;332.66;272.46000000000004;242.98782864720522;267.1113755279542;271.8864255623528;296.56;6420000.0;3370000.0000000005;3420000.0000000005;1420000.0;3400000.0;2960000.0;6390000.0;0.0;0.014333333333333333;0.12766666666666668;0.006166666666666667;0.0275;0.0275;3.028513042162959;8028.9384765625;18295.029296875;1320.34826660156;30808.541015625;483343.93801086314;479861.5814913285;260163.22190393446;259746.490123706;241334.911922268;431601.1154718507;460142.31404570903;438449.4162088901;472029.85167895287;531674.8228942001;471883.9021985247;438143.1473471288;441892.5926658527;462031.0640981924;451963.2207109818;400979.6800091518;472560.56312715076;461595.0400050445;460009.5190584176;246688.97952812296;249617.41799618208;467772.34329588304;196736.55649873396;260163.22190393446;271.8080551590396;832587.4581578948;495482.0861528744;94900.51523155265;102018.76355140677;0;7;5;2;15;13;0;6;43;51;598034704774.7217;229448378724.87656;502820894184.67615;30858.67508966327;1671.3873519157528;0.0;5495.773171748286;1689978.289497044;385470.7474270015;33099.32604707912;628063.6041405994;1.3755390279235709;0.10487962614949206
2754;2019-05-18 14:54:41.798;628;600;218;218;167;35;179;17;-28;33;765;223;-29;-6;192;120;255;536;227;191;179;-5;607;348;352;149;352;302;608;-2.0;85.0;1309.0;151.0;77.0;99;99;34;1;0;0;1;0;0;0;1;0;0;0;0;18269.412109375;7659.72509765625;6081.0947265625;1311.85595703125;590.0;208191;587.0;1199.0;Calculated values ==>;1558184081.798;335.96000000000004;333.16;294.96000000000004;294.96000000000004;289.86;276.66;273.0942459734351;291.06;274.86;270.36;276.46000000000004;349.66;295.46000000000004;270.26000000000005;272.56;292.36;285.16;298.66;326.76000000000005;292.26000000000005;291.06;331.86;332.16;272.66;244.42749628697553;267.8393353686513;273.0942459734351;295.86;6070000.0;3479999.9999999995;3520000.0000000005;1490000.0;3520000.0000000005;3020000.0;6080000.0;0.0;0.014166666666666666;0.21816666666666668;0.025166666666666667;0.012833333333333334;0.012833333333333334;3.0242537973697035;7659.72509765625;6081.0947265625;1311.85595703125;18269.412109375;486633.8792442676;482552.46471691993;261421.775194554;261421.775194554;242284.96641535932;430925.7729439634;458019.0001261181;437557.52604302316;470801.063269159;530285.1503133504;470959.35768479214;437401.2382119444;440920.49340534693;459779.9657738578;450423.88264153275;415457.0660859093;473101.8205479609;459645.3148129146;458019.0001261181;246270.64818160105;247525.65490268572;466994.32547842414;199470.2345870922;261421.775194554;272.9390890670487;832996.5842456341;495612.870774915;94922.4579440656;102221.96901579437;0;7;5;2;15;13;0;6;43;51;598242977645.2313;229535709280.09024;503000356975.1153;51942.710752635605;6732.689620765186;0.0;2522.997719955072;1690668.5425514607;385540.8059138364;33099.32604707912;628130.4506196089;4.065615906614169;0.36467862264619794
2755;2019-05-18 14:55:41.788;610;592;217;218;174;34;179;17;-25;31;750;222;-27;-1;192;118;252;526;243;192;178;-3;621;341;345;147;346;304;622;-2.0;119.0;362.0;99.0;74.0;46;1;37;1;0;0;1;0;0;0;1;0;1;0;0;18214.646484375;8037.96142578125;4542.0361328125;2366.03955078125;585.0;208192;582.0;1200.0;Calculated values ==>;1558184141.788;334.16;332.36;294.86;294.96000000000004;290.56;276.56;272.3289490889957;291.06;274.86;270.66;276.26000000000005;348.16;295.36;270.46000000000004;273.06;292.36;284.96000000000004;298.36;325.76000000000005;292.36;290.96000000000004;331.36;331.66;272.86;244.02132995426717;268.0796299477929;272.3289490889957;297.46000000000004;6210000.0;3410000.0;3450000.0;1470000.0;3460000.0;3040000.0;6220000.0;0.0;0.01983333333333333;0.060333333333333336;0.0165;0.012333333333333333;0.012333333333333333;3.0275562525805273;8037.96142578125;4542.0361328125;2366.03955078125;18214.646484375;482515.93286899256;479775.5531631169;259991.48618201312;260423.07427298615;244107.79985386794;431359.6534126046;459136.8242272992;437570.5891863215;470869.87217656494;528565.9442730256;470568.9554260146;437256.7094276882;441243.57701197703;460715.27433744294;451394.87654492556;408595.0475091701;469741.67858033953;460869.95606622874;459002.611014268;244179.05427248686;245433.99809710225;467475.2668777335;197274.13753883142;259991.48618201312;272.03874832123665;833300.5673949935;495743.6630269553;94953.10196511404;102310.48035195481;0;7;5;2;15;13;0;6;43;52;598452042795.2645;229624494480.10437;503182126675.14417;14497.885916065234;4458.318634091885;0.0;2454.4705395978103;1691222.121911848;385634.048772908;33099.32604707912;628171.922608628;1.4325319101693479;0.14040541342460447
